time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
895.0,-29.496225108846755,4.708055946442253,35.04423511008091,30.875920049753063,5.295573654986975,-26.017045232456812,-39.53386754784731,1.8163937778099952,-6.948388442822534,-6.948420824045414,40.088277317213056,35710.02484857018,15401.947896616217,15401.947896616217,51111.9727451864,87010.39529265816,87017.30827505549,15401.947896616217,102419.2561716717,102419.2561716717,102419.2561716717,130205.17292773281,125909.89415008764,4295.27877764518,0.0,98844.66882785282,47544.70615696804,56999.95852320531,27785.916756061113,84785.87527926642,21043.033279305328,1575.679606315976,0.0,0.8762767927854893,2.6834561379659654,0.0014947306463915918,1.0,1.0,-6.919949951558351,328513.5335066803,1558343.013677352,4.743618922006035,1558343.013677352,4.743618922006035,0.7573272987192363,0.09229751455603692,3.3840268949227763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840268949227763,1.2832170593562322,1.283532765646696,2.637143007294872,5587.789583971354,14248.11129653087,6461.6775426994645,0.00047873345498623056,29209.18535728968,2978.5079876705786,19314.386590589856,1969.5193150147968,0.6612435901355805,0.6612435901355805,30586.83530475181,30484.863174865135,1.004183007600556,0.8,4338.898588908576,4324.433322199387,1.004183007600556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.4052595701855,2034.6934298245008,8.641103258599163,4.708055946442253,-0.7515641444962409,5.459620090938494,2.807030715489035,3.5,0.80200877585401,0.6,0.00024601438472478514,1.0001723898822517,0.00024597198164383235,198.50692159134175,0.0,8.405588098166279e-06,23.821436670203234,0.016755635222245796,8.311824000543801e-05,0.00016289614471934712,0.0005512449348095035,0.0922975145453487,0.0922975145453487,0.0922975145453487,0.0923029143694546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.13522802375,594.9076338730642,0.0,0.0922975145453487,0.09229751455603692,0.09229751455603692,0.37018200386579947,0.37018200386579947,0.5,9.540800975212276,0.029264715986982992,0.029264715986982992,2.177102942368947e-11,3.2381222865751624e-05,0.028470872487048382,2.177102942368947e-11,27785.916756061113,21043.033279305328,0.7573272987192363,0.6028359390857801,0.421178937304699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448473216484479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.5746520538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05507952520406,261.05507952520406,-12.094920474795913,245.40066903764443,276.7094900127651,106406.10091308919,106579.01546276458,-172.91454967543498,0.0,nan,276.7094900127651,3.5594900127651385,270.44772581774845,-2.7022741822515286,264.18596162271047,-8.964038377289512,257.924197427685,-15.22580257231499,251.662433232671,-21.487566767328985,245.40066903764443,-27.749330962355543,1.0,1.0,25732.562594343566,25732.562594343566,276.2627018470285,3.112701847028518,276.2627018470285,276.2627018470285,86997.442118788,87017.30827505549,-19.866156267482438,0.0,8648.866644398773,8648.866644398773,0.9213758176779907,3400.94702939739,276.2627018470285,3.112701847028518,1.0,0.002,0.14481057896585375,0.004767213868390236,0.00022348015464364662,0.0017765198477348477,0.11174007732182331,0.11174007732182331,0.0,2.378494103061346e-12,1.0,1.0000574644272642,0.028470872465277353,0.09229751455603692,0.0,5.297776255774446e-06,6.812459733079822,0.0,1599610.6177513704,266.20161155717744,3.23812010947222e-05,1.0,1285909.2955566798,2592.466577543335,,,,,,,,,,,,,,,,,,,3.0,14248.11129653087,1575.679606315976,0.37018200386579947,6.175450102142607,2.807030715489035
896.0,-29.497893027186034,4.70845623922342,35.04422760435261,30.874756711442046,5.29480784357529,-26.01862294012508,-39.535388723574556,1.81553775566999,-6.949086757807095,-6.949118696076709,40.08825366466762,35709.58452634365,15401.964877028006,15401.964877028006,51111.54940337165,87009.84870062965,87016.52768729352,15401.964877028006,102418.49256432152,102418.49256432152,102418.49256432152,130204.81825994303,125909.4966962834,4295.321563659624,0.0,98844.53864589531,47544.683384473545,56999.83917935752,27786.3256956215,84786.16487497902,21043.28056555367,1575.7158457688906,0.0,0.8762730408847059,2.6833861089687394,0.0014947306463915918,1.0,1.0,-6.9210616035357475,328504.44970529596,1558341.9919606945,4.743746982297183,1558341.9919606945,4.743746982297183,0.757325052476068,0.09229691055411401,3.384058489146804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384058489146804,1.2832211417180064,1.2835367945974794,2.6371592386766225,5587.823976321571,14248.094828621324,6461.656724883319,0.0004787246079406207,29208.87418550978,2978.4762569796803,19314.32436474427,1969.5129697444356,0.6612485042071873,0.6612485042071873,30587.063758355685,30484.863174865135,1.0041923829347044,0.8,4338.930996217459,4324.433322199387,1.0041923829347044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.2656457249873,2034.6934298245008,8.64178968717249,4.70845623922342,-0.7518826894965978,5.4603389287200175,2.8066642723384936,3.5,0.8019040778109982,0.6,0.00024597198164383235,1.0001729000146804,0.0002459294604365125,198.5082940349871,0.0,8.41730506592782e-06,23.854642556839444,0.016764052527311724,8.31039897111718e-05,0.00016286799193266055,0.0005511548107100131,0.09229691050215975,0.09229691050215975,0.09229691050215975,0.09230223321621558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490019.25022881094,594.9079209672162,0.0,0.09229691050215975,0.09229691055411401,0.09229691055411401,0.37017827853903745,0.37017827853903745,0.5,9.540960656462723,0.029276812630996574,0.029276812630996574,-9.663381206337363e-13,3.1938269614784076e-05,0.028057092540962003,-9.663381206337363e-13,27786.3256956215,21043.28056555367,0.757325052476068,0.6028288869857236,0.4211723053991064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484831401169451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.60785794044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0538755039295,261.0538755039295,-12.096124496070502,245.39904594286543,276.7087050649942,106409.65096531202,106582.9763830478,-173.3254177357807,0.0,nan,276.7087050649942,3.5587050649942285,270.4467732405735,-2.7032267594264567,264.1848414161408,-8.965158583859193,257.92290959171123,-15.227090408288745,251.66097776729163,-21.48902223270835,245.39904594286543,-27.75095405713455,1.0,1.0,25732.562594343566,25732.562594343566,276.2619137218121,3.1119137218121296,276.2619137218121,276.2619137218121,86996.9023293524,87016.52768729352,-19.62535794112773,0.0,8648.866644398773,8648.866644398773,0.9213739509094935,3400.978781592538,276.2619137218121,3.1119137218121296,1.0,0.002,0.14480535825088012,0.004767111926372126,0.00022347177793707564,0.001776528223775956,0.11173588896853782,0.11173588896853782,0.0,1.7130316262714551e-12,1.0,1.0000566290152149,0.02805709254192834,0.09229691055411401,0.0,5.220718187176545e-06,6.713382452648146,0.0,1599609.7941270757,266.2009132421929,3.19382705811222e-05,1.0,1285911.6719109598,2592.456991878559,,,,,,,,,,,,,,,,,,,3.0,14248.094828621324,1575.7158457688906,0.37017827853903745,6.175450102142607,2.8066642723384936
897.0,-29.49954720552485,4.708856963407489,35.04422015171502,30.8736998931505,5.294097114393037,-26.020182773531467,-39.53689599931238,1.8147326816745672,-6.94973010302391,-6.9497624988326585,40.08824018475607,35709.10042550745,15401.91310854652,15401.91310854652,51111.01353405397,87009.36634054818,87016.00552962946,15401.91310854652,102417.91863817598,102417.91863817598,102417.91863817598,130204.652413879,125909.28763682098,4295.364777058012,0.0,98844.47171838794,47544.61128705887,56999.84492369897,27786.733775703022,84786.57869940199,21043.53093590139,1575.7507261665512,0.0,0.8762695474483065,2.683321495632933,0.0014947306463915918,1.0,1.0,-6.9212771600314795,328496.0698681631,1558341.4096692014,4.743866221275092,1558341.4096692014,4.743866221275092,0.7573229407157617,0.09229629368238203,3.384085782106719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384085782106719,1.2832249865803669,1.2835405858385012,2.6371726061264456,5587.852300343696,14248.078207153632,6461.6383155372,0.00047871708508694674,29208.618836149475,2978.4502185914125,19314.269337976766,1969.5073585757386,0.6612524010917229,0.6612524010917229,30587.261109751227,30484.863174865135,1.004200481903012,0.8,4338.958991519462,4324.433322199387,1.004200481903012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.1262626223947,2034.6934298245008,8.642436527411157,4.708856963407489,-0.752175398936572,5.461032362344061,2.8062984539048825,3.5,0.8017995582585379,0.6,0.0002459294604365125,1.000171477902771,0.00024588729619864235,198.50965518912432,0.0,8.440812325366929e-06,23.921262130089875,0.016772493339637092,8.308987185874112e-05,0.0001628395885777714,0.0005510631364701439,0.09229629364236816,0.09229629364236816,0.09229629364236816,0.09230168586111186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.40436987695,594.9081958136953,0.0,0.09229629364236816,0.09229629368238203,0.09229629368238203,0.37017454546076745,0.37017454546076745,0.5,9.541122429371867,0.029352492391808482,0.029352492391808482,-3.183231456205249e-12,3.239580877334447e-05,0.028485338801203852,-3.183231456205249e-12,27786.733775703022,21043.53093590139,0.7573229407157617,0.602819624498122,0.4211645401108668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484930931073057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.67447751369,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0526754040208,261.0526754040208,-12.09732459597916,245.3974257733394,276.7079250347035,106413.67993451208,106586.44085022625,-172.76091571415375,0.0,nan,276.7079250347035,3.557925034703544,270.44582518244243,-2.7041748175575435,264.1837253301514,-8.966274669848588,257.92162547787325,-15.228374522126728,251.65952562561483,-21.490474374385144,245.3974257733394,-27.752574226660585,1.0,1.0,25732.562594343566,25732.562594343566,276.261209546098,3.111209546097996,276.261209546098,276.261209546098,86996.34666725938,87016.00552962946,-19.658862370080897,0.0,8648.866644398773,8648.866644398773,0.921372338276803,3401.0062110172526,276.261209546098,3.111209546097996,1.0,0.002,0.14480005791727724,0.00476701989174891,0.00022346330315914045,0.0017765366991749666,0.11173165157957023,0.11173165157957023,0.0,2.3341068661197895e-12,1.0,1.0000574930087582,0.028485338804387084,0.09229629368238203,0.0,5.300341488187216e-06,6.8157826043537675,0.0,1599609.0365570972,266.20026989697607,3.2395811956575926e-05,1.0,1285913.8641432803,2592.4481489650116,,,,,,,,,,,,,,,,,,,3.0,14248.078207153632,1575.7507261665512,0.37017454546076745,6.175450102142607,2.8062984539048825
898.0,-29.501196770427935,4.709258223167696,35.044213214589135,30.872644227370643,5.293408238357743,-26.021736269515934,-39.53839842053128,1.8139477373427249,-6.95036053476241,-6.950394178210036,40.088240152568005,35708.62684677397,15401.84883360549,15401.84883360549,51110.47568037946,87008.8393386833,87015.69145996922,15401.84883360549,102417.54029357471,102417.54029357471,102417.54029357471,130204.73111124974,125909.31931107437,4295.411800175362,0.0,98844.36952974899,47544.56133244829,56999.78688588966,27787.190817675037,84786.9777035647,21043.817270208703,1575.7876519135707,0.0,0.8762660688774828,2.683258089819744,0.0014947306463915918,1.0,1.0,-6.9207375094043755,328487.8479947021,1558341.4082788576,4.743984953452497,1558341.4082788576,4.743984953452497,0.7573207888586935,0.09229569430644781,3.38411407730961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38411407730961,1.283228736785931,1.2835442828572208,2.637186949059223,5587.882691297146,14248.061805346671,6461.619154424112,0.00047870912391710007,29208.344420921774,2978.4222360257354,19314.212064127485,1969.5015182684695,0.6612566527493021,0.6612566527493021,30587.46570788285,30484.863174865135,1.004208878278934,0.8,4338.988014807936,4324.433322199387,1.004208878278934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.9871760584697,2034.6934298245008,8.643075012286246,4.709258223167696,-0.7524617667108711,5.461719989878567,2.8059334327657823,3.5,0.8016952665045093,0.6,0.00024588729619864235,1.0001710019260277,0.0002458452561863297,198.51101256334937,0.0,8.370008320919252e-06,23.72060358148516,0.016780863347958013,8.307580168223875e-05,0.00016281149451640359,0.0005509726705407778,0.09229569430816742,0.09229569430816742,0.09229569430816742,0.09230130131811656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490017.5925002146,594.9084602516443,0.0,0.09229569430816742,0.09229569430644781,0.09229569430644781,0.3701708222898266,0.3701708222898266,0.5,9.541290646240665,0.029642899529392253,0.029642899529392253,3.3651303965598345e-11,3.364344763667759e-05,0.029656668805671416,3.3651303965598345e-11,27787.190817675037,21043.817270208703,0.7573207888586935,0.6028104440645797,0.42115697261458906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485029642354956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.47381896508,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0514809185619,261.0514809185619,-12.098519081438099,245.3958089927516,276.7071528443665,106417.91512590623,106589.86781210211,-171.9526861958875,0.0,nan,276.7071528443665,3.557152844366499,270.4448840740639,-2.70511592593607,264.18261530369847,-8.967384696301508,257.9203465334053,-15.229653466594698,251.6580777630855,-21.49192223691449,245.3958089927516,-27.75419100724838,1.0,1.0,25732.562594343566,25732.562594343566,276.26054155333145,3.1105415533314726,276.26054155333145,276.26054155333145,86995.70138956262,87015.69145996922,-19.990070406609448,0.0,8648.866644398773,8648.866644398773,0.921370666418096,3401.034647696158,276.26054155333145,3.1105415533314726,1.0,0.002,0.14479453969446585,0.00476693090903851,0.00022345449770117773,0.001776545506077205,0.11172724885058886,0.11172724885058886,0.0,3.778382554747717e-12,1.0,1.000059856669486,0.02965666877202011,0.09229569430644781,0.0,5.518230383936931e-06,7.095980825639097,0.0,1599608.2953201907,266.19963946523757,3.364341398537363e-05,1.0,1285916.015086078,2592.4394726456853,,,,,,,,,,,,,,,,,,,3.0,14248.061805346671,1575.7876519135707,0.3701708222898266,6.175450102142607,2.8059334327657823
899.0,-29.502851123491876,4.7096592194720035,35.04420611074653,30.87156998170542,5.292700087924547,-26.02329600234387,-39.53990548672152,1.8131449659836216,-6.951063117943136,-6.951096500639469,40.088221468141704,35708.15485582965,15401.880448563965,15401.880448563965,51110.03530439361,87008.32161035908,87014.95717431158,15401.880448563965,102416.83762287555,102416.83762287555,102416.83762287555,130204.46438749364,125909.00556492247,4295.458822571182,0.0,98844.27263019489,47544.51128099363,56999.734832445836,27787.6267646181,84787.36159706394,21044.08357640455,1575.8252987029052,0.0,0.8762622730305318,2.68318761594567,0.0014947306463915918,1.0,1.0,-6.921684646744893,328478.7068279566,1558340.6011682793,4.744114515722545,1558340.6011682793,4.744114515722545,0.7573184912358157,0.09229510815560327,3.3841426386353155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841426386353155,1.283232569954117,1.2835480630180618,2.637201328794451,5587.913160230573,14248.045440822929,6461.59997651731,0.000478701148290282,29208.06927631593,2978.394179084186,19314.154740080667,1969.495672842476,0.6612609192810295,0.6612609192810295,30587.67222995943,30484.863174865135,1.00421735362468,0.8,4339.017311017817,4324.433322199387,1.00421735362468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.848398328553,2034.6934298245008,8.64376591353763,4.7096592194720035,-0.7527809703319628,5.462440189803966,2.8055692410657906,3.5,0.801591211733083,0.6,0.0002458452561863297,1.000171500648534,0.00024580310079513163,198.51237389393893,0.0,8.345405412359256e-06,23.650878938626132,0.016789208753370373,8.306169021814705e-05,0.00016278356596818264,0.0005508828064620315,0.09229510814338986,0.09229510814338986,0.09229510814338986,0.09230068234776531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490016.6951226007,594.9087516218538,0.0,0.09229510814338986,0.09229510815560327,0.09229510815560327,0.3701671264967898,0.3701671264967898,0.5,9.541457875845818,0.029851940237392682,0.029851940237392682,2.8535396268125623e-11,3.338269635833058e-05,0.02941185389460088,2.8535396268125623e-11,27787.6267646181,21044.08357640455,0.7573184912358157,0.602802520820078,0.42114949897280646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485128079611564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.40409432223,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05028883922444,261.05028883922444,-12.099711160775541,245.39419398262982,276.7063836958145,106421.88347335877,106593.489783917,-171.60631055824297,0.0,nan,276.7063836958145,3.5563836958145316,270.44394575319313,-2.7060542468068434,264.18150781052026,-8.968492189479718,257.91906986791196,-15.23093013208802,251.65663192527688,-21.493368074723094,245.39419398262982,-27.755806017370162,1.0,1.0,25732.562594343566,25732.562594343566,276.2597543312628,3.1097543312628204,276.2597543312628,276.2597543312628,86995.37684751804,87014.95717431158,-19.580326793540735,0.0,8648.866644398773,8648.866644398773,0.9213689788274797,3401.063351828492,276.2597543312628,3.1097543312628204,1.0,0.002,0.14478906708682068,0.004766829222260116,0.0002234457302948443,0.001776554271516237,0.11172286514742215,0.11172286514742215,0.0,1.8110812328997472e-12,1.0,1.0000593622587954,0.029411853866065485,0.09229510815560327,0.0,5.472612261218865e-06,7.037332838711033,0.0,1599607.466904144,266.19893688205684,3.338266782293431e-05,1.0,1285918.4065679947,2592.4298261064573,,,,,,,,,,,,,,,,,,,3.0,14248.045440822929,1575.8252987029052,0.3701671264967898,6.175450102142607,2.8055692410657906
900.0,-29.504498206073325,4.710060403119141,35.04419918463857,30.8704076911323,5.291949051004365,-26.024853480373995,-39.54140853658316,1.8123043250937612,-6.951722263349211,-6.951756184092314,40.088212388875874,35707.735232972234,15401.8579714463,15401.8579714463,51109.59320441853,87007.74781214313,87014.45119861946,15401.8579714463,102416.30917006575,102416.30917006575,102416.30917006575,130204.3745301862,125908.86774884636,4295.50678133985,0.0,98844.11585795616,47544.50684472223,56999.56557025992,27788.065360120447,84787.63093038037,21044.35478088467,1575.8620171495604,0.0,0.8762586749011052,2.683121411769636,0.0014947306463915918,1.0,1.0,-6.921837519723113,328470.1208159907,1558340.2089731253,4.7442373300252445,1558340.2089731253,4.7442373300252445,0.7573162977760267,0.09229451541221989,3.384174991182415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384174991182415,1.2832365801180152,1.2835520200697348,2.637218299116117,5587.949118305801,14248.028925390869,6461.578499143557,0.0004786919520210014,29207.74372350659,2978.3609819363996,19314.090542773254,1969.4891265389563,0.6612660918148615,0.6612660918148615,30587.90616529044,30484.863174865135,1.0042269539851554,0.8,4339.050495937652,4324.433322199387,1.0042269539851554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.7098379631461,2034.6934298245008,8.644425508170135,4.710060403119141,-0.7530798391504883,5.463140242269629,2.8052056386562025,3.5,0.8014873253303436,0.6,0.00024580310079513163,1.000170749184254,0.0002457611372814195,198.51372925806558,0.0,8.36836677915755e-06,23.715951452132497,0.01679757712014953,8.304761856790209e-05,0.00016275548222722955,0.0005507930326312243,0.09229451529941414,0.09229451529941414,0.09229451529941414,0.09230017659471464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.83173084195,594.9090323953299,0.0,0.09229451529941414,0.09229451541221989,0.09229451541221989,0.3701634283473613,0.3701634283473613,0.5,9.54162769612973,0.03010504201841968,0.03010504201841968,-8.412825991399586e-12,3.392074307839721e-05,0.029918664369176895,-8.412825991399586e-12,27788.065360120447,21044.35478088467,0.7573162977760267,0.6027953917757759,0.42114321205992966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485226803880393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.46916683573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0490954907259,261.0490954907259,-12.100904509274073,245.39258128702056,276.70560969443096,106425.5531230707,106597.34213715415,-171.78901408343955,0.0,nan,276.70560969443096,3.5556096944309843,270.44300401294424,-2.706995987055734,264.1803983314532,-8.969601668546773,257.91779264999707,-15.23220735000291,251.6551869685092,-21.494813031490764,245.39258128702056,-27.757418712979415,1.0,1.0,25732.562594343566,25732.562594343566,276.2590361458452,3.1090361458452094,276.2590361458452,276.2590361458452,86994.63635808256,87014.45119861946,-19.814840536899283,0.0,8648.866644398773,8648.866644398773,0.9213670672172739,3401.095866138327,276.2590361458452,3.1090361458452094,1.0,0.002,0.14478350022931938,0.0047667354509911474,0.0002234368369991736,0.001776563153562976,0.11171841849958679,0.11171841849958679,0.0,-9.437850240906487e-12,1.0,1.000060384765563,0.02991866437758972,0.09229451541221989,0.0,5.566848674287448e-06,7.158525681563624,0.0,1599606.6908083155,266.19827773665077,3.39207514912232e-05,1.0,1285920.6528512128,2592.420765303919,,,,,,,,,,,,,,,,,,,3.0,14248.028925390869,1575.8620171495604,0.3701634283473613,6.175450102142607,2.8052056386562025
901.0,-29.50614366506995,4.710461854814213,35.04419219296912,30.86935618137943,5.291253337446212,-26.02640396482275,-39.54290666207669,1.8115136369660314,-6.9523722547234,-6.952406357995294,40.08819664513817,35707.25554838103,15401.825806401832,15401.825806401832,51109.08135478286,87007.24310625432,87013.86622407926,15401.825806401832,102415.69203048109,102415.69203048109,102415.69203048109,130204.16121460502,125908.606681325,4295.554533280012,0.0,98844.0302155364,47544.445765702214,56999.53827759354,27788.46918412393,84788.00746171747,21044.601617379096,1575.896853239643,0.0,0.8762551547295165,2.6830561677430738,0.0014947306463915918,1.0,1.0,-6.922315231314144,328461.6587472304,1558339.528891857,4.744357484022469,1558339.528891857,4.744357484022469,0.7573141750968516,0.09229391093964022,3.384202700254371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384202700254371,1.2832403567820367,1.2835557438100427,2.6372321306515696,5587.978425669687,14248.012500465704,6461.559768668481,0.0004786842271605618,29207.479270702923,2978.334015255253,19314.03455612981,1969.4834174901532,0.6612701622458427,0.6612701622458427,30588.106524149214,30484.863174865135,1.0042351764313941,0.8,4339.078917863652,4324.433322199387,1.0042351764313941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.5715466555241,2034.6934298245008,8.64507846194282,4.710461854814213,-0.7533737726116785,5.463835627425891,2.8048427610888758,3.5,0.801383646025393,0.6,0.0002457611372814195,1.0001705831522787,0.0002457192217220027,198.51508330236146,0.0,8.330333599764061e-06,23.60816542173135,0.016805907453749293,8.303359521265464e-05,0.00016272754206876486,0.0005507029872748708,0.09229391088224687,0.09229391088224687,0.09229391088224687,0.09229960172945344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490014.9317208019,594.9093247674508,0.0,0.09229391088224687,0.09229391093964022,0.09229391093964022,0.3701597421779839,0.3701597421779839,0.5,9.541798420846762,0.030338563390671425,0.030338563390671425,-1.5063505998114124e-11,3.410327190067619e-05,0.030091126681156766,-1.5063505998114124e-11,27788.46918412393,21044.601617379096,0.7573141750968516,0.6027866780317849,0.42113568436554155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485325095553583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.361380805334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04790628079917,261.04790628079917,-12.10209371920081,245.39097126847685,276.7048412931236,106429.63028915403,106600.82353085495,-171.19324170090547,0.0,nan,276.7048412931236,3.5548412931236157,270.4420672881924,-2.7079327118075867,264.17929328325704,-8.970706716742939,257.9165192783348,-15.23348072166516,251.65374527341027,-21.49625472658971,245.39097126847685,-27.75902873152313,1.0,1.0,25732.562594343566,25732.562594343566,276.2583183359658,3.108318335965805,276.2583183359658,276.2583183359658,86994.14835917158,87013.86622407926,-19.71786490768136,0.0,8648.866644398773,8648.866644398773,0.9213654299675144,3401.123713755643,276.2583183359658,3.108318335965805,1.0,0.002,0.14477790136101254,0.0047666435495098474,0.00022342789868441836,0.0017765721002432886,0.11171394934220917,0.11171394934220917,0.0,-1.0722928621420547e-12,1.0,1.0000607325048987,0.03009112669622027,0.09229391093964022,0.0,5.59887246689522e-06,7.199718133171159,0.0,1599605.9249914477,266.1976277452766,3.410328696418219e-05,1.0,1285922.866745287,2592.411835194143,,,,,,,,,,,,,,,,,,,3.0,14248.012500465704,1575.896853239643,0.3701597421779839,6.175450102142607,2.8048427610888758
902.0,-29.50779180908949,4.710863128369847,35.0441850626004,30.868321295734518,5.2905665913721815,-26.027955969041706,-39.54440880389882,1.8107307505742896,-6.95306133860953,-6.953095276666114,40.088178660157524,35706.77283043554,15401.847183461683,15401.847183461683,51108.62001389722,87006.74695043097,87013.1643757547,15401.847183461683,102415.01155921638,102415.01155921638,102415.01155921638,130203.90780873355,125908.30505504269,4295.6027536908605,0.0,98843.95471452693,47544.384298389436,56999.522684597214,27788.89624951718,84788.4189341144,21044.862455673985,1575.9337476611936,0.0,0.8762514297071813,2.6829870417744837,0.0014947306463915918,1.0,1.0,-6.923159475581258,328452.69259937893,1558338.7519996576,4.744484630851841,1558338.7519996576,4.744484630851841,0.7573119229605829,0.09229332330847449,3.384229728773694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384229728773694,1.283244096958117,1.283559431114666,2.637245506755797,5588.006768029455,14247.996053163602,6461.541421774043,0.000478676712924001,29207.223692330106,2978.307953514208,19313.97971603456,1969.4778253567283,0.6612740710821639,0.6612740710821639,30588.30196174943,30484.863174865135,1.004243196929064,0.8,4339.106641684027,4324.433322199387,1.004243196929064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.4335338451813,2034.6934298245008,8.645760221105286,4.710863128369847,-0.7536856004109902,5.464548728780837,2.804480633022088,3.5,0.8012801808634537,0.6,0.0002457192217220027,1.0001708638299307,0.00024567724436710335,198.516439572386,0.0,8.320870769290315e-06,23.581347760168754,0.016814228324518583,8.301953645979918e-05,0.00016269968526220354,0.0005506131117264725,0.09229332323179841,0.09229332323179841,0.09229332323179841,0.09229899219607686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490014.02404153993,594.9096195269477,0.0,0.09229332323179841,0.09229332330847449,0.09229332330847449,0.37015606125228867,0.37015606125228867,0.5,9.541968487073616,0.03050840083909634,0.03050840083909634,1.5916157281026244e-12,3.393805656060067e-05,0.029935801084832292,1.5916157281026244e-12,27788.89624951718,21044.862455673985,0.7573119229605829,0.6027783116655546,0.42112794741675524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485423291606403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.33456314377,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0467210281317,261.0467210281317,-12.103278971868292,245.38936305801647,276.7040789982484,106433.7086986999,106604.33227285782,-170.62357415792252,0.0,nan,276.7040789982484,3.5540789982484284,270.4411358102028,-2.7088641897971684,264.178192622153,-8.971807377846972,257.9152494341052,-15.234750565894785,251.65230624606443,-21.49769375393555,245.38936305801647,-27.760636941983506,1.0,1.0,25732.562594343566,25732.562594343566,276.2575482681279,3.107548268127914,276.2575482681279,276.2575482681279,86993.86250194299,87013.1643757547,-19.30187381170981,0.0,8648.866644398773,8648.866644398773,0.9213638329226497,3401.1508774175627,276.2575482681279,3.107548268127914,1.0,0.002,0.14477233145665644,0.0047665446448357796,0.0002234189873427412,0.001776581010623336,0.11170949367137059,0.11170949367137059,0.0,-2.03392294326199e-12,1.0,1.0000604187052526,0.029935801083240676,0.09229332330847449,0.0,5.569906022631576e-06,7.162482586088863,0.0,1599605.1126011072,266.19693866139045,3.393805496898494e-05,1.0,1285925.2125594844,2592.4023730114736,,,,,,,,,,,,,,,,,,,3.0,14247.996053163602,1575.9337476611936,0.37015606125228867,6.175450102142607,2.804480633022088
903.0,-29.509430959897838,4.711264960623315,35.044178612154305,30.86730306912216,5.289893364706666,-26.02949852740006,-39.54589819824321,1.8099609318571306,-6.953679621158187,-6.953715091210374,40.088184016563325,35706.274432743885,15401.78013952618,15401.78013952618,51108.05457227006,87006.25132155862,87012.93788554762,15401.78013952618,102414.7180250738,102414.7180250738,102414.7180250738,130204.08129961458,125908.42659150448,4295.654708110106,0.0,98843.87988822843,47544.30444197857,56999.52827361095,27789.363274540778,84788.89154815173,21045.156807462638,1575.9708481718706,0.0,0.8762479952625788,2.682924829018295,0.0014947306463915918,1.0,1.0,-6.922330502880186,328444.6259935214,1558338.9833778646,4.744601859945192,1558338.9833778646,4.744601859945192,0.7573097879051859,0.09229273767423812,3.3842563591341275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842563591341275,1.2832477762956604,1.283563057486189,2.637258697539636,5588.03471771756,14247.979497222908,6461.523189610525,0.00047866927660345366,29206.97175361678,2978.2822629151424,19313.92521887771,1969.4722681932883,0.6612779093226607,0.6612779093226607,30588.49452004023,30484.863174865135,1.0042510992762568,0.8,4339.133957059675,4324.433322199387,1.0042510992762568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.2957484432304,2034.6934298245008,8.646391343484998,4.711264960623315,-0.7539644787142201,5.465229439337535,2.8041191203027283,3.5,0.8011768915150652,0.6,0.00024567724436710335,1.0001699337037233,0.0002456355026163778,198.5177884579407,0.0,8.333195037289858e-06,23.616274735679458,0.016822561519555874,8.300559918469076e-05,0.00016267164518241257,0.0005505225496593902,0.09229273757249218,0.09229273757249218,0.09229273757249218,0.09229866306074358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490013.1922471035,594.9098907192979,0.0,0.09229273757249218,0.09229273767423812,0.09229273767423812,0.37015237931231104,0.37015237931231104,0.5,9.54214623803424,0.030908915286147476,0.030908915286147476,3.325340003357269e-11,3.5470052182517975e-05,0.03138458833018376,3.325340003357269e-11,27789.363274540778,21045.156807462638,0.7573097879051859,0.6027682829565678,0.42111972194454556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485521649164896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.36949011928,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04554105981475,261.04554105981475,-12.104458940185225,245.38775800316836,276.70332411646103,106437.88399955652,106607.7468625999,-169.86286304335863,0.0,nan,276.70332411646103,3.553324116461056,270.44021089379584,-2.7097891062041413,264.17709767112336,-8.972902328876614,257.91398444850165,-15.236015551498326,251.65087122583816,-21.499128774161818,245.38775800316836,-27.76224199683162,1.0,1.0,25732.562594343566,25732.562594343566,276.2569022663135,3.1069022663135115,276.2569022663135,276.2569022663135,86993.2320346867,87012.93788554762,-19.705850860918872,0.0,8648.866644398773,8648.866644398773,0.9213622593971849,3401.177640929798,276.2569022663135,3.1069022663135115,1.0,0.002,0.1447664920460354,0.004766459079008864,0.00022340969177041806,0.0017765903007630566,0.11170484588520903,0.11170484588520903,0.0,-7.466525227955989e-12,1.0,1.0000633422146985,0.03138458829693036,0.09229273767423812,0.0,5.8394040207110496e-06,7.509049180628622,0.0,1599604.3860564765,266.1963203788418,3.547001892911794e-05,1.0,1285927.3230616888,2592.393860036906,,,,,,,,,,,,,,,,,,,3.0,14247.979497222908,1575.9708481718706,0.37015237931231104,6.175450102142607,2.8041191203027283
904.0,-29.51106755925345,4.7116671771518455,35.0441727054924,30.86626479579138,5.289217341409237,-26.03103906921929,-39.54738724334163,1.8091888513078973,-6.954311439272487,-6.954348122212037,40.08818680458311,35705.7967119304,15401.734021345004,15401.734021345004,51107.5307332754,87005.72787978056,87012.63508866122,15401.734021345004,102414.36911000623,102414.36911000623,102414.36911000623,130204.20070664918,125908.49065335079,4295.710053298394,0.0,98843.779646664,47544.2492381396,56999.47823169378,27789.831596642955,84789.30982833673,21045.45114216487,1576.0083398529625,0.0,0.8762444978320508,2.6828612954360307,0.0014947306463915918,1.0,1.0,-6.921809490114697,328436.38754162425,1558339.1038112657,4.744721239554403,1558339.1038112657,4.744721239554403,0.7573076169596935,0.09229216341886727,3.3842841920871702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842841920871702,1.283251465724,1.2835666942530328,2.6372728046546863,5588.064609001544,14247.963066508077,6461.504217597347,0.00047866142222181173,29206.70193058008,2978.2547486226267,19313.868510260712,1969.4664855236715,0.6612820768386264,0.6612820768386264,30588.695773690328,30484.863174865135,1.0042593584832207,0.8,4339.162505916388,4324.433322199387,1.0042593584832207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.1582750966013,2034.6934298245008,8.647032796964485,4.7116671771518455,-0.7542489422465994,5.465916119398445,2.8037584449131407,3.5,0.8010738414037545,0.6,0.0002456355026163778,1.0001696714393444,0.0002455938323573476,198.5191352598907,0.0,8.28648004040097e-06,23.48388443449635,0.016830847999596273,8.299166733973156e-05,0.0001626438352766462,0.0005504329606671834,0.09229216337152393,0.09229216337152393,0.09229216337152393,0.0922983046582842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490012.3167486028,594.9101760200276,0.0,0.09229216337152393,0.09229216341886727,0.09229216341886727,0.3701487298041348,0.3701487298041348,0.5,9.542330470138497,0.03146494268708011,0.03146494268708011,1.716671249596402e-11,3.668293953751345e-05,0.03253863209732799,1.716671249596402e-11,27789.831596642955,21045.45114216487,0.7573076169596935,0.6027591312719376,0.42111201027841677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485619471290847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.2370998181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04436539276736,261.04436539276736,-12.105634607232616,245.38615594545135,276.7025748400826,106442.01007000088,106611.25374162092,-169.24367162006317,0.0,nan,276.7025748400826,3.5525748400826274,270.43929106114115,-2.7107089388588292,264.17600728221237,-8.97399271778761,257.9127235033253,-15.237276496674667,251.64943972439121,-21.500560275608763,245.38615594545135,-27.763844054548628,1.0,1.0,25732.562594343566,25732.562594343566,276.2562342253043,3.10623422530432,276.2562342253043,276.2562342253043,86992.63199728235,87012.63508866122,-20.003091378865065,0.0,8648.866644398773,8648.866644398773,0.9213606148061624,3401.205613047606,276.2562342253043,3.10623422530432,1.0,0.002,0.1447604379873741,0.004766372090714549,0.0002234000589146893,0.0017765999385356902,0.11170002945734464,0.11170002945734464,0.0,-2.549620670838637e-12,1.0,1.0000656708527962,0.03253863208016128,0.09229216341886727,0.0,6.0540568265154975e-06,7.785090138088991,0.0,1599603.643100946,266.1956885607275,3.668292237080095e-05,1.0,1285929.478559225,2592.3851656100246,,,,,,,,,,,,,,,,,,,3.0,14247.963066508077,1576.0083398529625,0.3701487298041348,6.175450102142607,2.8037584449131407
905.0,-29.512704766409296,4.712069446647474,35.0441669694451,30.86521894382315,5.288542679751257,-26.03258002181147,-39.54887635828925,1.8084179346943143,-6.9549719870756235,-6.955009126383404,40.088179913877134,35705.32286284354,15401.727665733652,15401.727665733652,51107.050528577194,87005.18855163445,87012.13005490242,15401.727665733652,102413.85772063606,102413.85772063606,102413.85772063606,130204.13793443193,125908.37118729825,4295.766747133671,0.0,98843.66616771437,47544.201326507835,56999.40537911837,27790.280213795864,84789.68559291423,21045.729419906464,1576.0455694413786,0.0,0.876240883526949,2.682794966170057,0.0014947306463915918,1.0,1.0,-6.922034365029674,328427.78521212324,1558338.8061539598,4.74484460913521,1558338.8061539598,4.74484460913521,0.7573054052711128,0.09229159551952931,3.384312588089308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384312588089308,1.2832551495934308,1.2835703255510416,2.6372873618793173,5588.095454013718,14247.94663226899,6461.484855039063,0.00047865335735756693,29206.423341503112,2978.226340442772,19313.81063427826,1969.4605838159066,0.6612864029411234,0.6612864029411234,30588.901098277147,30484.863174865135,1.0042677847705157,0.8,4339.191632256237,4324.433322199387,1.0042677847705157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.0210941512294,2034.6934298245008,8.64769525544197,4.712069446647474,-0.7545461106421278,5.466615557289602,2.803398555166953,3.5,0.8009710157619866,0.6,0.0002455938323573476,1.0001697367285332,0.00024555215313818964,198.5204825780429,0.0,8.272343788727902e-06,23.443822297254872,0.016839120343385,8.297773700285493e-05,0.00016261609535449267,0.0005503436985341408,0.09229159549034827,0.09229159549034827,0.09229159549034827,0.09229782231035971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.38200218073,594.9104801416842,0.0,0.09229159549034827,0.09229159551952931,0.09229159551952931,0.3701451079751246,0.3701451079751246,0.5,9.542517273174164,0.032007162792695,0.032007162792695,3.183231456205249e-12,3.713930777848873e-05,0.0329747613537279,3.183231456205249e-12,27790.280213795864,21045.729419906464,0.7573054052711128,0.602750796529055,0.4211045555030032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448571714240571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.19703768085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0431933134744,261.0431933134744,-12.106806686525601,245.38455624735582,276.7018303795924,106446.10858352545,106614.83577864718,-168.72719512176218,0.0,nan,276.7018303795924,3.5518303795924453,270.43837555313297,-2.711624446867006,264.1749207266838,-8.975079273316169,257.91146590026756,-15.23853409973242,251.64801107381396,-21.501988926186016,245.38455624735582,-27.76544375264416,1.0,1.0,25732.562594343566,25732.562594343566,276.2555148280764,3.105514828076423,276.2555148280764,276.2555148280764,86992.18046168347,87012.13005490242,-19.949593218945665,0.0,8648.866644398773,8648.866644398773,0.9213589369381785,3401.2341510297542,276.2555148280764,3.105514828076423,1.0,0.002,0.14475430285725366,0.004766280479038278,0.0002233902881586859,0.0017766097113113154,0.11169514407934295,0.11169514407934295,0.0,-5.299987879126e-13,1.0,1.0000665506445134,0.03297476135054467,0.09229159551952931,0.0,6.1351319769067054e-06,7.889360872537597,0.0,1599602.8652060223,266.19502801292435,3.713930459525727e-05,1.0,1285931.7292984074,2592.3760870612155,,,,,,,,,,,,,,,,,,,3.0,14247.94663226899,1576.0455694413786,0.3701451079751246,6.175450102142607,2.803398555166953
906.0,-29.495289076856753,4.686352930610415,35.04413335570391,30.866655706800543,5.28752845751512,-26.017007323450954,-39.534457109961636,1.8092467040896671,-6.95821376575185,-6.958213765762195,40.08736411313291,35713.68670313201,15370.604933895385,15370.604933895385,51084.29163702739,87012.23977358072,87029.30708884452,15370.604933895385,102399.91202273991,102399.91202273991,102399.91202273991,130189.33135119181,125893.64703605179,4295.684315140024,0.0,98844.27309833204,47545.72002781643,56998.392300572894,27789.419328451902,84787.8116290248,21044.89075859293,1576.0827035705597,0.0,0.8762263745722847,2.682473924527863,0.0014947306463915918,1.0,1.0,-6.95821376575185,328386.0824450247,1558303.5664287638,4.745339859796404,1558303.5664287638,4.745339859796404,0.7572986865920708,0.09229102209112837,3.3842628192503956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842628192503956,1.2832513676276076,1.283566489168643,2.6372563510351075,5588.029745756036,14247.930131300325,6461.504812288524,0.00047866655148299267,29207.032189132922,2978.2884256227076,19313.870287832437,1969.4666667855422,0.661274660251806,0.661274660251806,30588.54123167726,30484.863174865135,1.0042530162642669,0.8,4339.140583343629,4324.433322199387,1.0042530162642669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1780.8841677968305,2034.6934298245008,8.63088414835575,4.686352930610415,-0.7699151924108136,5.456268123021228,2.803039351760054,3.5,0.8008683862171583,0.6,0.00024555215313818964,0.9981963342795259,0.00024599584741555206,198.5062929443547,0.07264861480204125,0.0002396576388453585,679.189748487746,0.01707877798223036,8.311271675049785e-05,0.00016243943638769178,0.0005497377449468551,0.09229102140005416,0.09229102140005416,0.09229102140005416,0.09228742360552218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490007.95452496415,594.9115563311725,0.0,0.09229102140005416,0.09229102209112837,0.09229102209112837,0.37014149820891656,0.37014149820891656,0.5,9.542409347366451,0.02227856160573083,0.02227856160573083,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27789.419328451902,21044.89075859293,0.7572986865920708,0.6024956966755829,0.42121250704513286,35353.7532153836,15450.0,0.0,3165.3769706659086,-3165.3769706659086,0.05750345706024168,1.4375864265060407,2507.3866859898726,657.990284676036,3165.3769706659086,0.029498231207680074,0.6223317863662515,1.4485425634310496,1.4485814851049303,1.267712308801564,0.0002455938323573476,0.0034305610994571473,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39198.319934537256,12284.623029334092,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.043725381992,261.043725381992,-12.106274618008001,245.38624634781215,276.7012044161675,106510.7874800013,106434.19331979363,76.59416020766939,0.0,nan,276.7012044161675,3.5512044161675362,270.43821280249426,-2.711787197505714,264.1752211888192,-8.974778811180784,257.91222957516715,-15.237770424832831,251.64923796149142,-21.500762038508554,245.38624634781215,-27.76375365218783,1.0,1.0,25732.562594343566,25732.562594343566,276.2542962331874,3.1042962331874264,276.2542962331874,276.2542962331874,86999.49998157751,87029.30708884452,-29.807107267013635,0.0,8648.866644398773,8648.866644398773,0.9213618776830711,3401.1841333466477,276.2542962331874,3.1042962331874264,1.0,0.002,0.14475848569139713,0.004765695892542318,0.00022339527532777294,0.0017766047309368158,0.11169763766388646,0.11169763766388646,0.0,6.264588674198546e-12,0.9999546778471766,0.9999546778471766,0.0,0.09228683926332093,4.182827807440001e-06,0.0,0.0,0.0,1599598.9914327853,266.1917862342481,0.0,1.0,1285942.6410735908,2592.332074139611,,,,,,,,,,,,,,,,,,,3.0,14247.930131300325,1576.0827035705597,0.37014149820891656,6.175450102142607,2.803039351760054
907.0,-29.446306300685396,4.6159146638631094,35.04399593586717,30.86707176351922,5.284873763934883,-25.973188294223,-39.49312702808527,1.8117557574154473,-6.968294968785756,-6.968294968790759,40.08430191843921,35741.2971004269,15258.86893472813,15258.86893472813,51000.16603515503,87025.24011207117,87090.27479913713,15258.86893472813,102349.14373386526,102349.14373386526,102349.14373386526,130133.8810792752,125838.81568171615,4295.065397559056,0.0,98840.05478821458,47556.111776376056,56982.1589020428,27784.737345409943,84766.89624745274,21040.830705505967,1576.1060298938955,0.0,0.8761826324544373,2.6814626606488754,0.0014947306463915918,1.0,1.0,-6.968294968785756,328254.92040202644,1558171.2957477607,4.7468330218459736,1558171.2957477607,4.7468330218459736,0.7572801730653007,0.0922899997424149,3.38435938544879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38435938544879,1.2832387427328742,1.2835544305690065,2.637357549103625,5588.24417231979,14248.295268788816,6461.568345486331,0.00047864758104954513,29204.952409363486,2978.0763471076757,19314.060192812325,1969.486031704234,0.6613282542662178,0.6613282542662178,30589.23947785272,30484.863174865135,1.0042816715139287,0.8,4339.239633124857,4324.433322199387,1.0042816715139287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1777.7420733375266,2034.6934298245008,8.583286160337751,4.6159146638631094,-0.8166548188224079,5.432569482685517,2.7948016518332865,3.5,0.7985147576666533,0.6,0.00024599584741555206,0.9949367299956587,0.00024724772942760434,198.46625300717244,0.19866156582443348,0.0005434318016765177,1540.0857259512513,0.017622209783906877,8.35007364002764e-05,0.00016249511101527566,0.0005499418540540913,0.09228999974680083,0.09228999974680083,0.09228999974680083,0.09224939217978112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.0127309439,594.91431794229,0.0,0.09228999974680083,0.0922899997424149,0.0922899997424149,0.37013670849947017,0.37013670849947017,0.5,9.541191122952151,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27784.737345409943,21040.830705505967,0.7572801730653007,0.6016519218336674,0.42164215846821135,35353.7532153836,15450.0,0.0,8643.723075904149,-8643.723075904149,0.15723020179758143,3.9307550449395325,6847.90110177343,1795.8219741307175,8643.723075904149,0.16731157469524646,0.8508127802899422,1.4483609513493267,1.4484779449544418,1.2678343805993268,0.00024555215313818964,0.003424364850277836,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45537.562017239,6806.276924095851,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04837235465186,261.04837235465186,-12.101627645348117,245.39606568503433,276.70067902426507,106651.93678340736,105982.97976850458,668.957014902797,0.0,nan,276.70067902426507,3.5506790242650936,270.4397563564183,-2.7102436435816912,264.17883368856735,-8.971166311432626,257.9179110207386,-15.232088979261391,251.65698835288765,-21.493011647112326,245.39606568503433,-27.753934314965647,1.0,1.0,25732.562594343566,25732.562594343566,276.25126424398064,3.1012642439806655,276.25126424398064,276.25126424398064,87012.24907540392,87090.27479913713,-78.02572373321163,0.0,8648.866644398773,8648.866644398773,0.9213561717508698,3401.281182376034,276.25126424398064,3.1012642439806655,1.0,0.002,0.14480105357154271,0.00476373549794266,0.00022345634825850038,0.0017765436529293683,0.11172817412925018,0.11172817412925018,0.0,1.1878688137290094e-12,0.9995387595747263,0.9995387595747263,0.0,0.0922474318636852,4.2567878729704304e-05,0.0,0.0,0.0,1599587.1082041897,266.1817050312142,0.0,1.0,1285976.9662199668,2592.1936298844234,,,,,,,,,,,,,,,,,,,4.0,14248.295268788816,1576.1060298938955,0.37013670849947017,6.175450102142607,2.7948016518332865
