time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
908.0,-29.394273411770314,4.539207976141015,35.04369031497125,30.858293640799843,5.279505553074587,-25.92689551528908,-39.44840618697924,1.8121276566155629,-6.983868519188775,-6.9838685192320344,40.07917440607986,35780.269211699866,15093.88765433238,15093.88765433238,50874.156866032245,87028.51849002908,87172.15620474106,15093.88765433238,102266.04385907344,102266.04385907344,102266.04385907344,130041.89147320457,125748.35305472367,4293.538418480901,0.0,98825.82336478322,47577.57408652954,56942.49919805965,27775.847614131122,84718.34681219078,21033.36569563498,1576.0631474315605,0.0,0.8761165596158544,2.679901041257932,0.0014947306463915918,1.0,1.0,-6.983868519188775,328052.38085369836,1557949.833221574,4.749088633855621,1557949.833221574,4.749088633855621,0.7572537834969304,0.09228722316858601,3.3849302257756495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849302257756495,1.2832344251549392,1.283551718470638,2.6378112677011054,5589.205547583112,14249.293380768886,6461.589037957243,0.000478513045497403,29195.822889417905,2977.1453951571543,19314.12204399262,1969.4923387693677,0.6615371697912672,0.6615371697912672,30593.36700095971,30484.863174865135,1.004451063830859,0.8,4339.825143329041,4324.433322199387,1.004451063830859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1769.4198689823238,2034.6934298245008,8.53041605269957,4.539207976141015,-0.8768147591647688,5.416022735305784,2.7730300295822,3.5,0.7922942941663429,0.6,0.00024724772942760434,0.9946245071649633,0.00024858399088953587,198.42348851753556,0.22060637006209946,0.00044897929923551653,1272.407334033454,0.018071189083142394,8.392247519258309e-05,0.00016332525423502125,0.0005528445896926158,0.09228722317190886,0.09228722317190886,0.09228722317190886,0.09218620762887415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489988.8201631255,594.9173852104486,0.0,0.09228722317190886,0.09228722316858601,0.09228722316858601,0.37012746599346014,0.37012746599346014,0.5,9.538160653067703,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27775.847614131122,21033.36569563498,0.7572537834969304,0.6005093203578846,0.4223438081366239,35353.7532153836,15450.0,0.0,9560.914868781969,-9560.914868781969,0.17454937477895943,4.363734369473982,7577.647365116706,1983.2675036652622,9560.914868781969,0.33413854726590764,0.9445312488038924,1.4481418665630326,1.4481864204935364,1.268168815985388,0.00024599584741555206,0.003407444137318916,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46187.07541819902,5889.085131218031,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05641666665116,261.05641666665116,-12.093583333348818,245.4130383852954,276.69979494800515,106738.65891985141,105580.63641022982,1158.022509621614,0.0,nan,276.69979494800515,3.5497949480051716,270.44244363545886,-2.7075563645411194,264.18509232291717,-8.964907677082806,257.9277410103878,-15.222258989612158,251.67038969784258,-21.479610302157397,245.4130383852954,-27.73696161470457,1.0,1.0,25732.562594343566,25732.562594343566,276.24515799243187,3.0951579924318935,276.24515799243187,276.24515799243187,87015.36510552342,87172.15620474106,-156.79109921763302,0.0,8648.866644398773,8648.866644398773,0.921322439963226,3401.854876904528,276.24515799243187,3.0951579924318935,1.0,0.002,0.14490525531372184,0.004760549402143556,0.000223610012002479,0.0017763899865228295,0.1118050060012395,0.1118050060012395,0.0,-1.4746914626939667e-12,0.998870897391967,0.998870897391967,0.0,0.09218302142421823,0.00010420174436777449,0.0,0.0,0.0,1599568.748037854,266.1661314808112,0.0,1.0,1286029.9882525124,2591.9797962835155,,,,,,,,,,,,,,,,,,,4.0,14249.293380768886,1576.0631474315605,0.37012746599346014,6.175450102142607,2.7730300295822
909.0,-29.340906347152327,4.4614412061458,35.04318915291106,30.845583811774873,5.271513922822495,-25.87966432015694,-39.4027030915953,1.8102718956777457,-7.001111151587679,-7.001111151592601,40.07292201218828,35822.62967496285,14922.587156389025,14922.587156389025,50745.21683135188,87030.92748464957,87244.8141074916,14922.587156389025,102167.40126388063,102167.40126388063,102167.40126388063,129931.18417230198,125640.25686428347,4290.927308018515,0.0,98809.85454728747,47601.55673709246,56898.10867799445,27763.782908421344,84661.89158641579,21023.496686075443,1575.9105313422763,0.0,0.8760455834488865,2.6781728946208543,0.0014947306463915918,1.0,1.0,-7.001111151587679,327828.24895365123,1557679.8180965206,4.751511875710099,1557679.8180965206,4.751511875710099,0.7572273834376716,0.09228149740195608,3.385640059131527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385640059131527,1.2832403299840858,1.2835593395936868,2.638352286803139,5590.351902139808,14250.354229433462,6461.560107745788,0.0004783425442676554,29184.98506088501,2976.0402442103073,19314.03556965457,1969.4835208409163,0.6617798682905643,0.6617798682905643,30598.499334108914,30484.863174865135,1.004661701221262,0.8,4340.553190962509,4324.433322199387,1.004661701221262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1760.3000439160671,2034.6934298245008,8.477297497074051,4.4614412061458,-0.9394300248414158,5.4008712309872156,2.74925003655914,3.5,0.7855000104454686,0.6,0.00024858399088953587,0.9944894212917915,0.00024996142298491,198.37962979742096,0.22847643118267122,0.0004526940647306377,1282.9349794466273,0.01852388314787303,8.435551058718358e-05,0.0001642284803023523,0.0005560185217619369,0.09228149736488532,0.09228149736488532,0.09228149736488532,0.09211037727300043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489983.33189033327,594.918864860458,0.0,0.09228149736488532,0.09228149740195608,0.09228149740195608,0.3701109456439516,0.3701109456439516,0.5,9.5330270481027,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27763.782908421344,21023.496686075443,0.7572273834376716,0.5993867592664806,0.4231257889908839,35353.7532153836,15450.0,0.0,9859.42524907833,-9859.42524907833,0.18072114438833833,4.5180286097084545,7818.172820096073,2041.2524289822559,9859.42524907833,0.5121433082892706,0.9779282704996657,1.4479089785556645,1.4478761849324029,1.268533142389069,0.00024724772942760434,0.0033891023262578148,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46496.11344390856,5590.574750921671,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06712341595625,261.06712341595625,-12.082876584043731,245.43607043639446,276.6981763955171,106764.65776104692,105223.36290557992,1541.294855467023,0.0,nan,276.6981763955171,3.548176395517146,270.4457552036881,-2.7042447963118548,264.19333401186486,-8.956665988135114,257.94091282005,-15.209087179949961,251.68849162822303,-21.461508371776944,245.43607043639446,-27.713929563605518,1.0,1.0,25732.562594343566,25732.562594343566,276.2363162183268,3.0863162183268287,276.2363162183268,276.2363162183268,87017.52451635154,87244.8141074916,-227.28959114007012,0.0,8648.866644398773,8648.866644398773,0.9212804905709907,3402.568259427185,276.2363162183268,3.0863162183268287,1.0,0.002,0.14508014696441143,0.004756777944945503,0.0002238719816891704,0.0017761280188224875,0.1119359908445852,0.1119359908445852,0.0,5.116579902819662e-13,0.9981048026231979,0.9981048026231979,0.0,0.09210660575015253,0.0001748916518035574,0.0,0.0,0.0,1599548.4161325288,266.1488888484123,0.0,1.0,1286088.6874655238,2591.743097028642,,,,,,,,,,,,,,,,,,,4.0,14250.354229433462,1575.9105313422763,0.3701109456439516,6.175450102142607,2.74925003655914
910.0,-29.287490296883654,4.384538525828765,35.04247520420405,30.82963762516158,5.261356742198857,-25.832605592986194,-39.357108367234446,1.8064720363993612,-7.019129016458123,-7.019129016520049,40.06578138932352,35867.090366079785,14752.376810227757,14752.376810227757,50619.467176307546,87032.50841104393,87304.93801855754,14752.376810227757,102057.3148287853,102057.3148287853,102057.3148287853,129806.36117100147,125519.21961830411,4287.1415526973615,0.0,98792.67654146078,47627.25849002223,56850.46450159839,27749.046342216174,84599.51084381457,21011.64159230697,1575.6512025594864,0.0,0.8759737148231193,2.67636799067422,0.0014947306463915918,1.0,1.0,-7.019129016458123,327594.16871818836,1557371.48728435,4.753965839434929,1557371.48728435,4.753965839434929,0.7572022956457709,0.09227242659815739,3.386459493698787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386459493698787,1.2832552232711227,1.2835760042721032,2.6389602257502793,5591.640051818124,14251.44354051425,6461.484898693932,0.0004781429140617238,29172.850502208905,2974.802863588372,19313.810764765585,1969.4605971219107,0.6620474321939567,0.6620474321939567,30604.423853153432,30484.863174865135,1.0049048618975314,0.8,4341.393614205584,4324.433322199387,1.0049048618975314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1750.976037791951,2034.6934298245008,8.425230552458663,4.384538525828765,-1.0021995281197533,5.386738053948518,2.7250224075708185,3.5,0.7785778307345196,0.6,0.00024996142298491,0.9944867753241753,0.00025134715632938354,198.3357373109055,0.23103219972262035,0.0004480310212804625,1269.7199143088308,0.018971914169153493,8.478957629179094e-05,0.00016517184669311905,0.0005593477683256737,0.09227242613927922,0.09227242613927922,0.09227242613927922,0.09202560376340281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.50352371443,594.9181316163382,0.0,0.09227242613927922,0.09227242659815739,0.09227242659815739,0.3700859638626449,0.3700859638626449,0.5,9.525622381720341,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,27749.046342216174,21011.64159230697,0.7572022956457709,0.5983423151199999,0.42396333038256784,35353.7532153836,15450.0,0.0,9925.94491370647,-9925.94491370647,0.1826861325208782,4.567153313021951,7874.931919079018,2051.012994627451,9925.94491370647,0.6939709210842475,0.9885613231649245,1.4476720010812674,1.4475580862108446,1.2689026414897193,0.00024858399088953587,0.0033705968154994726,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46549.4180433989,5524.055086293531,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07981610807957,261.07981610807957,-12.070183891920408,245.4640489125217,276.6955833036394,106738.52723497107,104911.34509782238,1827.1821371486776,0.0,nan,276.6955833036394,3.5455833036394324,270.4492764253964,-2.7007235746035576,264.20296954718833,-8.947030452811646,257.9566626689835,-15.193337331016494,251.7103557907481,-21.439644209251867,245.4640489125217,-27.685951087478287,1.0,1.0,25732.562594343566,25732.562594343566,276.22525000539474,3.0752500053947642,276.22525000539474,276.22525000539474,87018.70963757811,87304.93801855754,-286.2283809794317,0.0,8648.866644398773,8648.866644398773,0.9212320580924228,3403.391791167281,276.22525000539474,3.0752500053947642,1.0,0.002,0.145331190012394,0.004752557582002773,0.00022425108139965697,0.0017757489145848184,0.11212554069982848,0.11212554069982848,0.0,-4.015524458084174e-12,0.99727932760595,0.99727932760595,0.0,0.09202138355437978,0.00025104304377761635,0.0,0.0,0.0,1599527.1656058063,266.13087098354185,0.0,1.0,1286150.019733982,2591.495813852391,,,,,,,,,,,,,,,,,,,4.0,14251.44354051425,1575.6512025594864,0.3700859638626449,6.175450102142607,2.7250224075708185
911.0,-29.234432616298395,4.309146465577476,35.04153902387237,30.81142350509765,5.2495802231942355,-25.786031332332467,-39.31195306414736,1.8011789380361065,-7.037536279423136,-7.037536279351956,40.05794311478539,35912.69589412124,14585.79715119509,14585.79715119509,50498.49304531633,87033.69072057182,87353.0767859419,14585.79715119509,101938.87393713699,101938.87393713699,101938.87393713699,129671.0795264926,125388.9396784993,4282.139847993292,0.0,98774.90545682923,47653.91062631939,56801.10536723316,27732.205589355617,84533.31095658877,20998.2333801777,1575.302994610585,0.0,0.8759023461348392,2.6745250717594837,0.0014947306463915918,1.0,1.0,-7.037536279423136,327355.1653464441,1557033.085105086,4.7564029834606645,1557033.085105086,4.7564029834606645,0.7571786280221937,0.09225992449755134,3.3873496869964077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873496869964077,1.2832770692041782,1.2835996340384874,2.6396089888032255,5593.014702877885,14252.53561184306,6461.375260903422,0.0004779243310096747,29159.93758660736,2973.486112648801,19313.483050072788,1969.427179523363,0.6623293685972471,0.6623293685972471,30610.85963352233,30484.863174865135,1.00516901966303,0.8,4342.30656247509,4324.433322199387,1.00516901966303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.6695195850664,2034.6934298245008,8.374606655957322,4.309146465577476,-1.0642817165760414,5.373428182153518,2.700925834352089,3.5,0.7716930955291683,0.6,0.00025134715632938354,0.9945260359686586,0.00025273059451336925,198.29215274277357,0.2317034665298256,0.00044400195670894803,1258.3015453131586,0.01941591612586244,8.52214925252908e-05,0.00016612566380409273,0.000562725715288864,0.09225992430821611,0.09225992430821611,0.09225992430821611,0.09193442205019735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489993.68851881445,594.9147540218383,0.0,0.09225992430821611,0.09225992449755134,0.09225992449755134,0.3700518273150366,0.3700518273150366,0.5,9.51585731795084,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,27732.205589355617,20998.2333801777,0.7571786280221937,0.5973798077215895,0.42483484306634867,35353.7532153836,15450.0,0.0,9911.250112970942,-9911.250112970942,0.18316084105530928,4.579021026382728,7867.221270175324,2044.0288427956173,9911.250112970942,0.8769276540538365,0.9911300922906339,1.447434464695992,1.4472397998154682,1.2692681717328924,0.00024996142298491,0.0033523854482589896,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46523.3048736677,5538.749887029058,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09395387088006,261.09395387088006,-12.05604612911992,245.49599784219907,276.69190989956246,106671.71539733713,104636.50747037082,2035.2079269662895,0.0,nan,276.69190989956246,3.5419098995624836,270.45272748807713,-2.697272511922847,264.21354507660664,-8.936454923393342,257.9743626651595,-15.175637334840474,251.73518025367557,-21.41481974632441,245.49599784219907,-27.654002157800903,1.0,1.0,25732.562594343566,25732.562594343566,276.21240864724876,3.0624086472487875,276.21240864724876,276.21240864724876,87019.76343376643,87353.0767859419,-333.3133521754644,0.0,8648.866644398773,8648.866644398773,0.9211794362479279,3404.2864354313897,276.21240864724876,3.0624086472487875,1.0,0.002,0.145661304556336,0.004747945364652619,0.00022475197978858761,0.0017752480196504255,0.1123759898942938,0.1123759898942938,0.0,-5.609870207257117e-13,0.9964219075322073,0.9964219075322073,0.0,0.09192980995662753,0.00033011454092381405,0.0,0.0,0.0,1599505.4510750708,266.11246372057684,0.0,1.0,1286212.6710931952,2591.243247781618,,,,,,,,,,,,,,,,,,,4.0,14252.53561184306,1575.302994610585,0.3700518273150366,6.175450102142607,2.700925834352089
912.0,-29.1818723588847,4.235455950978878,35.0403766592715,30.791149113234155,5.236315536443564,-25.740053569364818,-39.26736360937355,1.794496746174848,-7.056199626980515,-7.0561996269936795,40.04954678815859,35959.233641175204,14423.630134106303,14423.630134106303,50382.863775281505,87034.53263831364,87390.57408032707,14423.630134106303,101814.20421443338,101814.20421443338,101814.20421443338,129527.98285670065,125252.07329184504,4275.909564855604,0.0,98756.662972076,47681.363972387226,56750.33222187641,27713.77864226726,84464.11086414367,20983.652765754436,1574.8873961222212,0.0,0.8758316747921547,2.6726575373213293,0.0014947306463915918,1.0,1.0,-7.056199626980515,327112.9769499292,1556670.6517690984,4.75881656021056,1556670.6517690984,4.75881656021056,0.7571559633427802,0.09224403815036203,3.388302940334185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388302940334185,1.2833054042959995,1.2836297517187503,2.640293517810714,5594.465137703524,14253.622284367557,6461.23212426147,0.0004776885107958212,29146.349872227103,2972.1005513837144,19313.055205071287,1969.383551474896,0.6626234602184015,0.6626234602184015,30617.750940470425,30484.863174865135,1.005451889992805,0.8,4343.28412951316,4324.433322199387,1.005451889992805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.4569058730517,2034.6934298245008,8.325534727709535,4.235455950978878,-1.125407041384916,5.360862992363794,2.6771567937193317,3.5,0.7649019410626662,0.6,0.00025273059451336925,0.9945795469157667,0.0002541079748694788,198.24899207147786,0.23172195430812953,0.0004401363561898864,1247.346433442138,0.019856052482052328,8.564999101244099e-05,0.00016708060350092827,0.0005661197001150054,0.09224403788551477,0.09224403788551477,0.09224403788551477,0.09183857938502749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.74742199195,594.9084585950355,0.0,0.09224403788551477,0.09224403815036203,0.09224403815036203,0.3700081561772724,0.3700081561772724,0.5,9.503693561952028,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27713.77864226726,20983.652765754436,0.7571559633427802,0.5965002562605536,0.4257338800264392,35353.7532153836,15450.0,0.0,9869.231647853177,-9869.231647853177,0.1831204925432776,4.578012313581937,7837.69647004258,2031.535177810598,9869.231647853177,1.0600698278994174,0.9909117561865665,1.4471975887223119,1.4469237714054017,1.2696266541514272,0.00025134715632938354,0.0033346169052497765,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46470.331296678916,5580.7683521468225,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1090934559414,261.1090934559414,-12.0409065440586,245.53109587740727,276.68709103447463,106571.8219841099,104392.39628519792,2179.425698911976,0.0,nan,276.68709103447463,3.5370910344746562,270.45589200305517,-2.6941079969448083,264.22469297163394,-8.925307028366035,257.99349394025097,-15.156506059749006,251.76229490882608,-21.3877050911739,245.53109587740727,-27.61890412259271,1.0,1.0,25732.562594343566,25732.562594343566,276.19808081499036,3.048080814990385,276.19808081499036,276.19808081499036,87020.27451800506,87390.57408032707,-370.2995623220195,0.0,8648.866644398773,8648.866644398773,0.9211230784569151,3405.244455035856,276.19808081499036,3.048080814990385,1.0,0.002,0.14607174825774272,0.00474296045493284,0.00022537666394992136,0.0017746233332272508,0.11268833197496068,0.11268833197496068,0.0,-2.8228279089215214e-12,0.9955504582259572,0.9955504582259572,0.0,0.0918335944492056,0.00041044370115643134,0.0,0.0,0.0,1599483.42955607,266.09380037301946,0.0,1.0,1286276.1874560565,2590.9872312519065,,,,,,,,,,,,,,,,,,,4.0,14253.622284367557,1574.8873961222212,0.3700081561772724,6.175450102142607,2.6771567937193317
913.0,-29.129857991344835,4.163502130689994,35.03898716273265,30.76951363999399,5.222032326231369,-25.694668959583847,-39.22333350693805,1.7868432918834092,-7.074937316904766,-7.074937316958521,40.04067118902674,36006.230872834305,14265.867290021886,14265.867290021886,50272.09816285619,87035.20559121728,87418.71935174947,14265.867290021886,101684.58664177136,101684.58664177136,101684.58664177136,129378.54929547648,125110.10094454403,4268.448350932455,0.0,98738.21381192909,47709.2390847328,56698.86080799588,27693.962653705126,84392.823461701,20968.05396561814,1574.4093232158484,0.0,0.8757624017097598,2.6707836001257252,0.0014947306463915918,1.0,1.0,-7.074937316904766,326869.9656154118,1556287.5996234983,4.761182621026102,1556287.5996234983,4.761182621026102,0.7571344782908076,0.09222475299167343,3.3892956210256266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892956210256266,1.2833382868732626,1.2836644103438513,2.640999380828369,5595.960776736695,14254.700760437201,6461.0667674784945,0.00047744196607285864,29132.369923533006,2970.6749933497176,19312.560942581298,1969.3331507274452,0.6629244717567826,0.6629244717567826,30624.92686549534,30484.863174865135,1.0057464600755117,0.8,4344.302071077055,4324.433322199387,1.0057464600755117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.3625628729444,2034.6934298245008,8.277925723441424,4.163502130689994,-1.1854406735356644,5.348942804225659,2.6537753992580506,3.5,0.7582215426451573,0.6,0.0002541079748694788,0.9946379751785905,0.0002554778534610574,198.20629532503568,0.2315175114487845,0.0004364442691478314,1236.883058764954,0.020292496751200158,8.607506741318157e-05,0.00016803290745629726,0.0005695131974298327,0.09222475273580243,0.09222475273580243,0.09222475273580243,0.09173907108279108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.1004199076,594.8991122184822,0.0,0.09222475273580243,0.09222475299167343,0.09222475299167343,0.36995477442529573,0.36995477442529573,0.5,9.489123102214064,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27693.962653705126,20968.05396561814,0.7571344782908076,0.5956916251969053,0.4266503879820372,35353.7532153836,15450.0,0.0,9818.591183780276,-9818.591183780276,0.18290528089940225,4.5726320224850525,7801.173678567713,2017.4175052125624,9818.591183780276,1.243073434225932,0.9897471910140808,1.446961777707555,1.4466108319439812,1.2699771728914468,0.00025273059451336925,0.00331733046864669,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46409.227457928835,5631.408816219724,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1249104943981,261.1249104943981,-12.025089505601898,245.5686669041593,276.68115408463507,106448.24388663449,104171.29508537598,2276.948801258527,0.0,nan,276.68115408463507,3.531154084635091,270.4586566485379,-2.6913433514620806,264.23615921243214,-8.913840787567835,258.01366177636487,-15.136338223635107,251.7911643402594,-21.358835659740578,245.5686669041593,-27.581333095840677,1.0,1.0,25732.562594343566,25732.562594343566,276.1825973400088,3.032597340008806,276.1825973400088,276.1825973400088,87020.92108169167,87418.71935174947,-397.7982700577995,0.0,8648.866644398773,8648.866644398773,0.9210643805618752,3406.242099130755,276.1825973400088,3.032597340008806,1.0,0.002,0.1465627561669751,0.00473763475411669,0.00022612556558571995,0.0017738744263849646,0.11306278279285997,0.11306278279285997,0.0,-8.029315493734979e-12,0.9946759639089197,0.9946759639089197,0.0,0.0917337450782548,0.0004910079134186391,0.0,0.0,0.0,1599461.3153633259,266.0750626830952,0.0,1.0,1286339.9501304985,2590.730259006629,,,,,,,,,,,,,,,,,,,4.0,14254.700760437201,1574.4093232158484,0.36995477442529573,6.175450102142607,2.6537753992580506
914.0,-29.078395084991143,4.093268039604945,35.03737407595495,30.746763199009024,5.2069260563476325,-25.64986297086068,-39.1798573435284,1.7783939422280604,-7.093631568789988,-7.09363156878147,40.03144389045754,36053.566156056375,14112.339936325243,14112.339936325243,50165.906092381614,87035.70728559775,87439.56737528551,14112.339936325243,101551.90731161075,101551.90731161075,101551.90731161075,129225.11502656585,124965.33552723199,4259.779499333863,0.0,98719.60001357886,47737.45888407451,56646.82347722705,27673.20771495511,84320.03119218216,20951.768575462618,1573.887335324301,0.0,0.8756946869617108,2.668915041415281,0.0014947306463915918,1.0,1.0,-7.093631568789988,326627.6591443778,1555889.4444038717,4.763495683371164,1555889.4444038717,4.763495683371164,0.7571138406242619,0.09220219449315678,3.390320998526765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390320998526765,1.283374902022573,1.2837027929571776,2.641723001738375,5597.494042612869,14255.77005252162,6460.88183554122,0.00047718628212159263,29118.068777698816,2969.216682322589,19312.00816864514,1969.276783472964,0.6632310788219574,0.6632310788219574,30632.33870903737,30484.863174865135,1.0060507326758754,0.8,4345.35347888585,4324.433322199387,1.0060507326758754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.392940464774,2034.6934298245008,8.231683415879777,4.093268039604945,-1.2443309786362127,5.337599018241158,2.630795090055869,3.5,0.7516557400159626,0.6,0.0002554778534610574,0.9946969063803959,0.0002568398994933202,198.1640669036123,0.23123883824767222,0.0004329321736770262,1226.9297802006922,0.020725428924877182,8.64967083604766e-05,0.00016898114510058082,0.0005729003245895973,0.0922021944992545,0.0922021944992545,0.0922021944992545,0.09163740732509368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490076.2034372602,594.8865724557442,0.0,0.0922021944992545,0.09220219449315678,0.09220219449315678,0.36989162709207923,0.36989162709207923,0.5,9.472179487222936,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27673.20771495511,20951.768575462618,0.7571138406242619,0.5949464840453333,0.42758008561314587,35353.7532153836,15450.0,0.0,9765.750992715075,-9765.750992715075,0.18263282509850276,4.565820627462565,7762.748392354613,2003.0026003604623,9765.750992715075,1.4258296951169056,0.9882728630871355,1.4467271545987206,1.4463012680877685,1.270319552302821,0.0002541079748694788,0.0033005284624364607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46346.433988299366,5684.249007284925,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1411568564481,261.1411568564481,-12.008843143551871,245.60815855287103,276.6741551600224,106306.86802019665,103968.11574974991,2338.752270446742,0.0,nan,276.6741551600224,3.524155160022417,270.4609558385911,-2.6890441614089013,264.2477565171533,-8.9022434828467,258.03455719574623,-15.115442804253746,251.8213578743047,-21.328642125695268,245.60815855287103,-27.541841447128945,1.0,1.0,25732.562594343566,25732.562594343566,276.16631358014894,3.0163135801489602,276.16631358014894,276.16631358014894,87021.2237014335,87439.56737528551,-418.3436738520104,0.0,8648.866644398773,8648.866644398773,0.9210037395498095,3407.2726035193987,276.16631358014894,3.0163135801489602,1.0,0.002,0.14713318356906285,0.004731994513192068,0.00022699695877258558,0.001773003041442155,0.11349847938629279,0.11349847938629279,0.0,2.1474055172943096e-13,0.9938132990748285,0.9938132990748285,0.0,0.09163176709118312,0.0005704274019736542,0.0,0.0,0.0,1599439.247489928,266.05636843121,0.0,1.0,1286403.5583053753,2590.473946454946,,,,,,,,,,,,,,,,,,,4.0,14255.77005252162,1573.887335324301,0.36989162709207923,6.175450102142607,2.630795090055869
915.0,-29.027481806484438,4.024720262707382,35.035543070340786,30.72330239173027,5.19126583249658,-25.60560704256954,-39.13690462997181,1.7693910686789185,-7.112190285709801,-7.112190285660105,40.02193338264622,36100.99096892437,13962.835798499063,13962.835798499063,50063.82676742344,87036.14529063634,87454.33278309937,13962.835798499063,101417.16858159842,101417.16858159842,101417.16858159842,129068.89116097617,124818.95740899642,4249.933751979752,0.0,98700.972277227,47765.81795584655,56594.61591264495,27651.72257937774,84246.33849202268,20934.95334380511,1573.3290680970288,0.0,0.87562877754114,2.6670610513899042,0.0014947306463915918,1.0,1.0,-7.112190285709801,326387.24917267525,1555479.1493584698,4.765747293441427,1555479.1493584698,4.765747293441427,0.7570940032292274,0.09217645680230166,3.391365333599557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391365333599557,1.2834141196174915,1.2837437687319602,2.6424559943366672,5599.047165971949,14256.830030812529,6460.684513761799,0.00047692536222486415,29103.609481219442,2967.742244417762,19311.41836064168,1969.2166397945966,0.6635403204232567,0.6635403204232567,30639.887124752822,30484.863174865135,1.00636063078452,0.8,4346.424260153998,4324.433322199387,1.00636063078452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.5484201953966,2034.6934298245008,8.186713219727535,4.024720262707382,-1.302055399287398,5.32677566199478,2.6082136427963625,3.5,0.7452038979418178,0.6,0.0002568398994933202,0.9947555799328429,0.00025819397716840125,198.12230484227103,0.23093725003226107,0.00042953644829078183,1217.3062944560756,0.021154965373167963,8.691514661706433e-05,0.00016992475287625587,0.0005762769162250057,0.09217645682585757,0.09217645682585757,0.09217645682585757,0.09153437879577879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490123.1258162277,594.8708198001825,0.0,0.09217645682585757,0.09217645680230166,0.09217645680230166,0.3698188257700883,0.3698188257700883,0.5,9.452917148309584,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27651.72257937774,20934.95334380511,0.7570940032292274,0.5942552241859627,0.4285170324920743,35353.7532153836,15450.0,0.0,9712.897426234385,-9712.897426234385,0.1823436742606821,4.558591856517048,7724.160180151084,1988.737246083302,9712.897426234385,1.6083041481335827,0.9867081940513094,1.4464937458501994,1.4459951098767354,1.270653864763637,0.0002554778534610574,0.0032842011506172913,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46283.95693607406,5737.102573765615,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15765415764054,261.15765415764054,-11.992345842359441,245.6491216478895,276.66618666738896,106153.10245011718,103778.22612405861,2374.876326058583,0.0,nan,276.66618666738896,3.516186667388979,270.4627736634895,-2.6872263365104914,264.2593606595769,-8.890639340423093,258.05594765570345,-15.094052344296529,251.85253465179503,-21.297465348204952,245.6491216478895,-27.500878352110476,1.0,1.0,25732.562594343566,25732.562594343566,276.1494620705173,2.9994620705173247,276.1494620705173,276.1494620705173,87021.44514772715,87454.33278309937,-432.8876353722153,0.0,8648.866644398773,8648.866644398773,0.9209419672336109,3408.3221602675544,276.1494620705173,2.9994620705173247,1.0,0.002,0.14778119190769845,0.00472606412179582,0.00022798803627294015,0.0017720119649888648,0.11399401813647007,0.11399401813647007,0.0,1.261804896679486e-12,0.9929699148768182,0.9929699148768182,0.0,0.09152844846462818,0.0006480083376734723,0.0,0.0,0.0,1599417.3347247946,266.0378097142902,0.0,1.0,1286466.6987132954,2590.2195553882375,,,,,,,,,,,,,,,,,,,4.0,14256.830030812529,1573.3290680970288,0.3698188257700883,6.175450102142607,2.6082136427963625
916.0,-28.977111865586625,3.957820879976517,35.03350202210759,30.699367622751765,5.175251325505615,-25.561875546470358,-39.09445273512972,1.76001500663731,-7.1305533671350645,-7.1305533671775665,40.012214550057635,36148.384081826625,13817.16260205818,13817.16260205818,49965.54668388481,87036.49183248321,87464.25827854252,13817.16260205818,101281.4208806007,101281.4208806007,101281.4208806007,128911.18351469268,124672.23005560083,4238.953459091852,0.0,98682.34803899397,47794.24028918307,56542.34194423432,27629.762634091985,84172.10457832631,20917.79641418029,1572.7451626613192,0.0,0.8755647190815937,2.665227606394437,0.0014947306463915918,1.0,1.0,-7.1305533671350645,326149.5104654408,1555059.9514087953,4.767935874530682,1555059.9514087953,4.767935874530682,0.7570747780645104,0.09214768197841793,3.392422701306771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392422701306771,1.2834550985093942,1.283786496137798,2.6431954692039743,5600.61402448122,14257.88071365578,6460.477295394882,0.00047666055473792867,29089.04836681503,2966.257423974041,19310.79897107591,1969.15347963636,0.6638511761390514,0.6638511761390514,30647.52926625912,30484.863174865135,1.0066743962235487,0.8,4347.508336903605,4324.433322199387,1.0066743962235487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.8274099280027,2034.6934298245008,8.14293930025827,3.957820879976517,-1.3586113463257945,5.316432226302311,2.5860238434982725,3.5,0.7388639552852208,0.6,0.00025819397716840125,0.9948135393267984,0.00025954007154257677,198.0810035076215,0.23063044004887379,0.0004262695059987193,1208.0477800003705,0.02158123487916668,8.733054350132495e-05,0.0001708634336670763,0.0005796409911954134,0.09214768203438478,0.09214768203438478,0.09214768203438478,0.09143081752333246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490179.8680887233,594.8518573978085,0.0,0.09214768203438478,0.09214768197841793,0.09214768197841793,0.36973656610156164,0.36973656610156164,0.5,9.431411216097318,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27629.762634091985,20917.79641418029,0.7570747780645104,0.5936117070399421,0.4294580046788395,35353.7532153836,15450.0,0.0,9660.763313740148,-9660.763313740148,0.18205177900495279,4.551294475123815,7685.9967067719,1974.7666069682477,9660.763313740148,1.7904879336948587,0.9851286742692242,1.4462615450924934,1.4456923425156445,1.2709802612670014,0.0002568398994933202,0.003268335241452777,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46222.56430912412,5789.236686259852,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1742751707882,261.1742751707882,-11.9757248292118,245.6911915835396,276.6573587580339,105991.03627622647,103598.35094043126,2392.6853357952023,0.0,nan,276.6573587580339,3.507358758033945,270.46412532313775,-2.685874676862227,264.2708918882248,-8.879108111775167,258.07765845334876,-15.072341546651217,251.8844250184441,-21.265574981555886,245.6911915835396,-27.458808416460386,1.0,1.0,25732.562594343566,25732.562594343566,276.13224659548416,2.9822465954841846,276.13224659548416,276.13224659548416,87021.5681372366,87464.25827854252,-442.69014130592404,0.0,8648.866644398773,8648.866644398773,0.920879413619582,3409.384814813305,276.13224659548416,2.9822465954841846,1.0,0.002,0.148504255241961,0.004719865150610966,0.00022909491673730925,0.0017709050859094982,0.11454745836865463,0.11454745836865463,0.0,2.6468072525376307e-12,0.9921532119197705,0.9921532119197705,0.0,0.09142461864584889,0.000723063332569032,0.0,0.0,0.0,1599395.6481614108,266.0194466328649,0.0,1.0,1286529.1670577973,2589.9679079309176,,,,,,,,,,,,,,,,,,,4.0,14257.88071365578,1572.7451626613192,0.36973656610156164,6.175450102142607,2.5860238434982725
917.0,-28.927277317100213,3.892531390243481,35.031260174225224,30.675201094150566,5.159011835457111,-25.51864840184831,-39.05248356806112,1.7503829202442074,-7.14868550791175,-7.148685507922556,40.00234251646547,36195.60518143117,13675.156638199489,13675.156638199489,49870.76181963066,87036.8799144405,87470.24380453193,13675.156638199489,101145.40044273142,101145.40044273142,101145.40044273142,128752.9139994099,124526.02712465492,4226.8868747549695,0.0,98663.8678832982,47822.59315042177,56490.30525875158,27607.513556678477,84097.81881543006,20900.434252409952,1572.143527120682,0.0,0.8755024964827416,2.6634181963674637,0.0014947306463915918,1.0,1.0,-7.14868550791175,325914.8953043142,1554634.232927373,4.770061925140841,1554634.232927373,4.770061925140841,0.7570560169970095,0.0921160172613332,3.3934832904312815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934832904312815,1.2834972920417635,1.2838304283632809,2.6439349046330993,5602.180799425718,14258.922208744883,6460.265878970102,0.00047639491719307176,29074.51118486542,2964.7750439615384,19310.167033234255,1969.0890399100872,0.664161364930739,0.664161364930739,30655.194212056333,30484.863174865135,1.0069891175924828,0.8,4348.595648558185,4324.433322199387,1.0069891175924828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.2277226954122,2034.6934298245008,8.100303326594965,3.892531390243481,-1.4140088503760095,5.306540240619491,2.564217063478974,3.5,0.7326334467082782,0.6,0.00025954007154257677,0.9948706164653021,0.00026087821596812503,198.0401559009017,0.23032448961986848,0.000423122259809714,1199.1284843007295,0.022004357138976395,8.774301979431323e-05,0.00017179705174826353,0.0005829904244530904,0.09211601724760499,0.09211601724760499,0.09211601724760499,0.0913273028284463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.2727090086,594.8297388466925,0.0,0.09211601724760499,0.0921160172613332,0.0921160172613332,0.36964512724143733,0.36964512724143733,0.5,9.407749783687226,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27607.513556678477,20900.434252409952,0.7570560169970095,0.5930089807570669,0.43039885803542494,35353.7532153836,15450.0,0.0,9609.582127027443,-9609.582127027443,0.1817619077141573,4.544047692853928,7648.449282210799,1961.1328448166448,9609.582127027443,1.9723809839232747,0.9835601066783395,1.4460305350243858,1.4453929247225854,1.2712989146413265,0.00025819397716840125,0.003252916706830172,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46162.46382671177,5840.417872972557,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19092827776933,261.19092827776933,-11.959071722230647,245.73407259390123,276.6477839616355,105823.30075055837,103425.99533311202,2397.305417446364,0.0,nan,276.6477839616355,3.497783961635548,270.46504168808855,-2.68495831191143,264.28229941452946,-8.867700585470516,258.09955714100727,-15.05044285899271,251.91681486745415,-21.233185132545827,245.73407259390123,-27.415927406098746,1.0,1.0,25732.562594343566,25732.562594343566,276.11480651373785,2.9648065137378694,276.11480651373785,276.11480651373785,87021.71829930926,87470.24380453193,-448.5255052226712,0.0,8648.866644398773,8648.866644398773,0.9208166589128977,3410.4507068834378,276.11480651373785,2.9648065137378694,1.0,0.002,0.1492994183585471,0.004713416462466966,0.0002303130462881226,0.0017696869540024369,0.11515652314406129,0.11515652314406129,0.0,2.905592433322113e-13,0.9913678083324253,0.9913678083324253,0.0,0.09132085414467976,0.0007951631166534452,0.0,0.0,0.0,1599374.2296616458,266.0013144920882,0.0,1.0,1286590.8434618907,2589.7194857467975,,,,,,,,,,,,,,,,,,,4.0,14258.922208744883,1572.143527120682,0.36964512724143733,6.175450102142607,2.564217063478974
918.0,-28.877972450043195,3.828814135855724,35.028827627441494,30.650910932477586,5.142677076573003,-25.475907497384718,-39.010979247372575,1.7406121240664327,-7.166548966702976,-7.166548966695969,39.992360450028414,36242.60315985185,13536.654495906803,13536.654495906803,49779.25765575866,87037.21432363539,87473.01372617496,13536.654495906803,101009.66822208176,101009.66822208176,101009.66822208176,128594.77229908637,124380.98650158943,4213.785797496938,0.0,98645.47611055666,47850.864947291375,56438.456848072536,27585.104077004606,84023.56092507714,20882.962688773518,1571.5292834821769,0.0,0.8754421544348024,2.6616365470581944,0.0014947306463915918,1.0,1.0,-7.166548966702976,325683.8864948571,1554203.858992803,4.772123901246019,1554203.858992803,4.772123901246019,0.7570376617205479,0.09208160461883215,3.3945462724530566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945462724530566,1.2835401526168275,1.2838750177144789,2.6446747813322387,5603.748509368424,14259.954657137376,6460.049899825211,0.0004761282352795549,29059.988638561364,2963.2941563695417,19309.52145711685,1969.0232094667242,0.6644710600985556,0.6644710600985556,30662.87597075255,30484.863174865135,1.0073045490346066,0.8,4349.685345208239,4324.433322199387,1.0073045490346066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.7470334592913,2034.6934298245008,8.058745886295302,3.828814135855724,-1.4682561811768364,5.29707031703256,2.5427844355428024,3.5,0.726509838726515,0.6,0.00026087821596812503,0.9949270425823222,0.00026220838795477756,197.99975683602386,0.23002146501688758,0.0004200876729031953,1190.5284650076553,0.02242444481187959,8.815269755228004e-05,0.000172725518415845,0.0005863247646960284,0.09208160465404557,0.09208160465404557,0.09208160465404557,0.09122426496215365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.0826223001,594.8045495156834,0.0,0.09208160465404557,0.09208160461883215,0.09208160461883215,0.36954484103354635,0.36954484103354635,0.5,9.382029593481665,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27585.104077004606,20882.962688773518,0.7570376617205479,0.5924440372164929,0.43133857647581697,35353.7532153836,15450.0,0.0,9559.416025632167,-9559.416025632167,0.1814756557819346,4.536891394548361,7611.5729925366,1947.843033095567,9559.416025632167,2.1539862170584083,0.9820111243611173,1.445800694935895,1.4450968054269364,1.27161000087651,0.00025954007154257677,0.003237931690369975,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46103.69770602343,5890.583974367833,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20755082967844,261.20755082967844,-11.942449170321538,245.7775248543353,276.6375768050198,105652.33656823261,103259.4297197129,2392.906848519694,0.0,nan,276.6375768050198,3.4875768050198417,270.4655664148828,-2.6844335851171763,264.29355602473447,-8.856443975265506,258.1215456346204,-15.02845436537956,251.94953524447777,-21.200464755522205,245.7775248543353,-27.37247514566468,1.0,1.0,25732.562594343566,25732.562594343566,276.0972633190819,2.9472633190819124,276.0972633190819,276.0972633190819,87021.83693755836,87473.01372617496,-451.17678861660534,0.0,8648.866644398773,8648.866644398773,0.9207537520703505,3411.519003815322,276.0972633190819,2.9472633190819124,1.0,0.002,0.15016343596881163,0.004706738491990844,0.0002316374260720897,0.0017683625775012307,0.11581871303604485,0.11581871303604485,0.0,3.5733204589716294e-12,0.9906168271773156,0.9906168271773156,0.0,0.09121758700890355,0.0008640176099285976,0.0,0.0,0.0,1599353.1240000725,265.983451033297,0.0,1.0,1286651.5998091837,2589.47480342441,,,,,,,,,,,,,,,,,,,4.0,14259.954657137376,1571.5292834821769,0.36954484103354635,6.175450102142607,2.5427844355428024
919.0,-28.829187058765402,3.7666326554309553,35.02621521366832,30.626652237866097,5.12633937910134,-25.43363441498317,-38.96992583815006,1.7307867317618166,-7.184114195893017,-7.184114195831042,39.982309591969525,36289.30140813637,13401.508102204352,13401.508102204352,49690.809510340725,87037.55999827004,87473.23576884774,13401.508102204352,100874.74387105208,100874.74387105208,100874.74387105208,128437.40344271346,124237.69760218475,4199.705840528706,0.0,98627.2459258167,47878.9873235413,56386.95400252821,27562.659571661385,83949.6135741896,20865.474599176887,1570.907599143829,0.0,0.8753836997254268,2.6598855602959803,0.0014947306463915918,1.0,1.0,-7.184114195893017,325456.85996514064,1553770.6101098035,4.774121554163051,1553770.6101098035,4.774121554163051,0.7570196390129846,0.09204459747545375,3.395605825370324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395605825370324,1.2835832876395397,1.2839198714661846,2.645411371485455,5605.309255514693,14260.978155396848,6459.832641046093,0.00047586226249193364,29045.552104111033,2961.82203954572,19308.87205608711,1968.9569889908494,0.6647789646716401,0.6647789646716401,30670.532469881622,30484.863174865135,1.0076189629173005,0.8,4350.771458659863,4324.433322199387,1.0076189629173005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.3830481501636,2034.6934298245008,8.018214685757842,3.7666326554309553,-1.5213645453528057,5.287997200783761,2.521717282786235,3.5,0.7204906522246386,0.6,0.00026220838795477756,0.9949823582722396,0.00026353069054419766,197.95979751672522,0.22972204621922895,0.00041717521467832486,1182.2745583983726,0.022841620026557916,8.855966289340472e-05,0.00017364872506137285,0.0005896426223865274,0.09204459724506188,0.09204459724506188,0.09204459724506188,0.09112210345683401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.99583669787,594.7763892722089,0.0,0.09204459724506188,0.09204459747545375,0.09204459747545375,0.36943607484028107,0.36943607484028107,0.5,9.354354783013036,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,27562.659571661385,20865.474599176887,0.7570196390129846,0.5919123078086237,0.4322747879722648,35353.7532153836,15450.0,0.0,9510.26959078843,-9510.26959078843,0.1811935243970096,4.529838109925236,7575.3770525412365,1934.8925382471934,9510.26959078843,2.335307532310493,0.9804844393777569,1.4455720032649582,1.4448039468545038,1.2719136923262162,0.00026087821596812503,0.0032233668224650315,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46046.2973645704,5939.73040921157,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22410088976767,261.22410088976767,-11.925899110232308,245.82135474684256,276.6268470326912,105479.70879177077,103097.23753529806,2382.471256472687,0.0,nan,276.6268470326912,3.4768470326912393,270.46574857552224,-2.6842514244777362,264.30465011834144,-8.845349881658535,258.1435516611911,-15.006448338808866,251.98245320401736,-21.167546795982616,245.82135474684256,-27.32864525315742,1.0,1.0,25732.562594343566,25732.562594343566,276.07972376298375,2.9297237629837696,276.07972376298375,276.07972376298375,87021.95921909512,87473.23576884774,-451.2765497526125,0.0,8648.866644398773,8648.866644398773,0.9206910376681117,3412.5838544971753,276.07972376298375,2.9297237629837696,1.0,0.002,0.1510928172950813,0.00469985109500937,0.0002330626761321659,0.001766937321642996,0.11653133806608296,0.11653133806608296,0.0,-2.2248383690914864e-12,0.9899029237067126,0.9899029237067126,0.0,0.09111521615235917,0.0009293813230945833,0.0,0.0,0.0,1599332.3663025391,265.96588580410696,0.0,1.0,1286711.3358948017,2589.2342629039135,,,,,,,,,,,,,,,,,,,4.0,14260.978155396848,1570.907599143829,0.36943607484028107,6.175450102142607,2.521717282786235
