time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
920.0,-28.780914412937044,3.7059517035045557,35.023434094312826,30.602534708473854,5.110076151200208,-25.39181535652349,-38.92930605271829,1.7209770947875442,-7.201362111016067,-7.201362111020218,39.97222104061836,36335.62566674954,13269.587476484216,13269.587476484216,49605.213143233756,87037.93641232254,87471.40397731597,13269.587476484216,100740.99145380019,100740.99145380019,100740.99145380019,128281.26067071965,124096.55665894136,4184.704011778293,0.0,98609.20905196438,47906.89830639449,56335.90082841099,27540.269216919463,83876.17004533045,20848.03615457092,1570.2821666625405,0.0,0.8753271203932437,2.658167090344791,0.0014947306463915918,1.0,1.0,-7.201362111016067,325234.05578717776,1553335.8282320444,4.776055276476013,1553335.8282320444,4.776055276476013,0.7570019011202278,0.09200514592077146,3.3966584028747575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966584028747575,1.283626368416257,1.2839646609704674,2.646142589814174,5606.858619409455,14261.992890320445,6459.616002022984,0.0004755979922587467,29031.241106996982,2960.362723967612,19308.224507549552,1968.8909574166055,0.6650843633032267,0.6650843633032267,30678.138090461143,30484.863174865135,1.0079313069018359,0.8,4351.85035472974,4324.433322199387,1.0079313069018359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.13354806134,2034.6934298245008,7.978666230353018,3.7059517035045557,-1.5733491673104867,5.279300870815042,2.5010072264178564,3.5,0.7145734932622447,0.6,0.00026353069054419766,0.9950369221321059,0.00026484513758496495,197.9202719409392,0.22942642765926766,0.00041435713511712524,1174.288120921933,0.023255977161675042,8.8964037945045e-05,0.00017456665259915266,0.0005929432874126306,0.09200514590786202,0.09200514590786202,0.09200514590786202,0.09102109345101711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.6433718798,594.7453792751523,0.0,0.09200514590786202,0.09200514592077146,0.09200514592077146,0.36931922659634003,0.36931922659634003,0.5,9.324833209356717,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27540.269216919463,20848.03615457092,0.7570019011202278,0.5914100884246964,0.4332055892288851,35353.7532153836,15450.0,0.0,9462.126754639168,-9462.126754639168,0.1809156325265236,4.522890813163086,7539.853749950551,1922.2730046886181,9462.126754639168,2.5163491155486253,0.9789806954898456,1.445344438511678,1.4445142848065706,1.2722101560087649,0.00026220838795477756,0.003209209284375946,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45990.1680909447,5987.873245360832,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24055179510657,261.24055179510657,-11.909448204893408,245.86540572292023,276.61569786729166,105306.62731892582,102938.42992857359,2368.1973903522176,0.0,nan,276.61569786729166,3.4656978672916807,270.465639438418,-2.6843605615819683,264.31558100953464,-8.834418990465338,258.1655225806762,-14.984477419323753,252.01546415179865,-21.134535848201324,245.86540572292023,-27.284594277079748,1.0,1.0,25732.562594343566,25732.562594343566,276.0622640522372,2.9122640522372194,276.0622640522372,276.0622640522372,87022.11955075953,87471.40397731597,-449.28442655644903,0.0,8648.866644398773,8648.866644398773,0.9206287257813281,3413.6416948891315,276.0622640522372,2.9122640522372194,1.0,0.002,0.15208394805230208,0.004692772806058202,0.00023458322246036823,0.0017654167775690525,0.11729161123018411,0.11729161123018411,0.0,2.9420476471697654e-14,0.9892274421473446,0.9892274421473446,0.0,0.09101401516359794,0.0009911307571735131,0.0,0.0,0.0,1599311.97935192,265.9486378889839,0.0,1.0,1286769.9871266107,2588.998122558984,,,,,,,,,,,,,,,,,,,4.0,14261.992890320445,1570.2821666625405,0.36931922659634003,6.175450102142607,2.5010072264178564
921.0,-28.733145563733185,3.6467372075817575,35.02049559685802,30.578638810571306,5.093946742375051,-25.35043633312232,-38.88911025188861,1.7112375117594811,-7.218278438992343,-7.2182784389978725,39.96212187416708,36381.54619679072,13140.773364774226,13140.773364774226,49522.319561564946,87038.35274198207,87467.93810620242,13140.773364774226,100608.71147097665,100608.71147097665,100608.71147097665,128126.71906545086,123957.88077141196,4168.838294038891,0.0,98591.38382118709,47934.57727597953,56285.34060578618,27518.007594474217,83803.3482002604,20830.70272640891,1569.6560989134284,0.0,0.8752723932955716,2.656482509465619,0.0014947306463915918,1.0,1.0,-7.218278438992343,325015.651521192,1552900.6809837257,4.777925843618863,1552900.6809837257,4.777925843618863,0.7569844093869587,0.09196340199918702,3.39770152902253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39770152902253,1.283669141317131,1.2840091325468477,2.6468670311231906,5608.3936236126865,14262.99897942325,6459.401266179634,0.0004753360953364591,29017.08198293404,2958.9188951307574,19307.58264774366,1968.8255059315527,0.6653867766269236,0.6653867766269236,30685.67495323975,30484.863174865135,1.008240846271617,0.8,4352.919497154874,4324.433322199387,1.008240846271617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.99639509468,2034.6934298245008,7.940061624135721,3.6467372075817575,-1.624226630863686,5.270963838445443,2.480646193679111,3.5,0.7087560553368889,0.6,0.00026484513758496495,0.9950905084628581,0.0002661518076321299,197.8811723534647,0.22913464027905117,0.00041164782636059964,1166.6099399059394,0.02366762498803564,8.936587130283432e-05,0.00017547926628213063,0.0005962261713585469,0.09196340199913923,0.09196340199913923,0.09196340199913923,0.09092145811614973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.62638326007,594.7116501941019,0.0,0.09196340199913923,0.09196340199918702,0.09196340199918702,0.3691947101418039,0.3691947101418039,0.5,9.293574893022683,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27518.007594474217,20830.70272640891,0.7569844093869587,0.5909348567222409,0.43412998380269574,35353.7532153836,15450.0,0.0,9414.966146192495,-9414.966146192495,0.18064197130751208,4.516049282687798,7504.991124663608,1909.9750215288868,9414.966146192495,2.6971151999190566,0.9774998447376189,1.4451179795050382,1.4442277756545079,1.2724995534943746,0.00026353069054419766,0.003195446795865819,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45935.32930148203,6035.033853807505,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2568879395092,261.2568879395092,-11.89311206049075,245.90955178267518,276.6042240963422,105133.97002477387,102782.29309601425,2351.6769287595957,0.0,nan,276.6042240963422,3.454224096342216,270.4652896336093,-2.684710366390675,264.32635517086845,-8.823644829131524,258.1874207081481,-14.962579291851853,252.04848624541197,-21.101513754588012,245.90955178267518,-27.240448217324797,1.0,1.0,25732.562594343566,25732.562594343566,276.0449469930128,2.894946993012809,276.0449469930128,276.0449469930128,87022.3242281132,87467.93810620242,-445.61387808922154,0.0,8648.866644398773,8648.866644398773,0.9205669632420755,3414.6900366676423,276.0449469930128,2.894946993012809,1.0,0.002,0.15313314327542601,0.004685521461392555,0.00023619338109960635,0.0017638066193012586,0.11809669054980317,0.11809669054980317,0.0,4.008651049991485e-13,0.988591165612699,0.988591165612699,0.0,0.09091420677608551,0.0010491952231015107,0.0,0.0,0.0,1599291.980256712,265.93172156100763,0.0,1.0,1286827.5052906282,2588.766574726887,,,,,,,,,,,,,,,,,,,4.0,14262.99897942325,1569.6560989134284,0.3691947101418039,6.175450102142607,2.480646193679111
922.0,-28.685870229140573,3.588956387373735,35.01741124002342,30.555009212717437,5.0780165326748445,-25.30948155296436,-38.84932097336275,1.7016278564689005,-7.234834661472803,-7.234834661416532,39.95204021076753,36427.039891888395,13014.934140640755,13014.934140640755,49441.97403252915,87038.74506189517,87463.29595629283,13014.934140640755,100478.23009693358,100478.23009693358,100478.23009693358,127974.17170226158,123822.00406286062,4152.167639400949,0.0,98573.72632221355,47962.021152105204,56235.22796678705,27495.941605328007,83731.16957211506,20813.525185491857,1569.0317996142833,0.0,0.8752195702800205,2.6548346055925736,0.0014947306463915918,1.0,1.0,-7.234834661472803,324802.0082471575,1552466.3797966614,4.779731468332902,1552466.3797966614,4.779731468332902,0.7569671729830387,0.09191951422137014,3.3987354443223596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987354443223596,1.2837113264701874,1.2840530063474844,2.6475854611860754,5609.915890706695,14263.996584888537,6459.187842860533,0.0004750762286797922,29003.059501698637,2957.4889999845655,19306.944711160577,1968.7604545038905,0.6656864842148745,0.6656864842148745,30693.14480854921,30484.863174865135,1.008547652395689,0.8,4353.9791342287535,4324.433322199387,1.008547652395689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.9695294815963,2034.6934298245008,7.902352719747866,3.588956387373735,-1.6740055917894852,5.2629619791632205,2.4606264069149075,3.5,0.7030361162614022,0.6,0.0002661518076321299,0.9951429826414284,0.00026745082091186303,197.84248991670768,0.22884665603348184,0.0004090312022115545,1159.1944270675453,0.024076656190247195,8.976529203936332e-05,0.0001763865155927666,0.0005994911024456543,0.09191951420755433,0.09191951420755433,0.09191951420755433,0.0908234352148234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490712.5382083679,594.6753352855834,0.0,0.09191951420755433,0.09191951422137014,0.09191951422137014,0.36906294901830605,0.36906294901830605,0.5,9.260692521255203,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,27495.941605328007,20813.525185491857,0.7569671729830387,0.5904846938743201,0.43504754654734534,35353.7532153836,15450.0,0.0,9368.764285578205,-9368.764285578205,0.1803724865285817,4.509312163214538,7470.775140096227,1897.9891454819779,9368.764285578205,2.877609984317856,0.9760415937693807,1.4448926055120344,1.443944362847753,1.2727820410915627,0.00026484513758496495,0.003182067589487581,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45881.71192802935,6081.235714421795,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2731034326484,261.2731034326484,-11.876896567351594,245.95369220563379,276.59251465966395,104962.61640309286,102628.30788082966,2334.3085222631953,0.0,nan,276.59251465966395,3.4425146596639706,270.46475016885034,-2.6852498311496333,264.3369856780475,-8.813014321952494,258.2092211872533,-14.940778812746657,252.08145669644148,-21.0685433035585,245.95369220563379,-27.19630779436619,1.0,1.0,25732.562594343566,25732.562594343566,276.02785403553963,2.877854035539656,276.02785403553963,276.02785403553963,87022.46285471215,87463.29595629283,-440.83310158067616,0.0,8648.866644398773,8648.866644398773,0.92050573609766,3415.7291215439714,276.02785403553963,2.877854035539656,1.0,0.002,0.15423662609563504,0.004678117707346908,0.00023788733462528635,0.0017621126643431809,0.11894366731264318,0.11894366731264318,0.0,-1.0315329319887656e-12,0.9879951191024128,0.9879951191024128,0.0,0.09081603140097852,0.0011034828203916234,0.0,0.0,0.0,1599272.4029807309,265.9151653385272,0.0,1.0,1286883.7937556808,2588.5400065498993,,,,,,,,,,,,,,,,,,,5.0,14263.996584888537,1569.0317996142833,0.36906294901830605,6.175450102142607,2.4606264069149075
923.0,-28.639083974610703,3.5325771192419446,35.01419210297267,30.531725368369393,5.0622993551764575,-25.26894564162995,-38.809933537244774,1.6921610220564205,-7.251062720635673,-7.251062720594671,39.9419863747015,36472.05608259129,12892.014881303909,12892.014881303909,49364.070963895196,87039.21732860946,87457.55725921987,12892.014881303909,100349.57214052379,100349.57214052379,100349.57214052379,127823.68478173827,123688.93559580993,4134.749185928332,0.0,98556.32818189575,47989.166935401736,56185.734718326676,27474.112641214473,83659.84735954115,20796.531754621,1568.411928233536,0.0,0.8751684363699243,2.65322014871376,0.0014947306463915918,1.0,1.0,-7.251062720635673,324592.7068450341,1552033.3687905897,4.781479485093779,1552033.3687905897,4.781479485093779,0.7569500797424736,0.09187363618662331,3.3997554439763227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997554439763227,1.2837528632834685,1.2840962219152738,2.6482943417011993,5611.417923454913,14264.985895906086,6458.978914345066,0.0004748200702990091,28989.240492729434,2956.079853235247,19306.32020984635,1968.6967730923764,0.6659822707217328,0.6659822707217328,30700.513680448854,30484.863174865135,1.0088503291627695,0.8,4355.024446290909,4324.433322199387,1.0088503291627695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.0509870843587,2034.6934298245008,7.86553620533611,3.5325771192419446,-1.7227234160787397,5.255300535320684,2.4409404214981234,3.5,0.6974115489994638,0.6,0.00026745082091186303,0.9951949457929823,0.0002687421414693332,197.8042205287685,0.22856242544816685,0.00040649581213864387,1152.0091316009168,0.02448315200238584,9.016230317376601e-05,0.00017728851773809702,0.0006027376033345882,0.09187363617433396,0.09187363617433396,0.09187363617433396,0.09072704330505318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490829.90558190114,594.6365886358576,0.0,0.09187363617433396,0.09187363618662331,0.09187363618662331,0.36892437850762905,0.36892437850762905,0.5,9.226294733239785,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,27474.112641214473,20796.531754621,0.7569500797424736,0.5900569092810493,0.4359565219602539,35353.7532153836,15450.0,0.0,9323.497295457328,-9323.497295457328,0.1801071083505353,4.502677708763379,7437.19116849644,1886.3061269608884,9323.497295457328,3.057837604721181,0.9746055646673982,1.4446682962718222,1.4436639820304142,1.2730577692605052,0.0002661518076321299,0.003169060422357075,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45829.259642441844,6126.502704542672,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2891951158547,261.2891951158547,-11.860804884145296,245.9977454758603,276.5806447558497,104792.6520812712,102476.16667269173,2316.4854085795037,0.0,nan,276.5806447558497,3.4306447558496984,270.4640648998461,-2.68593510015387,264.34748504385,-8.802514956149992,258.23090518786205,-14.919094812137928,252.1143253318598,-21.03567466814019,245.9977454758603,-27.152254524139664,1.0,1.0,25732.562594343566,25732.562594343566,276.01096245623694,2.8609624562369618,276.01096245623694,276.01096245623694,87022.76303917365,87457.55725921987,-434.79422004622757,0.0,8648.866644398773,8648.866644398773,0.9204453233081901,3416.754221196204,276.01096245623694,2.8609624562369618,1.0,0.002,0.15539076573563623,0.004670571006502299,0.00023965946281661937,0.0017603405362781601,0.11982973140830969,0.11982973140830969,0.0,-9.052203431281214e-13,0.9874377494120123,0.9874377494120123,0.0,0.09071949654641734,0.0011541396402059726,0.0,0.0,0.0,1599253.209995344,265.8989372793643,0.0,1.0,1286938.9614471742,2588.317977775495,,,,,,,,,,,,,,,,,,,5.0,14264.985895906086,1568.411928233536,0.36892437850762905,6.175450102142607,2.4409404214981234
924.0,-28.592774274162462,3.477568622945146,35.010849315351564,30.508789687324338,5.046821860274401,-25.22881466073301,-38.770938374195225,1.6828622468101004,-7.266921301726029,-7.266921301765527,39.93198394153284,36516.615785587135,12771.876351143048,12771.876351143048,49288.49213673019,87039.71761853123,87451.1380389488,12771.876351143048,100223.01439009185,100223.01439009185,100223.01439009185,127675.57083392503,123558.93092995309,4116.639903971934,0.0,98539.14676962333,48016.04493656003,56136.779814514775,27452.55644383318,83589.33625834796,20779.751857814226,1567.797085434751,0.0,0.8751191319017309,2.651643198800628,0.0014947306463915918,1.0,1.0,-7.266921301726029,324388.2732969431,1551602.6622590215,4.783165083278746,1551602.6622590215,4.783165083278746,0.7569332167781445,0.09182590228584694,3.4007627068567388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007627068567388,1.283793633806623,1.284138661218523,2.6489948363219518,5612.902187499237,14265.966984864195,6458.773509530428,0.00047456708461358606,28975.60202331824,2954.6891163973673,19305.706241109707,1968.6341657048745,0.6662745514510228,0.6662745514510228,30707.790103067407,30484.863174865135,1.0091492263938222,0.8,4356.056643951026,4324.433322199387,1.0091492263938222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1631.23882502428,2034.6934298245008,7.829556380840154,3.477568622945146,-1.7703809654735911,5.247949588418737,2.421580936257323,3.5,0.6918802675020922,0.6,0.0002687421414693332,0.9952455706199901,0.0002700259608308729,197.76635360498412,0.22828189919695388,0.0004040694405885265,1145.132794627884,0.024887221442974367,9.055695823376143e-05,0.00017818518323557176,0.0006059655260619671,0.09182590228326182,0.09182590228326182,0.09182590228326182,0.09063246780904648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.3119781324,594.5955465014908,0.0,0.09182590228326182,0.09182590228584694,0.09182590228584694,0.3687794187339792,0.3687794187339792,0.5,9.190491699987481,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,27452.55644383318,20779.751857814226,0.7569332167781445,0.5896504786734421,0.43685734831923934,35353.7532153836,15450.0,0.0,9279.143205585291,-9279.143205585291,0.17984576785402767,4.496144196350688,7404.226204814342,1874.9170007709486,9279.143205585291,3.237802127835569,0.973191384491491,1.4444450319499393,1.4433866034627487,1.2733268856294446,0.00026745082091186303,0.0031564144191281824,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45778.029215596776,6170.856794414709,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3051639662517,261.3051639662517,-11.844836033748265,246.04164730434982,276.56868062815636,104624.45836372444,102325.65540623198,2298.8029574924703,0.0,nan,276.56868062815636,3.4186806281563804,270.46327396339075,-2.6867260366092296,264.3578672986268,-8.792132701373191,258.25246063387107,-14.89753936612891,252.14705396911543,-21.002946030884544,246.04164730434982,-27.108352695650154,1.0,1.0,25732.562594343566,25732.562594343566,275.99436167143006,2.844361671430079,275.99436167143006,275.99436167143006,87022.97534483788,87451.1380389488,-428.162694110928,0.0,8648.866644398773,8648.866644398773,0.9203856554441961,3417.7665203910224,275.99436167143006,2.844361671430079,1.0,0.002,0.15659186742471976,0.004662903765371729,0.00024150408359627983,0.0017584959169748737,0.1207520417981399,0.1207520417981399,0.0,5.711533676566738e-13,0.9869197943284398,0.9869197943284398,0.0,0.09062480059797147,0.0012011016878754686,0.0,0.0,0.0,1599234.450403769,265.88307869827395,0.0,1.0,1286992.8682390256,2588.1010505580352,,,,,,,,,,,,,,,,,,,5.0,14265.966984864195,1567.797085434751,0.3687794187339792,6.175450102142607,2.421580936257323
925.0,-28.546937958314427,3.42390074180965,35.00739334687389,30.48631235668438,5.031638451196337,-25.189080317365583,-38.73231903472913,1.6737808101242024,-7.282439382815255,-7.282439382756049,39.922036114339136,36560.621950266956,12654.46701521931,12654.46701521931,49215.08896548627,87040.31453964181,87444.01959679277,12654.46701521931,100098.48661201209,100098.48661201209,100098.48661201209,127529.77016487764,123431.87609084726,4097.894074030384,0.0,98522.25244762628,48042.559857829845,56088.54732199603,27431.283552865552,83519.83087486158,20763.191714312485,1567.1883904965073,0.0,0.875071485642269,2.6501008243112842,0.0014947306463915918,1.0,1.0,-7.282439382815255,324188.3272028282,1551174.3966765099,4.784794104280068,1551174.3966765099,4.784794104280068,0.7569165210332821,0.09177645142860501,3.4017524252780427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017524252780427,1.2838334072840154,1.2841800936812742,2.649683678565853,5614.36176155526,14266.940086397355,6458.574601912443,0.00047431882795596,28962.205396112433,2953.323040601269,19305.11169292865,1968.5735386629126,0.6665622119895592,0.6665622119895592,30714.939365458198,30484.863174865135,1.0094429174464772,0.8,4357.070803284284,4324.433322199387,1.0094429174464772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1623.5312071383094,2034.6934298245008,7.794409469667353,3.42390074180965,-1.8170127155513125,5.240913457360962,2.4025410017398583,3.5,0.6864402862113881,0.6,0.0002700259608308729,0.9952958173137834,0.0002713022160181979,197.72888607244207,0.22800501854755958,0.0004017041288761799,1138.429501235094,0.025288925571850546,9.094938251159508e-05,0.0001790765783192778,0.0006091741846080966,0.09177645140159145,0.09177645140159145,0.09177645140159145,0.0905396526571186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491085.27047041996,594.5523671017934,0.0,0.09177645140159145,0.09177645142860501,0.09177645142860501,0.36862849699811273,0.36862849699811273,0.5,9.153387737343907,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,27431.283552865552,20763.191714312485,0.7569165210332821,0.5892623159070524,0.4377477967483677,35353.7532153836,15450.0,0.0,9235.678725876125,-9235.678725876125,0.17958838999051868,4.489709749762963,7371.8655006160625,1863.8132252600624,9235.678725876125,3.417507548067429,0.9717986471348407,1.4442227931921385,1.443112149874159,1.2735895317023582,0.0002687421414693332,0.003144119213744665,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45727.86144249482,6214.321274123875,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3210160171953,261.3210160171953,-11.828983982804687,246.08534613304258,276.5566859013504,104458.4149012543,102176.42586157883,2281.9890396754754,0.0,nan,276.5566859013504,3.4066859013504427,270.46241794768486,-2.687582052315122,264.36814999402145,-8.781850005978526,258.2738820403648,-14.876117959635167,252.17961408670777,-20.970385913292205,246.08534613304258,-27.0646538669574,1.0,1.0,25732.562594343566,25732.562594343566,275.97802054131085,2.8280205413108774,275.97802054131085,275.97802054131085,87023.4488500718,87444.01959679277,-420.57074672097224,0.0,8648.866644398773,8648.866644398773,0.920327017738571,3418.761187404433,275.97802054131085,2.8280205413108774,1.0,0.002,0.15783644471214345,0.004655125258489833,0.0002434158028178918,0.0017565841981648062,0.1217079014089459,0.1217079014089459,0.0,9.826978640548045e-13,0.9864390345400946,0.9864390345400946,0.0,0.09053187414074901,0.0012445772878559955,0.0,0.0,0.0,1599216.0901660167,265.8675606171847,0.0,1.0,1287045.6129571034,2587.8888254190406,,,,,,,,,,,,,,,,,,,4.0,14266.940086397355,1567.1883904965073,0.36862849699811273,6.175450102142607,2.4025410017398583
926.0,-28.501563314962784,3.371544383758962,35.003834798201076,30.46418580869215,5.016732085669464,-25.149733774905343,-38.694077998492844,1.664902545601854,-7.29759643120309,-7.297596431273129,39.91216757482559,36604.1918274431,12539.679498410309,12539.679498410309,49143.87132585341,87040.86457163986,87436.58936290421,12539.679498410309,99976.26886131451,99976.26886131451,99976.26886131451,127386.62190597925,123308.0550126863,4078.566893292948,0.0,98505.51419718728,48068.8414529559,56040.74749359042,27410.35304466474,83451.10053825515,20746.895953448533,1566.5880849003172,0.0,0.875025517991629,2.648595017752734,0.0014947306463915918,1.0,1.0,-7.29759643120309,323993.1265149737,1550749.632804331,4.786365838945232,1550749.632804331,4.786365838945232,0.7568999902935141,0.09172542511418535,3.4027310652524476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027310652524476,1.2838722498343502,1.2842205853545752,2.650365770964736,5615.807033499649,14267.905248115705,6458.377934795141,0.0004740730070800147,28948.956678678685,2951.9720474044334,19304.523841754075,1968.5135945255593,0.6668469629502098,0.6668469629502098,30722.008193300237,30484.863174865135,1.0097333210583193,0.8,4358.073552566563,4324.433322199387,1.0097333210583193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1615.926318907433,2034.6934298245008,7.760056477629925,3.371544383758962,-1.8626282707878499,5.234172654546812,2.3838138053022258,3.5,0.6810896586577788,0.6,0.0002713022160181979,0.9953448127062048,0.0002725710854719429,197.691808045003,0.22773173360319982,0.00039944731761845366,1132.0336981306978,0.025688372889469,9.13395106120674e-05,0.00017996270540613052,0.0006123646882723149,0.09172542509440894,0.09172542509440894,0.09172542509440894,0.09044879466209738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491222.3900603424,594.5071784684703,0.0,0.09172542509440894,0.09172542511418535,0.09172542511418535,0.36847201817360836,0.36847201817360836,0.5,9.115088822458533,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,27410.35304466474,20746.895953448533,0.7568999902935141,0.5888942267852438,0.4386304265773371,35353.7532153836,15450.0,0.0,9193.083470011263,-9193.083470011263,0.17933490742588012,4.483372685646999,7340.097002962983,1852.98646704828,9193.083470011263,3.5969577891483735,0.9704269882352814,1.4440015610422066,1.4428405991354334,1.273845846280359,0.0002700259608308729,0.0031321647758284625,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45678.87038352556,6256.916529988737,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3367557204985,261.3367557204985,-11.813244279501475,246.12880164613773,276.54470979486024,104294.52035763653,102028.70437276103,2265.8159848755067,0.0,nan,276.54470979486024,3.394709794860262,270.46152816511096,-2.6884718348890146,264.3783465353702,-8.771653464629765,258.2951649056285,-14.85483509437148,252.21198327588323,-20.93801672411675,246.12880164613773,-27.021198353862246,1.0,1.0,25732.562594343566,25732.562594343566,275.96200439365464,2.812004393654661,275.96200439365464,275.96200439365464,87023.7694502262,87436.58936290421,-412.81991267800913,0.0,8648.866644398773,8648.866644398773,0.9202690275076133,3419.74472057871,275.96200439365464,2.812004393654661,1.0,0.002,0.15912094690635273,0.0046472535735941605,0.0002453891526643114,0.0017546108467054984,0.1226945763321557,0.1226945763321557,0.0,-6.301903443528545e-13,0.9859962252120883,0.9859962252120883,0.0,0.09044092291856085,0.001284502195624512,0.0,0.0,0.0,1599198.153806202,265.8524035687969,0.0,1.0,1287097.1261243068,2587.6815801781618,,,,,,,,,,,,,,,,,,,4.0,14267.905248115705,1566.5880849003172,0.36847201817360836,6.175450102142607,2.3838138053022258
927.0,-28.456644410499774,3.3204711547707992,35.000183495678996,30.442505527194612,5.002124936314281,-25.110767475817013,-38.65619892077518,1.6562480014485368,-7.312407615340078,-7.3124076153369515,39.90237718017635,36647.23164420686,12427.451828051571,12427.451828051571,49074.68347225843,87041.48070833244,87428.7945514272,12427.451828051571,99856.24637947878,99856.24637947878,99856.24637947878,127245.99253668683,123187.2831894015,4058.709347285337,0.0,98489.03283382178,48094.78376907027,55993.61007194612,27389.746157208057,83383.35622915417,20730.850715801986,1565.995548520502,0.0,0.8749811510205172,2.6471242246581443,0.0014947306463915918,1.0,1.0,-7.312407615340078,323802.4693831807,1550328.3193399345,4.787882940773098,1550328.3193399345,4.787882940773098,0.7568836380159852,0.09167294464209697,3.4036932268622846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036932268622846,1.2839100649104889,1.284260039889638,2.651037109129277,5617.229518511939,14268.86268887224,6458.187123536649,0.0004738315240133957,28935.931139897264,2950.6438120966145,19303.95349413335,1968.4554352539708,0.6671274340820086,0.6671274340820086,30728.957599658417,30484.863174865135,1.0100188348468218,0.8,4359.0593613022775,4324.433322199387,1.0100188348468218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1608.422423115932,2034.6934298245008,7.726485063529749,3.3204711547707992,-1.9072541018356244,5.227725256606424,2.3653928051932844,3.5,0.6758265157695098,0.6,0.0002725710854719429,0.9953931501491048,0.000273832591103438,197.65511424643026,0.22746198729344058,0.0003972485329272256,1125.8023423157574,0.026085621422396225,9.17274700528978e-05,0.00018084361541904507,0.0006155361889230915,0.09167294460297983,0.09167294460297983,0.09167294460297983,0.09035979389560841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491365.1867046929,594.4601377268882,0.0,0.09167294460297983,0.09167294464209697,0.09167294464209697,0.3683103947885665,0.3683103947885665,0.5,9.07569429355984,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27389.746157208057,20730.850715801986,0.7568836380159852,0.5885429142164939,0.4395029572027891,35353.7532153836,15450.0,0.0,9151.335652411428,-9151.335652411428,0.17908524822998678,4.477131205749665,7308.906816373121,1842.4288360383077,9151.335652411428,3.7761567049517097,0.9690760185605338,1.4437813169962392,1.442571879033218,1.2740959633427713,0.0002713022160181979,0.003120541498250685,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45630.891210110785,6298.664347588572,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35238927366316,261.35238927366316,-11.797610726336814,246.1719820844474,276.5327964628801,104132.79073158234,101882.25563667875,2250.53509490358,0.0,nan,276.5327964628801,3.382796462880151,270.46063358718953,-2.6893664128104433,264.38847071150695,-8.761529288493023,258.3163078358208,-14.833692164179183,252.24414496013432,-20.905855039865656,246.1719820844474,-26.978017915552584,1.0,1.0,25732.562594343566,25732.562594343566,275.9462919572305,2.796291957230551,275.9462919572305,275.9462919572305,87024.1972093468,87428.7945514272,-404.597342080393,0.0,8648.866644398773,8648.866644398773,0.9202120051141177,3420.711692996596,275.9462919572305,2.796291957230551,1.0,0.002,0.1604420518199196,0.004639299634844496,0.00024741900090306524,0.0017525809951646947,0.12370950045153262,0.12370950045153262,0.0,-3.932239950321659e-12,0.9855889333048176,0.9855889333048176,0.0,0.09035183972271593,0.001321104919381027,0.0,0.0,0.0,1599180.6236017537,265.8375923846599,0.0,1.0,1287147.4595996882,2587.4791044945046,,,,,,,,,,,,,,,,,,,5.0,14268.86268887224,1565.995548520502,0.3683103947885665,6.175450102142607,2.3653928051932844
928.0,-28.41217275053168,3.2706534941152454,34.99644900535137,30.42128108153122,4.987819701109534,-25.07217350536574,-38.61868061413986,1.6478204558833547,-7.326870402569682,-7.326870402632948,39.89267705729717,36689.76022124119,12317.703877047274,12317.703877047274,49007.46409828846,87042.17386475558,87420.80909857062,12317.703877047274,99738.5129756179,99738.5129756179,99738.5129756179,127107.9987767966,123069.62709836737,4038.3716784292183,0.0,98472.81599098507,48120.40234726448,55947.126270800654,27369.485801178707,83316.61207197935,20715.073311408618,1565.4117347543647,0.0,0.8749383535743949,2.6456886509536965,0.0014947306463915918,1.0,1.0,-7.326870402569682,323616.3821737295,1549910.9758980575,4.789346464747284,1549910.9758980575,4.789346464747284,0.7568674640762338,0.09161913572645947,3.4046383700556366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4046383700556366,1.2839468369606628,1.2842984417538204,2.651697307121406,5618.628398835674,14269.812512147817,6458.0025693536545,0.0004735945735624797,28923.13523135671,2949.3389925567562,19303.401849330014,1968.399183138994,0.6674035057030205,0.6674035057030205,30735.783704548547,30484.863174865135,1.0102992985558832,0.8,4360.027679095879,4324.433322199387,1.0102992985558832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1601.0178171212074,2034.6934298245008,7.693670704549531,3.2706534941152454,-1.9509074256403967,5.2215609197556425,2.347271621754787,3.5,0.6706490347870819,0.6,0.000273832591103438,0.995440569120181,0.0002750868304930194,197.61879739420476,0.22719572767011603,0.00039513604230512433,1119.8155438927224,0.02648075746470135,9.211323495095668e-05,0.0001817193561524813,0.0006186886925385437,0.09161913571449669,0.09161913571449669,0.09161913571449669,0.0902727063261063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491513.2505671856,594.4113785008983,0.0,0.09161913571449669,0.09161913572645947,0.09161913572645947,0.3681440137614818,0.3681440137614818,0.5,9.035301413234755,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,27369.485801178707,20715.073311408618,0.7568674640762338,0.5882075960547899,0.4403654842511355,35353.7532153836,15450.0,0.0,9110.415405176793,-9110.415405176793,0.17883934528696085,4.4709836321740175,7278.282803578742,1832.1326015980512,9110.415405176793,3.9551080801652096,0.9677453749294411,1.4435620429493095,1.442305951340699,1.2743400137847563,0.0002725710854719429,0.0031092401048673267,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45583.98416445311,6339.584594823207,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3679227648673,261.3679227648673,-11.782077235132704,246.214862954922,276.5209825748136,103973.18862120429,101737.05799030687,2236.130630897406,0.0,nan,276.5209825748136,3.370982574813638,270.4597586508318,-2.6902413491681614,264.39853472685684,-8.75146527314314,258.3373108028789,-14.812689197121074,252.2760868789006,-20.873913121099378,246.214862954922,-26.935137045077965,1.0,1.0,25732.562594343566,25732.562594343566,275.93090587522033,2.7809058752203555,275.93090587522033,275.93090587522033,87024.6808998302,87420.80909857062,-396.1281987404218,0.0,8648.866644398773,8648.866644398773,0.9201559830219089,3421.661561905915,275.93090587522033,2.7809058752203555,1.0,0.002,0.16179650366693918,0.0046312771498797575,0.0002495003273578864,0.0017504996747779208,0.12475016367894319,0.12475016367894319,0.0,2.1358071561339287e-12,0.9852164961443775,0.9852164961443775,0.0,0.09026468388019855,0.0013544518462609192,0.0,0.0,0.0,1599163.5027682574,265.8231295974303,0.0,1.0,1287196.6050709647,2587.2814301710996,,,,,,,,,,,,,,,,,,,4.0,14269.812512147817,1565.4117347543647,0.3681440137614818,6.175450102142607,2.347271621754787
929.0,-28.368139078550875,3.22206472530402,34.99264058707963,30.40051379883664,4.973837727718815,-25.033941397937337,-38.58151015648616,1.6396400470458805,-7.340974296967886,-7.340974296909652,39.883077492008994,36731.77476669517,12210.349349728796,12210.349349728796,48942.12411642396,87042.90097597164,87412.79479422992,12210.349349728796,99623.14414395872,99623.14414395872,99623.14414395872,126972.72666672496,122955.12407451669,4017.6025922082717,0.0,98456.8285356472,48145.702326167375,55901.251343866476,27349.58252276624,83250.83386663272,20699.572700013483,1564.836818613088,0.0,0.8748971459077538,2.644289293161753,0.0014947306463915918,1.0,1.0,-7.340974296967886,323434.9937356469,1549498.0425075435,4.79075570831397,1549498.0425075435,4.79075570831397,0.7568515052389857,0.09156411545331682,3.4055674711323123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055674711323123,1.2839824714987218,1.2843356965555168,2.6523473230574415,5620.0057046043585,14270.754872922162,6457.823514535409,0.00047336172263893914,28910.549965674716,2948.0556526107,19302.86664249593,1968.3446072303927,0.6676755255577663,0.6676755255577663,30742.49357911927,30484.863174865135,1.0105750018946895,0.8,4360.979509025866,4324.433322199387,1.0105750018946895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1593.7108511772378,2034.6934298245008,7.661583869313113,3.22206472530402,-1.993600870857815,5.215665596161835,2.3294440793816458,3.5,0.6655554512518987,0.6,0.0002750868304930194,0.9954869933896138,0.0002763339273337506,197.58284958113578,0.22693290174755976,0.0003930923377076885,1114.0236850635893,0.02687384980240904,9.249690109161956e-05,0.00018258992940139984,0.0006218223241257527,0.0915641154429742,0.0915641154429742,0.0915641154429742,0.0901875752521552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491666.17363078456,594.3610337705213,0.0,0.0915641154429742,0.09156411545331682,0.09156411545331682,0.36797325463459324,0.36797325463459324,0.5,8.99400520630549,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,27349.58252276624,20699.572700013483,0.7568515052389857,0.5878874942541586,0.441218100296019,35353.7532153836,15450.0,0.0,9070.302908537918,-9070.302908537918,0.17859713152737186,4.464928288184293,7248.212498345858,1822.09041019206,9070.302908537918,4.133815632433323,0.9664346944121848,1.4433437212036138,1.4420427629648485,1.2745781247594423,0.000273832591103438,0.0030982516708638586,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45538.07980898511,6379.6970914620815,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3833639575353,261.3833639575353,-11.766636042464654,246.2574260107128,276.50930190435963,103815.90593125309,101593.06217588331,2222.8437553697327,0.0,nan,276.50930190435963,3.359301904359654,270.45892672562707,-2.6910732743729113,264.4085515469077,-8.74144845309229,258.3581763681655,-14.791823631834461,252.30780118943932,-20.84219881056066,246.2574260107128,-26.892573989287172,1.0,1.0,25732.562594343566,25732.562594343566,275.91587535036064,2.765875350360659,275.91587535036064,275.91587535036064,87025.15289533629,87412.79479422992,-387.6418988936348,0.0,8648.866644398773,8648.866644398773,0.9201009038052219,3422.595308487974,275.91587535036064,2.765875350360659,1.0,0.002,0.16318112027556825,0.004623200777071127,0.0002516282303312217,0.0017483717694022508,0.12581411516561086,0.12581411516561086,0.0,-2.665276853386356e-13,0.9848781741347425,0.9848781741347425,0.0,0.09017949884392543,0.001384616609391386,0.0,0.0,0.0,1599146.803947369,265.8090257030321,0.0,1.0,1287244.5271652073,2587.0886978603926,,,,,,,,,,,,,,,,,,,4.0,14270.754872922162,1564.836818613088,0.36797325463459324,6.175450102142607,2.3294440793816458
930.0,-28.324539151524156,3.174678625662543,34.988766878913474,30.380231444165133,4.960190375412837,-24.99606619883138,-38.54468300761653,1.6317174226155717,-7.354751074579724,-7.354751074567705,39.873579066963096,36773.259717559005,12105.353290113017,12105.353290113017,48878.61300767202,87043.68422810327,87404.69383723549,12105.353290113017,99510.04712734852,99510.04712734852,99510.04712734852,126840.0881937746,122843.64011171772,3996.4480820568915,0.0,98441.09101808727,48170.666507185255,55856.027234335575,27330.04106642608,83186.06830076166,20684.350603372593,1564.2717258391747,0.0,0.8748573505023076,2.642922955658192,0.0014947306463915918,1.0,1.0,-7.354751074579724,323257.8895352065,1549089.5415989738,4.792116733256901,1549089.5415989738,4.792116733256901,0.7568356942127882,0.09150800386183436,3.406479163878351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406479163878351,1.284016918316356,1.2843717542263173,2.6529861992356265,5621.359406562893,14271.689941725826,6457.650889911066,0.0004731334398440612,28898.192615395288,2946.7955535677615,19302.35065594173,1968.291991244893,0.6679431794519409,0.6679431794519409,30749.077376595367,30484.863174865135,1.010845539450138,0.8,4361.913454276954,4324.433322199387,1.010845539450138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1586.4999366888967,2034.6934298245008,7.630226141311726,3.174678625662543,-2.03536750451946,5.210046130182003,2.3119042232804516,3.5,0.6605440637944148,0.6,0.0002763339273337506,0.9955329371335542,0.00027757386724883365,197.54726695220936,0.22667345571537162,0.0003911097932125536,1108.405153964377,0.027264959595621596,9.287847941270489e-05,0.00018345544792104572,0.0006249371608430122,0.0915080038482511,0.0915080038482511,0.0915080038482511,0.09010432389885589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491823.5292364868,594.3092421639565,0.0,0.0915080038482511,0.09150800386183436,0.09150800386183436,0.36779848890407907,0.36779848890407907,0.5,8.951894810021978,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27330.04106642608,20684.350603372593,0.7568356942127882,0.5875817189838805,0.44206031693437187,35353.7532153836,15450.0,0.0,9030.9786708283,-9030.9786708283,0.17835854012047597,4.458963503011895,7218.683535440627,1812.2951353876747,9030.9786708283,4.3122830125099565,0.9651436153705402,1.4431263344651828,1.4417822563630056,1.2748104194225018,0.0002750868304930194,0.003087567624487549,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45493.137040176276,6419.021329171699,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39872062197213,261.39872062197213,-11.751279378027846,246.29965715873138,276.4977840852142,103660.92839475504,101450.25293963178,2210.675455123236,0.0,nan,276.4977840852142,3.3477840852142435,270.4581586999149,-2.691841300085059,264.4185333146268,-8.731466685373164,258.3789079293196,-14.771092070680368,252.33928254402565,-20.810717455974327,246.29965715873138,-26.8503428412686,1.0,1.0,25732.562594343566,25732.562594343566,275.90116192315907,2.7511619231590885,275.90116192315907,275.90116192315907,87025.7951416347,87404.69383723549,-378.8986956007866,0.0,8648.866644398773,8648.866644398773,0.9200468488954731,3423.5115596977425,275.90116192315907,2.7511619231590885,1.0,0.002,0.1645929238381581,0.004615077112559269,0.00025379810225620774,0.0017462018996626041,0.12689905112810387,0.12689905112810387,0.0,1.918811897566597e-12,0.984571802454817,0.984571802454817,0.0,0.0900962003012886,0.0014118035605457482,0.0,0.0,0.0,1599130.489721844,265.79524892542025,0.0,1.0,1287291.3341280185,2586.900470682974,,,,,,,,,,,,,,,,,,,4.0,14271.689941725826,1564.2717258391747,0.36779848890407907,6.175450102142607,2.3119042232804516
931.0,-28.281363629186508,3.1284697270774187,34.98483624642324,30.36034876657652,4.946839688400341,-24.958543297435277,-38.50819462733341,1.6240193565491599,-7.368198061741282,-7.368198061736058,39.864191188852885,36814.27303675262,12002.64284408139,12002.64284408139,48816.91588083401,87044.46229749235,87396.6449727751,12002.64284408139,99399.2878168565,99399.2878168565,99399.2878168565,126710.16312656629,122735.21050577529,3974.9526207909903,0.0,98425.53951175461,48195.3502506725,55811.32140120235,27310.875309709794,83122.19671091215,20669.417770422086,1563.716985163694,0.0,0.8748189471877379,2.6415898635513932,0.0014947306463915918,1.0,1.0,-7.368198061741282,323085.09846251097,1548685.874997479,4.7934302212244555,1548685.874997479,4.7934302212244555,0.7568200409553889,0.09145091154669861,3.407377365386859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407377365386859,1.2840503325124397,1.2844067698845067,2.6536166683745233,5622.695295013992,14272.61778896131,6457.4823389101475,0.0004729084500138989,28886.01083977084,2945.5533581570508,19301.846845720553,1968.2406168998132,0.6682074223674175,0.6682074223674175,30755.563402358417,30484.863174865135,1.0111120735883858,0.8,4362.833530111886,4324.433322199387,1.0111120735883858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1579.3834946449806,2034.6934298245008,7.599574697834475,3.1284697270774187,-2.076222939443946,5.204692666521365,2.294646191097446,3.5,0.6556131974564131,0.6,0.00027757386724883365,0.9955778806046383,0.0002788067841365222,197.51204159391116,0.22641734195585383,0.00038921330091136393,1103.0304947828054,0.02765417289653296,9.325798167919116e-05,0.0001843158855696425,0.0006280337765712341,0.09145091154472605,0.09145091154472605,0.09145091154472605,0.09002298558460188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491984.9446243027,594.2561252130844,0.0,0.09145091154472605,0.09145091154669861,0.09145091154669861,0.3676200653647548,0.3676200653647548,0.5,8.909057032384153,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27310.875309709794,20669.417770422086,0.7568200409553889,0.5872909741619642,0.4428934086618009,35353.7532153836,15450.0,0.0,8992.42498730275,-8992.42498730275,0.17812350967923984,4.453087741980992,7189.685090691856,1802.7398966108926,8992.42498730275,4.490513807407898,0.9638718056235916,1.4429098657954194,1.4415244035988184,1.275037018978994,0.0002763339273337506,0.0030771796436686,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45449.208697469156,6457.575012697251,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41399651426644,261.41399651426644,-11.736003485733534,246.34154613654096,276.4864468919919,103507.94364745692,101308.89578170681,2199.047865750094,0.0,nan,276.4864468919919,3.3364468919918977,270.45746674090213,-2.692533259097843,264.42848658981575,-8.72151341018423,258.39950643871833,-14.750493561281644,252.37052628762976,-20.77947371237022,246.34154613654096,-26.80845386345902,1.0,1.0,25732.562594343566,25732.562594343566,275.88678430949466,2.7367843094946807,275.88678430949466,275.88678430949466,87026.35891059176,87396.6449727751,-370.2860621833388,0.0,8648.866644398773,8648.866644398773,0.9199935864441898,3424.414252213793,275.88678430949466,2.7367843094946807,1.0,0.002,0.16602900856258615,0.004606918315565851,0.0002560054647920928,0.0017439945361892232,0.1280027323960464,0.1280027323960464,0.0,9.81316156806189e-13,0.9842966603634971,0.9842966603634971,0.0,0.09001482682261301,0.001436084724085597,0.0,0.0,0.0,1599114.5634495015,265.7818019382587,0.0,1.0,1287337.0171346068,2586.7167826881614,,,,,,,,,,,,,,,,,,,4.0,14272.61778896131,1563.716985163694,0.3676200653647548,6.175450102142607,2.294646191097446
