time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
932.0,-28.23860256752157,3.0834134907669895,34.980856664176386,30.34095241399484,4.933820439408729,-24.92136026683125,-38.47203184906391,1.6165781366324419,-7.38129232409517,-7.381292324078644,39.854919313614914,36854.75796803834,11902.12496760507,11902.12496760507,48756.882935643414,87045.30683430636,87388.7686848085,11902.12496760507,99290.89365241356,99290.89365241356,99290.89365241356,126582.96167529013,122629.80316789838,3953.1585073917577,0.0,98410.24067990188,48219.69180648724,55767.27652601627,27292.06802287657,83059.34454889284,20654.764043886218,1563.1711442806165,0.0,0.8747820440434373,2.640292249905674,0.0014947306463915918,1.0,1.0,-7.38129232409517,322916.9096679001,1548287.2744123668,4.794692467497858,1548287.2744123668,4.794692467497858,0.756804652053964,0.0913929312890544,3.408257898020563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408257898020563,1.2840825627493564,1.284440592317659,2.654235792068637,5624.007143829012,14273.53858728709,6457.320535157252,0.0004726881535522379,28874.059306678715,2944.3346409506526,19301.36320347524,1968.1912991159306,0.6684672563171864,0.6684672563171864,30761.921507042265,30484.863174865135,1.0113733646288707,0.8,4363.7354596893,4324.433322199387,1.0113733646288707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1572.359994156418,2034.6934298245008,7.5695928488632385,3.0834134907669895,-2.116172063894129,5.199585554661118,2.2776643044003713,3.5,0.6507612298286775,0.6,0.0002788067841365222,0.995621763843253,0.00028003283401548514,197.47716507357518,0.2261645088743912,0.00038737128830328913,1097.8102310515214,0.02804154418483625,9.36355107029742e-05,0.000185171273433548,0.0006311114551664153,0.09139293103665495,0.09139293103665495,0.09139293103665495,0.08994356121903403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492150.0410638421,594.2018062515399,0.0,0.09139293103665495,0.0913929312890544,0.0913929312890544,0.36743832432117857,0.36743832432117857,0.5,8.865575937761223,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27292.06802287657,20654.764043886218,0.756804652053964,0.5870126136974594,0.44371597402076546,35353.7532153836,15450.0,0.0,8954.623429226674,-8954.623429226674,0.17789197645977475,4.447299411494365,7161.205310741172,1793.418118485503,8954.623429226674,4.668511541475681,0.9626189202368757,1.4426942986408424,1.4412691469212344,1.2752580412358154,0.00027757386724883365,0.0030670797143251527,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45406.1868756618,6495.3765707733255,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4291987727609,261.4291987727609,-11.720801227239065,246.38308658132428,276.47531096419385,103357.15015480545,101168.70227731198,2188.447877493477,0.0,nan,276.47531096419385,3.325310964193875,270.4568660876249,-2.6931339123750604,264.4384212110399,-8.711578788960082,258.41997633448017,-14.73002366551981,252.4015314579023,-20.74846854209767,246.38308658132428,-26.7669134186757,1.0,1.0,25732.562594343566,25732.562594343566,275.87277937431014,2.7227793743101643,275.87277937431014,275.87277937431014,87026.91827864225,87388.7686848085,-361.8504061662534,0.0,8648.866644398773,8648.866644398773,0.9199413645750594,3425.299187510666,275.87277937431014,2.7227793743101643,1.0,0.002,0.16748655731147621,0.004598739636777023,0.0002582459876965988,0.0017417540085987396,0.1291229938482994,0.1291229938482994,0.0,-3.7046615775082614e-12,0.9840518437730752,0.9840518437730752,0.0,0.08993538254281996,0.0014575487462344437,0.0,0.0,0.0,1599099.0524874688,265.7687076759048,0.0,1.0,1287381.4985333164,2586.5379446499683,,,,,,,,,,,,,,,,,,,4.0,14273.53858728709,1563.1711442806165,0.36743832432117857,6.175450102142607,2.2776643044003713
933.0,-28.19625574772285,3.039485660046172,34.976835510455686,30.322015180159383,4.921137003828157,-24.8845164725851,-38.43619820019228,1.609397728612716,-7.394076760296741,-7.394076760287177,39.845762181656205,36894.75094041389,11803.78384776285,11803.78384776285,48698.53478817674,87046.16215585016,87380.96339614467,11803.78384776285,99184.74724390752,99184.74724390752,99184.74724390752,126458.37644391763,122527.27049987474,3931.105944042901,0.0,98395.14749043205,48243.73627472948,55723.79023966951,27273.629200010113,82997.41943967962,20640.39398815102,1562.6356677519318,0.0,0.8747464082808563,2.6390258251496816,0.0014947306463915918,1.0,1.0,-7.394076760296741,322752.7668865201,1547893.682788641,4.795911426943338,1547893.682788641,4.795911426943338,0.7567894187013207,0.09133417305321771,3.4091227883102686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4091227883102686,1.2841135899840808,1.2844732026727128,2.654845190410711,5625.298385790071,14274.452521768138,6457.164146902349,0.00047247180712011664,28862.306698903503,2943.1362084813372,19300.89574851583,1968.1436319758361,0.6687232572873008,0.6687232572873008,30768.166342477703,30484.863174865135,1.0116300139284564,0.8,4364.621321446126,4324.433322199387,1.0116300139284564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1565.4279760865877,2034.6934298245008,7.540291874220313,3.039485660046172,-2.155252097797118,5.19473775784329,2.260953122658521,3.5,0.6459866064738631,0.6,0.00028003283401548514,0.9956655816995019,0.0002812518973865673,197.44263680558007,0.22591490331376643,0.00038557717153444036,1092.725704128604,0.02842712135637069,9.401099619702846e-05,0.00018602183781845667,0.0006341712864302575,0.09133417306116702,0.09133417306116702,0.09133417306116702,0.08986596240941243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492318.4360193791,594.1464095769124,0.0,0.09133417306116702,0.09133417305321771,0.09133417305321771,0.36725359590399886,0.36725359590399886,0.5,8.8215296242262,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27273.629200010113,20640.39398815102,0.7567894187013207,0.5867475774179891,0.4445288924582534,35353.7532153836,15450.0,0.0,8917.555841151201,-8917.555841151201,0.17766387637565417,4.44159690939135,7133.232457992253,1784.3233831589482,8917.555841151201,4.846279675167195,0.9613846124223704,1.4424796168303562,1.4410164250041169,1.2754735997552014,0.0002788067841365222,0.00305726016044634,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45364.03476066341,6532.444158848799,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4443336555424,261.4443336555424,-11.705666344457597,246.42427336469544,276.4643939463879,103208.56253826249,101029.81376032712,2178.7487779353733,0.0,nan,276.4643939463879,3.314393946387895,270.45636983005477,-2.6936301699452088,264.4483457137026,-8.701654286297355,258.44032159737486,-14.709678402625116,252.4322974810387,-20.71770251896129,246.42427336469544,-26.72572663530454,1.0,1.0,25732.562594343566,25732.562594343566,275.8590924743471,2.7090924743471305,275.8590924743471,275.8590924743471,87027.60069814385,87380.96339614467,-353.3626980008121,0.0,8648.866644398773,8648.866644398773,0.9198900635125931,3426.1684022518198,275.8590924743471,2.7090924743471305,1.0,0.002,0.16896296320472295,0.004590544208345096,0.0002605156308570243,0.0017394843726097,0.13025781542851214,0.13025781542851214,0.0,3.4667243034580686e-12,0.9838351206440102,0.9838351206440102,0.0,0.08985776716473336,0.0014764058884843552,0.0,0.0,0.0,1599083.9062035347,265.75592323970324,0.0,1.0,1287424.9242999672,2586.363368290694,,,,,,,,,,,,,,,,,,,4.0,14274.452521768138,1562.6356677519318,0.36725359590399886,6.175450102142607,2.260953122658521
934.0,-28.180878126990294,3.033348183139629,34.972812450164724,30.29995624618607,4.909067051122672,-24.871883609172876,-38.422839786484815,1.6000725324454916,-7.4035387359483025,-7.403538735944095,39.837664989760995,36922.598778657215,11745.450997524498,11745.450997524498,48668.04977618171,87036.62519654752,87351.04491336836,11745.450997524498,99096.49591089286,99096.49591089286,99096.49591089286,126353.57429580591,122444.58094893719,3908.9933468687186,0.0,98379.42274673822,48265.39632590076,55682.25157870828,27257.078384913053,82939.32996362133,20627.61696526574,1562.1108052184486,0.0,0.8747251642642815,2.6380888319355265,0.0014947306463915918,1.0,1.0,-7.4035387359483025,322631.3243357095,1547545.7124917768,4.796638130777096,1547545.7124917768,4.796638130777096,0.7567801902306317,0.09127472712966626,3.4100826165387947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4100826165387947,1.2841546577185652,1.2845158474555158,2.655507727236813,5626.702221822341,14275.359582972524,6456.9577340365695,0.0004722298044457695,28849.571640757636,2941.8375939548814,19300.27876664687,1968.0807173343464,0.6689970654323383,0.6689970654323383,30775.096294856416,30484.863174865135,1.0119148353046539,0.8,4365.6043705356315,4324.433322199387,1.0119148353046539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1558.5859738721902,2034.6934298245008,7.535966057967149,3.033348183139629,-2.1735924138746006,5.2069405970142295,2.2445072495423526,3.5,0.6412877855835293,0.6,0.0002812518973865673,0.9984242119897119,0.00028169579023536883,197.4298557940602,0.11284549160732593,7.162519844074397e-05,202.98581238106843,0.028498746554811435,9.415132894110176e-05,0.00018710056844546552,0.0006380283960004089,0.09127472699343538,0.09127472699343538,0.09127472699343538,0.08980170056926833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492492.67691938946,594.0891499388026,0.0,0.09127472699343538,0.09127472712966626,0.09127472712966626,0.36706618712247047,0.36706618712247047,0.5,8.777338837792252,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27257.078384913053,20627.61696526574,0.7567801902306317,0.5867909687421924,0.44517599545176123,35353.7532153836,15450.0,0.0,4441.046256181948,-4441.046256181948,0.08872842292040077,2.2182105730100172,3553.232989862587,887.8132663193605,4441.046256181948,4.935051779907685,0.9602643173203539,1.4423727092906629,1.4407662338136153,1.2756838069414391,0.00028003283401548514,0.0030477134955265105,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39997.78528394662,11008.953743818052,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45701743854715,261.45701743854715,-11.692982561452823,246.4605180496468,276.45351682744536,102976.22947155272,101150.32985134293,1825.8996202098324,0.0,nan,276.45351682744536,3.303516827445378,270.45491707188796,-2.695082928112015,264.45631731631966,-8.693682683680322,258.4577175607726,-14.69228243922737,252.45911780521084,-20.69088219478914,246.4605180496468,-26.689481950353183,1.0,1.0,25732.562594343566,25732.562594343566,275.8461712613119,2.6961712613119175,275.8461712613119,275.8461712613119,87017.90895082467,87351.04491336836,-333.13596254368895,0.0,8648.866644398773,8648.866644398773,0.9198331232064416,3427.1330296214887,275.8461712613119,2.6961712613119175,1.0,0.002,0.1704436287133202,0.004582905071439118,0.00026279350912512903,0.001737206491844106,0.13139675456256453,0.13139675456256453,0.0,9.692351088386175e-13,0.9837779246247246,0.9837779246247246,0.0,0.08979406162631112,0.0014806655033551429,0.0,0.0,0.0,1599072.6947024723,265.7464612640517,0.0,1.0,1287457.0624355418,2586.23418058179,,,,,,,,,,,,,,,,,,,4.0,14275.359582972524,1562.1108052184486,0.36706618712247047,6.175450102142607,2.2445072495423526
935.0,-28.188754654848836,3.064069269540174,34.96886480036048,30.281817842647456,4.898993475988981,-24.87997984176418,-38.430350355897076,1.590218662125864,-7.406085698296522,-7.406085698366755,39.831792126624194,36929.51766037785,11763.469639864737,11763.469639864737,48692.98730024259,87026.4343641573,87281.46285883576,11763.469639864737,99044.9324987005,99044.9324987005,99044.9324987005,126289.37742469284,122402.15614618514,3887.221278507699,0.0,98370.75404675669,48273.83734030841,55663.24078494253,27244.444925992346,82907.68571093488,20618.149197466228,1561.6077997882564,0.0,0.87473382487588,2.6378366582059845,0.0014947306463915918,1.0,1.0,-7.406085698296522,322598.64072889736,1547293.3679263229,4.796341870598964,1547293.3679263229,4.796341870598964,0.7567836031702612,0.09121512222301208,3.410766690378101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410766690378101,1.284200715385437,1.2845619180768681,2.655945172366924,5627.629115561069,14275.72777278294,6456.725123315755,0.0004720521474066253,28841.24391277311,2940.988402030572,19299.583477636043,1968.0098175866422,0.6691661266762738,0.6691661266762738,30780.035064583666,30484.863174865135,1.012117828763839,0.8,4366.304960210471,4324.433322199387,1.012117828763839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1556.4522212730615,2034.6934298245008,7.557873912919151,3.064069269540174,-2.162780026152955,5.226849295693129,2.2393882534422893,3.5,0.6398252152692255,0.6,0.0002812518973865673,0.9992310068804172,0.0002814683446069504,197.43620398908618,0.0,0.0,0.0,0.028498746554811435,9.407240514222235e-05,0.00018717949224434494,0.0006384255772688978,0.09121512217666078,0.09121512217666078,0.09121512217666078,0.08976509150190372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492674.37577238865,594.0295577716416,0.0,0.09121512217666078,0.09121512222301208,0.09121512222301208,0.3668777795847137,0.3668777795847137,0.5,8.733837918365333,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,27244.444925992346,20618.149197466228,0.7567836031702612,0.5873157220913762,0.4454293633178466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406747248758578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46576325164256,261.46576325164256,-11.68423674835742,246.4887207227465,276.4428057805381,102706.47962294972,101447.47221141608,1259.0074115336424,0.0,nan,276.4428057805381,3.2928057805381172,270.45198876898087,-2.698011231019109,264.46117175741966,-8.688828242580314,258.470354745864,-14.679645254136005,252.47953773430612,-20.670462265693857,246.4887207227465,-26.66127927725347,1.0,1.0,25732.562594343566,25732.562594343566,275.8355790766198,2.685579076619831,275.8355790766198,275.8355790766198,87007.73233029235,87281.46285883576,-273.7305285434122,0.0,8648.866644398773,8648.866644398773,0.9197925364742815,3427.8205238299915,275.8355790766198,2.685579076619831,1.0,0.002,0.17190001708494485,0.004576547397890406,0.00026503761797139045,0.0017349623818256243,0.13251880898569524,0.13251880898569524,0.0,-2.0298519809447413e-13,0.9840334767378829,0.9840334767378829,0.0,0.0897587338521815,0.0014563883708305781,0.0,0.0,0.0,1599069.6765897756,265.74391430170346,0.0,1.0,1287465.7130462667,2586.199408788802,,,,,,,,,,,,,,,,,,,4.0,14275.72777278294,1561.6077997882564,0.3668777795847137,6.175450102142607,2.2393882534422893
936.0,-28.19663885712993,3.094333166394018,34.965045621808734,30.271670431271218,4.8916683203513305,-24.88780813940019,-38.43761435765771,1.5828376021846005,-7.40437320162556,-7.4043732016229376,39.82759931682166,36931.09979580473,11818.332383737903,11818.332383737903,48749.43217954264,87024.00340625069,87201.14517349123,11818.332383737903,99019.47755722913,99019.47755722913,99019.47755722913,126255.02710991712,122388.92888925968,3866.098220657442,0.0,98369.45934194943,48276.66283739281,55658.66278284069,27235.549552688,82894.21233552869,20611.670017180095,1561.1824108886842,0.0,0.8747596984792544,2.6380062097234362,0.0014947306463915918,1.0,1.0,-7.40437320162556,322620.61586218583,1547113.2307440047,4.795456814219481,1547113.2307440047,4.795456814219481,0.7567928812049924,0.09115672176582565,3.411050682252373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411050682252373,1.284235217130986,1.284596429526604,2.6560949557766733,5627.946488632811,14275.630617070608,6456.552409257887,0.00047197406473966155,28838.46313212633,2940.7048413195466,19299.06722375905,1967.9571743418041,0.6692127501850021,0.6692127501850021,30782.085326676915,30484.863174865135,1.0122021010888813,0.8,4366.595800345276,4324.433322199387,1.0122021010888813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1558.9487469563817,2034.6934298245008,7.5809627525032255,3.094333166394018,-2.1428850493297285,5.237218215723747,2.24537802814502,3.5,0.6415365794700058,0.6,0.0002812518973865673,1.0000392925497943,0.00028124084671659347,197.44256228482794,0.0,0.0,0.0,0.028498746554811435,9.399613052213657e-05,0.00018725576686443073,0.0006387389113186077,0.09115672176587279,0.09115672176587279,0.09115672176587279,0.08974906192102006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.08849858114,593.9693825200765,0.0,0.09115672176587279,0.09115672176582565,0.09115672176582565,0.36669171722051425,0.36669171722051425,0.5,8.691608134136347,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27235.549552688,20611.670017180095,0.7567928812049924,0.5880921092804509,0.44552084826284016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407210485895927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4715362479978,261.4715362479978,-11.678463752002187,246.51036722801422,276.4327052679806,102502.7271409804,101671.67288415309,831.0542568273031,0.0,nan,276.4327052679806,3.2827052679806457,270.4482376599947,-2.7017623400053026,264.46377005199236,-8.686229948007622,258.4793024439962,-14.670697556003802,252.4948348360086,-20.65516516399137,246.51036722801422,-26.63963277198576,1.0,1.0,25732.562594343566,25732.562594343566,275.8280050750689,2.6780050750689384,275.8280050750689,275.8280050750689,87005.26856826308,87201.14517349123,-195.87660522814258,0.0,8648.866644398773,8648.866644398773,0.919775685723072,3428.105935663635,275.8280050750689,2.6780050750689384,1.0,0.002,0.17331313246895755,0.004571091527612689,0.0002672173131866962,0.0017327826918273443,0.13360865659334809,0.13360865659334809,0.0,5.014040398154673e-12,0.9844979574862289,0.9844979574862289,0.0,0.08974360638959582,0.0014131153762298302,0.0,0.0,0.0,1599071.7058830536,265.7456267983744,0.0,1.0,1287459.8966636807,2586.2227881089325,,,,,,,,,,,,,,,,,,,4.0,14275.630617070608,1561.1824108886842,0.36669171722051425,6.175450102142607,2.24537802814502
937.0,-28.204481221816255,3.1241548217326316,34.96137602317201,30.264779284503334,4.8867581678248335,-24.89535728285082,-38.44463462065903,1.5776342282419087,-7.401713691441785,-7.401713691394362,39.824271957892066,36928.7839095071,11871.401374842537,11871.401374842537,48800.18528434964,87021.87439695293,87134.3034164941,11871.401374842537,99005.70479133664,99005.70479133664,99005.70479133664,126235.09233264133,122389.33750884236,3845.7548237989645,0.0,98368.94384451423,48278.04514299374,55656.55411280054,27229.387541304695,82885.94165410523,20607.223715841625,1560.8653309565896,0.0,0.8747874797592913,2.6382695405765055,0.0014947306463915918,1.0,1.0,-7.401713691441785,322654.7456154257,1546970.2875182596,4.794506538459855,1546970.2875182596,4.794506538459855,0.7568008529234158,0.09110050707932643,3.411233563813796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411233563813796,1.2842595635064669,1.2846207685572382,2.6561870051408953,5628.141530189977,14275.533045063083,6456.430467014151,0.00047192314664919833,28836.76593945584,2940.531775831282,19298.70273023215,1967.9200063459134,0.669239496923847,0.669239496923847,30783.40561093448,30484.863174865135,1.0122563697345175,0.8,4366.7830894010085,4324.433322199387,1.0122563697345175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1561.4065241742994,2034.6934298245008,7.603017658146619,3.1241548217326316,-2.1227864646774615,5.2469412864100935,2.25128108581183,3.5,0.6432231673748087,0.6,0.00028124084671659347,1.000804664955678,0.00028101472401614814,197.44895551296852,0.0,2.1818725945941323e-06,6.183426933079771,0.02850092842740603,9.392246954860619e-05,0.00018731837716798728,0.00063898673531457,0.09110050697125224,0.09110050697125224,0.09110050697125224,0.08974264079750535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493038.79215048125,593.9102237885791,0.0,0.09110050697125224,0.09110050707932643,0.09110050707932643,0.3665103372086853,0.3665103372086853,0.5,8.650872146073173,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27229.387541304695,20607.223715841625,0.7568008529234158,0.588763116042039,0.4455373634242601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407674300919404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.93664231668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47510028890514,261.47510028890514,-11.674899711094838,246.5266787770378,276.4235218007721,102358.25213261992,101845.18903910075,513.0630935191465,0.0,nan,276.4235218007721,3.27352180077213,270.4441531960307,-2.70584680396928,264.4647845912768,-8.685215408723195,258.48541598652776,-14.664584013472222,252.50604738178555,-20.643952618214428,246.5266787770378,-26.623321222962176,1.0,1.0,25732.562594343566,25732.562594343566,275.82293620194446,2.6729362019444807,275.82293620194446,275.82293620194446,87003.16071314646,87134.3034164941,-131.14270334765024,0.0,8648.866644398773,8648.866644398773,0.919764833997147,3428.289731632865,275.82293620194446,2.6729362019444807,1.0,0.002,0.17467609057460565,0.004565999789021445,0.0002693202117387877,0.001730679785501467,0.13466010586939386,0.13466010586939386,0.0,-2.7597455570793628e-12,0.9850389624569513,0.9850389624569513,0.0,0.08973754897272186,0.001362958106604574,0.0,0.0,0.0,1599074.8572970275,265.7482863085582,0.0,1.0,1287450.863701221,2586.259097291558,,,,,,,,,,,,,,,,,,,4.0,14275.533045063083,1560.8653309565896,0.3665103372086853,6.175450102142607,2.25128108581183
938.0,-28.21171117866582,3.153546738578179,34.95787265298156,30.26060275677594,4.883832308619852,-24.902156829938217,-38.45124539276583,1.5742779598193826,-7.398351094747454,-7.3983510947530995,39.82172379134273,36926.40479179729,11922.969980157795,11922.969980157795,48849.37477195509,87020.15679179021,87079.21333445022,11922.969980157795,99002.18331460802,99002.18331460802,99002.18331460802,126227.77276058852,122401.5021460124,3826.270614576116,0.0,98369.03741346984,48277.30466936066,55657.48082678797,27225.589445980502,82883.07027276847,20604.531863986784,1560.643760003935,0.0,0.8748161432334166,2.6386025171151934,0.0014947306463915918,1.0,1.0,-7.398351094747454,322697.9022124701,1546860.8251221965,4.793526126190048,1546860.8251221965,4.793526126190048,0.756807558009686,0.09104670932279066,3.4113357752164397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4113357752164397,1.284275719845064,1.2846366390208817,2.65623317680411,5628.239362403881,14275.436048395295,6456.3492666449065,0.0004718938904817124,28835.929352990355,2940.446467753041,19298.46001689455,1967.8952564733677,0.6692504958191422,0.6692504958191422,30784.143503683063,30484.863174865135,1.0122867001535434,0.8,4366.887763250843,4324.433322199387,1.0122867001535434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1563.827233975144,2034.6934298245008,7.62422454419751,3.153546738578179,-2.1025985593599774,5.256145297938156,2.257101173782969,3.5,0.6448860496522768,0.6,0.00028101472401614814,1.0007418510736021,0.0002808064074812838,197.45484981156588,0.0,4.4647691020701294e-05,126.53155635266747,0.02854557611842673,9.385315397304118e-05,0.00018716157004310696,0.0006384709596337283,0.0910467093099491,0.0910467093099491,0.0910467093099491,0.08974416678732691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493215.2661628136,593.8524763306857,0.0,0.0910467093099491,0.09104670932279066,0.09104670932279066,0.36633454441972857,0.36633454441972857,0.5,8.611795869682208,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27225.589445980502,20604.531863986784,0.756807558009686,0.5893769935306646,0.4455240940070435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408137566923065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35480.28477173627,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4770930663697,261.4770930663697,-11.672906933630259,246.53874918042953,276.41543695231013,102261.49598342033,101974.6248172015,286.87116621879085,0.0,nan,276.41543695231013,3.2654369523101536,270.4400993979367,-2.7099006020632714,264.46476184355583,-8.685238156444143,258.4894242891795,-14.660575710820467,252.51408673480677,-20.63591326519321,246.53874918042953,-26.611250819570444,1.0,1.0,25732.562594343566,25732.562594343566,275.8199291684008,2.669929168400813,275.8199291684008,275.8199291684008,87001.50611355597,87079.21333445022,-77.70722089425544,0.0,8648.866644398773,8648.866644398773,0.9197587689004159,3428.392454092522,275.8199291684008,2.669929168400813,1.0,0.002,0.1759833801776509,0.00456125274275769,0.00027133769180200226,0.001728662307701613,0.13566884590100112,0.13566884590100112,0.0,-4.963846174377284e-13,0.9856415502240707,0.9856415502240707,0.0,0.08973941971971573,0.00130728960307492,0.0,0.0,0.0,1599078.8416980172,265.7516489052525,0.0,1.0,1287439.4425296788,2586.305007266122,,,,,,,,,,,,,,,,,,,4.0,14275.436048395295,1560.643760003935,0.36633454441972857,6.175450102142607,2.257101173782969
939.0,-28.218972519794207,3.1825199803872817,34.95454712492803,30.258473299350612,4.882524045187171,-24.90882286329316,-38.457712380308635,1.5723743886008004,-7.394424473767401,-7.39442447376882,39.81984306667694,36922.761296131874,11973.210984625588,11973.210984625588,48895.97228075746,87018.40057848317,87033.89724632993,11973.210984625588,99007.10823095552,99007.10823095552,99007.10823095552,126230.85070518739,122423.15265826792,3807.698046919463,0.0,98369.46083408434,48275.848212274956,55659.56957978821,27223.74247423186,82883.31205402006,20603.289313558504,1560.5009105932068,0.0,0.8748453478204967,2.638991387397167,0.0014947306463915918,1.0,1.0,-7.394424473767401,322748.3034177758,1546780.0379913647,4.792527246809917,1546780.0379913647,4.792527246809917,0.7568132608167364,0.0909954110231162,3.411378638418638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411378638418638,1.284285048653354,1.284645702899101,2.6562472575661165,5628.269197848928,14275.351058885683,6456.301408932568,0.0004718806857637877,28835.691156137393,2940.422178433756,19298.316966989732,1967.8806694426469,0.669251063291482,0.669251063291482,30784.452943831206,30484.863174865135,1.0122994194671409,0.8,4366.9316589140835,4324.433322199387,1.0122994194671409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1566.2122525778536,2034.6934298245008,7.644692451434147,3.1825199803872817,-2.082384204461383,5.264904184848665,2.2628413267342635,3.5,0.6465260933526468,0.6,0.0002808064074812838,1.0007451164471615,0.0002805973297958233,197.46077000140127,0.0,4.113311010490972e-05,116.57123403731416,0.02858670922853164,9.378539175262947e-05,0.00018702101572865432,0.0006379994979920874,0.09099541100989601,0.09099541100989601,0.09099541100989601,0.08975217349806763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493386.39068143157,593.796500954221,0.0,0.09099541100989601,0.0909954110231162,0.0909954110231162,0.3661650183224474,0.3661650183224474,0.5,8.57449874353841,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27223.74247423186,20603.289313558504,0.7568132608167364,0.5899374804048492,0.44547883501647567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408564681611942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35470.324449420914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4779444657009,261.4779444657009,-11.67205553429909,246.5473588400727,276.408530091329,102198.99406024984,102076.43049092081,122.5635693290071,0.0,nan,276.408530091329,3.258530091329021,270.43629584108004,-2.7137041589199384,264.464061590825,-8.68593840917498,258.49182734057354,-14.658172659426441,252.519593090325,-20.630406909674974,246.5473588400727,-26.602641159927288,1.0,1.0,25732.562594343566,25732.562594343566,275.81861624876274,2.66861624876276,275.81861624876274,275.81861624876274,86999.78387788011,87033.89724632993,-34.11336844981997,0.0,8648.866644398773,8648.866644398773,0.9197562254233629,3428.4355316107312,275.81861624876274,2.66861624876276,1.0,0.002,0.1772310278412549,0.004556842628544264,0.0002732635561519308,0.0017267364432932261,0.1366317780759654,0.1366317780759654,0.0,-5.548430638546709e-13,0.9862888946846828,0.9862888946846828,0.0,0.08974776335936768,0.0012476476637485186,0.0,0.0,0.0,1599083.4942199332,265.7555755262326,0.0,1.0,1287426.1053585927,2586.3586205465776,,,,,,,,,,,,,,,,,,,4.0,14275.351058885683,1560.5009105932068,0.3661650183224474,6.175450102142607,2.2628413267342635
940.0,-28.22620445974591,3.21108462595923,34.95140714126306,30.258184123691194,4.882555424321791,-24.9153284713183,-38.464028004650004,1.5716794356953518,-7.39002575705257,-7.390025757061289,39.81854033660896,36918.06060932768,12022.242523057506,12022.242523057506,48940.30313238519,87016.8702369793,86996.81885184556,12022.242523057506,99019.06137490306,99019.06137490306,99019.06137490306,126242.56882482357,122452.49617256942,3790.0726522541504,0.0,98370.36495809378,48273.572395604286,55663.102847210546,27223.507449920515,82886.61029713106,20603.246777863147,1560.4224742881634,0.0,0.8748749286220832,2.639427065119038,0.0014947306463915918,1.0,1.0,-7.39002575705257,322804.771690055,1546724.080673534,4.791515542275318,1546724.080673534,4.791515542275318,0.7568182320284855,0.09094666126569839,3.4113630570513847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4113630570513847,1.2842887290012994,1.2846491157504714,2.656227513344418,5628.22736221239,14275.26519964579,6456.2830632296,0.00047188335658893057,28836.087895939258,2940.462634634586,19298.262130455867,1967.8750776723823,0.6692399537724213,0.6692399537724213,30784.340458144467,30484.863174865135,1.0122947958206048,0.8,4366.915702245713,4324.433322199387,1.0122947958206048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1568.5627773117567,2034.6934298245008,7.664495611493174,3.21108462595923,-2.0621833498999615,5.273267975859191,2.268504165910973,3.5,0.6481440474031351,0.6,0.0002805973297958233,1.0007421420804516,0.0002803892411410666,197.46666652411866,0.0,4.128464076113695e-05,117.00067191706212,0.028627993869292778,9.371925917546438e-05,0.00018687807062035892,0.0006375089462873322,0.09094665483840599,0.09094665483840599,0.09094665483840599,0.08976551400635883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493551.32621723955,593.7425681612333,0.0,0.09094665483840599,0.09094666126569839,0.09094666126569839,0.3660022536154297,0.3660022536154297,0.5,8.539064502546141,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27223.507449920515,20603.246777863147,0.7568182320284855,0.5904488427858794,0.4454043961622293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408993674477273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35470.75388730066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4779864687275,261.4779864687275,-11.672013531272455,246.55315423905816,276.4028186983988,102162.68058269705,102156.6340202306,6.04656246648301,0.0,nan,276.4028186983988,3.252818698398812,270.432885806528,-2.717114193471957,264.46295291466265,-8.687047085337326,258.49302002279114,-14.656979977208834,252.52308713092634,-20.626912869073635,246.55315423905816,-26.596845760941818,1.0,1.0,25732.562594343566,25732.562594343566,275.8187278841672,2.668727884167197,275.8187278841672,275.8187278841672,86998.21008273191,86996.81885184556,1.391230886350968,0.0,8648.866644398773,8648.866644398773,0.9197571500144075,3428.4198723366417,275.8187278841672,2.668727884167197,1.0,0.002,0.17841625304854367,0.0045527651862417905,0.00027509347034793884,0.0017249065981186013,0.13754673517396943,0.13754673517396943,0.0,6.846654016304243e-11,0.9869679081724226,0.9869679081724226,0.0,0.08976143602467224,0.0011852252410261548,0.0,0.0,0.0,1599088.7058544264,265.7599742429474,0.0,1.0,1287411.1643174882,2586.4186830629733,,,,,,,,,,,,,,,,,,,3.0,14275.26519964579,1560.4224742881634,0.3660022536154297,6.175450102142607,2.268504165910973
941.0,-28.2334148716096,3.239249241893887,34.94845663894968,30.259362165257357,4.883675336206887,-24.921705850822054,-38.47022642204536,1.5719663154375851,-7.385304161731597,-7.3853041617305255,39.81772244015644,36912.5335585435,12070.246077480757,12070.246077480757,48982.77963602426,87015.47555846458,86966.31342534818,12070.246077480757,99036.55950282894,99036.55950282894,99036.55950282894,126261.14730331319,122487.7347296334,3773.412573679789,0.0,98371.61882995306,48270.68648545484,55667.70260499802,27224.58780048426,82892.29040548229,20604.18117584344,1560.3976306589532,0.0,0.8749044162343542,2.639894786069429,0.0014947306463915918,1.0,1.0,-7.385304161731597,322865.3935468249,1546688.9496258174,4.790507067464641,1546688.9496258174,4.790507067464641,0.7568225211283802,0.09090046921623149,3.411301876001095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411301876001095,1.2842878173763088,1.2846479366100307,2.6561817606976104,5628.130417843972,14275.179687364765,6456.2878326896935,0.000471898312918229,28836.97262971912,2940.552852372535,19298.276386691257,1967.8765314038187,0.6692199155053686,0.6692199155053686,30783.89877624124,30484.863174865135,1.0122766408315944,0.8,4366.853047415047,4324.433322199387,1.0122766408315944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1570.8798835952634,2034.6934298245008,7.683748581626533,3.239249241893887,-2.0420652003634707,5.281314442257358,2.2740920339591564,3.5,0.6497405811311875,0.6,0.0002803892411410666,1.000739975499811,0.0002801819133896681,197.47254579584921,0.0,4.1090572996290005e-05,116.45068387148588,0.028669084442289067,9.365439580207706e-05,0.00018673484533898954,0.0006370089282196694,0.09090046603247655,0.09090046603247655,0.09090046603247655,0.08978301755924974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493709.3882843198,593.6908977443321,0.0,0.09090046603247655,0.09090046921623149,0.09090046921623149,0.36584660298005633,0.36584660298005633,0.5,8.505541049146851,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27224.58780048426,20604.18117584344,0.7568225211283802,0.5909208129780988,0.44530719778617917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440942095438715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35470.20389925509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47746715301486,261.47746715301486,-11.67253284698512,246.55666067537197,276.3982736306581,102146.1493597789,102220.90768432293,-74.75832454401929,0.0,nan,276.3982736306581,3.2482736306581046,270.42995103960163,-2.720048960398344,264.46162844854206,-8.68837155145792,258.4933058574851,-14.65669414251488,252.52498326643013,-20.62501673356985,246.55666067537197,-26.593339324628005,1.0,1.0,25732.562594343566,25732.562594343566,275.8199223784624,2.669922378462445,275.8199223784624,275.8199223784624,86996.94132463669,86966.31342534818,30.627899288505432,0.0,8648.866644398773,8648.866644398773,0.9197607804479635,3428.3583853811006,275.8199223784624,2.669922378462445,1.0,0.002,0.1795374687261886,0.004549001162660946,0.00027682490553441184,0.0017231751660415693,0.13841245276720593,0.13841245276720593,0.0,7.157598125306919e-11,0.9876654576370136,0.9876654576370136,0.0,0.08977925352786854,0.0011212156883629455,0.0,0.0,0.0,1599094.2997348006,265.7646958382684,0.0,1.0,1287395.1261507832,2586.4831582672705,,,,,,,,,,,,,,,,,,,3.0,14275.179687364765,1560.3976306589532,0.36584660298005633,6.175450102142607,2.2740920339591564
942.0,-28.240599172040117,3.2670216419490616,34.945697003410594,30.26167679289358,4.885637357955505,-24.927975519053554,-38.47632202142847,1.5730137058181104,-7.380329760682969,-7.380329760665857,39.81732375485921,36906.359503066145,12117.31196624321,12117.31196624321,49023.67146930935,87014.18985680799,86941.28635226468,12117.31196624321,99058.5983185079,99058.5983185079,99058.5983185079,126285.34535021444,122527.619969546,3757.7253806684434,0.0,98373.1438079987,48267.314418564296,55673.14376603822,27226.747031706545,82899.89079774477,20605.91809077071,1560.4165772090696,0.0,0.8749336754067891,2.640387620751987,0.0014947306463915918,1.0,1.0,-7.380329760682969,322929.270933881,1546671.8251437168,4.78950644725047,1546671.8251437168,4.78950644725047,0.7568262953622172,0.09085683624996377,3.411205382121111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411205382121111,1.2842833489153014,1.2846432006146085,2.656115868045939,5627.990799221982,14275.094365298439,6456.310466160513,0.00047192277598732675,28838.23540018854,2940.681619124629,19298.34403965017,1967.8834300857245,0.6691929576080788,0.6691929576080788,30783.20215862265,30484.863174865135,1.0122480070418445,0.8,4366.754228652915,4324.433322199387,1.0122480070418445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1573.1644591342765,2034.6934298245008,7.702508085461995,3.2670216419490616,-2.0220600766610124,5.289081718610074,2.2796068341427103,3.5,0.6513162383264887,0.6,0.0002801819133896681,1.0007373379547755,0.00027997547684418454,197.47840407646356,0.0,4.09415388827928e-05,116.0283211938348,0.02871002598117186,9.359064882396866e-05,0.00018659126456569943,0.000636501125943298,0.09085683460831584,0.09085683460831584,0.09085683460831584,0.08980387244811718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493860.1422719264,593.6416292905253,0.0,0.09085683460831584,0.09085683624996377,0.09085683624996377,0.3656982762240701,0.3656982762240701,0.5,8.473952182981842,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27226.747031706545,20605.91809077071,0.7568262953622172,0.5913599040668822,0.4451918952837771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409846986251442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35469.78153657744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4765675057173,261.4765675057173,-11.673432494282679,246.55830648974182,276.3948285216885,102144.10392798366,102273.61305204952,-129.50912406585988,0.0,nan,276.3948285216885,3.2448285216885324,270.42752411531285,-2.722475884687128,264.46021970890007,-8.689780291099908,258.49291530252526,-14.657084697474716,252.52561089613525,-20.62438910386473,246.55830648974182,-26.591693510258153,1.0,1.0,25732.562594343566,25732.562594343566,275.82200309713926,2.6720030971392816,275.82200309713926,275.82200309713926,86995.75961299018,86941.28635226468,54.47326072549913,0.0,8648.866644398773,8648.866644398773,0.9197665062468177,3428.2614090317165,275.82200309713926,2.6720030971392816,1.0,0.002,0.18059389172083654,0.0045455420181776795,0.0002784566148396169,0.0017215434416252492,0.13922830741980843,0.13922830741980843,0.0,5.646486620283775e-11,0.9883726636155867,0.9883726636155867,0.0,0.08980041325206188,0.001056422997901882,0.0,0.0,0.0,1599100.1927854966,265.769670239317,0.0,1.0,1287378.2288025958,2586.55109002698,,,,,,,,,,,,,,,,,,,3.0,14275.094365298439,1560.4165772090696,0.3656982762240701,6.175450102142607,2.2796068341427103
943.0,-28.24775146740365,3.294409351378639,34.9431277077679,30.264932673331373,4.888302839016478,-24.934146036761472,-38.482323568873085,1.5746974083903735,-7.3751241558084075,-7.375124155809325,39.81729192698119,36899.66099693665,12163.474867919205,12163.474867919205,49063.13586485585,87012.98307484231,86920.94345263047,12163.474867919205,99084.41832054968,99084.41832054968,99084.41832054968,126314.1931403231,122571.18363194563,3743.0095083774713,0.0,98374.88160696658,48263.550156039135,55679.25716769716,27229.774819773414,82909.03198747057,20608.305176691476,1560.46964415856,0.0,0.8749627893615751,2.6409034395736075,0.0014947306463915918,1.0,1.0,-7.3751241558084075,322996.12790633034,1546670.4580654295,4.788510834761362,1546670.4580654295,4.788510834761362,0.7568298053543346,0.09081572128472794,3.411080013551886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411080013551886,1.2842759040265406,1.2846354885045324,2.6560336473317445,5627.81658339482,14275.009325984094,6456.347631804246,0.0004719549552931342,28839.804758649116,2940.841649151251,19298.45513024641,1967.8947581739342,0.6691603945223923,0.6691603945223923,30782.297080267712,30484.863174865135,1.012210804918217,0.8,4366.625838672129,4324.433322199387,1.012210804918217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1575.4172986933256,2034.6934298245008,7.720795549222271,3.294409351378639,-2.002174402548384,5.296583753927023,2.285050256895844,3.5,0.6528715019702412,0.6,0.00027997547684418454,1.000734094802333,0.00027977009906861007,197.48423655655026,0.0,4.076675954515243e-05,115.53299655096198,0.028750792740717013,9.352792459970328e-05,0.00018644755224448128,0.0006359875190368212,0.09081572129088876,0.09081572129088876,0.09081572129088876,0.08982745991273282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494003.3017761093,593.5948546402524,0.0,0.09081572129088876,0.09081572128472794,0.09081572128472794,0.3655573869706765,0.3655573869706765,0.5,8.444304342501416,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27229.774819773414,20608.305176691476,0.7568298053543346,0.5917706996298111,0.44506201691648045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441027149902677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35469.28621193456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4754235384618,261.4754235384618,-11.674576461538152,246.5584419003198,276.3924051766006,102153.0529544508,102317.73326938189,-164.68031493107756,0.0,nan,276.3924051766006,3.2424051766006414,270.425612521356,-2.724387478643962,264.45881986608197,-8.69118013391801,258.4920272108341,-14.657972789165854,252.52523455557838,-20.624765444421598,246.5584419003198,-26.591558099680185,1.0,1.0,25732.562594343566,25732.562594343566,275.82485661351177,2.6748566135117926,275.82485661351177,275.82485661351177,86994.53463815775,86920.94345263047,73.59118552728614,0.0,8648.866644398773,8648.866644398773,0.919773945298969,3428.1354136196455,275.82485661351177,2.6748566135117926,1.0,0.002,0.1815853101338705,0.00454238495134945,0.0002799882586557272,0.001720011741806575,0.1399941293278636,0.1399941293278636,0.0,4.623020716243431e-13,0.9890831851756551,0.9890831851756551,0.0,0.08982430287232324,0.0009914184124046946,0.0,0.0,0.0,1599106.359364456,265.77487584419157,0.0,1.0,1287360.5455829212,2586.622183998294,,,,,,,,,,,,,,,,,,,4.0,14275.009325984094,1560.46964415856,0.3655573869706765,6.175450102142607,2.285050256895844
944.0,-28.254871313429703,3.321419086881061,34.94074651163763,30.268996848631673,4.891557037415902,-24.940228478339712,-38.48824391663072,1.5769142023634022,-7.369764229974976,-7.369764229979546,39.81757649268665,36892.5213491911,12208.831739173494,12208.831739173494,49101.353088364594,87011.87761766487,86904.42332397276,12208.831739173494,99113.25506314625,99113.25506314625,99113.25506314625,126346.77618972771,122617.51946844104,3729.2567212866643,0.0,98376.8261305656,48259.45003594329,55685.973438469235,27233.52112658146,82919.4945650507,20611.22921988975,1560.551441809669,0.0,0.8749915261774694,2.641434633084452,0.0014947306463915918,1.0,1.0,-7.369764229974976,323064.97824181017,1546682.6808174362,4.787528159922562,1546682.6808174362,4.787528159922562,0.7568330633445713,0.09077709687190186,3.4109291043623897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4109291043623897,1.2842659649967,1.2846252829184437,2.6559366963922884,5627.6111559879055,14274.924688361243,6456.397963696677,0.00047199410578763635,28841.65079970354,2941.029892950553,19298.605575641097,1967.9100993347472,0.6691227804422161,0.6691227804422161,30781.207606661355,30484.863174865135,1.0121660238191041,0.8,4366.471291284464,4324.433322199387,1.0121660238191041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1577.6391620317427,2034.6934298245008,7.738671828766282,3.321419086881061,-1.982442431450191,5.303861518331252,2.290423918643682,3.5,0.6544068338981949,0.6,0.00027977009906861007,1.0007308054716135,0.00027956579085897435,197.49004286986295,0.0,4.055887321500667e-05,114.9438466913289,0.02879135161393202,9.346608708080004e-05,0.00018630401198781003,0.0006354697767487008,0.09077709685935294,0.09077709685935294,0.09077709685935294,0.08985318845414064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494138.6711670641,593.5506360603748,0.0,0.09077709685935294,0.09077709687190186,0.09077709687190186,0.3654239794596358,0.3654239794596358,0.5,8.41658708586623,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27233.52112658146,20611.22921988975,0.7568330633445713,0.5921569269798717,0.44491975671955836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441069414418008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35468.69706207493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4741361427404,261.4741361427404,-11.675863857259571,246.5573524828266,276.3909198026518,102170.21216638784,102355.53978973175,-185.32762334390134,0.0,nan,276.3909198026518,3.240919802651831,270.424206338696,-2.7257936613039533,264.45749287471847,-8.692507125281509,258.4907794107567,-14.659220589243262,252.5240659467928,-20.625934053207175,246.5573524828266,-26.59264751717339,1.0,1.0,25732.562594343566,25732.562594343566,275.8283064476108,2.6783064476108507,275.8283064476108,275.8283064476108,86993.46983164565,86904.42332397276,89.04650767288695,0.0,8648.866644398773,8648.866644398773,0.9197828996769665,3427.9837498842016,275.8283064476108,2.6783064476108507,1.0,0.002,0.18251208781571754,0.004539515820699583,0.0002814203527307535,0.0017185796451490093,0.14071017636537675,0.14071017636537675,0.0,-2.120237145575299e-12,0.9897906221176326,0.9897906221176326,0.0,0.08985031918687233,0.0009267776850295196,0.0,0.0,0.0,1599112.7083537257,265.780235770025,0.0,1.0,1287342.337602579,2586.6953907230404,,,,,,,,,,,,,,,,,,,4.0,14274.924688361243,1560.551441809669,0.3654239794596358,6.175450102142607,2.290423918643682
