time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
945.0,-28.26195688335512,3.348057027374309,34.9385500211189,30.273680830746912,4.895266417025477,-24.946234553313435,-38.49409235464407,1.5795440870141026,-7.364299194446744,-7.364299194450184,39.818139698311484,36885.04723736308,12253.447139150532,12253.447139150532,49138.49437651361,87010.84336174784,86891.11410831937,12253.447139150532,99144.5612474699,99144.5612474699,99144.5612474699,126382.43013643604,122665.97690080204,3716.453235634009,0.0,98378.92142663889,48255.09452411609,55693.14100280311,27237.868888966143,82931.00989176925,20614.60263397633,1560.6575113095162,0.0,0.8750197587782583,2.641976330337288,0.0014947306463915918,1.0,1.0,-7.364299194446744,323135.1906394138,1546706.872009801,4.786562766343111,1546706.872009801,4.786562766343111,0.7568361063051872,0.09074091959618158,3.410758860069292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410758860069292,1.2842540928783315,1.284613145081124,2.655828686070166,5627.382295076211,14274.840462396942,6456.458220263409,0.0004720384970219355,28843.70471873237,2941.2393344039374,19298.78568655143,1967.9284655362871,0.6690813775394792,0.6690813775394792,30779.978533660986,30484.863174865135,1.0121155051821138,0.8,4366.296941010766,4324.433322199387,1.0121155051821138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1579.8307092030163,2034.6934298245008,7.756177334552559,3.348057027374309,-1.9628850001071028,5.310942027481412,2.2957292044392106,3.5,0.6559226298397745,0.6,0.00027956579085897435,1.000727327987535,0.0002793626026194186,197.4958215225753,0.0,4.0348837079624075e-05,114.34860428365462,0.028831700451011643,9.34050377467341e-05,0.00018616075311224026,0.0006349494380747455,0.09074091960674782,0.09074091960674782,0.09074091960674782,0.08988062378142549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494266.17332844,593.5089976934088,0.0,0.09074091960674782,0.09074091959618158,0.09074091959618158,0.36529803031010327,0.36529803031010327,0.5,8.390778211376219,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27237.868888966143,20614.60263397633,0.7568361063051872,0.5925225611100452,0.4447678532493531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441111489514394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35468.10181966725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47277589257783,261.47277589257783,-11.677224107422148,246.55527099170644,276.3902807934468,102193.16694295983,102388.98236008814,-195.81541712833507,0.0,nan,276.3902807934468,3.2402807934468,270.42327883310793,-2.726721166892048,264.4562768727488,-8.69372312725119,258.48927491240204,-14.660725087597939,252.52227295205506,-20.627727047944916,246.55527099170644,-26.59472900829354,1.0,1.0,25732.562594343566,25732.562594343566,275.8322326438678,2.6822326438678488,275.8322326438678,275.8322326438678,86992.47241826216,86891.11410831937,101.3583099427924,0.0,8648.866644398773,8648.866644398773,0.9197930010778324,3427.8126543696385,275.8322326438678,2.6822326438678488,1.0,0.002,0.1833749761976279,0.004536923245386154,0.00028275402534749084,0.001717245974922417,0.14137701267374542,0.14137701267374542,0.0,2.699077940315764e-13,0.9904906365770328,0.9904906365770328,0.0,0.08987803121440725,0.0008628883817743325,0.0,0.0,0.0,1599119.181431804,265.78570080555323,0.0,1.0,1287323.7719954755,2586.770038445281,,,,,,,,,,,,,,,,,,,4.0,14274.840462396942,1560.6575113095162,0.36529803031010327,6.175450102142607,2.2957292044392106
946.0,-28.26900512520161,3.3743289521635744,34.936533746725985,30.278805561270588,4.899330222125899,-24.95217159046525,-38.49987363265825,1.5824966875149271,-7.358764222533239,-7.358764222523801,39.81894314905295,36877.345246257624,12297.369022772873,12297.369022772873,49174.7142690305,87009.79597964676,86880.43089326289,12297.369022772873,99177.79991603576,99177.79991603576,99177.79991603576,126420.49134375398,122715.91144617877,3704.579897575209,0.0,98381.0715911867,48250.57829475507,55700.54810714626,27242.69142771822,82943.23953486448,20618.331850917395,1560.7826123643492,0.0,0.8750474408319033,2.6425250491511107,0.0014947306463915918,1.0,1.0,-7.358764222533239,323206.31378463743,1546741.3828699898,4.78561623613774,1546741.3828699898,4.78561623613774,0.7568390188474243,0.09070712727109888,3.4105765078519394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4105765078519394,1.2842407101346602,1.2845994976397066,2.6557143695392744,5627.14007206486,14274.756685768989,6456.524217498864,0.00047208589102749616,28845.877336189533,2941.460879728504,19298.982956704738,1967.9485814936538,0.6690378223474095,0.6690378223474095,30778.66203429536,30484.863174865135,1.012061393615111,0.8,4366.110188861258,4324.433322199387,1.012061393615111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1581.9925342538654,2034.6934298245008,7.773342007946222,3.3743289521635744,-1.9435162103956394,5.317845162559214,2.3009673482994755,3.5,0.6574192423712787,0.6,0.0002793626026194186,1.0007235364881797,0.00027916061972498474,197.50157002127648,0.0,4.012882829478324e-05,113.7250993874157,0.028871829279306427,9.334472568160496e-05,0.00018601787693781367,0.0006344282011246004,0.09070712728499535,0.09070712728499535,0.09070712728499535,0.08990934184753838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494385.7806543873,593.4699474296259,0.0,0.09070712728499535,0.09070712727109888,0.09070712727109888,0.3651794688903468,0.3651794688903468,0.5,8.36684464799953,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27242.69142771822,20618.331850917395,0.7568390188474243,0.5928718789475341,0.4446094154636503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411533643640613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35467.47831477102,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47139164819407,261.47139164819407,-11.678608351805906,246.55238747360886,276.39039582277724,102220.25020231046,102419.51971802149,-199.269515711023,0.0,nan,276.39039582277724,3.240395822777259,270.42279415295235,-2.727205847047628,264.4551924831071,-8.694807516892865,258.4875908132753,-14.662409186724688,252.51998914344355,-20.630010856556424,246.55238747360886,-26.597612526391117,1.0,1.0,25732.562594343566,25732.562594343566,275.8365324001879,2.6865324001879003,275.8365324001879,275.8365324001879,86991.44564059793,86880.43089326289,111.0147473350371,0.0,8648.866644398773,8648.866644398773,0.9198038206066618,3427.629390391199,275.8365324001879,2.6865324001879003,1.0,0.002,0.1841750880003805,0.004534596873460743,0.00028399096940416834,0.0017160090303237102,0.14199548470208417,0.14199548470208417,0.0,-2.721213011869228e-13,0.9911791738276078,0.9911791738276078,0.0,0.08990701546884346,0.0008001118022554207,0.0,0.0,0.0,1599125.7369173593,265.79123577746674,0.0,1.0,1287304.9682237275,2586.8456469889293,,,,,,,,,,,,,,,,,,,4.0,14274.756685768989,1560.7826123643492,0.3651794688903468,6.175450102142607,2.3009673482994755
947.0,-28.27601911291801,3.4002403294355705,34.934692465497704,30.284372821357124,4.903684836229677,-24.9580487180002,-38.50560042830182,1.5857144413969504,-7.3531855722740715,-7.3531855722104575,39.81995669439507,36869.412296800496,12340.634724814878,12340.634724814878,49210.04702161538,87008.87381792367,86871.93060208781,12340.634724814878,99212.5653269027,99212.5653269027,99212.5653269027,126460.45823222618,122766.84390814949,3693.614324076694,0.0,98383.38296026089,48245.86795743153,55708.35000314373,27247.892905323486,82956.24290846722,20622.346008830245,1560.9227935066165,0.0,0.8750745436333043,2.6430781891684165,0.0014947306463915918,1.0,1.0,-7.3531855722740715,323278.0106476133,1546784.9188154794,4.784689548530847,1546784.9188154794,4.784689548530847,0.7568418622491433,0.09067565389152622,3.410378689618317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410378689618317,1.2842260857555925,1.2845846097697156,2.6555905750908124,5626.877766483496,14274.673420761219,6456.598777483469,0.00047213778623003504,28848.228280265197,2941.70060930748,19299.205821488278,1967.9713073769615,0.6689910255144051,0.6689910255144051,30777.233861466906,30484.863174865135,1.012002692631057,0.8,4365.907595261483,4324.433322199387,1.012002692631057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1584.1251824188491,2034.6934298245008,7.790189097285599,3.4002403294355705,-1.9243459198556527,5.324586249291223,2.3061394739898606,3.5,0.6588969925685316,0.6,0.00027916061972498474,1.000720060043767,0.0002789597519537837,197.50729086871746,0.0,3.9891938768134356e-05,113.05375446889276,0.02891172121807456,9.32850174719233e-05,0.00018587560225306145,0.0006339061928438112,0.09067565390370486,0.09067565390370486,0.09067565390370486,0.08993902435503923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494497.5421657962,593.4334684744637,0.0,0.09067565390370486,0.09067565389152622,0.09067565389152622,0.3650681807763448,0.3650681807763448,0.5,8.344745760716698,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,27247.892905323486,20622.346008830245,0.7568418622491433,0.5932048667622649,0.4444440949125637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411950208955406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35466.80696985249,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47001732336724,261.47001732336724,-11.679982676632733,246.54885631195904,276.3911783347745,102250.09807664623,102447.93961767037,-197.84154102416778,0.0,nan,276.3911783347745,3.2411783347745313,270.42271393021576,-2.7272860697842134,264.45424952564554,-8.69575047435444,258.48578512108514,-14.664214878914834,252.51732071652336,-20.63267928347662,246.54885631195904,-26.601143688040935,1.0,1.0,25732.562594343566,25732.562594343566,275.84112822910686,2.69112822910688,275.84112822910686,275.84112822910686,86990.57251159697,86871.93060208781,118.64190950915508,0.0,8648.866644398773,8648.866644398773,0.9198155574404243,3427.4305830664084,275.84112822910686,2.69112822910688,1.0,0.002,0.18491378755993174,0.004532526874693234,0.0002851332706071879,0.0017148667288841269,0.14256663530359395,0.14256663530359395,0.0,-5.08685107925011e-13,0.9918533859047468,0.9918533859047468,0.0,0.08993695433143721,0.0007386995600890074,0.0,0.0,0.0,1599132.3436977118,265.7968144277259,0.0,1.0,1287286.0154749048,2586.9218578372984,,,,,,,,,,,,,,,,,,,4.0,14274.673420761219,1560.9227935066165,0.3650681807763448,6.175450102142607,2.3061394739898606
948.0,-28.28299587367001,3.4257962941096776,34.93302047265217,30.29021193450319,4.908251228929596,-24.96387116341123,-38.51127354484049,1.5891265187049077,-7.3475921583714126,-7.347592158375532,39.82115597034157,36861.346003110106,12383.284237515541,12383.284237515541,49244.63024062564,87007.9603862538,86865.25199361527,12383.284237515541,99248.53623113081,99248.53623113081,99248.53623113081,126501.9426380762,122818.41061804237,3683.532020033835,0.0,98385.73670090448,48241.05710973195,55716.31065685837,27253.406406945393,82969.71706380376,20626.594765136368,1561.075574701041,0.0,0.8751010012551076,2.6436328848544393,0.0014947306463915918,1.0,1.0,-7.3475921583714126,323349.90981407295,1546836.4338521687,4.783784955256687,1546836.4338521687,4.783784955256687,0.7568446474962405,0.09064643511052453,3.410173149666873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410173149666873,1.2842105510930188,1.2845688128003094,2.6554626472772727,5626.606702797521,14274.59060703646,6456.677155115142,0.00047219165887633837,28850.657249035994,2941.94829519112,19299.44009747438,1967.9951968790954,0.6689428227192032,0.6689428227192032,30775.749923205283,30484.863174865135,1.011941700288788,0.8,4365.697091050595,4324.433322199387,1.011941700288788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1586.2291611336466,2034.6934298245008,7.806743527943622,3.4257962941096776,-1.9053854785244093,5.331181772634087,2.311246621053852,3.5,0.6603561774439577,0.6,0.0002789597519537837,1.000716277685544,0.0002787600823271923,197.51298163583914,0.0,3.9672849312754466e-05,112.43285495234616,0.028951394067387313,9.32259037235227e-05,0.000185733848230261,0.0006333845822191381,0.09064643511330178,0.09064643511330178,0.09064643511330178,0.08996942470029456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494601.56147778756,593.3995264192505,0.0,0.09064643511330178,0.09064643511052453,0.09064643511052453,0.36496402090112506,0.36496402090112506,0.5,8.324435446063454,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27253.406406945393,20626.594765136368,0.7568446474962405,0.5935253485649046,0.4442746981379207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412364772420163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35466.18607033595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46867375141477,261.46867375141477,-11.681326248585208,246.5448036155044,276.392543887323,102281.74800565378,102475.16250324398,-193.41449759019332,0.0,nan,276.392543887323,3.242543887322995,270.42299583296636,-2.7270041670336127,264.45344777859157,-8.69655222140841,258.48389972423354,-14.66610027576644,252.51435166987,-20.635648330129982,246.5448036155044,-26.60519638449557,1.0,1.0,25732.562594343566,25732.562594343566,275.8459494483009,2.6959494483009507,275.8459494483009,275.8459494483009,86989.69176799113,86865.25199361527,124.43977437586,0.0,8648.866644398773,8648.866644398773,0.9198277520370792,3427.2240154152073,275.8459494483009,2.6959494483009507,1.0,0.002,0.1855926226915691,0.004530702221443379,0.000286183295818885,0.0017138167032047056,0.14309164790944248,0.14309164790944248,0.0,-9.764094914543886e-13,0.992511176727666,0.992511176727666,0.0,0.08996759997771472,0.0006788351328098119,0.0,0.0,0.0,1599138.9675223513,265.80240784162856,0.0,1.0,1287267.0119736758,2586.998276071228,,,,,,,,,,,,,,,,,,,4.0,14274.59060703646,1561.075574701041,0.36496402090112506,6.175450102142607,2.311246621053852
949.0,-28.289935189709166,3.4510017490483924,34.93151160798939,30.296249803528212,4.912979000495695,-24.96964377068837,-38.51689741769803,1.5926875815619415,-7.342002606668871,-7.342002606643432,39.82251640845682,36853.18963613059,12425.345405134593,12425.345405134593,49278.53504126518,87007.04083346309,86860.05551757375,12425.345405134593,99285.40092270834,99285.40092270834,99285.40092270834,126544.55781166146,122870.25181248228,3674.3059991791783,0.0,98388.10883030972,48236.18065826278,55724.36463560771,27259.156888953123,82983.52152456083,20631.022660354898,1561.2378417932443,0.0,0.8751268058512983,2.6441872893745084,0.0014947306463915918,1.0,1.0,-7.342002606668871,323421.77190094977,1546894.8731982147,4.7829027220590525,1546894.8731982147,4.7829027220590525,0.7568474235795495,0.09061939529206899,3.4099623613351615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4099623613351615,1.284194317959423,1.284552318710138,2.655332073695491,5626.330033046127,14274.508305292298,6456.758061366027,0.00047224681233717475,28853.13631197563,2942.201089258374,19299.68193167252,1968.019857104365,0.668893728674553,0.668893728674553,30774.228074595725,30484.863174865135,1.0118791505315083,0.8,4365.4812090635,4324.433322199387,1.0118791505315083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1588.3049373084482,2034.6934298245008,7.823022590479801,3.4510017490483924,-1.8866412778746495,5.3376430269230415,2.3162897376129337,3.5,0.6617970678894096,0.6,0.0002787600823271923,1.0007124723293037,0.00027856161488458084,197.51864214054308,0.0,3.943734329018518e-05,111.7654308843848,0.028990831410677497,9.316733725835304e-05,0.00018559274506883925,0.0006328642752216137,0.09061939531658522,0.09061939531658522,0.09061939531658522,0.09000030017700383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494697.9655188807,593.3680791658603,0.0,0.09061939531658522,0.09061939529206899,0.09061939529206899,0.36486682188485553,0.36486682188485553,0.5,8.30586259520434,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27259.156888953123,20631.022660354898,0.7568474235795495,0.5938351872266604,0.44410250323280226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441277715798221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35465.518646267985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4673734157747,261.4673734157747,-11.682626584225261,246.54033214355837,276.3944146879888,102314.51680470858,102501.70719979981,-187.1903950912634,0.0,nan,276.3944146879888,3.244414687988808,270.4235981791092,-2.7264018208907714,264.45278167021365,-8.697218329786324,258.4819651613321,-14.668034838667893,252.51114865244617,-20.63885134755381,246.54033214355837,-26.609667856441604,1.0,1.0,25732.562594343566,25732.562594343566,275.85093817263504,2.7009381726350625,275.85093817263504,275.85093817263504,86988.80461805005,86860.05551757375,128.74910047629965,0.0,8648.866644398773,8648.866644398773,0.9198402576181819,3427.012173141837,275.85093817263504,2.7009381726350625,1.0,0.002,0.18621330697045507,0.004529112957734252,0.00028714367338161274,0.0017128563281824363,0.14357183669080636,0.14357183669080636,0.0,1.564049237345877e-12,0.9931506464483641,0.9931506464483641,0.0,0.08999871101507816,0.0006206842769908258,0.0,0.0,0.0,1599145.5863328928,265.8079973933311,0.0,1.0,1287248.0209991457,2587.0746472380742,,,,,,,,,,,,,,,,,,,4.0,14274.508305292298,1561.2378417932443,0.36486682188485553,6.175450102142607,2.3162897376129337
950.0,-28.296838239942154,3.47586127264452,34.93015935631354,30.302447801828407,4.917817515601133,-24.97537266440652,-38.52248042877761,1.5963519400402626,-7.336445494846259,-7.336445494868654,39.824015424651606,36844.969562675884,12466.857167175616,12466.857167175616,49311.8267298515,87006.15839141831,86856.01333718351,12466.857167175616,99322.87050435913,99322.87050435913,99322.87050435913,126587.95812818708,122922.050491317,3665.907636870073,0.0,98390.52589029924,48231.24866564225,55732.530249618874,27265.087623827952,82997.61787344683,20635.586630239595,1561.4076146559985,0.0,0.875151886545601,2.6447385673447643,0.0014947306463915918,1.0,1.0,-7.336445494846259,323493.22937855823,1546959.2672739858,4.782045269527738,1546959.2672739858,4.782045269527738,0.7568501856640066,0.09059446104918484,3.4097464104751163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4097464104751163,1.2841775999569056,1.2845353411663534,2.6551984792364705,5626.046962418358,14274.426521131858,6456.841828019186,0.0004723034233470373,28855.672547387312,2942.459713295296,19299.93231580448,1968.045389180248,0.6688436141666696,0.6688436141666696,30772.668934076562,30484.863174865135,1.0118150688350953,0.8,4365.260037028829,4324.433322199387,1.0118150688350953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1590.3529498893831,2034.6934298245008,7.8390505504094214,3.47586127264452,-1.868124799672776,5.343986072317296,2.321269710342962,3.5,0.6632199172408463,0.6,0.00027856161488458084,1.0007087874334337,0.0002783643137570734,197.5242733400751,0.0,3.920101977371917e-05,111.09569003872012,0.029030032430451217,9.3109229952308e-05,0.00018545238493227284,0.0006323456038368669,0.0905944610541982,0.0905944610541982,0.0905944610541982,0.0900314331228287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494786.9119425932,593.3390746113258,0.0,0.0905944610541982,0.09059446104918484,0.09059446104918484,0.36477639583946864,0.36477639583946864,0.5,8.288971756383944,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27265.087623827952,20635.586630239595,0.7568501856640066,0.594135446212941,0.443928036812531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413187352414611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35464.84890542232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46612181979395,261.46612181979395,-11.683878180206023,246.5355253079769,276.3967183316061,102347.75187475274,102527.92593212075,-180.17405736801004,0.0,nan,276.3967183316061,3.2467183316061323,270.4244797268947,-2.725520273105303,264.4522411221552,-8.697758877844763,258.48000251742775,-14.669997482572228,252.50776391270313,-20.64223608729685,246.5355253079769,-26.614474692023066,1.0,1.0,25732.562594343566,25732.562594343566,275.85602791908246,2.706027919082487,275.85602791908246,275.85602791908246,86988.00053794426,86856.01333718351,131.98720076074824,0.0,8648.866644398773,8648.866644398773,0.9198530690602189,3426.795142527492,275.85602791908246,2.706027919082487,1.0,0.002,0.18677770105667096,0.00452774682415063,0.0002880172525522672,0.0017119827471168692,0.1440086262761336,0.1440086262761336,0.0,-3.308638085730564e-13,0.9937701038181438,0.9937701038181438,0.0,0.0900300669621972,0.0005643940869876377,0.0,0.0,0.0,1599152.1662936178,265.8135545051537,0.0,1.0,1287229.1396521584,2587.150580820162,,,,,,,,,,,,,,,,,,,4.0,14274.426521131858,1561.4076146559985,0.36477639583946864,6.175450102142607,2.321269710342962
951.0,-28.30370168481084,3.5003795233870187,34.928957321392524,30.308782774396263,4.922730201490073,-24.981058496172864,-38.52802275270221,1.6000870129800266,-7.3309073215373814,-7.330907321545874,39.82564339308379,36836.695940401674,12507.809907562552,12507.809907562552,49344.505847964225,87005.35293423577,86853.06548204785,12507.809907562552,99360.8753896104,99360.8753896104,99360.8753896104,126632.03792416933,122973.72930366184,3658.308620507499,0.0,98393.01324419364,48226.25552911482,55740.84190564314,27271.16253455893,83012.00444020207,20640.261435903507,1561.5828924859052,0.0,0.87517635613676,2.645288056882161,0.0014947306463915918,1.0,1.0,-7.3309073215373814,323564.455686647,1547029.2031173964,4.781208738872118,1547029.2031173964,4.781208738872118,0.7568530094654922,0.09057155361250353,3.409525055596395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409525055596395,1.2841605494795347,1.2845180325596117,2.655061360495977,5625.75642426105,14274.345232185866,6456.928888034904,0.0004723617268190969,28858.27546059277,2942.725136574954,19300.192544017515,1968.0719250730388,0.6687923043209136,0.6687923043209136,30771.07075666364,30484.863174865135,1.0117493835392144,0.8,4365.03332741168,4324.433322199387,1.0117493835392144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1592.3735984266723,2034.6934298245008,7.854821205225181,3.5003795233870187,-1.8498267148837195,5.350206238270738,2.326187336209541,3.5,0.6646249532027261,0.6,0.0002783643137570734,1.000704758881134,0.000278168272196793,197.52987250565974,0.0,3.897176184008372e-05,110.44597305479725,0.0290690041922913,9.305157923634518e-05,0.00018531273452072823,0.0006318284114695059,0.09057155363196431,0.09057155363196431,0.09057155363196431,0.09006276550301034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494868.6182759242,593.3124416598141,0.0,0.09057155363196431,0.09057155361250353,0.09057155361250353,0.364692536977105,0.364692536977105,0.5,8.273708112376914,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27271.16253455893,20640.261435903507,0.7568530094654922,0.5944261457210045,0.4437514331669595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441359542505472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35464.1991884384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46492044498484,261.46492044498484,-11.685079555015136,246.53045159916437,276.3993892908018,102381.03318368747,102553.97762847034,-172.94444478289535,0.0,nan,276.3993892908018,3.249389290801844,270.42560175248707,-2.7243982475129087,264.4518142141452,-8.698185785854776,258.47802667581715,-14.67197332418283,252.50423913749347,-20.645760862506506,246.53045159916437,-26.619548400835612,1.0,1.0,25732.562594343566,25732.562594343566,275.86122525524627,2.7112252552462905,275.86122525524627,275.86122525524627,86987.18098202061,86853.06548204785,134.1154999727587,0.0,8648.866644398773,8648.866644398773,0.9198662006584328,3426.572680874377,275.86122525524627,2.7112252552462905,1.0,0.002,0.18728763720216074,0.004526598792308439,0.0002888068635983239,0.0017111931361563505,0.14440343179916193,0.14440343179916193,0.0,-2.4532546133437805e-13,0.9943697979642716,0.9943697979642716,0.0,0.09006161746697533,0.0005099361455282007,0.0,0.0,0.0,1599158.723396988,265.8190926784626,0.0,1.0,1287210.3220673548,2587.226261225237,,,,,,,,,,,,,,,,,,,4.0,14274.345232185866,1561.5828924859052,0.364692536977105,6.175450102142607,2.326187336209541
952.0,-28.310527225560488,3.5245608749336035,34.92789888467078,30.315148864779644,4.927707442944038,-24.98670375871278,-38.533524703793205,1.6038839761311512,-7.325412646791165,-7.325412646724021,39.82738108525361,36828.436793298744,12548.237813553102,12548.237813553102,49376.67460685185,87004.46733275733,86850.93963906841,12548.237813553102,99399.17745262152,99399.17745262152,99399.17745262152,126676.51519697814,123025.035619333,3651.4795776451515,0.0,98395.43366147013,48221.2905692582,55749.04788023548,27277.337744356628,83026.3856245921,20645.01348134857,1561.7622288551272,0.0,0.8752001530613318,2.645833319662637,0.0014947306463915918,1.0,1.0,-7.325412646791165,323635.1347522351,1547103.855218016,4.780395232434915,1547103.855218016,4.780395232434915,0.7568558806887153,0.09055059854860775,3.409305069487307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409305069487307,1.2841432076043076,1.28450043409823,2.6549259064708934,5625.469413435935,14274.264506565665,6457.0146932891275,0.000472419283904192,28860.847491206438,2942.987410706657,19300.449021664477,1968.0980785145262,0.6687415893641064,0.6687415893641064,30769.48244117815,30484.863174865135,1.0116841044148122,0.8,4364.808016759234,4324.433322199387,1.0116841044148122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1594.3672931561796,2034.6934298245008,7.870355762700602,3.5245608749336035,-1.8317566154144949,5.356317490348099,2.3310434439712693,3.5,0.6660124125632197,0.6,0.000278168272196793,1.0007009044316626,0.0002779734393812462,197.53544102057697,0.0,3.872406440799542e-05,109.74399853225903,0.029107728256699297,9.299438109982578e-05,0.00018517389109696722,0.0006313142856535809,0.09055059854188625,0.09055059854188625,0.09055059854188625,0.09009412464997198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494943.26986446104,593.2881192041023,0.0,0.09055059854188625,0.09055059854860775,0.09055059854860775,0.3646150415259567,0.3646150415259567,0.5,8.260013892150559,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,27277.337744356628,20645.01348134857,0.7568558806887153,0.5947106360875556,0.4435750938240325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414001178126918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35463.497213915856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46376947475073,261.46376947475073,-11.686230525249243,246.52516667347334,276.4023722760258,102414.44631341797,102580.13474524156,-165.68843182360118,0.0,nan,276.4023722760258,3.252372276025824,270.42693115552623,-2.723068844473744,264.4514900350015,-8.698509964998493,258.47604891449106,-14.673951085508918,252.50060779398638,-20.6493922060136,246.52516667347334,-26.62483332652664,1.0,1.0,25732.562594343566,25732.562594343566,275.866474135669,2.7164741356690456,275.866474135669,275.866474135669,86986.3237239,86850.93963906841,135.38408483158855,0.0,8648.866644398773,8648.866644398773,0.9198792506134849,3426.3515948347435,275.866474135669,2.7164741356690456,1.0,0.002,0.1877450530309398,0.004525656965777751,0.0002895154769682799,0.0017104845214303919,0.14475773848413995,0.14475773848413995,0.0,-1.6013284448446186e-12,0.9949485057174704,0.9949485057174704,0.0,0.09009318271775983,0.0004574158308479252,0.0,0.0,0.0,1599165.228571589,265.8245873532088,0.0,1.0,1287191.6517046005,2587.301352740499,,,,,,,,,,,,,,,,,,,4.0,14274.264506565665,1561.7622288551272,0.3646150415259567,6.175450102142607,2.3310434439712693
953.0,-28.317312629046224,3.5484095261569832,34.926977536864584,30.321610334236198,4.932708517324804,-24.992310514414168,-38.53899036822838,1.6077064027201005,-7.319974836670383,-7.319974836668817,39.82921839085535,36820.14502979452,12588.161852478788,12588.161852478788,49408.306882273304,87003.69663015803,86849.51725126719,12588.161852478788,99437.67910374598,99437.67910374598,99437.67910374598,126721.2765342934,123075.88500481058,3645.3915294828153,0.0,98397.94586987092,48216.26928833944,55757.41842392387,27283.59743054742,83041.01585447129,20649.83013489831,1561.945253500607,0.0,0.8752232426142051,2.64637302688854,0.0014947306463915918,1.0,1.0,-7.319974836670383,323705.09431404585,1547182.7897201828,4.779605934218531,1547182.7897201828,4.779605934218531,0.7568587752206837,0.09053152635144998,3.4090799907134897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4090799907134897,1.284125744706454,1.28448271613964,2.654786733126974,5625.174521820513,14274.18431150982,6457.103976545393,0.00047247862746307696,28863.489896955194,2943.2568611049846,19300.71589529229,1968.125292051036,0.6686896132171571,0.6686896132171571,30767.85733507336,30484.863174865135,1.0116173140827442,0.8,4364.5774871698,4324.433322199387,1.0116173140827442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1596.334409918712,2034.6934298245008,7.885667172406437,3.5484095261569832,-1.81391867309718,5.362328199254163,2.3358387842268007,3.5,0.6673825097790859,0.6,0.0002779734393812462,1.0006968199352833,0.0002777798768254537,197.54097705835454,0.0,3.848638614431701e-05,109.07041833299441,0.029146214642843615,9.293759236670141e-05,0.00018503584701454483,0.0006308020036220072,0.09053152636351572,0.09053152636351572,0.09053152636351572,0.09012544040790188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495011.09641369066,593.26603202979,0.0,0.09053152636351572,0.09053152635144998,0.09053152635144998,0.36454369334878606,0.36454369334878606,0.5,8.247831315176667,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27283.59743054742,20649.83013489831,0.7568587752206837,0.5949867830237164,0.443397093001867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414404711841369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35462.823633716594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4626655600947,261.4626655600947,-11.687334439905271,246.51971608343814,276.40561503674985,102447.41025827013,102606.32478336683,-158.91452509671666,0.0,nan,276.40561503674985,3.255615036749873,270.4284352460959,-2.72156475390409,264.45125545542174,-8.698744544578233,258.47407566476005,-14.675924335239927,252.49689587410256,-20.653104125897414,246.51971608343814,-26.630283916561837,1.0,1.0,25732.562594343566,25732.562594343566,275.87174748628007,2.721747486280094,275.87174748628007,275.87174748628007,86985.58801393666,86849.51725126719,136.07076266947843,0.0,8648.866644398773,8648.866644398773,0.9198926022173235,3426.125390667057,275.87174748628007,2.721747486280094,1.0,0.002,0.18815188453542098,0.004524911355934358,0.00029014606726667825,0.001709853933573622,0.14507303363333912,0.14507303363333912,0.0,8.403000517631654e-13,0.9955061897163371,0.9955061897163371,0.0,0.09012469484733614,0.00040683150411384596,0.0,0.0,0.0,1599171.6660048917,265.8300251633296,0.0,1.0,1287173.1739961668,2587.3756725517324,,,,,,,,,,,,,,,,,,,4.0,14274.18431150982,1561.945253500607,0.36454369334878606,6.175450102142607,2.3358387842268007
954.0,-28.32406246220051,3.571929596167114,34.92618675722719,30.328025842923694,4.937713247304607,-24.997884891250113,-38.544424425903685,1.611535676415955,-7.3145975239265795,-7.314597523923896,39.83114193812641,36811.91361561645,12627.591597739467,12627.591597739467,49439.50521335592,87002.84633095514,86848.6517352797,12627.591597739467,99476.24333301916,99476.24333301916,99476.24333301916,126766.14791617807,123126.1330290466,3640.014887131479,0.0,98400.37895477099,48211.3101162837,55765.63204276365,27289.90458315892,83055.53662592257,20654.684242712174,1562.130342813021,0.0,0.8752456568575981,2.646906815202392,0.0014947306463915918,1.0,1.0,-7.3145975239265795,323774.28725169576,1547265.4326063234,4.778839745861319,1547265.4326063234,4.778839745861319,0.7568617244436443,0.09051425803755811,3.408858476488615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408858476488615,1.2841082476730334,1.2844649656740412,2.654650402460928,5624.885653498393,14274.104693019137,6457.190972262956,0.00047253667098415454,28866.079255989207,2943.520902243805,19300.97593131384,1968.151808345749,0.6686386384569086,0.6686386384569086,30766.257944651545,30484.863174865135,1.0115515815021625,0.8,4364.350605481152,4324.433322199387,1.0115515815021625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1598.2753037554317,2034.6934298245008,7.900761256880274,3.571929596167114,-1.7963123074753682,5.368241903642482,2.3405740621374096,3.5,0.6687354463249742,0.6,0.0002777798768254537,1.0006932039729395,0.0002775874521008193,197.54648434060397,0.0,3.823653639316942e-05,108.36234413824214,0.029184451179236785,9.28811637984695e-05,0.00018489871302698418,0.0006302935451938709,0.09051425805798395,0.09051425805798395,0.09051425805798395,0.09015660999400499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495072.3154031411,593.2461087069066,0.0,0.09051425805798395,0.09051425803755811,0.09051425803755811,0.3644782757200827,0.3644782757200827,0.5,8.237101877182631,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27289.90458315892,20654.684242712174,0.7568617244436443,0.595258392417939,0.4432204656194713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414805893807465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35462.115559521844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46160371145186,261.46160371145186,-11.68839628854812,246.51413612704565,276.40907129585696,102480.01910389155,102632.87799747956,-152.85889358799687,0.0,nan,276.40907129585696,3.259071295856984,270.4300842621016,-2.7199157378983614,264.45109722833126,-8.698902771668713,258.47211019456716,-14.677889805432812,252.4931231608084,-20.65687683919157,246.51413612704565,-26.63586387295433,1.0,1.0,25732.562594343566,25732.562594343566,275.8770247262613,2.727024726261334,275.8770247262613,275.8770247262613,86984.7655692743,86848.6517352797,136.11383399460465,0.0,8648.866644398773,8648.866644398773,0.9199057419218875,3425.9027688710585,275.8770247262613,2.727024726261334,1.0,0.002,0.1885100903344832,0.004524353483478038,0.00029070164989454343,0.0017092983520575155,0.14535082494727172,0.14535082494727172,0.0,1.9520587403454304e-12,0.9960425483891575,0.9960425483891575,0.0,0.09015605224128316,0.00035820579627494697,0.0,0.0,0.0,1599178.0314098056,265.8354024760734,0.0,1.0,1287154.9013043477,2587.4491708350192,,,,,,,,,,,,,,,,,,,4.0,14274.104693019137,1562.130342813021,0.3644782757200827,6.175450102142607,2.3405740621374096
955.0,-28.33077439469238,3.595125106023142,34.9255201290906,30.334453156124823,4.9427052796537705,-25.003426427265087,-38.54982677204532,1.6153573122875695,-7.309286301942848,-7.309286301948329,39.83314166615994,36803.699491499865,12666.538815093585,12666.538815093585,49470.23830659345,87002.04858733538,86848.23882433663,12666.538815093585,99514.77763943022,99514.77763943022,99514.77763943022,126811.01575866048,123175.6952441581,3635.320514502382,0.0,98402.8426965032,48206.34571282957,55773.88553741514,27296.238119230253,83070.12365664539,20659.55993295155,1562.316690511614,0.0,0.8752674040864639,2.647434126375648,0.0014947306463915918,1.0,1.0,-7.309286301942848,323842.6411826441,1547351.3520462443,4.778096381611318,1547351.3520462443,4.778096381611318,0.7568647314223439,0.09049871960575553,3.4086357483817467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4086357483817467,1.2840907844740688,1.2844472505202194,2.65451305281179,5624.594626073377,14274.025560940645,6457.2790467185605,0.0004725952258571989,28868.68822613858,2943.7869431598538,19301.239191755583,1968.1786534398173,0.6685873303477523,0.6685873303477523,30764.649768727828,30484.863174865135,1.011485488711775,0.8,4364.122477524252,4324.433322199387,1.011485488711775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1600.1903206512495,2034.6934298245008,7.915645190216205,3.595125106023142,-1.7789379545620374,5.374063060585179,2.3452499658007273,3.5,0.6700714188002078,0.6,0.0002775874521008193,1.0006893479997823,0.00027739622956482165,197.5519609616988,0.0,3.801282785173656e-05,107.7283541318214,0.02922246400708852,9.282509591338718e-05,0.00018476235618743208,0.0006297875722557223,0.09049871961621546,0.09049871961621546,0.09049871961621546,0.0901875686299542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495127.1591334928,593.2282730748932,0.0,0.09049871961621546,0.09049871960575553,0.09049871960575553,0.36441856846217496,0.36441856846217496,0.5,8.227767346830854,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27296.238119230253,20659.55993295155,0.7568647314223439,0.5955238313002795,0.443043754739321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415204993690043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35461.481569515425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46057857163896,261.46057857163896,-11.689421428361015,246.5084567564941,276.412700386783,102512.04510851613,102659.61956595663,-147.5744574405081,0.0,nan,276.412700386783,3.262700386783024,270.4318516607317,-2.718148339268282,264.45100293466766,-8.698997065332321,258.4701542086057,-14.679845791394257,252.48930548255157,-20.660694517448405,246.5084567564941,-26.64154324350588,1.0,1.0,25732.562594343566,25732.562594343566,275.8822882066125,2.732288206612509,275.8822882066125,275.8822882066125,86983.99894998845,86848.23882433663,135.76012565182464,0.0,8648.866644398773,8648.866644398773,0.9199189531795204,3425.6789271236553,275.8822882066125,2.732288206612509,1.0,0.002,0.18882162024238766,0.004523974574226977,0.00029118522567800294,0.0017088147738805444,0.14559261283900146,0.14559261283900146,0.0,-4.4145286384744686e-13,0.9965576318675601,0.9965576318675601,0.0,0.09018718969735806,0.0003115299083974688,0.0,0.0,0.0,1599184.3181795147,265.84071369805713,0.0,1.0,1287136.852655472,2587.5217709528847,,,,,,,,,,,,,,,,,,,4.0,14274.025560940645,1562.316690511614,0.36441856846217496,6.175450102142607,2.3452499658007273
956.0,-28.33744672733901,3.617999998521141,34.92497138367255,30.34083597538995,4.947671430914186,-25.00893491151518,-38.55519366972146,1.6191596151728105,-7.3040447893244504,-7.30404478933542,39.835208987792704,36795.53001155844,12705.012898131008,12705.012898131008,49500.54290968945,87001.23740230652,86848.19816878221,12705.012898131008,99553.21106691322,99553.21106691322,99553.21106691322,126855.79214666264,123224.51239163983,3631.2797550228083,0.0,98405.2767211329,48201.40923269202,55782.074987156535,27302.581079749416,83084.65606690595,20664.444444064888,1562.5036396455037,0.0,0.8752884978376944,2.6479545979727512,0.0014947306463915918,1.0,1.0,-7.3040447893244504,323910.1091025435,1547440.179473014,4.777375376645393,1547440.179473014,4.777375376645393,0.756867798824775,0.09048483851249865,3.408415010868022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408415010868022,1.2840734096286475,1.2844296252949507,2.654377067004083,5624.306488464695,14273.946963144319,6457.36612028159,0.0004726531739744487,28871.271957012068,2944.0504103860208,19301.49946046244,1968.2051934618287,0.6685365123227491,0.6685365123227491,30763.05594485697,30484.863174865135,1.0114199866140359,0.8,4363.896385479249,4324.433322199387,1.0114199866140359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1602.0797953008275,2034.6934298245008,7.930324653863665,3.617999998521141,-1.7617951195588786,5.37979511808002,2.349867160600908,3.5,0.6713906173145451,0.6,0.00027739622956482165,1.000685316819024,0.0002772062554556193,197.55740553069532,0.0,3.7776386966400924e-05,107.05828066278022,0.02926024039405492,9.276942689578648e-05,0.00018462680266903515,0.0006292847656257076,0.09048483851689682,0.09048483851689682,0.09048483851689682,0.0902182673185424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495175.8636679262,593.212447771022,0.0,0.09048483851689682,0.09048483851249865,0.09048483851249865,0.3643643519345472,0.3643643519345472,0.5,8.219770208933893,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27302.581079749416,20664.444444064888,0.756867798824775,0.5957844113819034,0.44286793438644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44156018733634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35460.81149604638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45958471348564,261.45958471348564,-11.690415286514337,246.5027026517818,276.416466775188,102543.53381961424,102686.60511209822,-143.0712924839736,0.0,nan,276.416466775188,3.2664667751880074,270.4337139505137,-2.716286049486257,264.45096112582553,-8.699038874174448,258.4682083011418,-14.681791698858206,252.48545547646313,-20.664544523536847,246.5027026517818,-26.64729734821819,1.0,1.0,25732.562594343566,25732.562594343566,275.8875250185454,2.737525018545398,275.8875250185454,275.8875250185454,86983.2152156258,86848.19816878221,135.01704684358265,0.0,8648.866644398773,8648.866644398773,0.9199320459169693,3425.457085922362,275.8875250185454,2.737525018545398,1.0,0.002,0.1890883997711321,0.004523766296118124,0.0002915997593099426,0.0017084002397102268,0.1457998796549713,0.1457998796549713,0.0,-9.798307998298839e-13,0.9970516659611202,0.9970516659611202,0.0,0.09021805898310971,0.0002667795293889453,0.0,0.0,0.0,1599190.522045983,265.8459552106755,0.0,1.0,1287119.0403668876,2587.593423244898,,,,,,,,,,,,,,,,,,,4.0,14273.946963144319,1562.5036396455037,0.3643643519345472,6.175450102142607,2.349867160600908
957.0,-28.344085238397728,3.640558007396743,34.92453426545699,30.347148735914402,4.952582239486365,-25.014418490606715,-38.56053758701307,1.6229154922198656,-7.298890263673172,-7.298890263678658,39.83733172882091,36787.430247784054,12743.038930237619,12743.038930237619,49530.469178021674,87000.43210027291,86848.37106359044,12743.038930237619,99591.40999382806,99591.40999382806,99591.40999382806,126900.32221343947,123272.4584421964,3627.863771243078,0.0,98407.69300171439,48196.52045894206,55790.191714191475,27308.912219611415,83099.1039338029,20669.320971540496,1562.6906571250124,0.0,0.8753088896950153,2.64846651075225,0.0014947306463915918,1.0,1.0,-7.298890263673172,323976.4681228589,1547531.3921375158,4.776678383785141,1547531.3921375158,4.776678383785141,0.7568709000681905,0.09047254391477774,3.408196488474182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408196488474182,1.2840562496430754,1.2844122165988738,2.6542423584804378,5624.021057267671,14273.86893493381,6457.452284561948,0.0004727105589858031,28873.832050032597,2944.311467221997,19301.757011262544,1968.2314563344817,0.6684861565245807,0.6684861565245807,30761.478094810962,30484.863174865135,1.0113551418354667,0.8,4363.67255940277,4324.433322199387,1.0113551418354667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1603.9440535653505,2034.6934298245008,7.944815096207108,3.640558007396743,-1.7448901391235783,5.385448146520321,2.3544262950145094,3.5,0.6726932271470026,0.6,0.0002772062554556193,1.0006818787306635,0.00027701736320762354,197.5628227583751,0.0,3.753079213202446e-05,106.36226490215732,0.029297771186186945,9.271402689847789e-05,0.0001844922285571414,0.0006287857655192256,0.0904725439868942,0.0904725439868942,0.0904725439868942,0.09024861155515077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495218.6511328926,593.198559771811,0.0,0.0904725439868942,0.09047254391477774,0.09047254391477774,0.36431540881352065,0.36431540881352065,0.5,8.213052247615112,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27308.912219611415,20669.320971540496,0.7568709000681905,0.5960409539130272,0.4426934648668303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415996431997877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35460.115480285756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4586144929503,261.4586144929503,-11.691385507049688,246.4968927397282,276.42033624617073,102574.25952754657,102713.9280558684,-139.66852832181772,0.0,nan,276.42033624617073,3.270336246170757,270.4356475448917,-2.714352455108269,264.45095884359444,-8.699041156405542,258.4662701422997,-14.683729857700257,252.481581441017,-20.668418558982978,246.4968927397282,-26.65310726027178,1.0,1.0,25732.562594343566,25732.562594343566,275.89269953466044,2.74269953466046,275.89269953466044,275.89269953466044,86982.4505637614,86848.37106359044,134.079500170963,0.0,8648.866644398773,8648.866644398773,0.9199450068293045,3425.2374709165533,275.89269953466044,2.74269953466046,1.0,0.002,0.18931238017458685,0.004523717907773771,0.000291948247192956,0.0017080517587097369,0.145974123596478,0.145974123596478,0.0,5.902692831044609e-12,0.997524327424769,0.997524327424769,0.0,0.09024856351899654,0.00022398039578119377,0.0,0.0,0.0,1599196.622576729,265.8511097363268,0.0,1.0,1287101.523176656,2587.663891299328,,,,,,,,,,,,,,,,,,,4.0,14273.86893493381,1562.6906571250124,0.36431540881352065,6.175450102142607,2.3544262950145094
