time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
958.0,-28.35069123449054,3.6628026854776845,34.92420244834723,30.353395419102185,4.957448877740465,-25.01987722331943,-38.56585855884475,1.626634866779045,-7.293837325091943,-7.29383732509516,39.83949532341323,36779.39876024193,12780.638612296354,12780.638612296354,49560.03737253828,86999.61519576155,86848.57096186392,12780.638612296354,99629.20957416028,99629.20957416028,99629.20957416028,126944.4075409185,123319.3645840011,3625.0429569173975,0.0,98410.07932564168,48191.681985217016,55798.21926713851,27315.19796675822,83113.41723389673,20674.164056042344,1562.8765521877856,0.0,0.8753285554179285,2.648968410454072,0.0014947306463915918,1.0,1.0,-7.293837325091943,324041.52969778643,1547624.3644325822,4.776006229435949,1547624.3644325822,4.776006229435949,0.756874033320285,0.0904617594068667,3.407980475076043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407980475076043,1.2840392584714617,1.2843949781592665,2.6541092514047824,5623.739019346768,14273.791361871354,6457.53720710966,0.000472767219673455,28876.36242207222,2944.569493361364,19302.010850440674,1968.2573407270245,0.6684363691074469,0.6684363691074469,30759.9183411866,30484.863174865135,1.0112910415813727,0.8,4363.451300396,4324.433322199387,1.0112910415813727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1605.7833963752928,2034.6934298245008,7.959129880870527,3.6628026854776845,-1.7282281368685348,5.391030822346219,2.358927961022851,3.5,0.6739794174351003,0.6,0.00027701736320762354,1.0006785743608997,0.0002768295137972204,197.56821370718345,0.0,3.731808571121243e-05,105.75945490557602,0.02933508927189816,9.265889514976969e-05,0.00018435846805785384,0.0006282900595560963,0.09046175949140248,0.09046175949140248,0.09046175949140248,0.09027848030383398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495255.73880231887,593.186537485364,0.0,0.09046175949140248,0.0904617594068667,0.0904617594068667,0.3642715184182228,0.3642715184182228,0.5,8.207553865360087,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27315.19796675822,20674.164056042344,0.756874033320285,0.5962940644477058,0.44252059395822707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416389010946773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35459.51267028918,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4576625527125,261.4576625527125,-11.692337447287457,246.49104238179478,276.4242827236246,102604.43426714788,102741.47124776922,-137.03698062130886,0.0,nan,276.4242827236246,3.2742827236245944,270.4376346552816,-2.712365344718364,264.45098658689983,-8.699013413100147,258.4643385185164,-14.685661481483578,252.47769045015806,-20.672309549841913,246.49104238179478,-26.658957618205193,1.0,1.0,25732.562594343566,25732.562594343566,275.89777558589924,2.7477755858992623,275.89777558589924,275.89777558589924,86981.83737122132,86848.57096186392,133.26640935739852,0.0,8648.866644398773,8648.866644398773,0.9199578185002738,3425.0203774514234,275.89777558589924,2.7477755858992623,1.0,0.002,0.1894955585386509,0.0045238188441716586,0.00029223375815492017,0.0017077662384036953,0.14611687907746007,0.14611687907746007,0.0,-3.4413843302827374e-12,0.9979750740248055,0.9979750740248055,0.0,0.09027858104048193,0.00018317836638476404,0.0,0.0,0.0,1599202.6025126202,265.85616267490803,0.0,1.0,1287084.3507296303,2587.7329752511837,,,,,,,,,,,,,,,,,,,4.0,14273.791361871354,1562.8765521877856,0.3642715184182228,6.175450102142607,2.358927961022851
959.0,-28.357253584695492,3.6847381306113443,34.923970637993705,30.35957176415252,4.962230488209319,-25.025305177373763,-38.57114820331333,1.6302820809812908,-7.288825526083656,-7.288825526075587,39.841716873485666,36771.428607515714,12817.746581412794,12817.746581412794,49589.17518892851,86998.86845791974,86849.20405568484,12817.746581412794,99666.95063709763,99666.95063709763,99666.95063709763,126988.42703588528,123365.63431806277,3622.7927178225045,0.0,98412.49392854534,48186.85991633135,55806.2600135711,27321.476398787654,83127.73641235876,20679.005015563092,1563.061761913003,0.0,0.8753477645960143,2.6494662980371135,0.0014947306463915918,1.0,1.0,-7.288825526083656,324106.07171251194,1547719.8315388532,4.77534969758823,1547719.8315388532,4.77534969758823,0.7568772900018204,0.0904524190298056,3.4077652583399543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4077652583399543,1.2840226028065769,1.284378076664787,2.6539760677821143,5623.456819231931,14273.714218908348,6457.622355531481,0.000472823943943907,28878.894662035975,2944.8277099759835,19302.26536477163,1968.2832939659954,0.6683865705617283,0.6683865705617283,30758.364320303353,30484.863174865135,1.011227177730392,0.8,4363.230854607795,4324.433322199387,1.011227177730392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1607.5981031846436,2034.6934298245008,7.9732282316213885,3.6847381306113443,-1.7117770638593468,5.396515194470691,2.363372702256263,3.5,0.6752493435017894,0.6,0.0002768295137972204,1.0006741256121638,0.00027664302165089915,197.57356928917596,0.0,3.7113072459296445e-05,105.17844734964612,0.029372202344357456,9.260411801782137e-05,0.00018422539577939905,0.0006277969034409641,0.09045241905367964,0.09045241905367964,0.09045241905367964,0.09030813092054481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495287.45040672173,593.1762760366485,0.0,0.09045241905367964,0.0904524190298056,0.0904524190298056,0.3642324539736347,0.3642324539736347,0.5,8.203225223454549,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27321.476398787654,20679.005015563092,0.7568772900018204,0.5965418683234588,0.4423484891385643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416779687177887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35458.931662733245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4567218070843,261.4567218070843,-11.69327819291567,246.4851656976484,276.42827791651206,102633.7219080951,102769.14736317181,-135.4254550767186,0.0,nan,276.42827791651206,3.2782779165120814,270.439655472764,-2.710344527235975,264.45103302896865,-8.698966971031325,258.4624105851907,-14.687589414809281,252.4737881414218,-20.67621185857817,246.4851656976484,-26.66483430235158,1.0,1.0,25732.562594343566,25732.562594343566,275.90286058454683,2.752860584546852,275.90286058454683,275.90286058454683,86980.98968066787,86849.20405568484,131.78562498303654,0.0,8648.866644398773,8648.866644398773,0.9199705824973929,3424.804084631654,275.90286058454683,2.752860584546852,1.0,0.002,0.18963959275991965,0.004524072670892153,0.00029245888302457506,0.0017075411180138289,0.14622944151228753,0.14622944151228753,0.0,1.0384037379962407e-12,0.9984076244468979,0.9984076244468979,0.0,0.09030838480902359,0.0001440342207820095,0.0,0.0,0.0,1599208.533405965,265.8611744739163,0.0,1.0,1287067.3176152345,2587.8015013428094,,,,,,,,,,,,,,,,,,,4.0,14273.714218908348,1563.061761913003,0.3642324539736347,6.175450102142607,2.363372702256263
960.0,-28.36378084113751,3.706368238546165,34.92383329996496,30.36570990169423,4.967002688004289,-25.030702488223262,-38.576410222426034,1.6339243351726132,-7.283870908178528,-7.2838709081691215,39.84397884472601,36763.51788475262,12854.387045387957,12854.387045387957,49617.904930140576,86998.08291050536,86850.02749039643,12854.387045387957,99704.4145357844,99704.4145357844,99704.4145357844,127032.11805324134,123411.03110704459,3621.086946196758,0.0,98414.86190677824,48182.091839600165,55814.188963531196,27327.703517456946,83141.89248098814,20683.81077702524,1563.244633106915,0.0,0.875366496384077,2.6499585777218733,0.0014947306463915918,1.0,1.0,-7.283870908178528,324169.88728787337,1547817.040244795,4.774709499375194,1547817.040244795,4.774709499375194,0.7568806783860347,0.09044445143153831,3.407552397740631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407552397740631,1.2840059679603018,1.2843611977437606,2.6538446726643126,5623.178408744291,14273.637730118091,6457.706181427547,0.0004728798715032993,28881.393569188243,2945.082527589773,19302.515925984597,1968.3088440991162,0.6683374152200622,0.6683374152200622,30756.8272931282,30484.863174865135,1.0111640130442163,0.8,4363.0128194637555,4324.433322199387,1.0111640130442163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1609.3885212698663,2034.6934298245008,7.987124846177837,3.706368238546165,-1.695542517696695,5.401910756242859,2.3677612326807127,3.5,0.6765032093373465,0.6,0.00027664302165089915,1.0006705550583153,0.00027645764158092714,197.57889647933604,0.0,3.6845918993089774e-05,104.42133442641642,0.029409048263350546,9.254965665089391e-05,0.00018409336500000524,0.000627307787313909,0.09044445143985858,0.09044445143985858,0.09044445143985858,0.09033741119269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495313.953677268,593.1677198247772,0.0,0.09044445143985858,0.09044445143153831,0.09044445143153831,0.36419802726528355,0.36419802726528355,0.5,8.200014014342505,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27327.703517456946,20683.81077702524,0.7568806783860347,0.5967858494619495,0.44217802587497324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417167802068025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35458.17454981001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45579255551166,261.45579255551166,-11.694207444488313,246.47927344995293,276.43231166106426,102662.96054935594,102796.73137258568,-133.77082322973294,0.0,nan,276.43231166106426,3.282311661064284,270.4417040188606,-2.708295981139372,264.4510963766222,-8.69890362337776,258.4604887343949,-14.689511265605063,252.4698810921752,-20.680118907824777,246.47927344995293,-26.67072655004705,1.0,1.0,25732.562594343566,25732.562594343566,275.907910409692,2.7579104096920446,275.907910409692,275.907910409692,86980.17883114528,86850.02749039643,130.15134074885282,0.0,8648.866644398773,8648.866644398773,0.9199832063410354,3424.590159729334,275.907910409692,2.7579104096920446,1.0,0.002,0.18974623615265454,0.004524469567606091,0.0002926263142354192,0.0017073736847959947,0.1463131571177096,0.1463131571177096,0.0,-9.685863222586022e-13,0.998820896230208,0.998820896230208,0.0,0.09033780803789862,0.00010664339363969831,0.0,0.0,0.0,1599214.3962838314,265.86612909182145,0.0,1.0,1287050.478366291,2587.8692501046608,,,,,,,,,,,,,,,,,,,4.0,14273.637730118091,1563.244633106915,0.36419802726528355,6.175450102142607,2.3677612326807127
961.0,-28.370272299069153,3.7276965173120367,34.92378529465482,30.37174040162938,4.97172045305763,-25.03607302386001,-38.58164147296918,1.6375211779724768,-7.279009013210384,-7.279009013292444,39.846281548509516,36755.685057370516,12890.60654618034,12890.60654618034,49646.29160355085,86997.23854874939,86851.01570708049,12890.60654618034,99741.62225326082,99741.62225326082,99741.62225326082,127075.54522978264,123455.64321612177,3619.9020136608788,0.0,98417.15595017045,48177.38636667796,55821.96620388054,27333.92297652182,83155.88918040236,20688.609874945883,1563.4281883627148,0.0,0.8753845525001095,2.6504417148889505,0.0014947306463915918,1.0,1.0,-7.279009013210384,324232.5181979547,1547916.0041790525,4.774092409922926,1547916.0041790525,4.774092409922926,0.7568840335401598,0.09043781865469872,3.40734438486332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40734438486332,1.2839895434525108,1.2843445306535444,2.653716614935457,5622.907069783352,14273.56172562788,6457.78725191125,0.00047293426076618485,28883.82999598624,2945.330973980538,19302.758251085623,1968.333554382549,0.6682894288523362,0.6682894288523362,30755.32525190878,30484.863174865135,1.0111022868809074,0.8,4362.799747255975,4324.433322199387,1.0111022868809074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1611.1549740340304,2034.6934298245008,8.000848306916543,3.7276965173120367,-1.6795398857527752,5.407236403064812,2.3720942121254023,3.5,0.6777412034644007,0.6,0.00027645764158092714,1.0006669115161995,0.0002762733916744,197.58419469849056,0.0,3.662718965433143e-05,103.80145548037528,0.029445675453004878,9.24955430735333e-05,0.00018396209850739384,0.0006268222233768413,0.09043781865889582,0.09043781865889582,0.09043781865889582,0.09036635463797156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495335.4924945472,593.1607892006512,0.0,0.09043781865889582,0.09043781865469872,0.09043781865469872,0.3641680397051624,0.3641680397051624,0.5,8.197870091905374,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,27333.92297652182,20688.609874945883,0.7568840335401598,0.5970267661481656,0.4420094045008764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417553861058374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35457.554670863974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4548710139624,261.4548710139624,-11.69512898603756,246.47337415696802,276.436367870952,102691.79057711494,102824.45150034483,-132.66092322991312,0.0,nan,276.436367870952,3.286367870952006,270.44376912817114,-2.7062308718288364,264.45117038535915,-8.698829614640829,258.4585716425585,-14.691428357441453,252.4659728997656,-20.684027100234374,246.47337415696802,-26.676625843031957,1.0,1.0,25732.562594343566,25732.562594343566,275.9128865642428,2.7628865642428195,275.9128865642428,275.9128865642428,86979.35701731015,86851.01570708049,128.34131022966176,0.0,8648.866644398773,8648.866644398773,0.9199955422868481,3424.381106787637,275.9128865642428,2.7628865642428195,1.0,0.002,0.18981717300260045,0.004524996787338867,0.0002927386262030389,0.001707261372967379,0.14636931310151943,0.14636931310151943,0.0,-8.295820627668427e-13,0.9992156284512618,0.9992156284512618,0.0,0.09036688180281602,7.0936851882693e-05,0.0,0.0,0.0,1599220.1491046576,265.8709909867896,0.0,1.0,1287033.9537998973,2587.935735340038,,,,,,,,,,,,,,,,,,,4.0,14273.56172562788,1563.4281883627148,0.3641680397051624,6.175450102142607,2.3720942121254023
962.0,-28.37672903726935,3.748726477477277,34.92382146876856,30.377717257384234,4.976374139360935,-25.0414187196143,-38.5868497780524,1.6410638222771872,-7.274235555630696,-7.2742355556415745,39.84861429702202,36747.908462958505,12926.404763835746,12926.404763835746,49674.31322679425,86996.44622394115,86852.06584274422,12926.404763835746,99778.47060657997,99778.47060657997,99778.47060657997,127118.56873881645,123499.35598581229,3619.2127530041616,0.0,98419.46994191324,48172.705356075276,55829.73842870884,27340.09813223649,83169.83656094533,20693.376070748272,1563.6106146210834,0.0,0.8754019984566019,2.6509161315207885,0.0014947306463915918,1.0,1.0,-7.274235555630696,324294.0191180622,1548016.2642324262,4.77349618855862,1548016.2642324262,4.77349618855862,0.7568874102302098,0.09043244946595826,3.407137027304687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407137027304687,1.283973370287603,1.284328116432919,2.653588544863284,5622.635704668405,14273.486220725945,6457.868522255576,0.00047298868919120837,28886.267019254803,2945.579481194374,19303.001173583427,1968.3583255834997,0.6682414574620033,0.6682414574620033,30753.827924430294,30484.863174865135,1.0110407551781928,0.8,4362.5873437163855,4324.433322199387,1.0110407551781928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1612.897738189539,2034.6934298245008,8.01439822114544,3.748726477477277,-1.6637650281739482,5.412491505651225,2.376372189950684,3.5,0.6789634828430525,0.6,0.0002762733916744,1.0006633782830192,0.00027609023940542484,197.58946482316588,0.0,3.640486940443649e-05,103.17139989217301,0.029482080322409315,9.24416958960948e-05,0.00018383169577830522,0.0006263397774784745,0.0904324495787317,0.0904324495787317,0.0904324495787317,0.09039487742729359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495352.2592616207,593.1554207829225,0.0,0.0904324495787317,0.09043244946595826,0.09043244946595826,0.364142300873432,0.364142300873432,0.5,8.196742931616049,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27340.09813223649,20693.376070748272,0.7568874102302098,0.5972635667065886,0.4418417780108334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44179378221492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35456.92461527577,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4539531116146,261.4539531116146,-11.696046888385354,246.46747451417,276.4404317090556,102720.03867508906,102852.17571568755,-132.13704059851125,0.0,nan,276.4404317090556,3.2904317090556106,270.4458402700922,-2.704159729907758,264.4512488311012,-8.698751168898752,258.4566573921212,-14.693342607878776,252.46206595314766,-20.68793404685232,246.46747451417,-26.682525485829984,1.0,1.0,25732.562594343566,25732.562594343566,275.9177814407694,2.7677814407693972,275.9177814407694,275.9177814407694,86978.63481635619,86852.06584274422,126.56897361196752,0.0,8648.866644398773,8648.866644398773,0.9200078389757955,3424.1727124412105,275.9177814407694,2.7677814407693972,1.0,0.002,0.18985409348125837,0.004525648221378389,0.00029279842641472334,0.0017072015750911886,0.14639921320736166,0.14639921320736166,0.0,1.5059117147719903e-12,0.9995917341970851,0.9995917341970851,0.0,0.09039552898936748,3.6920476590777353e-05,0.0,0.0,0.0,1599225.7969579215,265.8757644443693,0.0,1.0,1287017.7293755282,2588.001015411851,,,,,,,,,,,,,,,,,,,4.0,14273.486220725945,1563.6106146210834,0.364142300873432,6.175450102142607,2.376372189950684
963.0,-28.383147478534603,3.7694617535366164,34.92393701672888,30.383590806182497,4.980949230443797,-25.04673780763892,-38.592034893203504,1.6445395595898833,-7.269533728073725,-7.269533728087129,39.85097681115591,36740.22939503417,12961.766871636919,12961.766871636919,49701.99626667109,86995.65431772804,86853.24360096309,12961.766871636919,99815.01047260001,99815.01047260001,99815.01047260001,127161.23831095241,123542.24242801635,3618.9958829360544,0.0,98421.75508377225,48168.091639777085,55837.40382666129,27346.227838352395,83183.63166501369,20698.10945114965,1563.7915118819624,0.0,0.8754189288472433,2.651383494670153,0.0014947306463915918,1.0,1.0,-7.269533728073725,324354.6061320949,1548117.8085955253,4.772917601068527,1548117.8085955253,4.772917601068527,0.7568908433550412,0.09042828229632868,3.4069330098231436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4069330098231436,1.2839575078929264,1.2843120144836833,2.6534624307109542,5622.368483912902,14273.411194994032,6457.948252456818,0.0004730422293396722,28888.66754937497,2945.8242671427015,19303.239492490484,1968.3826273488382,0.6681941788937968,0.6681941788937968,30752.354697837556,30484.863174865135,1.0109802146167313,0.8,4362.378359010362,4324.433322199387,1.0109802146167313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1614.6170916035492,2034.6934298245008,8.027765182866982,3.7694617535366164,-1.6482075925857753,5.417669346122391,2.3805957221293848,3.5,0.6801702063226813,0.6,0.00027609023940542484,1.0006594768244779,0.0002759082842862566,197.59470392949893,0.0,3.6188958807950495e-05,102.5595092617317,0.029518269281217265,9.23881172468712e-05,0.00018370212215855364,0.0006258608239565399,0.09042828231260111,0.09042828231260111,0.09042828231260111,0.09042302283904509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495364.4817132657,593.1515401285484,0.0,0.09042828231260111,0.09042828229632868,0.09042828229632868,0.36412061835543297,0.36412061835543297,0.5,8.196585149849051,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27346.227838352395,20698.10945114965,0.7568908433550412,0.5974973113319278,0.44167618868805403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418319748835207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35456.31272464533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4530345233126,261.4530345233126,-11.696965476687353,246.46158048557783,276.44448856104475,102747.7118759229,102879.94766321425,-132.23578729133885,0.0,nan,276.44448856104475,3.2944885610447727,270.44790694596236,-2.7020930540376185,264.45132533085774,-8.698674669142235,258.45474371576194,-14.695256284238042,252.45816210067153,-20.691837899328448,246.46158048557783,-26.68841951442215,1.0,1.0,25732.562594343566,25732.562594343566,275.92261944318545,2.7726194431854765,275.92261944318545,275.92261944318545,86977.83239038945,86853.24360096309,124.58878942635783,0.0,8648.866644398773,8648.866644398773,0.9200199372079074,3423.9676748722595,275.92261944318545,2.7726194431854765,1.0,0.002,0.18985858080504417,0.004526420282501017,0.0002928081650755521,0.001707191836029769,0.14640408253777606,0.14640408253777606,0.0,1.105321129762915e-12,0.9999503770033946,0.9999503770033946,0.0,0.09042379497398326,4.487322345421128e-06,0.0,0.0,0.0,1599231.3597459032,265.88046627192625,0.0,1.0,1287001.7479887556,2588.0653199623266,,,,,,,,,,,,,,,,,,,4.0,14273.411194994032,1563.7915118819624,0.36412061835543297,6.175450102142607,2.3805957221293848
964.0,-28.389533750838282,3.78990581136526,34.92412702821466,30.389405611809366,4.985461352348169,-25.052034240519788,-38.59719360535962,1.6479618420495328,-7.264793510102095,-7.264916574940009,39.85335644223178,36732.58894929382,12996.713060014536,12996.713060014536,49729.30200930836,86994.90313448575,86854.37073527208,12996.713060014536,99851.08379528661,99851.08379528661,99851.08379528661,127203.37491961737,123584.1478812313,3619.227038386072,0.0,98424.05143491951,48163.48873549351,55845.06966602889,27352.29112433076,83197.36079035964,20702.7935826686,1563.970282020931,0.0,0.8754353205440847,2.6518409204313405,0.0014947306463915918,1.0,1.0,-7.120368597291133,324414.11070937844,1548220.0937591635,4.772357436529983,1548220.0937591635,4.772357436529983,0.7568943123836813,0.0904252537467292,3.406730034245895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406730034245895,1.283941893187159,1.2842961618346607,2.6533366130684386,5622.101891426114,14273.336721252776,6458.027933238486,0.0004730956675739096,28891.062821391544,2946.0685169136805,19303.47766367913,1968.4069140510908,0.6681470246704262,0.6681470246704262,30750.888977409853,30484.863174865135,1.0109199832320646,0.8,4362.170439092131,4324.433322199387,1.0109199832320646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1616.3133282159517,2034.6934298245008,8.04096138609461,3.78990581136526,-1.6328719400053666,5.422777751370626,2.3847654078697476,3.5,0.6813615451056422,0.6,0.0002759082842862566,1.000656204653908,0.00027572735071550733,197.59991701558846,0.0,3.5953367900506723e-05,101.89184463003605,0.02955422264911777,9.233483990121404e-05,0.00018357344438504257,0.000625385166476493,0.09042525374806806,0.09042525374806806,0.09042525374806806,0.0904506553298518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495372.33809637756,593.1490883493518,0.0,0.09042525374806806,0.0904252537467292,0.0904252537467292,0.36410281184883975,0.36410281184883975,0.5,8.197347196873725,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,0.00012306483790780476,0.14454797764886962,4.547473508864641e-12,27352.29112433076,20702.7935826686,0.7568943123836813,0.597726917499415,0.4415114686372377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441869942919585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35455.64506001364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4521125737552,261.4521125737552,-11.69788742624479,246.45569603443838,276.4485291130691,102774.92675266099,102907.64641073938,-132.71965807838427,0.0,nan,276.4485291130691,3.2985291130691508,270.4499624973516,-2.7000375026483994,264.45139588161794,-8.698604118382036,258.45282926589033,-14.697170734109648,252.45426265016394,-20.695737349836037,246.45569603443838,-26.694303965561602,1.0,1.0,25732.562594343566,25732.562594343566,275.9273669179522,2.777366917952236,275.9273669179522,275.9273669179522,86977.15036686233,86854.37073527208,122.7796315902524,0.0,8648.866644398773,8648.866644398773,0.9200319732769783,3423.7636844171243,275.9273669179522,2.777366917952236,1.0,0.002,0.189832295456283,0.004527304060467319,0.00029277039380825134,0.0017072296060529684,0.14638519690412566,0.14638519690412566,0.0,-1.3878048016335853e-13,1.0,1.0002909338685937,0.14454797764432215,0.0904252537467292,0.0,2.6285348859650518e-05,33.82887740684465,0.0,1599237.1411463805,265.8852064898979,0.00012306483336033125,1.0,1286986.0539980836,2588.128470389005,,,,,,,,,,,,,,,,,,,4.0,14273.336721252776,1563.970282020931,0.36410281184883975,6.175450102142607,2.3847654078697476
965.0,-28.395885009050108,3.8100621269680985,34.924387072351394,30.39507568990814,4.9898912395276005,-25.057307384199923,-38.6023334582336,1.6513136146789011,-7.260155577860132,-7.2603789983083855,39.85575719625326,36725.077383756885,13031.242126702458,13031.242126702458,49756.31951045935,86994.09008781843,86855.55890892644,13031.242126702458,99886.8010356289,99886.8010356289,99886.8010356289,127245.10386508374,123625.21907716131,3619.8847879224268,0.0,98426.26541453728,48158.99344455826,55852.5244110878,27358.302829454842,83210.82724054264,20707.439436177094,1564.1475360865168,0.0,0.875451186506913,2.6522907889435032,0.0014947306463915918,1.0,1.0,-6.954724246536557,324472.5980931365,1548323.2920407797,4.771815250779203,1548323.2920407797,4.771815250779203,0.7568978077793184,0.09042331497058605,3.4065330379315824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4065330379315824,1.2839266061985302,1.2842806383104861,2.653214772157186,5621.843725155679,14273.262678015008,6458.104277881066,0.00047314726374474207,28893.383483607977,2946.305158602375,19303.70586292478,1968.430183898149,0.6681012583339819,0.6681012583339819,30749.466417533386,30484.863174865135,1.0108615261460143,0.8,4361.968641718224,4324.433322199387,1.0108615261460143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1617.9867222330088,2034.6934298245008,8.053985825494191,3.8100621269680985,-1.6177535430227072,5.427815669990806,2.3888818015706157,3.5,0.6825376575916045,0.6,0.00027572735071550733,1.0006526395199657,0.00027554751751594797,197.60510175525974,0.0,3.575245856538767e-05,101.32246757430865,0.02958997510768316,9.228178556255743e-05,0.0001834455651529499,0.0006249133783555544,0.0904233149749266,0.0904233149749266,0.0904233149749266,0.09047789252552017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495376.0632848297,593.1479888443665,0.0,0.0904233149749266,0.09042331497058605,0.09042331497058605,0.3640886919150039,0.3640886919150039,0.5,8.198984523001215,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,0.00022342044826473284,0.30565475177184,2.3078428057488054e-11,27358.302829454842,20707.439436177094,0.7568978077793184,0.5979548715051913,0.4413497449988504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419077225418897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35455.07568295791,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4511835812961,261.4511835812961,-11.69881641870387,246.4498247196978,276.45254244289254,102801.69192198692,102935.42544409171,-133.73352210479325,0.0,nan,276.45254244289254,3.302542442892559,270.4519988982615,-2.698001101738498,264.45145535361274,-8.698544646387234,258.45091180897447,-14.69908819102551,252.4503682643375,-20.69963173566248,246.4498247196978,-26.700175280302176,1.0,1.0,25732.562594343566,25732.562594343566,275.93204187369986,2.7820418736998818,275.93204187369986,275.93204187369986,86976.35956245026,86855.55890892644,120.80065352382371,0.0,8648.866644398773,8648.866644398773,0.9200436544262478,3423.5657031212404,275.93204187369986,2.7820418736998818,1.0,0.002,0.18977672758905942,0.004528294384506206,0.00029268741256103544,0.0017073125872198052,0.1463437062805177,0.1463437062805177,0.0,-2.1915932610361288e-13,1.0,1.0006149803116289,0.30565475174876156,0.09042331497058605,0.0,5.556786672298565e-05,71.51421244962718,0.0,1599242.7690746845,265.88984442213984,0.00022342042518630478,1.0,1286970.630097004,2587.5025357984205,,,,,,,,,,,,,,,,,,,4.0,14273.262678015008,1564.1475360865168,0.3640886919150039,6.175450102142607,2.3888818015706157
966.0,-28.402202080976256,3.8299342050368854,34.92471273789264,30.400661355257057,4.9942510887206595,-25.062556764009187,-38.60744669856501,1.6546057717728082,-7.255412632387845,-7.2559139262895895,39.85817077000627,36717.62656066442,13065.350629660832,13065.350629660832,49782.977190325255,86993.29023880615,86856.72271157175,13065.350629660832,99922.07334123258,99922.07334123258,99922.07334123258,127286.32110184425,123665.37456590137,3620.946535942893,0.0,98428.46471945543,48154.53127082862,55859.926054029784,27364.24776061167,83224.17381464146,20712.03606263375,1564.322485182478,0.0,0.8754665983471462,2.6527312229352464,0.0014947306463915918,1.0,1.0,-6.797278750882242,324530.15901974344,1548427.0466283667,4.771288595505125,1548427.0466283667,4.771288595505125,0.7569013496671679,0.0904224027543238,3.406338490370148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406338490370148,1.2839115958415146,1.2842653929125385,2.6530942639687978,5621.5883827650705,14273.18912335047,6458.179637049015,0.00047319826620423084,28895.679333606025,2946.5392701489322,19303.931116520816,1968.4531533725399,0.6680559710555104,0.6680559710555104,30748.061524569017,30484.863174865135,1.0108037957078622,0.8,4361.7693504859035,4324.433322199387,1.0108037957078622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1619.6375500082029,2034.6934298245008,8.066836082921554,3.8299342050368854,-1.6028468873170372,5.432781092353922,2.3929454664630803,3.5,0.6836987047037372,0.6,0.00027554751751594797,1.0006491589408897,0.00027536875942372633,197.61025882047736,0.0,3.553595769790286e-05,100.7089041158567,0.029625511065381062,9.222903387384125e-05,0.00018331848364210672,0.0006244448068263985,0.0904224027618033,0.0904224027618033,0.0904224027618033,0.09050463194231412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495375.8381857737,593.1481820401269,0.0,0.0904224027618033,0.0904224027543238,0.0904224027543238,0.36407808869116154,0.36407808869116154,0.5,8.201451397203215,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,0.0005012939017206008,0.45863517540732346,-9.322320693172514e-12,27364.24776061167,20712.03606263375,0.7569013496671679,0.5981792898443533,0.44118943904979646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419452968899455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35454.462119499454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4502455672195,261.4502455672195,-11.69975443278048,246.44396942111774,276.45652171331955,102828.06367712579,102963.09591054713,-135.0322334213315,0.0,nan,276.45652171331955,3.306521713319569,270.4540112548873,-2.695988745112686,264.4515007964399,-8.698499203560061,258.44899033799504,-14.701009662004935,252.44647987955756,-20.70352012044242,246.44396942111774,-26.706030578882235,1.0,1.0,25732.562594343566,25732.562594343566,275.93664150700783,2.7866415070078574,275.93664150700783,275.93664150700783,86975.58848151776,86856.72271157175,118.86576994600182,0.0,8648.866644398773,8648.866644398773,0.9200551900246766,3423.3701828219987,275.93664150700783,2.7866415070078574,1.0,0.002,0.189693406581908,0.004529386239805004,0.00029256158308779186,0.0017074384161551456,0.14628079154389592,0.14628079154389592,0.0,-7.570623815345012e-13,1.0,1.0009224737341267,0.4586351754166458,0.0904224027543238,0.0,8.332100624927693e-05,107.2304232808834,0.0,1599248.7709715462,265.89458736761213,0.0005012939110429215,1.0,1286955.452267044,2585.679051476464,,,,,,,,,,,,,,,,,,,4.0,14273.18912335047,1564.322485182478,0.36407808869116154,6.175450102142607,2.3929454664630803
967.0,-28.408484300126588,3.84952554733523,34.925099991228734,30.406170046795182,4.998539518206131,-25.067781918293356,-38.612537168059475,1.6578371364165019,-7.250650637501508,-7.251517452844542,39.860599230993756,36710.24585500084,13099.038923135044,13099.038923135044,49809.28477813588,86992.51900266955,86857.93520401312,13099.038923135044,99956.97412714816,99956.97412714816,99956.97412714816,127327.11130799004,123704.71919200615,3622.392115983895,0.0,98430.66215761518,48150.108572007215,55867.281761786624,27370.13718084187,83237.41894262849,20716.591712135247,1564.4956016143606,0.0,0.8754815698826744,2.653163763532014,0.0014947306463915918,1.0,1.0,-6.647432916596699,324586.8434641786,1548531.4464931365,4.77077699750955,1548531.4464931365,4.77077699750955,0.7569049279970774,0.09042246981783009,3.406145819939387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406145819939387,1.2838968676470504,1.2842504311406426,2.652974631974687,5621.3348969249955,14273.11604184258,6458.25440623107,0.00047324888859096487,28897.95897210495,2946.77172858264,19304.154606609532,1968.4759430192303,0.6680110046956511,0.6680110046956511,30746.670171176414,30484.863174865135,1.010746622293275,0.8,4361.571979910893,4324.433322199387,1.010746622293275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1621.2660923412243,2034.6934298245008,8.079512046180582,3.84952554733523,-1.5881480040828082,5.4376735514180385,2.3969569802254442,3.5,0.684844851492984,0.6,0.00027536875942372633,1.000645609317258,0.00027519109348974295,197.61538766336704,0.0,3.532443287017129e-05,100.10944275406544,0.029660835498251232,9.217654478404504e-05,0.0001831922146396813,0.0006239793961403894,0.09042246982607868,0.09042246982607868,0.09042246982607868,0.09053095468816849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495371.87538197526,593.1495985044722,0.0,0.09042246982607868,0.09042246981783009,0.09042246981783009,0.3640708271536572,0.3640708271536572,0.5,8.20470594390134,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,0.000866815343044891,0.6040845362478535,-3.041122909053229e-11,27370.13718084187,20716.591712135247,0.7569049279970774,0.5984001595780739,0.4410305643944033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419826708309618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35453.86265813767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4492968475501,261.4492968475501,-11.700703152449876,246.43813259742154,276.46046109767735,102854.0397764731,102990.61313811906,-136.5733616459786,0.0,nan,276.46046109767735,3.3104610976773756,270.4559953976329,-2.6940046023671016,264.45152969757544,-8.69847030242454,258.44706399752107,-14.702936002478907,252.4425982974725,-20.707401702527477,246.43813259742154,-26.711867402578434,1.0,1.0,25732.562594343566,25732.562594343566,275.94117817135776,2.7911781713577852,275.94117817135776,275.94117817135776,86974.81026815024,86857.93520401312,116.87506413711526,0.0,8648.866644398773,8648.866644398773,0.9200666139777843,3423.176549039084,275.94117817135776,2.7911781713577852,1.0,0.002,0.18958373331658132,0.004530574609188355,0.0002923950671862446,0.0017076049331498778,0.1461975335931223,0.1461975335931223,0.0,3.361226227904801e-13,1.0,1.0012146439647716,0.6040845362782647,0.09042246981783009,0.0,0.00010967326580475843,141.14296832636904,0.0,1599254.9186113414,265.89934936249847,0.0008668153734561201,1.0,1286940.5072484422,2583.9562898924983,,,,,,,,,,,,,,,,,,,4.0,14273.11604184258,1564.4956016143606,0.3640708271536572,6.175450102142607,2.3969569802254442
968.0,-28.414733927505953,3.868839476811813,34.925544825081275,30.411559191439324,5.00275864552389,-25.07298467020243,-38.61760504133997,1.6610093887722734,-7.245900143410779,-7.247203665594613,39.86303526398977,36702.96021706186,13132.32845262678,13132.32845262678,49835.28866968864,86991.70004813855,86859.09428198476,13132.32845262678,99991.42273461154,99991.42273461154,99991.42273461154,127367.38429965155,123743.18308112872,3624.2012185228286,0.0,98432.79301658524,48145.76272126059,55874.478105916285,27375.961565040005,83250.43967095629,20721.098346793933,1564.6668142422698,0.0,0.875496051501734,2.6535872181267264,0.0014947306463915918,1.0,1.0,-6.505264094193251,324642.4693921447,1548636.177221956,4.770282151074063,1548636.177221956,4.770282151074063,0.7569085125125048,0.09042346736768048,3.405958035989262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405958035989262,1.2838824137107159,1.284235745109895,2.652858236561757,5621.088269012063,14273.043447982904,6458.32651725408,0.00047329802232956044,28900.17785788585,2946.9979919631937,19304.37015128298,1968.4979224590436,0.6679671746731306,0.6679671746731306,30745.31408994796,30484.863174865135,1.0106908989028673,0.8,4361.379612872265,4324.433322199387,1.0106908989028673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1622.872630641997,2034.6934298245008,8.0920265735406,3.868839476811813,-1.573661821942225,5.442501298754038,2.40091692549384,3.5,0.6859762644268114,0.6,0.00027519109348974295,1.0006422916097375,0.00027501445401337363,197.6204901261621,0.0,3.510952241869995e-05,99.50038653459566,0.029695945020669932,9.212431611019206e-05,0.00018306677737955088,0.0006235177615385386,0.09042346738167942,0.09042346738167942,0.09042346738167942,0.09055681061731818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495364.34224722994,593.1521831171923,0.0,0.09042346738167942,0.09042346736768048,0.09042346736768048,0.3640667473018202,0.3640667473018202,0.5,8.208706228798707,0.048909011940963865,0.048909011940963865,-4.490630090003833e-12,0.0013035221838322286,0.7419395714013604,-4.490630090003833e-12,27375.961565040005,20721.098346793933,0.7569085125125048,0.5986189246166199,0.4408740706010527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420198403918558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35453.25360191819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44833603145065,261.44833603145065,-11.701663968549326,246.4323158890068,276.4643561738929,102879.74587848062,103018.0605869654,-138.31470848477198,0.0,nan,276.4643561738929,3.314356173892918,270.4579481169226,-2.692051883077397,264.451540059938,-8.69845994006198,258.4451320029589,-14.704867997041049,252.43872394598478,-20.7112760540152,246.4323158890068,-26.71768411099319,1.0,1.0,25732.562594343566,25732.562594343566,275.9456259736202,2.795625973620247,275.9456259736202,275.9456259736202,86974.0323845896,86859.09428198476,114.93810260485043,0.0,8648.866644398773,8648.866644398773,0.9200777478707597,3422.9878261692083,275.9456259736202,2.795625973620247,1.0,0.002,0.18944911364600905,0.004531851391750227,0.00029219002366569024,0.0017078099701554768,0.14609501183284512,0.14609501183284512,0.0,-6.178833052844501e-12,1.0,1.0014913940900863,0.741939571405851,0.09042346736768048,0.0,0.0001346196586919636,173.24551773957876,0.0,1599261.1526956796,265.9040998565892,0.0013035221883228587,1.0,1286925.8429483823,2582.3334209292298,,,,,,,,,,,,,,,,,,,4.0,14273.043447982904,1564.6668142422698,0.3640667473018202,6.175450102142607,2.40091692549384
969.0,-28.42095004079734,3.887879364692718,34.92604354087047,30.416889872308843,5.006903195043413,-25.078164717216723,-38.6226503184065,1.6641178714611158,-7.2411654462060255,-7.242963654274323,39.86547976020936,36695.72499624619,13165.213454027857,13165.213454027857,49860.93845027404,86990.9474390911,86860.25927040457,13165.213454027857,100025.47272443242,100025.47272443242,100025.47272443242,127407.198745498,123780.84385314085,3626.354892357154,0.0,98434.95430913352,48141.43113769479,55881.6924127097,27381.726021065588,83263.41843377528,20725.560086660433,1564.8361923673187,0.0,0.875510089329273,2.6540026396286853,0.0014947306463915918,1.0,1.0,-6.370256758579444,324697.15129296156,1548741.2771892082,4.769802479085625,1548741.2771892082,4.769802479085625,0.7569121125058236,0.09042534794559412,3.405770688054776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405770688054776,1.2838682559074495,1.2842213566167013,2.652741566265728,5620.84105865483,14272.971297637732,6458.399038932147,0.00047334731526701404,28902.402224077858,2947.2248141901528,19304.58692343187,1968.5200270665184,0.6679232671999046,0.6679232671999046,30743.961142503853,30484.863174865135,1.0106353048966252,0.8,4361.18769037693,4324.433322199387,1.0106353048966252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1624.457425449114,2034.6934298245008,8.104375804363153,3.887879364692718,-1.5593820041683735,5.447261368861092,2.404825836798168,3.5,0.6870930962280479,0.6,0.00027501445401337363,1.0006388785783225,0.0002748388653498112,197.62556545226994,0.0,3.490757989573459e-05,98.92808142451183,0.02973085260056567,9.20723474733019e-05,0.00018294210654007173,0.0006230588640651702,0.09042534794283531,0.09042534794283531,0.09042534794283531,0.09058224423364135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495353.4324381961,593.1558725596672,0.0,0.09042534794283531,0.09042534794559412,0.09042534794559412,0.36406568850073157,0.36406568850073157,0.5,8.213413116315072,0.2118596176089227,0.2118596176089227,4.530420483206399e-11,0.001798208068294116,0.8727068956948756,4.530420483206399e-11,27381.726021065588,20725.560086660433,0.7569121125058236,0.5988336701540982,0.44071845339178145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420568189211007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35452.681296808114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44736158520885,261.44736158520885,-11.702638414791124,246.42652074936794,276.46820242104644,102905.01823501989,103045.29507681946,-140.27684179954386,0.0,nan,276.46820242104644,3.3182024210464647,270.459866086721,-2.6901339132789985,264.4515297523733,-8.698470247626688,258.44319341803936,-14.70680658196062,252.43485708370525,-20.715142916294724,246.42652074936794,-26.72347925063204,1.0,1.0,25732.562594343566,25732.562594343566,275.9500006833314,2.8000006833314046,275.9500006833314,275.9500006833314,86973.30886032255,86860.25927040457,113.04958991798048,0.0,8648.866644398773,8648.866644398773,0.9200888555897556,3422.7995414950497,275.9500006833314,2.8000006833314046,1.0,0.002,0.18929085595994985,0.00453321282571202,0.00029194847489843215,0.0017080515245347623,0.14597423744921606,0.14597423744921606,0.0,-5.668057169450069e-13,1.0,1.0017537686858953,0.8727068956495714,0.09042534794559412,0.0,0.00015825768521333927,203.6636238434267,0.0,1599267.4495636642,265.90883455379395,0.0017982080229899111,1.0,1286911.4290966531,2580.803095414616,,,,,,,,,,,,,,,,,,,4.0,14272.971297637732,1564.8361923673187,0.36406568850073157,6.175450102142607,2.404825836798168
970.0,-28.427131759307727,3.9066486225558,34.92659266032165,30.422088119108253,5.010986352122886,-25.083319948165933,-38.62766894800586,1.6671745409929626,-7.23644996273066,-7.238789159545013,39.86793167107336,36688.59082188471,13197.689055528237,13197.689055528237,49886.27987741295,86990.1088494631,86861.45708702783,13197.689055528237,100059.14614255607,100059.14614255607,100059.14614255607,127446.57519840129,123817.74007251441,3628.8351258868743,0.0,98437.01721131714,48137.187973077285,55888.69915359984,27387.429055845223,83276.12820944506,20729.97624244071,1565.0035083914427,0.0,0.8755237333723035,2.654410997082355,0.0014947306463915918,1.0,1.0,-6.24203735082159,324750.99532625254,1548846.7013590375,4.769336271942845,1548846.7013590375,4.769336271942845,0.7569157440872081,0.09042806441247689,3.405589514352467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405589514352467,1.283854338310254,1.2842072097497628,2.6526292062343586,5620.602981231192,14272.899610370543,6458.467950660097,0.0004733946134217435,28904.545540930758,2947.443371684598,19304.792905198286,1968.5410313611976,0.6678808659302883,0.6678808659302883,30742.65276859267,30484.863174865135,1.010581543044568,0.8,4361.002090864576,4324.433322199387,1.010581543044568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1626.020744150635,2034.6934298245008,8.116556386506716,3.9066486225558,-1.5453025033083847,5.451951125864184,2.4086842687702603,3.5,0.6881955053629315,0.6,0.0002748388653498112,1.0006353744871388,0.00027466435062889504,197.63061291897006,0.0,3.470080892353537e-05,98.34209248929925,0.029765553409489203,9.202068019360109e-05,0.0001828181851562101,0.0006226036944009369,0.09042806442452335,0.09042806442452335,0.09042806442452335,0.09060728041977867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495339.3199253813,593.1606098492174,0.0,0.09042806442452335,0.09042806441247689,0.09042806441247689,0.3640675009376191,0.3640675009376191,0.5,8.218789598109197,0.3670739803404217,0.3670739803404217,-1.6484591469634324e-12,0.002339196814375555,0.9967518087234453,-1.6484591469634324e-12,27387.429055845223,20729.97624244071,0.7569157440872081,0.5990465809354825,0.44056552112521896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420936009330958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35452.0953078729,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4463735326996,261.4463735326996,-11.703626467300353,246.4207486397127,276.4719984256839,102930.18047877772,103072.41601694307,-142.23553816532802,0.0,nan,276.4719984256839,3.321998425683944,270.46174846849766,-2.688251531502317,264.451498511293,-8.698501488706995,258.44124855410195,-14.70875144589803,252.43099859690867,-20.719001403091312,246.4207486397127,-26.729251360287265,1.0,1.0,25732.562594343566,25732.562594343566,275.9543136721169,2.804313672116905,275.9543136721169,275.9543136721169,86972.48532336134,86861.45708702783,111.02823633351363,0.0,8648.866644398773,8648.866644398773,0.920099596936973,3422.6174619242292,275.9543136721169,2.804313672116905,1.0,0.002,0.18911019748856958,0.00453465523205475,0.00029167233320368544,0.0017083276677856284,0.1458361666018427,0.1458361666018427,0.0,9.89313665711311e-13,1.0,1.0020025250950213,0.9967518087250937,0.09042806441247689,0.0,0.00018065847233250844,232.48888899971317,0.0,1599273.7887448054,265.9135500372693,0.002339196816024014,1.0,1286897.237633057,2579.359846092123,,,,,,,,,,,,,,,,,,,4.0,14272.899610370543,1565.0035083914427,0.3640675009376191,6.175450102142607,2.4086842687702603
