time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
971.0,-28.43328286211955,3.925150465676601,34.92718878394823,30.42721120817589,5.014998195890276,-25.088454756313915,-38.63266903264446,1.6701700901005414,-7.231781344651949,-7.2346960499475,39.870386310756054,36681.52461933161,13229.778825120264,13229.778825120264,49911.30344445188,86989.30102830417,86862.61391544527,13229.778825120264,100092.39274056553,100092.39274056553,100092.39274056553,127485.46525751022,123853.840871754,3631.6243857562235,0.0,98439.08144916859,48132.98439784408,55895.66339036057,27393.0725169447,83288.73590730526,20734.34683867037,1565.1692760862045,0.0,0.8755369139502202,2.6548108605482916,0.0014947306463915918,1.0,1.0,-6.1206002993531,324803.7964454432,1548952.248293854,4.768885909724979,1548952.248293854,4.768885909724979,0.7569193571055091,0.09043157795623119,3.4054100691961136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4054100691961136,1.2838407043350306,1.2841933479664314,2.6525176041680005,5620.36650984446,14272.82840494169,6458.536382690506,0.00047344158851768495,28906.6748053653,2947.6604962311594,19304.99745311665,1968.5618894440663,0.6678387460024803,0.6678387460024803,30741.356863921137,30484.863174865135,1.010528294124745,0.8,4360.818260177463,4324.433322199387,1.010528294124745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1627.5628600518546,2034.6934298245008,8.128582403692082,3.925150465676601,-1.5314291616776083,5.456579627354209,2.4124927938334446,3.5,0.6892836553809841,0.6,0.00027466435062889504,1.0006322584532445,0.00027449080149930926,197.63563560846225,0.0,3.448945125804102e-05,97.74310486528825,0.029800042860747243,9.196923048009134e-05,0.0001826951201488037,0.0006221518017477299,0.09043157795849016,0.09043157795849016,0.09043157795849016,0.09063189271553965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495322.1592336663,593.1663441775149,0.0,0.09043157795849016,0.09043157795623119,0.09043157795623119,0.36407204295620615,0.36407204295620615,0.5,8.224799040715274,0.5147633244523604,0.5147633244523604,-8.29913915367797e-11,0.0029147052955522668,1.1140957505944016,-8.29913915367797e-11,27393.0725169447,20734.34683867037,0.7569193571055091,0.5992563448195418,0.4404139913968159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421301811876475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35451.49632024889,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4453706480088,261.4453706480088,-11.704629351991173,246.41500001263574,276.4757412833799,102954.98945407149,103099.36016598546,-144.37071191400798,0.0,nan,276.4757412833799,3.325741283379898,270.46359302923827,-2.686406970761709,264.4514447750796,-8.69855522492037,258.4392965209329,-14.710703479067092,252.4271482667865,-20.722851733213474,246.41500001263574,-26.734999987364233,1.0,1.0,25732.562594343566,25732.562594343566,275.9585405366288,2.8085405366288114,275.9585405366288,275.9585405366288,86971.73041160165,86862.61391544527,109.11649615637725,0.0,8648.866644398773,8648.866644398773,0.920110235506086,3422.437119542094,275.9585405366288,2.8085405366288114,1.0,0.002,0.18890836701912048,0.0045361709458253,0.0002913634835620393,0.0017086365163683254,0.14568174178101964,0.14568174178101964,0.0,-6.963526977266099e-14,1.0,1.0022377283527497,1.114095750677393,0.09043157795623119,0.0,0.0002018304693688108,259.7322650073097,0.0,1599280.1209522728,265.918218655348,0.0029147053785436583,1.0,1286883.3225210076,2578.002155072072,,,,,,,,,,,,,,,,,,,4.0,14272.82840494169,1565.1692760862045,0.36407204295620615,6.175450102142607,2.4124927938334446
972.0,-28.439401284128795,3.9433881961764725,34.92782874785917,30.432241886761062,5.018930173759485,-25.093568138340334,-38.637650572322286,1.6730970280048738,-7.227155453912303,-7.230671537045228,39.872843674676275,36674.541842778235,13261.472339349924,13261.472339349924,49936.01418212816,86988.51363270658,86863.77914227571,13261.472339349924,100125.25148162564,100125.25148162564,100125.25148162564,127523.90502003956,123889.19909438607,3634.7059256534917,0.0,98441.1356197412,48128.8332098318,55902.55823323266,27398.653538413913,83301.21177164657,20738.670564936267,1565.33308276932,0.0,0.8755497021205378,2.655203611097969,0.0014947306463915918,1.0,1.0,-6.005506015391973,324855.7192530739,1549057.9178129672,4.768448963664996,1549057.9178129672,4.768448963664996,0.7569229829436652,0.09043584344914116,3.405233115513511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405233115513511,1.2838273891799026,1.284179806335189,2.652407281705326,5620.132749784385,14272.75760679005,6458.603846131853,0.000473487989711706,28908.780186373882,2947.8751853460544,19305.199105857493,1968.582452300989,0.6677970838408801,0.6677970838408801,30740.07893862888,30484.863174865135,1.0104757845298986,0.8,4360.636979957001,4324.433322199387,1.0104757845298986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1629.0840235291846,2034.6934298245008,8.140447114950389,3.9433881961764725,-1.5177537883945078,5.461141984570981,2.4162519308791457,3.5,0.6903576945368988,0.6,0.00027449080149930926,1.0006289296090143,0.0002743182746141107,197.640631831115,0.0,3.429949253498168e-05,97.20476184413808,0.029834342353282226,9.191799802436357e-05,0.0001825728034749457,0.0006217029563850253,0.09043584346933813,0.09043584346933813,0.09043584346933813,0.09065611154499655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495302.1165897305,593.1730211365127,0.0,0.09043584346933813,0.09043584344914116,0.09043584344914116,0.36407917405082774,0.36407917405082774,0.5,8.231407087319262,0.6551714697792477,0.6551714697792477,1.9326762412674725e-12,0.0035160831329221764,1.2251655216532527,1.9326762412674725e-12,27398.653538413913,20738.670564936267,0.7569229829436652,0.5994632385302826,0.44026420579947956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421665820198688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.957977227736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4443513383372,261.4443513383372,-11.705648661662792,246.40927551738676,276.479427159286,102979.40923700176,103126.14441384187,-146.73517684009266,0.0,nan,276.479427159286,3.3294271592860127,270.4653968309125,-2.684603169087495,264.4513665025249,-8.6986334974751,258.4373361741452,-14.712663825854804,252.42330584576783,-20.72669415423215,246.40927551738676,-26.740724482613217,1.0,1.0,25732.562594343566,25732.562594343566,275.96269977548747,2.812699775487488,275.96269977548747,275.96269977548747,86970.9467611801,86863.77914227571,107.1676189043792,0.0,8648.866644398773,8648.866644398773,0.9201207260765528,3422.2592810910787,275.96269977548747,2.812699775487488,1.0,0.002,0.18868651227474073,0.004537757466261405,0.0002910237031331122,0.001708976298946387,0.14551185156655608,0.14551185156655608,0.0,2.0794993331463285e-12,1.0,1.0024602541068692,1.22516552165132,0.09043584344914116,0.0,0.000221854746781147,285.4981381893799,0.0,1599286.4389075032,265.9228445460877,0.0035160831309895,1.0,1286869.6403012518,2576.7241068411286,,,,,,,,,,,,,,,,,,,4.0,14272.75760679005,1565.33308276932,0.36407917405082774,6.175450102142607,2.4162519308791457
973.0,-28.445487688235968,3.9613650753544207,34.92850946924409,30.437200550828152,5.022801695311855,-25.098658749881693,-38.642605709005124,1.6759727569629732,-7.222581370532112,-7.226715688240164,39.87529977162257,36667.60805073787,13292.774498249726,13292.774498249726,49960.382548987596,86987.73934497114,86864.91720258504,13292.774498249726,100157.69170083477,100157.69170083477,100157.69170083477,127561.85548229839,123923.79205901876,3638.0634232796297,0.0,98443.17785707115,48124.70616378818,55909.41299253663,27404.163781463612,83313.57677400025,20742.94125346237,1565.4945685893683,0.0,0.8755621130951146,2.6555893555661156,0.0014947306463915918,1.0,1.0,-5.896640343538991,324906.7625421666,1549163.5382947247,4.768024913281617,1549163.5382947247,4.768024913281617,0.7569266268760609,0.09044081840612883,3.4050582271507484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050582271507484,1.2838143114153973,1.2841665034767553,2.6522980752541176,5619.90135441869,14272.687258307062,6458.670502792791,0.0004735338972941643,28910.864745900537,2948.087751260679,19305.3983470777,1968.6027692512428,0.6677558252495764,0.6677558252495764,30738.815915627325,30484.863174865135,1.0104238878022525,0.8,4360.457813702479,4324.433322199387,1.0104238878022525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1630.5844965256608,2034.6934298245008,8.152153124583897,3.9613650753544207,-1.5042744812780953,5.4656395566325155,2.419962230356068,3.5,0.6914177801017337,0.6,0.0002743182746141107,1.000625668444098,0.00027414674964380657,197.64560212481692,0.0,3.409832259849652e-05,96.63464624413913,0.029868440675880722,9.186706327283884e-05,0.00018245121134127188,0.0006212569982312178,0.09044081841669167,0.09044081841669167,0.09044081841669167,0.09067992111467403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495279.3350708719,593.1805936887049,0.0,0.09044081841669167,0.09044081840612883,0.09044081840612883,0.36408876249521815,0.36408876249521815,0.5,8.238580170573352,0.7885212175864353,0.7885212175864353,-5.3717030823463574e-11,0.0041343177080648275,1.3300753447011857,-5.3717030823463574e-11,27404.163781463612,20742.94125346237,0.7569266268760609,0.5996667588106575,0.4401156386575972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422027911822424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.387861627736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4433160047369,261.4433160047369,-11.706683995263063,246.40357574712377,276.4830562623485,103003.6323819374,103152.67429049041,-149.04190855298407,0.0,nan,276.4830562623485,3.3330562623485207,270.467160159309,-2.682839840690974,264.4512640562576,-8.69873594374235,258.43536795321285,-14.71463204678713,252.41947185016966,-20.73052814983032,246.40357574712377,-26.74642425287621,1.0,1.0,25732.562594343566,25732.562594343566,275.9667872091991,2.8167872091991057,275.9667872091991,275.9667872091991,86970.20327740457,86864.91720258504,105.28607481952349,0.0,8648.866644398773,8648.866644398773,0.920131093923629,3422.083518286502,275.9667872091991,2.8167872091991057,1.0,0.002,0.18844575677262343,0.004539410191010808,0.00029065472414242885,0.0017093452769848297,0.1453273620712144,0.1453273620712144,0.0,1.1272584428401178e-12,1.0,1.0026703493054925,1.3300753447549027,0.09044081840612883,0.0,0.00024075550335858034,309.8177100672207,0.0,1599292.7191868348,265.92741862946787,0.004134317761781858,1.0,1286856.1912197676,2575.5234760602984,,,,,,,,,,,,,,,,,,,4.0,14272.687258307062,1565.4945685893683,0.36408876249521815,6.175450102142607,2.419962230356068
974.0,-28.45154269622232,3.979084282614097,34.92922809486792,30.442017805203818,5.0266022265145756,-25.103728203947636,-38.647542300727196,1.6787877342522763,-7.218070114709803,-7.2228327829876715,39.87775505784534,36660.793723381954,13323.69512849363,13323.69512849363,49984.48885187558,86986.88412794411,86866.04640009986,13323.69512849363,100189.7415285935,100189.7415285935,100189.7415285935,127599.35775980254,123957.67595939185,3641.681800410692,0.0,98445.12491548409,48120.68452192217,55916.04488173546,27409.61623120905,83325.66111294451,20747.167765755923,1565.6544964948657,0.0,0.8755741215102681,2.6559677524102185,0.0014947306463915918,1.0,1.0,-5.793677466875806,324956.8707587321,1549269.129353059,4.767614624475294,1549269.129353059,4.767614624475294,0.7569302536287557,0.09044646973453208,3.404889615898324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404889615898324,1.2838015156453968,1.2841534839809778,2.6521931734802533,5619.679080147739,14272.617347301977,6458.733548194511,0.0004735778119628897,28912.868263281704,2948.292053176335,19305.58679400244,1968.6219854896872,0.6677160708583117,0.6677160708583117,30737.598212887693,30484.863174865135,1.0103738537570655,0.8,4360.285076358257,4324.433322199387,1.0103738537570655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1632.0645370362943,2034.6934298245008,8.163706046017305,3.979084282614097,-1.4909914377340874,5.470075720348184,2.42362423590171,3.5,0.6924640674004886,0.6,0.00027414674964380657,1.0006224707452192,0.0002739762074697705,197.6505469939869,0.0,3.3901156035202004e-05,96.07587620376248,0.029902341831915924,9.181634508396167e-05,0.0001823304045598449,0.0006208149011483564,0.09044646974280604,0.09044646974280604,0.09044646974280604,0.09070335115567542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495253.97018019756,593.1890109506783,0.0,0.09044646974280604,0.09044646973453208,0.09044646973453208,0.3641006794012876,0.3641006794012876,0.5,8.246286614873524,0.9150584398147998,0.9150584398147998,-2.347633198951371e-11,0.004762668277862758,1.42915531611186,-2.347633198951371e-11,27409.61623120905,20747.167765755923,0.7569302536287557,0.5998690941572449,0.43997003124511375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422388125706913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35449.829091587366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4422639611751,261.4422639611751,-11.707736038824862,246.39790098399507,276.486626938354,103027.67775300391,103179.1251515975,-151.44739859360251,0.0,nan,276.486626938354,3.3366269383540157,270.4688817474864,-2.6811182525135564,264.4511365566091,-8.698863443390906,258.4333913657384,-14.716608634261604,252.41564617486785,-20.734353825132132,246.39790098399507,-26.752099016004905,1.0,1.0,25732.562594343566,25732.562594343566,275.9708006746234,2.820800674623399,275.9708006746234,275.9708006746234,86969.37226014052,86866.04640009986,103.32586004065524,0.0,8648.866644398773,8648.866644398773,0.9201410893810326,3421.9140639778157,275.9708006746234,2.820800674623399,1.0,0.002,0.18818716139814695,0.0045411240869562015,0.00029025817979123046,0.0017097418211027304,0.14512908989561524,0.14512908989561524,0.0,8.939606867264249e-13,1.0,1.002868691084786,1.4291553161353363,0.09044646973453208,0.0,0.000258595375472909,332.77164613263056,0.0,1599298.9392713006,265.9319298852902,0.00476266830133909,1.0,1286842.9898410633,2574.3954879952244,,,,,,,,,,,,,,,,,,,4.0,14272.617347301977,1565.6544964948657,0.3641006794012876,6.175450102142607,2.42362423590171
975.0,-28.457570381388123,3.9965487312510053,34.92998158313697,30.446782742533856,5.0303277801392525,-25.108780565216975,-38.65246087135745,1.6815379640054893,-7.21365560192794,-7.219045944199717,39.88019838818947,36654.0178748201,13354.266161569029,13354.266161569029,50008.28403638913,86986.10535883628,86866.98355348558,13354.266161569029,100221.24971505461,100221.24971505461,100221.24971505461,127636.23916529311,123990.69444101852,3645.5447242745827,0.0,98447.11296274232,48116.66702493059,55922.7177086797,27414.989450238492,83337.7071589182,20751.33294185824,1565.8124293488668,0.0,0.8755856425256853,2.6563366362512126,0.0014947306463915918,1.0,1.0,-5.697057846774555,325005.7451097251,1549374.2116421917,4.767220995183048,1549374.2116421917,4.767220995183048,0.7569338291931283,0.09045275783881242,3.4047209653062493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047209653062493,1.2837890205576303,1.2841407665159765,2.6520876178138404,5619.455420356943,14272.547862385709,6458.797332587492,0.0004736220633613055,28914.884352024175,2948.497637014085,19305.77744982151,1968.6414269726677,0.6676761080827224,0.6676761080827224,30736.380213974422,30484.863174865135,1.0103238080381507,0.8,4360.112297000293,4324.433322199387,1.0103238080381507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1633.524394112485,2034.6934298245008,8.17512503008844,3.9965487312510053,-1.4779141945624286,5.474462925813434,2.4272384718839697,3.5,0.6934967062525628,0.6,0.0002739762074697705,1.00061969148761,0.0002738065318927046,197.65546976203981,0.0,3.3707753983768474e-05,95.52777478999985,0.029936049585899693,9.176583777589549e-05,0.00018221036969387505,0.0006203754657929388,0.09045275785889853,0.09045275785889853,0.09045275785889853,0.09072629343061338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495226.13111643516,593.1982366064261,0.0,0.09045275785889853,0.09045275783881242,0.09045275783881242,0.364114803146249,0.364114803146249,0.5,8.254492684799171,1.0349037647749242,1.0349037647749242,6.639311322942376e-11,0.005390342271766713,1.521988097425151,6.639311322942376e-11,27414.989450238492,20751.33294185824,0.7569338291931283,0.6000679133279659,0.4398251298769701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422746498386452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35449.2809901736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44119391357646,261.44119391357646,-11.708806086423522,246.39225071902695,276.49013710812943,103051.31074047177,103205.34991838671,-154.03917791495033,0.0,nan,276.49013710812943,3.340137108129454,270.4705598303147,-2.6794401696852788,264.45098255248894,-8.69901744751104,258.43140527465295,-14.718594725347032,252.41182799684591,-20.738172003154062,246.39225071902695,-26.75774928097303,1.0,1.0,25732.562594343566,25732.562594343566,275.9746958690404,2.824695869040397,275.9746958690404,275.9746958690404,86968.74780199525,86866.98355348558,101.76424850967305,0.0,8648.866644398773,8648.866644398773,0.9201510869093472,3421.7445701327806,275.9746958690404,2.824695869040397,1.0,0.002,0.18791185917808773,0.0045428906317753134,0.00028983580345917376,0.0017101641979133996,0.14491790172958688,0.14491790172958688,0.0,1.372573062152771e-12,1.0,1.0030544592324513,1.5219880973587578,0.09045275783881242,0.0,0.0002753022188074809,354.267185832416,0.0,1599305.0438587754,265.93634439807204,0.005390342205373599,1.0,1286830.114798876,2573.344076304612,,,,,,,,,,,,,,,,,,,4.0,14272.547862385709,1565.8124293488668,0.364114803146249,6.175450102142607,2.4272384718839697
976.0,-28.46358062572949,4.0137614005638165,34.9307671242426,30.451312148384773,5.033908601187624,-25.1138317030897,-38.65737895304335,1.6841596826204843,-7.209332349344436,-7.215344847523158,39.88263036656265,36647.40190222086,13384.4795964229,13384.4795964229,50031.88149864376,86985.24336278385,86867.77918209393,13384.4795964229,100252.25877851683,100252.25877851683,100252.25877851683,127672.54309881316,124022.90606888519,3649.637029927971,0.0,98448.99198511762,48112.78632679163,55929.11739813999,27420.284320296334,83349.40171843633,20755.43800309283,1565.9681910005515,0.0,0.8755967311517338,2.6566970942743175,0.0014947306463915918,1.0,1.0,-5.606366117224354,325053.51842598163,1549478.811055905,4.766842145130445,1549478.811055905,4.766842145130445,0.756937373830576,0.09045964588266288,3.4045612332115938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045612332115938,1.2837771242199072,1.2841286490818056,2.651987770291818,5619.243855439152,14272.478723003014,6458.85623759501,0.00047366365588631426,28916.79286738768,2948.6922514199737,19305.953520830903,1968.659381218959,0.6676381301815849,0.6676381301815849,30735.226613552557,30484.863174865135,1.0102764088122573,0.8,4359.9486528967855,4324.433322199387,1.0102764088122573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1634.9642854296164,2034.6934298245008,8.18640487483547,4.0137614005638165,-1.4650359614618056,5.478797362025622,2.430805387693794,3.5,0.6945158250553697,0.6,0.0002738065318927046,1.0006179281572687,0.00027363744361141406,197.66037849720323,0.0,3.353730589210952e-05,95.04472489823839,0.029969586891791803,9.171536115922058e-05,0.00018209117073348402,0.0006199405407893333,0.09045964265596636,0.09045964265596636,0.09045964265596636,0.0907487803693755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495195.9734218881,593.2082197646886,0.0,0.09045964265596636,0.09045964588266288,0.09045964588266288,0.3641310035467592,0.3641310035467592,0.5,8.263166845551137,1.1482222616543254,1.1482222616543254,-4.774847184307873e-12,0.006012498178733949,1.6089787302988157,-4.774847184307873e-12,27420.284320296334,20755.43800309283,0.756937373830576,0.600266834159855,0.4396840426763939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423103270700148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35448.79794028184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44009756342126,261.44009756342126,-11.709902436578716,246.38662219477968,276.49357293206316,103074.1142613832,103231.93983509699,-157.8255737137678,0.0,nan,276.49357293206316,3.343572932063182,270.47218278460906,-2.6778172153909168,264.45079263715127,-8.69920736284871,258.42940248969006,-14.720597510309915,252.40801234223457,-20.741987657765407,246.38662219477968,-26.7633778052203,1.0,1.0,25732.562594343566,25732.562594343566,275.978488957956,2.82848895795604,275.978488957956,275.978488957956,86967.88078819202,86867.77918209393,100.101606098091,0.0,8648.866644398773,8648.866644398773,0.9201605555123779,3421.5840393776516,275.978488957956,2.82848895795604,1.0,0.002,0.18762090709189777,0.004544707241809599,0.0002893892312105883,0.0017106107686910977,0.14469461560529415,0.14469461560529415,0.0,-9.831415195837856e-14,1.0,1.0032284784487226,1.6089787303035905,0.09045964588266288,0.0,0.0002909515145600892,374.4015096102479,0.0,1599311.0326214372,265.94066765065554,0.0060124981835087965,1.0,1286817.5310114224,2572.363892147823,,,,,,,,,,,,,,,,,,,4.0,14272.478723003014,1565.9681910005515,0.3641310035467592,6.175450102142607,2.430805387693794
977.0,-28.46954268029788,4.030726058274276,34.93158245499552,30.45586250899362,5.037491734950361,-25.118839238777863,-38.66225648727266,1.6867882934192493,-7.205013279237448,-7.211645937568576,39.88506114538048,36640.81122969618,13414.241074339518,13414.241074339518,50055.05230403569,86984.41866041422,86868.7597355561,13414.241074339518,100283.00080989562,100283.00080989562,100283.00080989562,127708.48432622876,124054.53908675558,3653.945239473177,0.0,98450.88886592802,48108.903112967186,55935.53972551203,27425.48351633315,83361.02324184519,20759.476231749144,1566.1189590871948,0.0,0.8756078111154726,2.657057398378794,0.0014947306463915918,1.0,1.0,-5.520178373770818,325101.2690358069,1549583.3642126264,4.766463597045984,1549583.3642126264,4.766463597045984,0.7569411208150956,0.0904670660474354,3.4044004718973957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044004718973957,1.2837651947041708,1.2841164992185685,2.651887187735995,5619.030733072938,14272.40973209533,6458.91583848329,0.00047370560218610533,28918.71555024717,2948.888310508397,19306.131671874464,1968.6775475697068,0.6675999021578071,0.6675999021578071,30734.06556907937,30484.863174865135,1.0102287041736684,0.8,4359.783952816631,4324.433322199387,1.0102287041736684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.3844376286888,2034.6934298245008,8.197487562139317,4.030726058274276,-1.4523138185411133,5.483039876815389,2.434325457488577,3.5,0.6955215592824506,0.6,0.00027363744361141406,1.0006130019962123,0.0002734698060743867,197.66524808253533,0.0,3.342205367932968e-05,94.71810012722031,0.030003008945471133,9.166532604138723e-05,0.00018197211757002682,0.0006195059629275677,0.09046706605011191,0.09046706605011191,0.09046706605011191,0.09077097471886879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495163.6673012948,593.2189052130127,0.0,0.09046706605011191,0.0904670660474354,0.0904670660474354,0.36414915892162947,0.36414915892162947,0.5,8.272284105803028,1.2553863955821498,1.2553863955821498,3.524291969370097e-12,0.0066326583311138165,1.6914675637977439,3.524291969370097e-12,27425.48351633315,20759.476231749144,0.7569411208150956,0.600461107090985,0.4395436836637028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442345902736812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35448.47131551082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.438984284131,261.438984284131,-11.711015715868996,246.38101980308556,276.4969487651759,103097.41722711235,103257.67984214032,-160.2626150279536,0.0,nan,276.4969487651759,3.3469487651759096,270.47376297276145,-2.6762370272385283,264.4505771803401,-8.699422819659901,258.4273913879203,-14.722608612079682,252.4042055955027,-20.745794404497275,246.38101980308556,-26.768980196914413,1.0,1.0,25732.562594343566,25732.562594343566,275.982301241547,2.832301241547043,275.982301241547,275.982301241547,86966.99851376463,86868.7597355561,98.23877820852795,0.0,8648.866644398773,8648.866644398773,0.9201700848888,3421.4224742568827,275.982301241547,2.832301241547043,1.0,0.002,0.18731512095681585,0.004546584699703512,0.0002889197704989865,0.001711080229558843,0.14445988524949324,0.14445988524949324,0.0,5.782960915690083e-14,1.0,1.0033934422588664,1.6914675637942196,0.0904670660474354,0.0,0.0003057861351188999,393.4871136570952,0.0,1599317.0134909742,265.94498672076253,0.0066326583275895246,1.0,1286804.954397603,2571.439638927475,,,,,,,,,,,,,,,,,,,4.0,14272.40973209533,1566.1189590871948,0.36414915892162947,6.175450102142607,2.434325457488577
978.0,-28.475475685035565,4.0474456819793865,34.93242557928032,30.460399109311425,5.041032610198962,-25.123824855512236,-38.667107618506975,1.6893817806850755,-7.200778573228092,-7.208024122885368,39.88749390427116,36634.22495115886,13443.64515482064,13443.64515482064,50077.8701059795,86983.66518441029,86869.82904038049,13443.64515482064,100313.47419520112,100313.47419520112,100313.47419520112,127744.1449858397,124085.68504978404,3658.459936055663,0.0,98452.82880477591,48105.001363757976,55942.030490019926,27430.670790638564,83372.70128065848,20763.502274580227,1566.27061593436,0.0,0.8756184551341994,2.657410156722643,0.0014947306463915918,1.0,1.0,-5.438607834867469,325148.0297403006,1549688.0078747577,4.76609994872954,1549688.0078747577,4.76609994872954,0.756944751116561,0.09047504182159911,3.4042386796215256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042386796215256,1.283753426482934,1.2841045125604718,2.6517854670487853,5618.8151991428895,14272.341506247953,6458.9767450404015,0.0004737481390309214,28920.659821573274,2949.086571007763,19306.31372564954,1968.6961118883146,0.6675613158468832,0.6675613158468832,30732.897067761533,30484.863174865135,1.010180693605421,0.8,4359.618194945031,4324.433322199387,1.010180693605421,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.7851742008968,2034.6934298245008,8.208430120501014,4.0474456819793865,-1.4397824130725345,5.487228095051921,2.4377993982321717,3.5,0.6965141137806204,0.6,0.0002734698060743867,1.0006100437942422,0.000273303079226957,197.67009414683025,0.0,3.3136115344461334e-05,93.90775088620342,0.030036145060815596,9.161558679288241e-05,0.00018185421928150426,0.0006190751673304715,0.09047504182065834,0.09047504182065834,0.09047504182065834,0.09079292047908963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495129.34434924996,593.2302500215553,0.0,0.09047504182065834,0.09047504182159911,0.09047504182159911,0.36416917352554945,0.36416917352554945,0.5,8.28182046441033,1.3567456560111282,1.3567456560111282,3.47313289239537e-11,0.0072455496572843,1.7694162880179078,3.47313289239537e-11,27430.670790638564,20763.502274580227,0.756944751116561,0.600650684657581,0.4394031186279625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423811948037015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.6609662698,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43785595293997,261.43785595293997,-11.712144047060008,246.37544342611116,276.50026847976824,103120.60171374606,103283.0311318419,-162.4294180958576,0.0,nan,276.50026847976824,3.3502684797682605,270.47530346903983,-2.674696530960148,264.45033845830557,-8.699661541694411,258.42537344757307,-14.724626552426912,252.4004084368419,-20.749591563158077,246.37544342611116,-26.774556573888816,1.0,1.0,25732.562594343566,25732.562594343566,275.9860466914842,2.8360466914842277,275.9860466914842,275.9860466914842,86966.26248275736,86869.82904038049,96.43344237687415,0.0,8648.866644398773,8648.866644398773,0.9201796751372568,3421.2598730196332,275.9860466914842,2.8360466914842277,1.0,0.002,0.18699532001674427,0.004548507016584935,0.0002884286402008425,0.0017115713592951106,0.14421432010042126,0.14421432010042126,0.0,-5.04046891031118e-13,1.0,1.0035492816295033,1.7694162879831765,0.09047504182159911,0.0,0.00031980093934367567,411.51749490426573,0.0,1599322.8842349343,265.9492214267719,0.007245549622552971,1.0,1286792.639661469,2570.570326154678,,,,,,,,,,,,,,,,,,,4.0,14272.341506247953,1566.27061593436,0.36416917352554945,6.175450102142607,2.4377993982321717
979.0,-28.48137905222471,4.063923250383492,34.93329435841787,30.464800970535748,5.044507314285141,-25.128790415573228,-38.67194034447891,1.6919186776621176,-7.1966304676616915,-7.204475613269566,39.88992053524199,36627.74969190048,13472.69178994525,13472.69178994525,50100.44148184573,86982.83135736543,86870.8961962212,13472.69178994525,100343.58798616646,100343.58798616646,100343.58798616646,127779.39854178682,124116.23019016028,3663.168351626545,0.0,98454.67570143258,48101.197800491915,55948.30877882297,27435.81055562037,83384.11933444334,20767.49081988149,1566.4213693021259,0.0,0.8756287157163292,2.6577558221255213,0.0014947306463915918,1.0,1.0,-5.361812219905005,325193.8491440565,1549792.3932670264,4.765749405612187,1549792.3932670264,4.765749405612187,0.7569483240810306,0.09048353037057358,3.4040829356678155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040829356678155,1.2837419209290586,1.2840927898146246,2.6516879134119433,5618.608494692537,14272.273663630363,6459.034143162873,0.0004737887447013125,28922.525555952026,2949.276822967275,19306.485292478686,1968.7136068360437,0.6675241847441489,0.6675241847441489,30731.772238336285,30484.863174865135,1.0101344778285646,0.8,4359.458632154133,4324.433322199387,1.0101344778285646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.166723918796,2034.6934298245008,8.219232121632968,4.063923250383492,-1.4274381253138042,5.491361375697296,2.4412276948136706,3.5,0.6974936270896201,0.6,0.000273303079226957,1.0006070247174796,0.0002731372781478561,197.67491620702552,0.0,3.2956911628231983e-05,93.39988755440945,0.030069101972443828,9.156606105468177e-05,0.00018173701817227522,0.0006186478823393938,0.09048353037561267,0.09048353037561267,0.09048353037561267,0.09081453456908886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495093.08785023657,593.2422265003391,0.0,0.09048353037561267,0.09048353037057358,0.09048353037057358,0.364190955345354,0.364190955345354,0.5,8.29175058939514,1.4525183935019186,1.4525183935019186,1.5631940186722204e-11,0.00784514560785965,1.8426633933645462,1.5631940186722204e-11,27435.81055562037,20767.49081988149,0.7569483240810306,0.600839127183188,0.43926529397031977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442416316536876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.15310293801,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43671198531996,261.43671198531996,-11.713288014680018,246.36989285156372,276.5035311190757,103143.62977100465,103308.31013822004,-164.68036721538792,0.0,nan,276.5035311190757,3.3535311190757398,270.4768034655758,-2.6731965344241644,264.4500758120706,-8.699924187929355,258.4233481585683,-14.726651841431703,252.39662050506584,-20.753379494934137,246.36989285156372,-26.780107148436258,1.0,1.0,25732.562594343566,25732.562594343566,275.98971858788406,2.8397185878840787,275.98971858788406,275.98971858788406,86965.45418000176,86870.8961962212,94.55798378055624,0.0,8648.866644398773,8648.866644398773,0.9201889066436766,3421.1033503461545,275.98971858788406,2.8397185878840787,1.0,0.002,0.18666235148694893,0.0045504713722151185,0.00028791714908575443,0.0017120828506403149,0.14395857454287722,0.14395857454287722,0.0,-2.739306177723666e-13,1.0,1.003695682924482,1.8426633933489143,0.09048353037057358,0.0,0.0003329685290726816,428.4574349412941,0.0,1599328.63372278,265.9533695323383,0.007845145592227709,1.0,1286780.5739315646,2569.757476658704,,,,,,,,,,,,,,,,,,,4.0,14272.273663630363,1566.4213693021259,0.364190955345354,6.175450102142607,2.4412276948136706
980.0,-28.487256703391292,4.0801615172828205,34.93418638088886,30.469127045385562,5.047911458987528,-25.133739887135413,-38.67675903076304,1.6943946427588708,-7.1925969287067915,-7.201019405204843,39.892328885651516,36621.34026381478,13501.407969909242,13501.407969909242,50122.74823372402,86982.02489500599,86871.76591123723,13501.407969909242,100373.17388114647,100373.17388114647,100373.17388114647,127814.04632420569,124145.9895240961,3668.0568001095753,0.0,98456.52272960111,48097.4339151692,55954.54312714657,27440.87244305921,83395.41557020578,20771.418615425806,1566.5702479798588,0.0,0.8756385348001191,2.658092615955314,0.0014947306463915918,1.0,1.0,-5.290327152864336,325238.4816057602,1549895.9975479762,4.765413950698159,1549895.9975479762,4.765413950698159,0.7569518301040625,0.0904924953240306,3.403928966940333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403928966940333,1.2837306982755583,1.284081351238763,2.651591156550862,5618.40347851441,14272.20621698484,6459.0909964229695,0.00047382900372200414,28924.37641496969,2949.4655580621,19306.655230677738,1968.7309357097213,0.6674873454034314,0.6674873454034314,30730.66022000852,30484.863174865135,1.010088788835941,0.8,4359.300886682753,4324.433322199387,1.010088788835941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1640.5293167022733,2034.6934298245008,8.229909598354048,4.0801615172828205,-1.4152885479569264,5.495450065239747,2.4446108374188746,3.5,0.6984602392625356,0.6,0.0002731372781478561,1.0006044086010453,0.00027297229134711886,197.6797174635194,0.0,3.277471441830293e-05,92.88354066147052,0.03010187668686213,9.151670382781555e-05,0.00018162057432004054,0.0006182235339203256,0.09049249533599947,0.09049249533599947,0.09049249533599947,0.09083569374186604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495054.9740800841,593.254809051055,0.0,0.09049249533599947,0.0904924953240306,0.0904924953240306,0.3642144068032875,0.3642144068032875,0.5,8.302046541831215,1.542784787143546,1.542784787143546,5.235278877080418e-11,0.008422476498026299,1.910692252340482,5.235278877080418e-11,27440.87244305921,20771.418615425806,0.7569518301040625,0.6010252229216194,0.4391289378849056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424512644333138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.63675604507,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4355511475962,261.4355511475962,-11.714448852403791,246.36436718849956,276.50673510669355,103166.32381774684,103333.43272957108,-167.1089118242238,0.0,nan,276.50673510669355,3.356735106693577,270.4782615230575,-2.671738476942494,264.44978793941334,-8.700212060586637,258.42131435577573,-14.728685644224242,252.3928407721376,-20.757159227862388,246.36436718849956,-26.78563281150042,1.0,1.0,25732.562594343566,25732.562594343566,275.99327535421287,2.843275354212892,275.99327535421287,275.99327535421287,86964.8048742267,86871.76591123723,93.03896298946347,0.0,8648.866644398773,8648.866644398773,0.9201980327067848,3420.948611775035,275.99327535421287,2.843275354212892,1.0,0.002,0.18631715371917165,0.004552470713889524,0.00028738673312900834,0.0017126132670653047,0.14369336656450415,0.14369336656450415,0.0,1.9431288175719708e-13,1.0,1.0038316226427764,1.9106922522881291,0.0904924953240306,0.0,0.00034519776571166394,444.1897222785242,0.0,1599334.2162542301,265.9574030712932,0.00842247644567351,1.0,1286768.8218166106,2569.006475551048,,,,,,,,,,,,,,,,,,,4.0,14272.20621698484,1566.5702479798588,0.3642144068032875,6.175450102142607,2.4446108374188746
981.0,-28.4931040730742,4.096163565733098,34.935099716786866,30.473307973612123,5.0512167002475845,-25.138671995714233,-38.681559765804536,1.696784622960865,-7.188637263503892,-7.197618757180474,39.89472802951797,36615.03559934571,13529.754177367324,13529.754177367324,50144.789776713034,86981.19072379211,86872.65465703644,13529.754177367324,100402.40883440377,100402.40883440377,100402.40883440377,127848.27931880091,124175.16530896208,3673.1140098388287,0.0,98458.31481321657,48093.74633464988,55960.63164285188,27445.87048439713,83406.50212724901,20775.298201204663,1566.7170607588403,0.0,0.8756480808570082,2.658424144601264,0.0014947306463915918,1.0,1.0,-5.223154308104597,325282.40128313575,1549999.2109791986,4.765087827884153,1549999.2109791986,4.765087827884153,0.7569553391653341,0.0905019028368582,3.4037801100376925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037801100376925,1.2837198757518054,1.2840703139509597,2.651497553579812,5618.205145050804,14272.139088738062,6459.145205218684,0.0004738678030574057,28926.167857572407,2949.6482343687608,19306.81726439578,1968.747458550655,0.667451608504082,0.667451608504082,30729.585111580393,30484.863174865135,1.010044616736594,0.8,4359.1483770688865,4324.433322199387,1.010044616736594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1641.8731561968139,2034.6934298245008,8.240438140000562,4.096163565733098,-1.403313986386074,5.499477552119172,2.4479492533508114,3.5,0.6994140723859461,0.6,0.00027297229134711886,1.000601322465983,0.00027280824562012204,197.68449418408943,0.0,3.261454415494779e-05,92.42961813512204,0.030134491231017076,9.146755492185448e-05,0.00018150473642526439,0.0006178022117219488,0.09050190290800646,0.09050190290800646,0.09050190290800646,0.09085652747233706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495015.15854156204,593.2679472214122,0.0,0.09050190290800646,0.0905019028368582,0.0905019028368582,0.3642394196277159,0.3642394196277159,0.5,8.312685286743843,1.6277802177557987,1.6277802177557987,2.830802259268239e-11,0.008981493676571972,1.9744644490758674,2.830802259268239e-11,27445.87048439713,20775.298201204663,0.7569553391653341,0.6012095999447346,0.4389949783948982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442486061685997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.182833518724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4343702686815,261.4343702686815,-11.715629731318472,246.35886623888248,276.5098742984773,103188.54440681193,103358.53835518721,-169.99394837528098,0.0,nan,276.5098742984773,3.3598742984773367,270.4796726865604,-2.6703273134396,264.4494710746468,-8.700528925353183,258.4192694627257,-14.730730537274269,252.38906785079644,-20.76093214920354,246.35886623888248,-26.791133761117493,1.0,1.0,25732.562594343566,25732.562594343566,275.99677876088015,2.84677876088017,275.99677876088015,275.99677876088015,86963.96833853287,86872.65465703644,91.31368149642367,0.0,8648.866644398773,8648.866644398773,0.9202068555735581,3420.799010587881,275.99677876088015,2.84677876088017,1.0,0.002,0.18596049142964968,0.004554508128594367,0.00028683859336154304,0.0017131614110788426,0.14341929668077152,0.14341929668077152,0.0,4.440385559245641e-12,1.0,1.0039590298549155,1.9744644490475594,0.0905019028368582,0.0,0.00035666229263682113,458.9377938479512,0.0,1599339.685515512,265.9613627364961,0.00898149364826395,1.0,1286757.2583998225,2568.3061670287393,,,,,,,,,,,,,,,,,,,4.0,14272.139088738062,1566.7170607588403,0.3642394196277159,6.175450102142607,2.4479492533508114
982.0,-28.49892055977069,4.111932615793158,34.936032504130786,30.477418039832287,5.05447296737561,-25.1435812070562,-38.686337939556665,1.699133614803678,-7.1847352670756095,-7.194255821245298,39.89711606856011,36608.794050124576,13557.713988227637,13557.713988227637,50166.508038352214,86980.3467018541,86873.58048743755,13557.713988227637,100431.29447566519,100431.29447566519,100431.29447566519,127882.08343741903,124203.75436971568,3678.3290677033447,0.0,98460.07807963216,48090.102755964064,55966.63924852011,27450.788961753853,83417.42821027397,20779.119401328822,1566.8606518981865,0.0,0.8756574601448508,2.658752205815667,0.0014947306463915918,1.0,1.0,-5.160072141945307,325325.838492941,1550101.9518293145,4.764767406763939,1550101.9518293145,4.764767406763939,0.7569589140144418,0.09051171707797948,3.4036338062183495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036338062183495,1.2837092429149382,1.2840594676134922,2.6514055460796295,5618.010192198515,14272.072371208635,6459.198175860388,0.0004739058820531265,28927.929291261647,2949.8278506178613,19306.975597188626,1968.7636040022462,0.667416440450881,0.667416440450881,30728.52843345241,30484.863174865135,1.0100012022443652,0.8,4358.998481887095,4324.433322199387,1.0100012022443652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.1984869512723,2034.6934298245008,8.250807249331212,4.111932615793158,-1.3915038314161867,5.503436447209345,2.451243473828783,3.5,0.7003552782367952,0.6,0.00027280824562012204,1.0005981740186782,0.0002726451563712623,197.68924587426608,0.0,3.242929656442797e-05,91.90462646358885,0.030166920527581503,9.141866121368797e-05,0.00018138958440643406,0.0006173837215816357,0.09051171711628295,0.09051171711628295,0.09051171711628295,0.09087704107989449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494973.73761487484,593.2816093511361,0.0,0.09051171711628295,0.09051171707797948,0.09051171707797948,0.36426590494343064,0.36426590494343064,0.5,8.323645009917024,1.7077408346758602,1.7077408346758602,2.1032064978498966e-12,0.009520554169682782,2.0341836792999857,2.1032064978498966e-12,27450.788961753853,20779.119401328822,0.7569589140144418,0.6013912094232311,0.4388626553895091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425206812436033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35445.65784184719,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43317134779363,261.43317134779363,-11.716828652206345,246.35339039846573,276.5129522971192,103210.73806586463,103383.32925505396,-172.59118918933862,0.0,nan,276.5129522971192,3.36295229711925,270.4810399173898,-2.6689600826101696,264.44912753766414,-8.700872462335838,258.41721515793085,-14.732784842069123,252.3853027781921,-20.764697221807864,246.35339039846573,-26.796609601534243,1.0,1.0,25732.562594343566,25732.562594343566,276.00024874325726,2.850248743257282,276.00024874325726,276.00024874325726,86963.06465243857,86873.58048743755,89.4841650010203,0.0,8648.866644398773,8648.866644398773,0.920215526918424,3420.6519752494414,276.00024874325726,2.850248743257282,1.0,0.002,0.18559309179581165,0.004556583633054548,0.00028627386171984313,0.0017137261405807535,0.14313693085992157,0.14313693085992157,0.0,2.3005963453726075e-12,1.0,1.0040783182284645,2.0341836792978825,0.09051171707797948,0.0,0.00036739963378117427,472.74994413990566,0.0,1599345.0583512494,265.96526473292437,0.009520554167579576,1.0,1286745.8230006804,2567.6540950256845,,,,,,,,,,,,,,,,,,,4.0,14272.072371208635,1566.8606518981865,0.36426590494343064,6.175450102142607,2.451243473828783
983.0,-28.50470576281966,4.127471576565699,34.93698300724892,30.481472331471764,5.057689017288726,-25.14846628480682,-38.69108953569082,1.7014495394236482,-7.180920571892045,-7.190957706197376,39.89949292140726,36602.59675614498,13585.324703922335,13585.324703922335,50187.921460067315,86979.49954088485,86874.49728246537,13585.324703922335,100459.8219863877,100459.8219863877,100459.8219863877,127915.47700438938,124231.78465874479,3683.6923456445948,0.0,98461.82011438417,48086.48524706572,55972.5942970205,27455.655018001675,83428.24931502217,20782.8996801134,1567.0030076871687,0.0,0.8756665229092602,2.6590741302196172,0.0014947306463915918,1.0,1.0,-5.101044723562097,325368.44287872594,1550204.2165266834,4.764457803009767,1550204.2165266834,4.764457803009767,0.7569624423998192,0.09052192729652526,3.4034894637310855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034894637310855,1.2836987627277374,1.2840487751986949,2.6513147496527885,5617.817805465311,14272.006077456046,6459.250251403691,0.0004739434223857262,28929.667966841622,2950.005146185662,19307.131254472457,1968.7794766278453,0.6673817092059872,0.6673817092059872,30727.48591212684,30484.863174865135,1.0099583697617975,0.8,4358.850594919929,4324.433322199387,1.0099583697617975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.5055712315614,2034.6934298245008,8.261039026914553,4.127471576565699,-1.3798694893617762,5.507341065927475,2.4544940765397896,3.5,0.7012840218685114,0.6,0.0002726451563712623,1.0005949839126262,0.0002724830333499555,197.69397220359863,0.0,3.224099061728089e-05,91.37096740937405,0.030199161518198785,9.137006341781955e-05,0.00018127509295344274,0.0006169678689039156,0.09052192734537719,0.09052192734537719,0.09052192734537719,0.09089724286627758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494930.81364743353,593.2957619210252,0.0,0.09052192734537719,0.09052192729652526,0.09052192729652526,0.36429377855050354,0.36429377855050354,0.5,8.334904484467089,1.782885116634759,1.782885116634759,3.979039320256561e-11,0.01003713430532116,2.089912982635269,3.979039320256561e-11,27455.655018001675,20782.8996801134,0.7569624423998192,0.6015698743786349,0.4387314495589479,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425551195203505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35445.12418279298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43195685314674,261.43195685314674,-11.718043146853233,246.34794013986956,276.51597356642196,103232.94640868391,103407.77952544905,-174.83311676514685,0.0,nan,276.51597356642196,3.365973566421985,270.4823668811124,-2.6676331188875793,264.4487601958054,-8.701239804194586,258.41515351049435,-14.734846489505628,252.38154682517683,-20.76845317482315,246.34794013986956,-26.802059860130413,1.0,1.0,25732.562594343566,25732.562594343566,276.0036528600584,2.853652860058446,276.0036528600584,276.0036528600584,86962.23163348265,86874.49728246537,87.73435101727955,0.0,8648.866644398773,8648.866644398773,0.9202240818232265,3420.506911049741,276.0036528600584,2.853652860058446,1.0,0.002,0.18521566984941806,0.004558689743456929,0.00028569362506110737,0.0017143063793941598,0.14284681253055367,0.14284681253055367,0.0,4.455267318265177e-12,1.0,1.0041896185355492,2.0899129825954788,0.09052192729652526,0.0,0.0003774219494024782,485.6418840433289,0.0,1599350.296176303,265.96907942810793,0.010037134265530767,1.0,1286734.6078101203,2567.0488873621325,,,,,,,,,,,,,,,,,,,4.0,14272.006077456046,1567.0030076871687,0.36429377855050354,6.175450102142607,2.4544940765397896
