time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-28.510465228196068,4.1427833219717956,34.93794963871446,30.485474166367226,5.06084756285075,-25.153333949091216,-38.69582691751418,1.7037162837521582,-7.177193368634619,-7.187724188329426,39.90185939500748,36596.454433355546,13612.590550914418,13612.590550914418,50209.04498426996,86978.69087676099,86875.42715920518,13612.590550914418,100488.0177101196,100488.0177101196,100488.0177101196,127948.49322603902,124259.29890379675,3689.1943222422656,0.0,98463.57474905683,48082.8983292411,55978.52935535081,27460.47551591942,83439.00487127023,20786.643904610948,1567.144469465313,0.0,0.8756752673420907,2.6593899437002313,0.0014947306463915918,1.0,1.0,-5.0458189215008815,325410.21707010455,1550306.0397184743,4.764159077969223,1550306.0397184743,4.764159077969223,0.7569659124278634,0.09053251192844956,3.403345957569362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403345957569362,1.2836885104176032,1.2840383119668781,2.6512241326069064,5617.6257988188345,14271.940216536306,6459.302340635199,0.0004739809093486894,28931.403382622495,2950.1821093464637,19307.286952671242,1968.7953534256085,0.6673470587419921,0.6673470587419921,30726.44942244113,30484.863174865135,1.0099157854521679,0.8,4358.703563571639,4324.433322199387,1.0099157854521679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.794634789827,2034.6934298245008,8.271135573760567,4.1427833219717956,-1.3684091235789761,5.511192445550772,2.4577015507324944,3.5,0.7022004430664269,0.6,0.0002724830333499555,1.0005923639526426,0.0002723217197796364,197.69867770011348,0.0,3.2050744067788875e-05,90.83180868811367,0.030231212262266573,9.132163476780348e-05,0.00018116139858215203,0.000616554913532179,0.0905325119272506,0.0905325119272506,0.0905325119272506,0.09091715321865512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494886.48729646736,593.310372011249,0.0,0.0905325119272506,0.09053251192844956,0.09053251192844956,0.3643229583961749,0.3643229583961749,0.5,8.346443722845436,1.8534282460182112,1.8534282460182112,-2.7966962079517543e-11,0.010530819694793081,2.1419052668285303,-2.7966962079517543e-11,27460.47551591942,20786.643904610948,0.7569659124278634,0.6017454913530251,0.4386012811372402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425893741191624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35444.58502407171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4307267284523,261.4307267284523,-11.71927327154765,246.34251473468535,276.51893872221757,103254.91749890095,103432.00064606892,-177.08314716798472,0.0,nan,276.51893872221757,3.3689387222175924,270.4836539247123,-2.666346075287663,264.4483691272083,-8.701630872791668,258.41308432970106,-14.736915670298913,252.37779953218916,-20.77220046781082,246.34251473468535,-26.807485265314625,1.0,1.0,25732.562594343566,25732.562594343566,276.00699389221444,2.8569938922144615,276.00699389221444,276.00699389221444,86961.44852956843,86875.42715920518,86.02137036324712,0.0,8648.866644398773,8648.866644398773,0.92023258697051,3420.362687357209,276.00699389221444,2.8569938922144615,1.0,0.002,0.18482889458856255,0.004560823724913354,0.0002850989153621973,0.001714901084493637,0.14254945768109864,0.14254945768109864,0.0,-1.4416592919452853e-13,1.0,1.0042934405328683,2.1419052668564973,0.09053251192844956,0.0,0.0003867752606063936,497.6728603907253,0.0,1599355.398186227,265.97280663136536,0.010530819722760043,1.0,1286723.612080215,2566.4873541824804,,,,,,,,,,,,,,,,,,,4.0,14271.940216536306,1567.144469465313,0.3643229583961749,6.175450102142607,2.4577015507324944
985.0,-28.51619873310167,4.157870510971613,34.93893057267207,30.489340947847836,5.0639231392612984,-25.158186545844888,-38.700550434272714,1.705910952140797,-7.1735784271259035,-7.184573178452507,39.90420543076009,36590.41612301897,13639.537310743179,13639.537310743179,50229.95343376215,86977.83680096053,86876.20205999237,13639.537310743179,100515.73937073555,100515.73937073555,100515.73937073555,127980.9657115244,124286.1416053755,3694.8241061489134,0.0,98465.26398746044,48079.395394753075,55984.29843634151,27465.226340788857,83449.52477713037,20790.333424711607,1567.2843329684274,0.0,0.8756836332864331,2.6596979482402108,0.0014947306463915918,1.0,1.0,-4.994860613621142,325450.9293907583,1550406.9885132555,4.763873286260408,1550406.9885132555,4.763873286260408,0.7569693097280503,0.0905434426942507,3.4032076422607984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032076422607984,1.2836785932279555,1.284028184989266,2.6511368657344723,5617.440890787884,14271.874678387838,6459.3516179087665,0.00047401684554879625,28933.075597482082,2950.352627806854,19307.434245739572,1968.810373138592,0.6673135795981473,0.6673135795981473,30725.45041601431,30484.863174865135,1.009874741486838,0.8,4358.561849414799,4324.433322199387,1.009874741486838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.065900178846,2034.6934298245008,8.281112072845497,4.157870510971613,-1.3571298267402678,5.515000337711881,2.4608663798909434,3.5,0.703104679968841,0.6,0.0002723217197796364,1.0005897207059382,0.00027216122067245246,197.70336217920436,0.0,3.1891479547172625e-05,90.38045303668721,0.030263103741813745,9.12733714718399e-05,0.0001810483483077965,0.000616145122579788,0.09054344275388798,0.09054344275388798,0.09054344275388798,0.09093666686747202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494840.8175874589,593.325419777878,0.0,0.09054344275388798,0.0905434426942507,0.0905434426942507,0.36435336719466777,0.36435336719466777,0.5,8.35824044935127,1.919459804511689,1.919459804511689,-3.865352482534945e-12,0.010994751326620644,2.1897125648313818,-3.865352482534945e-12,27465.226340788857,20790.333424711607,0.7569693097280503,0.6019201855002995,0.43847363086538155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426234778554894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35444.13366842029,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.429478632933,261.429478632933,-11.720521367066965,246.3371133939293,276.5218438719351,103276.54014600841,103456.21029178258,-179.67014577416657,0.0,nan,276.5218438719351,3.371843871935141,270.48489777633836,-2.66510222366162,264.44795168073983,-8.702048319260143,258.4110055851296,-14.738994414870376,252.37405948952622,-20.77594051047376,246.3371133939293,-26.81288660607069,1.0,1.0,25732.562594343566,25732.562594343566,276.0102344977365,2.860234497736542,276.0102344977365,276.0102344977365,86960.65978660219,86876.20205999237,84.45772660982038,0.0,8648.866644398773,8648.866644398773,0.9202407842932502,3420.2236804721024,276.0102344977365,2.860234497736542,1.0,0.002,0.18443351454100812,0.00456297950782427,0.00028449087674800594,0.0017155091253877885,0.14224543837400297,0.14224543837400297,0.0,2.135794579388728e-12,1.0,1.0043888948469588,2.189712564835247,0.0905434426942507,0.0,0.00039538004833372637,508.7406073009057,0.0,1599360.325434545,265.9764215728741,0.010994751330485997,1.0,1286712.896730428,2565.974228521547,,,,,,,,,,,,,,,,,,,4.0,14271.874678387838,1567.2843329684274,0.36435336719466777,6.175450102142607,2.4608663798909434
986.0,-28.521902629947036,4.172736247765419,34.9399244135997,30.493174830358498,5.066948985225228,-25.163017468428983,-38.70525163421405,1.708063823773217,-7.170020616059503,-7.1814564646918315,39.906539799874736,36584.408596359404,13666.111582352603,13666.111582352603,50250.52017871201,86977.03797029293,86877.05217754754,13666.111582352603,100543.16375990014,100543.16375990014,100543.16375990014,128013.07358003371,124312.50076393993,3700.5728160937833,0.0,98466.98082808859,48075.89462622435,55990.09577984916,27469.909820133576,83460.00559998273,20793.973201366418,1567.4215611669074,0.0,0.875691853791038,2.6600028572688568,0.0014947306463915918,1.0,1.0,-4.947175569463695,325491.2025321447,1550507.4402307423,4.763592466305193,1550507.4402307423,4.763592466305193,0.7569727508215498,0.09055468610699395,3.403069245653406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403069245653406,1.283668869719817,1.284018252794634,2.6510491341869065,5617.2549981660895,14271.809468331956,6459.401430719457,0.0004740530229468409,28934.75675049993,2950.524057705734,19307.583139564198,1968.8255560832904,0.6672799535192431,0.6672799535192431,30724.45081426488,30484.863174865135,1.0098336733967286,0.8,4358.4200508084095,4324.433322199387,1.0098336733967286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.3195649856902,2034.6934298245008,8.29093573397659,4.172736247765419,-1.3460063467700438,5.518742594535463,2.4639889874425083,3.5,0.7039968535550024,0.6,0.00027216122067245246,1.0005867017850447,0.0002720016368265912,197.7080226578975,0.0,3.1731213117025226e-05,89.92625797364948,0.03029483495493077,9.1225359605839e-05,0.00018093586106661348,0.0006157372642316098,0.09055468611886362,0.09055468611886362,0.09055468611886362,0.09095590887367075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494793.93191629206,593.3408639589665,0.0,0.09055468611886362,0.09055468610699395,0.09055468610699395,0.36438491829544684,0.36438491829544684,0.5,8.370277131865535,1.9812156296754324,1.9812156296754324,-2.9331204132176936e-11,0.011435848632345369,2.234280895228153,-2.9331204132176936e-11,27469.909820133576,20793.973201366418,0.7569727508215498,0.6020910233286925,0.43834658688744416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426574293896306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.679473357246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42821400469774,261.42821400469774,-11.721785995302241,246.33173640427157,276.52469160512237,103298.01742138462,103480.06754110608,-182.0501197214507,0.0,nan,276.52469160512237,3.3746916051223934,270.4861005649561,-2.663899435043902,264.44750952478785,-8.70249047521213,258.4089184846101,-14.741081515389851,252.37032744443823,-20.779672555561746,246.33173640427157,-26.81826359572841,1.0,1.0,25732.562594343566,25732.562594343566,276.013449503862,2.8634495038620003,276.013449503862,276.013449503862,86959.84624260258,86877.05217754754,82.79406505504448,0.0,8648.866644398773,8648.866644398773,0.9202489862578943,3420.084591881673,276.013449503862,2.8634495038620003,1.0,0.002,0.1840301084334078,0.004565162852911358,0.0002838704299941667,0.001716129570122025,0.14193521499708336,0.14193521499708336,0.0,1.1619177842092654e-13,1.0,1.004477874045555,2.234280895257484,0.09055468610699395,0.0,0.00040340610742983134,519.0635653854436,0.0,1599365.1528504826,265.9799793839405,0.011435848661676573,1.0,1286702.2978221264,2565.498966444125,,,,,,,,,,,,,,,,,,,4.0,14271.809468331956,1567.4215611669074,0.36438491829544684,6.175450102142607,2.4639889874425083
987.0,-28.52758125008175,4.187383143991974,34.940929548170146,30.49690572023394,5.069909148970419,-25.167832210162018,-38.70993502261115,1.7101601092306464,-7.166572894756655,-7.178419386471676,39.90885342093116,36578.474279388865,13692.372445088922,13692.372445088922,50270.846724477786,86976.21027392746,86877.76391226036,13692.372445088922,100570.13635734929,100570.13635734929,100570.13635734929,128044.6663153778,124338.2351116954,3706.4312036824167,0.0,98468.6505290797,48072.449980758225,55995.77838702386,27474.529958028514,83470.30834505238,20797.56280775934,1567.557472557737,0.0,0.8756997130468711,2.6603002493503936,0.0014947306463915918,1.0,1.0,-4.9033800781983246,325530.45042098884,1550607.0039769502,4.763323990034247,1550607.0039769502,4.763323990034247,0.7569761098563197,0.09056623098831694,3.4029347176481375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029347176481375,1.2836594087461908,1.2840085843839935,2.650963872864018,5617.0743396539665,14271.744660307384,6459.4492371252745,0.0004740880691935709,28936.39129143627,2950.6907344950896,19307.726036110394,1968.840127475784,0.6672471989216057,0.6672471989216057,30723.47914660316,30484.863174865135,1.0097937532834638,0.8,4358.282214794834,4324.433322199387,1.0097937532834638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.5558816659138,2034.6934298245008,8.30064176501906,4.187383143991974,-1.33505908302548,5.5224422270174545,2.467069935560259,3.5,0.7048771244457883,0.6,0.0002720016368265912,1.0005841281331345,0.0002718428457725841,197.7126626724896,0.0,3.155100661337267e-05,89.41555274229815,0.030326385961544144,9.117755284950338e-05,0.00018082408397708782,0.0006153325531525545,0.09056623105048034,0.09056623105048034,0.09056623105048034,0.0909747820402265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494745.88352534134,593.3566866551312,0.0,0.09056623105048034,0.09056623098831694,0.09056623098831694,0.3644175438553312,0.3644175438553312,0.5,8.382533668551241,2.0388056026554295,2.0388056026554295,-6.252776074688882e-13,0.011846491715004959,2.2750393082733353,-6.252776074688882e-13,27474.529958028514,20797.56280775934,0.7569761098563197,0.6022602254764228,0.4382213867975608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426912071001345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.1687681259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4269321764792,261.4269321764792,-11.72306782352075,246.3263831071042,276.52748124585105,103319.28207727305,103503.80822988208,-184.52615260902493,0.0,nan,276.52748124585105,3.3774812458510723,270.48726161811015,-2.662738381889824,264.447041990355,-8.702958009644988,258.40682236260335,-14.743177637396627,252.36660273485165,-20.783397265148324,246.3263831071042,-26.823616892895785,1.0,1.0,25732.562594343566,25732.562594343566,276.0165688743341,2.8665688743341207,276.0165688743341,276.0165688743341,86959.08653592858,86877.76391226036,81.32262366822397,0.0,8648.866644398773,8648.866644398773,0.9202569587838451,3419.9493912363782,276.0165688743341,2.8665688743341207,1.0,0.002,0.18361935671498092,0.004567363310070257,0.0002832385983067763,0.0017167614056031943,0.14161929915338814,0.14161929915338814,0.0,3.9099704376988065e-12,1.0,1.0045592416795648,2.2750393082739606,0.09056623098831694,0.0,0.00041075172053143497,528.5109402863906,0.0,1599369.8070931474,265.9834271052433,0.011846491715630236,1.0,1286691.969549385,2565.0674073493624,,,,,,,,,,,,,,,,,,,4.0,14271.744660307384,1567.557472557737,0.3644175438553312,6.175450102142607,2.467069935560259
988.0,-28.53323041724033,4.201814223705306,34.94194483212529,30.500567459408217,5.072820305679619,-25.172625344945743,-38.714596059266455,1.7122152359227167,-7.163182351729915,-7.175417097985324,39.91115662552395,36572.59708760547,13718.270385344995,13718.270385344995,50290.867472950464,86975.37557290237,86878.5824580625,13718.270385344995,100596.8528434075,100596.8528434075,100596.8528434075,128075.94849890654,124363.55655936021,3712.391939546327,0.0,98470.294338688,48069.04246626999,56001.39096935335,27479.09565549904,83480.48662485239,20801.111746778035,1567.6914144739824,0.0,0.8757074193904618,2.6605944885720296,0.0014947306463915918,1.0,1.0,-4.862458189992594,325569.2523834548,1550706.1242646596,4.763060740263767,1550706.1242646596,4.763060740263767,0.7569794875187377,0.09057805576830508,3.4028026100899993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028026100899993,1.2836501384994272,1.2839991077728061,2.6508801020096002,5616.8968392656825,14271.680168529687,6459.495860918596,0.00047412243788316923,28937.997768869587,2950.8545496035435,19307.865397748694,1968.854338407988,0.6672149729211525,0.6672149729211525,30722.524953848602,30484.863174865135,1.0097545514185917,0.8,4358.146857685965,4324.433322199387,1.0097545514185917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.7750442820507,2034.6934298245008,8.310199765172303,4.201814223705306,-1.3242644759181603,5.526078699623467,2.4701096430015457,3.5,0.705745612286156,0.6,0.0002718428457725841,1.0005811243859288,0.00027168496301528574,197.7172788078484,0.0,3.1395002096319503e-05,88.97343594096947,0.030357780963640463,9.11299972399083e-05,0.0001807128485326758,0.0006149301526637878,0.09057805010411077,0.09057805010411077,0.09057805010411077,0.09099341926219441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494696.7956048355,593.3728480640127,0.0,0.09057805010411077,0.09057805576830508,0.09057805576830508,0.36445116556082213,0.36445116556082213,0.5,8.394994959148338,2.092477757193194,2.092477757193194,5.172751116333529e-12,0.012234746255387563,2.3129589079927086,5.172751116333529e-12,27479.09565549904,20801.111746778035,0.7569794875187377,0.6024266209533418,0.43809755508442016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427248366151628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35442.72665132457,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42563449788696,261.42563449788696,-11.724365502113017,246.32105383652234,276.5302151592487,103340.47386099571,103527.28175962118,-186.80789862542963,0.0,nan,276.5302151592487,3.380215159248735,270.4883828947109,-2.6616171052890536,264.4465506301606,-8.703449369839404,258.40471836561306,-14.745281634386913,252.36288610106598,-20.787113898933995,246.32105383652234,-26.82894616347764,1.0,1.0,25732.562594343566,25732.562594343566,276.0196658047933,2.8696658047933283,276.0196658047933,276.0196658047933,86958.22793066004,86878.5824580625,79.64547259753454,0.0,8648.866644398773,8648.866644398773,0.92026478770473,3419.8166231404493,276.0196658047933,2.8696658047933283,1.0,0.002,0.18320176307222463,0.004569586387891287,0.0002825961846935791,0.0017174038197989244,0.14129809234678956,0.14129809234678956,0.0,4.492503591357888e-12,1.0,1.0046349385476185,2.312958907987536,0.09057805576830508,0.0,0.0004175909211387259,537.3066211261437,0.0,1599374.362081086,265.98681764827006,0.012234746250214812,1.0,1286681.7594141315,2564.6687540345006,,,,,,,,,,,,,,,,,,,3.0,14271.680168529687,1567.6914144739824,0.36445116556082213,6.175450102142607,2.4701096430015457
989.0,-28.538852847267396,4.2160322478615235,34.942969009602294,30.504184984043263,5.075689712084783,-25.17739859133161,-38.719242497440405,1.71423545930029,-7.159875113096859,-7.172471982631783,39.913443865163345,36566.77975686992,13743.83705729623,13743.83705729623,50310.61681416615,86974.55963620516,86879.38710818553,13743.83705729623,100623.22416548176,100623.22416548176,100623.22416548176,128106.83276098268,124388.38599427883,3718.44676670386,0.0,98471.93689796954,48065.67553982954,56006.9570646,27483.608595500922,83490.56566010093,20804.61950527393,1567.8240430325013,0.0,0.8757148704328448,2.660883391113006,0.0014947306463915918,1.0,1.0,-4.8246613308813835,325607.318967298,1550804.5622266787,4.762806214384978,1550804.5622266787,4.762806214384978,0.7569828187947508,0.09059013452080546,3.402671572096595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402671572096595,1.283641029519267,1.2839897936409699,2.6507968301472262,5616.720396181661,14271.61607750594,6459.542206506663,0.00047415660110137326,28939.5949069792,2951.017412366017,19308.003927812875,1968.868464543231,0.6671829370754762,0.6671829370754762,30721.578479077827,30484.863174865135,1.0097156669385292,0.8,4358.012595412459,4324.433322199387,1.0097156669385292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.9772977496154,2034.6934298245008,8.319628287881796,4.2160322478615235,-1.3136316907613823,5.529663938622906,2.4731086572883876,3.5,0.7066024735109678,0.6,0.00027168496301528574,1.000578399707459,0.0002715279113507935,197.72187328043148,0.0,3.121614914370693e-05,88.46656667326543,0.030388997112784172,9.108261338921864e-05,0.00018060234962606711,0.0006145304809264687,0.09059012931385299,0.09059012931385299,0.09059012931385299,0.09101177321063189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494646.72109259607,593.3893305668371,0.0,0.09059012931385299,0.09059013452080546,0.09059013452080546,0.3644857249609167,0.3644857249609167,0.5,8.407644505511458,2.14241016465769,2.14241016465769,-7.389644451905042e-13,0.012596869534945654,2.3478106517504216,-7.389644451905042e-13,27483.608595500922,20804.61950527393,0.7569828187947508,0.602590441403716,0.43797499115932703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427582931809908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35442.21978205687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4243224859819,261.4243224859819,-11.72567751401806,246.31574846273654,276.532896509225,103361.59452736261,103550.46578434894,-188.87125698632033,0.0,nan,276.532896509225,3.38289650922502,270.4894668999334,-2.660533100066573,264.44603729063164,-8.70396270936834,258.4026076813321,-14.747392318667892,252.35917807203288,-20.7908219279671,246.31574846273654,-26.83425153726344,1.0,1.0,25732.562594343566,25732.562594343566,276.02270395547225,2.872703955472275,276.02270395547225,276.02270395547225,86957.4363267534,86879.38710818553,78.04921856787405,0.0,8648.866644398773,8648.866644398773,0.9202725530825207,3419.684929957078,276.02270395547225,2.872703955472275,1.0,0.002,0.1827778772023276,0.004571826034115242,0.000281944024106147,0.0017180559785475774,0.1409720120530735,0.1409720120530735,0.0,2.6537244623980882e-12,1.0,1.0047045098039493,2.3478106517511605,0.09059013452080546,0.0,0.0004238829305815846,545.3981893505013,0.0,1599378.7816587144,265.9901248869031,0.012596869535684618,1.0,1286671.743545306,2564.3052329091083,,,,,,,,,,,,,,,,,,,3.0,14271.61607750594,1567.8240430325013,0.3644857249609167,6.175450102142607,2.4731086572883876
990.0,-28.54445176144228,4.230039660476413,34.94400063269606,30.50766553441065,5.0784767097419,-25.182158914330923,-38.72387161301447,1.7161838627484185,-7.1566851881374305,-7.169612150761657,39.915707087382486,36561.04657460046,13769.11047556172,13769.11047556172,50330.15705016218,86973.6933516555,86880.01505826639,13769.11047556172,100649.1255338281,100649.1255338281,100649.1255338281,128137.18568041042,124412.59882692997,3724.58685348045,0.0,98473.51070736538,48062.37523153154,56012.37275092648,27488.060146582313,83500.43289750878,20808.077861787206,1567.9556392247268,0.0,0.8757219418042055,2.6611642293200903,0.0014947306463915918,1.0,1.0,-4.790449099258069,325644.28658431495,1550901.971178945,4.762564660496168,1550901.971178945,4.762564660496168,0.7569860423335237,0.09060245199937689,3.4025458662949126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025458662949126,1.2836322543594862,1.2839808144899085,2.6507170217475826,5616.551291759562,14271.55233381049,6459.585654310125,0.00047418916314172146,28941.126608410654,2951.1736024443267,19308.13379620495,1968.8817074337262,0.6671521139261305,0.6671521139261305,30720.670511361972,30484.863174865135,1.0096783647438583,0.8,4357.883795561091,4324.433322199387,1.0096783647438583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.1628563719635,2034.6934298245008,8.328949820333765,4.230039660476413,-1.3031728654721881,5.533212525948601,2.476067451615022,3.5,0.7074478433185777,0.6,0.0002715279113507935,1.0005760061628413,0.0002713715996369825,197.72644872011634,0.0,3.1052549305221426e-05,88.00292473099752,0.030420049662089395,9.103542883305544e-05,0.00018049248251773804,0.0006141339502880363,0.09060245206047383,0.09060245206047383,0.09060245206047383,0.09102975387363342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494595.7116487634,593.4061168404969,0.0,0.09060245206047383,0.09060245199937689,0.09060245199937689,0.36452115785594547,0.36452115785594547,0.5,8.420463561928958,2.188661299900957,2.188661299900957,3.296918293926865e-12,0.012926962624248972,2.3791630515036104,3.296918293926865e-12,27488.060146582313,20808.077861787206,0.7569860423335237,0.602753246943511,0.4378545751909659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427915928600885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35441.756140114594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4229933929167,261.4229933929167,-11.727006607083297,246.31046595353232,276.53552083230113,103382.35156633031,103573.68174845383,-191.33018212356177,0.0,nan,276.53552083230113,3.385520832301154,270.49050985654986,-2.659490143450114,264.44549888078876,-8.704501119211216,258.4004879050401,-14.749512094959869,252.35547692928793,-20.794523070712046,246.31046595353232,-26.839534046467662,1.0,1.0,25732.562594343566,25732.562594343566,276.0256363922404,2.8756363922404375,276.0256363922404,276.0256363922404,86956.65258178514,86880.01505826639,76.63752351874427,0.0,8648.866644398773,8648.866644398773,0.9202800023232233,3419.558595626387,276.0256363922404,2.8756363922404375,1.0,0.002,0.1823483263999201,0.0045740749032879835,0.000281283068040695,0.0017187169336706403,0.1406415340203475,0.1406415340203475,0.0,1.7113350667119498e-12,1.0,1.0047670969305753,2.3791630515003135,0.09060245199937689,0.0,0.0004295508028825128,552.6867026785975,0.0,1599383.0173150375,265.99331481186255,0.012926962620952054,1.0,1286662.0175536345,2563.9813268497037,,,,,,,,,,,,,,,,,,,4.0,14271.55233381049,1567.9556392247268,0.36452115785594547,6.175450102142607,2.476067451615022
991.0,-28.55002398966619,4.243839321376617,34.94503855184328,30.51108206799256,5.081214141078822,-25.186900176591347,-38.72848260272292,1.7180903281150794,-7.153561683182886,-7.166792709863084,39.917952042234496,36555.37069684318,13794.040682719946,13794.040682719946,50349.41137956313,86972.82936626163,86880.64658763095,13794.040682719946,100674.6872703509,100674.6872703509,100674.6872703509,128167.12593407942,124436.32110844,3730.8048256394222,0.0,98475.06738932284,48059.11196841577,56017.7282454523,27492.43866372852,83510.16690918081,20811.481593880308,1568.084558399843,0.0,0.875728859781907,2.6614413996576776,0.0014947306463915918,1.0,1.0,-4.759088820625095,325680.7353188563,1550998.5984721323,4.762328348815701,1550998.5984721323,4.762328348815701,0.7569892888890002,0.09061498533393096,3.402422189826641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402422189826641,1.2836236736470044,1.2839720307915403,2.650638391671097,5616.38468406284,14271.48887380161,6459.62818095101,0.00047422119205123395,28942.63612662963,2951.327530464494,19308.260911180438,1968.894669553868,0.6671217102237358,0.6671217102237358,30719.7771948886,30484.863174865135,1.0096416647377016,0.8,4357.757074063193,4324.433322199387,1.0096416647377016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.3318972505679,2034.6934298245008,8.338133784185072,4.243839321376617,-1.2928645384867243,5.536703859863342,2.4789864081669495,3.5,0.7082818309048428,0.6,0.0002713715996369825,1.0005732860455756,0.00027121611522279004,197.73100253385675,0.0,3.090696006519939e-05,87.59032482477507,0.030450956622154593,9.098845148970804e-05,0.00018038314814727445,0.000613739625927073,0.0906149853556366,0.0906149853556366,0.0906149853556366,0.09104743956707873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494543.8674884646,593.4231743766479,0.0,0.0906149853556366,0.09061498533393096,0.09061498533393096,0.3645573908774434,0.3645573908774434,0.5,8.43343718131606,2.231387860599682,2.231387860599682,2.8421709430404007e-12,0.013231026680216473,2.4077038892380074,2.8421709430404007e-12,27492.43866372852,20811.481593880308,0.7569892888890002,0.6029135522423186,0.4377355722040164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428247547115547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35441.34354020838,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4216482443334,261.4216482443334,-11.728351755666552,246.3052063105082,276.53809017815877,103403.0075865007,103596.64904878892,-193.64146228823455,0.0,nan,276.53809017815877,3.388090178158791,270.4915134046311,-2.6584865953688563,264.4449366310941,-8.705063368905883,258.39835985756844,-14.75164014243154,252.35178308403977,-20.79821691596021,246.3052063105082,-26.84479368949178,1.0,1.0,25732.562594343566,25732.562594343566,276.0285288518813,2.878528851881299,276.0285288518813,276.0285288518813,86955.8335233561,86880.64658763095,75.18693572514167,0.0,8648.866644398773,8648.866644398773,0.9202873311648609,3419.4343007757743,276.0285288518813,2.878528851881299,1.0,0.002,0.1819136087244017,0.004576338553283314,0.00028061411077963063,0.0017193858865920649,0.1403070553898153,0.1403070553898153,0.0,-2.628304691942862e-12,1.0,1.0048240744205617,2.407703889235165,0.09061498533393096,0.0,0.0004347176706350874,559.3305467539236,0.0,1599387.137667846,265.9964383168171,0.013231026677374302,1.0,1286652.4287747191,2563.6895866344603,,,,,,,,,,,,,,,,,,,4.0,14271.48887380161,1568.084558399843,0.3645573908774434,6.175450102142607,2.4789864081669495
992.0,-28.555567511917957,4.2574341082614175,34.946081938004085,30.514451313670747,5.083898677034122,-25.191620893021383,-38.733075152244396,1.7199520612851902,-7.150493881861507,-7.164007966652849,39.92018567196689,36549.74465651827,13818.625529703144,13818.625529703144,50368.370186221415,86972.00324238876,86881.39327545717,13818.625529703144,100700.01880516032,100700.01880516032,100700.01880516032,128196.7925226466,124459.69736821107,3737.0951544355307,0.0,98476.63627467812,48055.872363183276,56023.07101277205,27496.773717486285,83519.84473025834,20814.852224967028,1568.2121032402263,0.0,0.8757356290444843,2.6617154040720603,0.0014947306463915918,1.0,1.0,-4.73001759471498,325716.73864377337,1551094.742827922,4.762097119375581,1551094.742827922,4.762097119375581,0.756992527153469,0.09062772330715922,3.402299237965756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402299237965756,1.2836153002418862,1.283963455521436,2.650559896975848,5616.2183632227125,14271.42576177081,6459.670727110717,0.0004742531824063946,28944.14317699979,2951.481206834117,19308.38808449899,1968.9076376233465,0.667091368586175,0.667091368586175,30718.88910582486,30484.863174865135,1.009605179753011,0.8,4357.631094100012,4324.433322199387,1.009605179753011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.48464864208,2034.6934298245008,8.347178296722925,4.2574341082614175,-1.282702198409182,5.5401363066705995,2.481866038639305,3.5,0.7091045824683729,0.6,0.00027121611522279004,1.0005703576654703,0.0002710615132109162,197.73553306814284,0.0,3.074408909666494e-05,87.12874849994843,0.030481700711251256,9.094168428521662e-05,0.0001802744309375734,0.0006133475590036163,0.09062772081439177,0.09062772081439177,0.09062772081439177,0.09106492350124369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494491.2795633674,593.4404737584682,0.0,0.09062772081439177,0.09062772330715922,0.09062772330715922,0.36459436570909953,0.36459436570909953,0.5,8.446553526385241,2.2708413963065937,2.2708413963065937,1.0800249583553523e-11,0.013514084791324876,2.4339903719378526,1.0800249583553523e-11,27496.773717486285,20814.852224967028,0.756992527153469,0.6030706875580852,0.4376174880899496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428577599398824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.88196388355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42028776037404,261.42028776037404,-11.72971223962594,246.29996985360333,276.5406056671452,103423.48451150431,103619.33358456178,-195.8490730574684,0.0,nan,276.5406056671452,3.3906056671452234,270.4924785044387,-2.657521495561298,264.44435134172454,-8.705648658275436,258.3962241790195,-14.75377582098048,252.3480970163129,-20.801902983687086,246.29996985360333,-26.850030146396648,1.0,1.0,25732.562594343566,25732.562594343566,276.03139992869535,2.881399928695373,276.03139992869535,276.03139992869535,86954.94725253453,86881.39327545717,73.5539770773612,0.0,8648.866644398773,8648.866644398773,0.9202946169278138,3419.310734155585,276.03139992869535,2.881399928695373,1.0,0.002,0.18147412204017027,0.00457861633791549,0.0002799377693503393,0.001720062228838611,0.13996888467516966,0.13996888467516966,0.0,-1.8110495741963106e-12,1.0,1.0048765543753924,2.4339903719270524,0.09062772330715922,0.0,0.0004394831772278236,565.4579350746026,0.0,1599391.1624690155,265.99950611813847,0.013514084780524627,1.0,1286642.957852002,2563.423591591556,,,,,,,,,,,,,,,,,,,3.0,14271.42576177081,1568.2121032402263,0.36459436570909953,6.175450102142607,2.481866038639305
993.0,-28.561093894933524,4.2708258520933144,34.94712886182532,30.51766538936647,5.086475864083116,-25.19633691904028,-38.73765914523972,1.7217188897639453,-7.147607963168014,-7.161358794607453,39.922374566473025,36544.20935997301,13842.990685280307,13842.990685280307,50387.20004525331,86971.14846169275,86881.58401375297,13842.990685280307,100724.57469903328,100724.57469903328,100724.57469903328,128225.58544528301,124482.1386714622,3743.446773820805,0.0,98478.1516294663,48052.70174380907,56028.277650730255,27501.01074624972,83529.28839697997,20818.1434122218,1568.3381288288901,0.0,0.8757418206786151,2.661976509578461,0.0014947306463915918,1.0,1.0,-4.7055907688304615,325750.99210443225,1551188.96596647,4.7618856229582125,1551188.96596647,4.7618856229582125,0.7569955738830707,0.09064065243831082,3.402181569480027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402181569480027,1.2836073683197113,1.283955322989271,2.6504846056887366,5616.05883002003,14271.363039075377,6459.710622612615,0.0004742836973834616,28945.589651323997,2951.628706166122,19308.50733482397,1968.9197977723252,0.6670621523835768,0.6670621523835768,30718.03917290292,30484.863174865135,1.009570262567785,0.8,4357.510526780154,4324.433322199387,1.009570262567785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.6213421086384,2034.6934298245008,8.356158606323513,4.2708258520933144,-1.2727335429874946,5.543559395080809,2.484706864885181,3.5,0.7099162471100516,0.6,0.0002710615132109162,1.0005686193821235,0.0002709074699727277,197.74004977387412,0.0,3.0570311231277546e-05,86.63626202944057,0.030512271022482534,9.089502636579669e-05,0.00018016648684511953,0.0006129591009824313,0.09064064316151385,0.09064064316151385,0.09064064316151385,0.09108181956414031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494437.89949782565,593.4580291127261,0.0,0.09064064316151385,0.09064065243831082,0.09064065243831082,0.3646320363610561,0.3646320363610561,0.5,8.459789108687431,2.3068129124883967,2.3068129124883967,-9.322320693172514e-12,0.013750831439438116,2.4557680257769903,-9.322320693172514e-12,27501.01074624972,20818.1434122218,0.7569955738830707,0.6032279337252809,0.4375017441342679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428905965589356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.38947741304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41890652844285,261.41890652844285,-11.73109347155713,246.29475435169832,276.54305870518346,103443.34772919855,103642.18359148469,-198.83586228611978,0.0,nan,276.54305870518346,3.3930587051834777,270.49339783449284,-2.656602165507138,264.4437369637909,-8.706263036209066,258.3940760930942,-14.755923906905764,252.34441522239746,-20.80558477760252,246.29475435169832,-26.85524564830166,1.0,1.0,25732.562594343566,25732.562594343566,276.0340711543003,2.8840711543003295,276.0340711543003,276.0340711543003,86954.3068825481,86881.58401375297,72.7228687951283,0.0,8648.866644398773,8648.866644398773,0.9203015894830764,3419.192477327427,276.0340711543003,2.8840711543003295,1.0,0.002,0.1810306739543164,0.004580887784387443,0.00027925523187559263,0.0017207447733008435,0.13962761593779632,0.13962761593779632,0.0,5.176436102677373e-12,1.0,1.0049200428625593,2.4557680257863126,0.09064065243831082,0.0,0.00044344440926646217,570.5506309554344,0.0,1599394.9069095026,266.00239203683196,0.013750831448760437,1.0,1286633.947870104,2563.2078620029533,,,,,,,,,,,,,,,,,,,3.0,14271.363039075377,1568.3381288288901,0.3646320363610561,6.175450102142607,2.484706864885181
994.0,-28.566594170960318,4.284017427484009,34.948178300981134,30.520782130211614,5.088963559459865,-25.20103839795732,-38.74223321964962,1.7234077876305482,-7.144775978067457,-7.158738643506017,39.92454102314404,36538.76110858835,13867.010889177996,13867.010889177996,50405.771997766344,86970.32545372414,86881.76380145313,13867.010889177996,100748.77469063112,100748.77469063112,100748.77469063112,128253.93240909305,124504.08050884664,3749.851900246407,0.0,98479.6667901053,48049.583801126006,56033.425543310324,27505.15771846193,83538.58326177226,20821.368337164324,1568.460433169535,0.0,0.8757479381077828,2.662235062755336,0.0014947306463915918,1.0,1.0,-4.683641416073897,325784.87311574747,1551282.22750948,4.761676663109917,1551282.22750948,4.761676663109917,0.7569986891290816,0.09065372339249823,3.402066191867602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402066191867602,1.283599799266067,1.2839475541436771,2.6504103489365027,5615.901488872612,14271.300474951902,6459.74967205054,0.00047431373739878214,28947.016676369778,2951.7742222236725,19308.624056207118,1968.9317000410047,0.6670332999106351,0.6670332999106351,30717.205781512075,30484.863174865135,1.009536025180952,0.8,4357.392305960846,4324.433322199387,1.009536025180952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.74208412122,2034.6934298245008,8.364999007990434,4.284017427484009,-1.2629053144348878,5.5469227419188964,2.487509097788239,3.5,0.710716885082354,0.6,0.0002709074699727277,1.000565957835092,0.0002707542344923324,197.7445453196481,0.0,3.046051758672551e-05,86.3251068407801,0.03054273154006926,9.084849145175038e-05,0.00018005897852097733,0.0006125725633684317,0.09065370963083313,0.09065370963083313,0.09065370963083313,0.09109840610042183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494383.9014339666,593.4757845978155,0.0,0.09065370963083313,0.09065372339249823,0.09065372339249823,0.3646703100151095,0.3646703100151095,0.5,8.473130281576275,2.3394685722572035,2.3394685722572035,4.899902705801651e-11,0.013962665438555177,2.4750972274321157,4.899902705801651e-11,27505.15771846193,20821.368337164324,0.7569986891290816,0.6033831318376249,0.4373878474104875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429233330659033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.07832222438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41750255859307,261.41750255859307,-11.732497441406906,246.28955969056878,276.5454454266122,103462.78001665518,103664.8891210521,-202.10910439692725,0.0,nan,276.5454454266122,3.395445426612241,270.4942682794196,-2.655731720580377,264.4430911322133,-8.706908867786694,258.3919139849729,-14.758086015027061,252.34073683777166,-20.80926316222832,246.28955969056878,-26.860440309431198,1.0,1.0,25732.562594343566,25732.562594343566,276.0367120928306,2.886712092830635,276.0367120928306,276.0367120928306,86953.5011168891,86881.76380145313,71.73731543598115,0.0,8648.866644398773,8648.866644398773,0.9203084261665302,3419.0765228269397,276.0367120928306,2.886712092830635,1.0,0.002,0.1805837007075227,0.004583169151416836,0.0002785672325579117,0.0017214327664670439,0.13928361627895586,0.13928361627895586,0.0,-9.750446977596638e-13,1.0,1.0049586503568397,2.4750972273831167,0.09065372339249823,0.0,0.00044696952276385957,575.0821785216906,0.0,1599398.5523865053,266.0052240219325,0.01396266538955615,1.0,1286625.0364580557,2563.020023758142,,,,,,,,,,,,,,,,,,,3.0,14271.300474951902,1568.460433169535,0.3646703100151095,6.175450102142607,2.487509097788239
995.0,-28.57206155530797,4.2970124045700375,34.949230149755536,30.523932782840006,5.091492955922275,-25.20570610418513,-38.74677188051862,1.725137507132086,-7.14190485321177,-7.1560740095928175,39.9267094493927,36533.310020277975,13890.602681767761,13890.602681767761,50423.91270204574,86969.47487242316,86882.42056556711,13890.602681767761,100773.02324733487,100773.02324733487,100773.02324733487,128282.28887105708,124525.98030035452,3756.3085707025616,0.0,98481.15709920914,48046.46393471523,56038.547960548785,27509.26562372221,83547.813584271,20824.56858905001,1568.579710664485,0.0,0.8757542936268159,2.6624981410965254,0.0014947306463915918,1.0,1.0,-4.662271680581341,325819.33217308467,1551375.578082094,4.761459572503077,1551375.578082094,4.761459572503077,0.7570019815829707,0.09066692257234804,3.4019507799203925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019507799203925,1.2835920380132912,1.283939594086128,2.6503364614085947,5615.744930067236,14271.238249625667,6459.788533213232,0.0004743436286265849,28948.436785294598,2951.919033033156,19308.740214822992,1968.9435449233931,0.6670045901971315,0.6670045901971315,30716.372136460195,30484.863174865135,1.0095017776055455,0.8,4357.274049158427,4324.433322199387,1.0095017776055455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.8471076926958,2034.6934298245008,8.37364855226972,4.2970124045700375,-1.2531797746542734,5.550192179224311,2.4902732661179208,3.5,0.7115066474622631,0.6,0.0002707542344923324,1.0005625975745123,0.0002706019944665873,197.7490141573071,0.0,3.0301480397606057e-05,85.87439544681557,0.030573033020466867,9.080233858294655e-05,0.00017995189590938585,0.0006121874926370885,0.09066690730471413,0.09066690730471413,0.09066690730471413,0.09111499804723902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494329.4219003443,593.4936967780858,0.0,0.09066690730471413,0.09066692257234804,0.09066692257234804,0.36470913309029895,0.36470913309029895,0.5,8.48657329120842,2.3693184730394137,2.3693184730394137,2.773958840407431e-11,0.014169156381058201,2.493802329011487,2.773958840407431e-11,27509.26562372221,20824.56858905001,0.7570019815829707,0.6035335999689011,0.4372742798760189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44295591632232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35439.627610830416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4160867661761,261.4160867661761,-11.733913233823898,246.28438814142038,276.5477853909273,103483.02235856678,103686.83338502295,-203.81102645614249,0.0,nan,276.5477853909273,3.397785390927311,270.4951059410389,-2.6548940589610766,264.4424264911403,-8.707573508859696,258.3897470412129,-14.760252958787078,252.33706759131672,-20.812932408683253,246.28438814142038,-26.865611858579598,1.0,1.0,25732.562594343566,25732.562594343566,276.03945266318044,2.889452663180464,276.03945266318044,276.03945266318044,86952.48774163022,86882.42056556711,70.06717606310849,0.0,8648.866644398773,8648.866644398773,0.9203152647616422,3418.9605338199945,276.03945266318044,2.889452663180464,1.0,0.002,0.180133312384219,0.004585472554001879,0.0002778739830835652,0.001722126017659369,0.1389369915417826,0.1389369915417826,0.0,7.429343598652771e-13,1.0,1.0049960146667363,2.4938023289837474,0.09066692257234804,0.0,0.0004503845294191311,579.4719298224992,0.0,1599402.2364933677,266.0080951467882,0.014169156353318613,1.0,1286615.9736211507,2562.840048179169,,,,,,,,,,,,,,,,,,,3.0,14271.238249625667,1568.579710664485,0.36470913309029895,6.175450102142607,2.4902732661179208
996.0,-28.577504286399883,4.309813141267003,34.95028392427298,30.527080746274464,5.094013638207453,-25.210352493930365,-38.751291926577665,1.7268618475805746,-7.139124294971282,-7.153480695792313,39.92886874496514,36527.88402971123,13913.911518283467,13913.911518283467,50441.7955479947,86968.641763929,86883.15612260552,13913.911518283467,100797.06764088898,100797.06764088898,100797.06764088898,128310.45276607556,124547.63831997315,3762.8144461024067,0.0,98482.65289987864,48043.359409654084,56043.659433582834,27513.385125186567,83557.0445587694,20827.772357303413,1568.701218290964,0.0,0.8757602894327456,2.662754374838404,0.0014947306463915918,1.0,1.0,-4.642832982863865,325852.87167085696,1551468.5397964853,4.761254770722473,1551468.5397964853,4.761254770722473,0.7570050818006052,0.09068029160943762,3.4018352465176305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018352465176305,1.2835842999232052,1.283931658477732,2.6502624305401343,5615.588067540429,14271.176499886871,6459.827711840771,0.0004743736221515986,28949.859638468013,2952.064123678118,19308.857322362543,1968.9554865690673,0.666975852853715,0.666975852853715,30715.537608443745,30484.863174865135,1.0094674939891717,0.8,4357.15566710298,4324.433322199387,1.0094674939891717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.9367308482865,2034.6934298245008,8.382193887096504,4.309813141267003,-1.2436114271089256,5.553424568375928,2.493000113251346,3.5,0.7122857466432417,0.6,0.0002706019944665873,1.0005600849066192,0.0002704505192127889,197.75346301789665,0.0,3.0105315006378584e-05,85.31846272807691,0.030603138335473245,9.075639653915715e-05,0.00017984559792743015,0.00061180509396057,0.09068027062297714,0.09068027062297714,0.09068027062297714,0.09113144946638194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494274.45139951963,593.5117681877099,0.0,0.09068027062297714,0.09068029160943762,0.09068029160943762,0.36474849154112476,0.36474849154112476,0.5,8.500108977566272,2.3965954499267923,2.3965954499267923,-6.0822458181064576e-12,0.01435640082104328,2.51064771292846,-6.0822458181064576e-12,27513.385125186567,20827.772357303413,0.7570050818006052,0.6036809441305303,0.4371610343879449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442988306113829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35439.07167811168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41466274976295,261.41466274976295,-11.735337250237023,246.27923968113217,276.5500858183896,103503.41567800977,103708.41059373035,-204.99491572060464,0.0,nan,276.5500858183896,3.400085818389641,270.49591659094835,-2.6540834090516228,264.44174736350175,-8.70825263649823,258.38757813602734,-14.762421863972634,252.33340890857875,-20.81659109142123,246.27923968113217,-26.87076031886781,1.0,1.0,25732.562594343566,25732.562594343566,276.04213102361985,2.892131023619868,276.04213102361985,276.04213102361985,86951.65909629692,86883.15612260552,68.50297369140026,0.0,8648.866644398773,8648.866644398773,0.9203221104303773,3418.8444227502187,276.04213102361985,2.892131023619868,1.0,0.002,0.1796798396478275,0.004587776908674777,0.000277175927516278,0.0017228240770278958,0.13858796375813898,0.13858796375813898,0.0,4.544173631132464e-12,1.0,1.005029670386372,2.510647712934542,0.09068029160943762,0.0,0.0004534685821831484,583.4359215996574,0.0,1599405.786341759,266.0108757050287,0.014356400827125526,1.0,1286607.1532250438,2562.680584877482,,,,,,,,,,,,,,,,,,,3.0,14271.176499886871,1568.701218290964,0.36474849154112476,6.175450102142607,2.493000113251346
