time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
997.0,-28.582922325251708,4.322422082321147,34.95133898924278,30.53015557760375,5.096492298029714,-25.214980862919795,-38.75579017968846,1.7285508379946906,-7.13642338672355,-7.150946926875513,39.931013517275915,36522.505616391754,13936.927013273445,13936.927013273445,50459.4326296652,86967.77925307768,86883.92584888343,13936.927013273445,100820.85286215687,100820.85286215687,100820.85286215687,128338.33325610874,124568.96999432298,3769.3632617857625,0.0,98484.10650327077,48040.28967206473,56048.68536800671,27517.48039395187,83566.16576195857,20830.95482130836,1568.8229375019728,0.0,0.8757660115900313,2.6630049481102382,0.0014947306463915918,1.0,1.0,-4.625356256882583,325885.6436939873,1551560.8804270593,4.761059317740317,1551560.8804270593,4.761059317740317,0.7570080735257594,0.09069379084871412,3.4017227232762357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017227232762357,1.2835767254236912,1.283923887488204,2.6501904061507298,5615.43545650197,14271.115061788818,6459.865257445076,0.0004744026965141407,28951.24456481852,2952.205346863457,19308.96954868636,1968.9669304692593,0.6669478234504147,0.6669478234504147,30714.724818162085,30484.863174865135,1.0094341036141903,0.8,4357.040368656082,4324.433322199387,1.0094341036141903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.0111271039482,2034.6934298245008,8.39062832623713,4.322422082321147,-1.2341930986831526,5.556615181004299,2.495690022829214,3.5,0.7130542922369182,0.6,0.0002704505192127889,1.000557567896325,0.0002702998087170655,197.75789186721883,0.0,2.9954756000145344e-05,84.8917785044119,0.03063309309147339,9.071069732596638e-05,0.00017973982188682254,0.0006114250363900276,0.09069377586107516,0.09069377586107516,0.09069377586107516,0.09114769252989098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494219.0147602878,593.5299904256857,0.0,0.09069377586107516,0.09069379084871412,0.09069379084871412,0.36478834961015205,0.36478834961015205,0.5,8.513726804289798,2.4214290154917535,2.4214290154917535,9.947598300641403e-12,0.014523540151969883,2.525590669992937,9.947598300641403e-12,27517.48039395187,20830.95482130836,0.7570080735257594,0.6038261079657624,0.4370489573546728,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430205512247094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.64499388801,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4132304291517,261.4132304291517,-11.736769570848253,246.27411399472888,276.5523468635707,103523.68798741266,103729.87833804834,-206.1903506356628,0.0,nan,276.5523468635707,3.402346863570699,270.4967002898109,-2.65329971018906,264.44105371604434,-8.70894628395564,258.3854071422614,-14.764592857738592,252.32976056849424,-20.82023943150574,246.27411399472888,-26.8758860052711,1.0,1.0,25732.562594343566,25732.562594343566,276.0447537898943,2.8947537898943096,276.0447537898943,276.0447537898943,86950.83522798115,86883.92584888343,66.90937909772038,0.0,8648.866644398773,8648.866644398773,0.9203287776204607,3418.731336892617,276.0447537898943,2.8947537898943096,1.0,0.002,0.17922362132802572,0.0045900827760902265,0.0002764735954375062,0.0017235264001252124,0.1382367977187531,0.1382367977187531,0.0,-4.4372812715853804e-12,1.0,1.0050595334785908,2.5255906699829893,0.09069379084871412,0.0,0.00045621388664636626,586.9641183104628,0.0,1599409.2136245747,266.0135766132764,0.014523540142022284,1.0,1286598.5352292608,2562.54224449191,,,,,,,,,,,,,,,,,,,3.0,14271.115061788818,1568.8229375019728,0.36478834961015205,6.175450102142607,2.495690022829214
998.0,-28.58832343513089,4.334840950601529,34.952393764869036,30.533074086438887,5.098840872559399,-25.219607004346557,-38.76028780415652,1.7301244427814837,-7.133892839473731,-7.148541329916197,39.93311531614805,36517.233573942096,13959.735741625103,13959.735741625103,50476.9693155672,86966.93479824386,86884.19118738176,13959.735741625103,100843.92692900686,100843.92692900686,100843.92692900686,128365.41542311423,124589.46920226123,3775.946220852996,0.0,98485.54200816032,48037.29224342073,56053.61084971066,27521.48849410736,83575.09934381803,20834.06595774508,1568.9435266277587,0.0,0.8757711905304499,2.6632432989825445,0.0014947306463915918,1.0,1.0,-4.611846023979467,325916.7603254095,1551651.3749162317,4.760882420919365,1551651.3749162317,4.760882420919365,0.7570108703315909,0.0907074218900395,3.401614414596239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401614414596239,1.2835696882398655,1.283916654943574,2.6501205550131117,5615.287450323264,14271.053936934273,6459.901025194767,0.00047443077371773227,28952.588390254175,2952.3423789218723,19309.076460883764,1968.977832479365,0.6669205599380349,0.6669205599380349,30713.942465886095,30484.863174865135,1.0094019638767102,0.8,4356.92938799553,4324.433322199387,1.0094019638767102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.0704814106882,2034.6934298245008,8.399003470524743,4.334840950601529,-1.224956902696702,5.559797853298231,2.4983434086159924,3.5,0.7138124024617121,0.6,0.0002702998087170655,1.00055584974571,0.00027014964610497434,197.7623070492191,0.0,2.98041899165289e-05,84.4650742234429,0.03066289728138992,9.066502575994921e-05,0.00017963478295711626,0.0006110482670697935,0.0907074012295202,0.0907074012295202,0.0907074012295202,0.09116339654301968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494163.06961475057,593.5483759085879,0.0,0.0907074012295202,0.09070742189003951,0.0907074218900395,0.36482866593422986,0.36482866593422986,0.5,8.52740701141815,2.4435662404480354,2.4435662404480354,-9.697487257653847e-11,0.014648490442482398,2.536695305936746,-9.697487257653847e-11,27521.48849410736,20834.06595774508,0.7570108703315909,0.6039713947321911,0.4369391584413742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443052651405537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.218289607044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.411781027255,261.411781027255,-11.73821897274496,246.26900868299873,276.5545533714994,103543.003025718,103751.65232018537,-208.64929446739032,0.0,nan,276.5545533714994,3.4045533714994463,270.49744443383236,-2.652555566167621,264.4403354961169,-8.709664503883062,258.3832265583893,-14.766773441610667,252.32611762069325,-20.823882379306724,246.26900868299873,-26.880991317001246,1.0,1.0,25732.562594343566,25732.562594343566,276.0471900658442,2.8971900658441996,276.0471900658442,276.0471900658442,86950.19028801248,86884.19118738176,65.99910063072457,0.0,8648.866644398773,8648.866644398773,0.920335194980371,3418.62248666922,276.0471900658442,2.8971900658441996,1.0,0.002,0.17876534232336413,0.004592375699372651,0.00027576800481322005,0.001724231995626575,0.13788400240661003,0.13788400240661003,0.0,4.3979490188528203e-13,1.0,1.005081746084145,2.536695306033721,0.0907074218900395,0.0,0.00045827441237360623,589.6114380169179,0.0,1599412.3800022039,266.01610716052625,0.01464849053945727,1.0,1286590.3530661007,2562.4462899839377,,,,,,,,,,,,,,,,,,,3.0,14271.053936934273,1568.9435266277587,0.36482866593422986,6.175450102142607,2.4983434086159924
999.0,-28.593700886764832,4.347072585907476,34.953447385820446,30.535940976720326,5.101155473902998,-25.224215250611433,-38.764771284162975,1.7316698386916147,-7.131398130993318,-7.1461505997787444,39.935191480431556,36512.02076969741,13982.20371678409,13982.20371678409,50494.2244864815,86966.07975310515,86884.4407066774,13982.20371678409,100866.64442346149,100866.64442346149,100866.64442346149,128392.03696423641,124609.48199205674,3782.554972179669,0.0,98486.95365125834,48034.33898723754,56058.46073780089,27525.392540774912,83583.8532785758,20837.10153194954,1569.0594342472928,0.0,0.875776386065728,2.663480454479866,0.0014947306463915918,1.0,1.0,-4.6002589126479165,325947.686971646,1551740.7696066825,4.760704958589467,1551740.7696066825,4.760704958589467,0.7570137828582233,0.09072110048020213,3.4015080533811806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015080533811806,1.2835627817281625,1.2839095538117706,2.650051950557074,5615.14208571323,14270.992970622186,6459.935762499811,0.0004744582767759938,28953.908709215004,2952.477013986938,19309.180293013163,1968.9884204099426,0.666893734001024,0.666893734001024,30713.17417599633,30484.863174865135,1.0093704020339278,0.8,4356.820402156186,4324.433322199387,1.0093704020339278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.1148928606517,2034.6934298245008,8.407238595966096,4.347072585907476,-1.2158464115309462,5.562918997438422,2.5009604706844426,3.5,0.7145601344812693,0.6,0.00027014964610497434,1.0005534385969594,0.00027000021756338734,197.76670306109824,0.0,2.969650459968099e-05,84.15989403549592,0.0306925937859896,9.061951897517606e-05,0.0001795301271297983,0.0006106731732565561,0.09072109721341404,0.09072109721341404,0.09072109721341404,0.0911787907515259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494106.7553668955,593.5668799228141,0.0,0.09072109721341404,0.09072110048020213,0.09072110048020213,0.3648693620676139,0.3648693620676139,0.5,8.541138157477972,2.463121680229108,2.463121680229108,6.156142262625508e-11,0.014752468785445672,2.5458916871308475,6.156142262625508e-11,27525.392540774912,20837.10153194954,0.7570137828582233,0.6041145808172997,0.43683103060595757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430846526357428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.913109419096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41031671206537,261.41031671206537,-11.73968328793461,246.2639238190658,276.5567096050668,103562.35463092182,103773.15077949388,-210.79614857207082,0.0,nan,276.5567096050668,3.406709605066851,270.4981524478872,-2.65184755211277,264.4395952906864,-8.710404709313593,258.3810381334293,-14.768961866570692,252.32248097625666,-20.82751902374332,246.2639238190658,-26.886076180934168,1.0,1.0,25732.562594343566,25732.562594343566,276.049609645923,2.8996096459230216,276.049609645923,276.049609645923,86949.47423007853,86884.4407066774,65.03352340112906,0.0,8648.866644398773,8648.866644398773,0.9203414968463369,3418.5155936480865,276.049609645923,2.8996096459230216,1.0,0.002,0.17830534303818865,0.0045946735168994595,0.0002750597451078136,0.0017249402508540343,0.13752987255390678,0.13752987255390678,0.0,-4.038152191104816e-12,1.0,1.0051001573356015,2.545891687069286,0.09072110048020213,0.0,0.00045999474859677157,591.8210654631889,0.0,1599415.4743664085,266.01860186900666,0.014752468723884249,1.0,1286582.2213591735,2562.372040116124,,,,,,,,,,,,,,,,,,,3.0,14270.992970622186,1569.0594342472928,0.3648693620676139,6.175450102142607,2.5009604706844426
1000.0,-28.599050346738437,4.359120110663517,34.95449997125158,30.53871695827695,5.103407818774691,-25.228804530158204,-38.7692328315228,1.7331620038120084,-7.12889218536742,-7.143742491028623,39.937268943545284,36506.869487544805,14004.296954101086,14004.296954101086,50511.166441645895,86965.20913304498,86885.10245443964,14004.296954101086,100889.39940854072,100889.39940854072,100889.39940854072,128418.68758886609,124629.49509153533,3789.1924973307664,0.0,98488.32962978739,48031.426014898454,56063.226238765485,27529.28818032537,83592.51441909085,20840.13229676389,1569.1744972952374,0.0,0.8757816723971841,2.6637194398028496,0.0014947306463915918,1.0,1.0,-4.589230002165266,325978.8407591844,1551830.2241181592,4.760524396319845,1551830.2241181592,4.760524396319845,0.7570167510418201,0.09073491064276944,3.401404915508003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401404915508003,1.2835561223389982,1.2839027008135764,2.6499853464215435,5615.000959542318,14270.932298226615,6459.968866204418,0.00047448486257172445,28955.191186074375,2952.607790231565,19309.279242201534,1968.9985104191069,0.6668676134139319,0.6668676134139319,30712.429165014546,30484.863174865135,1.0093397966921556,0.8,4356.714718548667,4324.433322199387,1.0093397966921556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.1445956295129,2034.6934298245008,8.41531258213986,4.359120110663517,-1.2068441241813792,5.5659642348448966,2.503541748919406,3.5,0.7152976425484017,0.6,0.00027000021756338734,1.0005505809962734,0.00026985164237728124,197.77107635791955,0.0,2.9551990012888626e-05,83.75033969652637,0.03072214577600249,9.057425575717399e-05,0.00017942596180621335,0.0006103003484574053,0.09073487666422794,0.09073487666422794,0.09073487666422794,0.09119420935240329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494050.21109237755,593.5854583445879,0.0,0.09073487666422794,0.09073491064276944,0.09073491064276944,0.36491039272954345,0.36491039272954345,0.5,8.554918488056165,2.480484140531132,2.480484140531132,-6.536993168992922e-12,0.014850305661184393,2.554512488863338,-6.536993168992922e-12,27529.28818032537,20840.13229676389,0.7570167510418201,0.6042546607511804,0.4367241461899054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431165150297707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.503555080126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4088370800566,261.4088370800566,-11.74116291994335,246.25885995405997,276.55881420605465,103581.496321163,103794.49740463958,-213.00108347657937,0.0,nan,276.55881420605465,3.4088142060546716,270.4988233556731,-2.651176644326881,264.43883250527193,-8.711167494728045,258.37884165482853,-14.771158345171443,252.3188508044517,-20.831149195548278,246.25885995405997,-26.891140045940006,1.0,1.0,25732.562594343566,25732.562594343566,276.0520942673296,2.9020942673296304,276.0520942673296,276.0520942673296,86948.33177231683,86885.10245443964,63.22931787719426,0.0,8648.866644398773,8648.866644398773,0.92034760763065,3418.411940085543,276.0520942673296,2.9020942673296304,1.0,0.002,0.17784372498088252,0.004596981365491514,0.0002743489910585161,0.0017256510106132663,0.13717449552925806,0.13717449552925806,0.0,1.6717825040979406e-12,1.0,1.0051174229055395,2.554512488869875,0.09073491064276944,0.0,0.0004616134207991923,593.8998392991274,0.0,1599418.5732668107,266.02110781463256,0.014850305667721386,1.0,1286574.0304320168,2562.3046317245494,,,,,,,,,,,,,,,,,,,3.0,14270.932298226615,1569.1744972952374,0.36491039272954345,6.175450102142607,2.503541748919406
1001.0,-28.604379294120275,4.370985263461183,34.95555000712485,30.541462485585384,5.10563393722816,-25.233377971000397,-38.77367663718758,1.7346326149951712,-7.126539436071823,-7.141450187535484,39.939300480178844,36501.74156650539,14026.181607385442,14026.181607385442,50527.923173890835,86964.3462819282,86885.2533088325,14026.181607385442,100911.43491621794,100911.43491621794,100911.43491621794,128444.51889485335,124648.67286468901,3795.8460301643336,0.0,98489.70020112727,48028.525241471245,56067.97217739558,27533.083978635408,83601.05615603099,20843.083284827808,1569.2875706053883,0.0,0.8757864954688722,2.6639473705043346,0.0014947306463915918,1.0,1.0,-4.5816458525087,326008.49854673503,1551917.7048263876,4.760359658550165,1551917.7048263876,4.760359658550165,0.7570195660246859,0.09074874919972777,3.4013026451555475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013026451555475,1.28354956190612,1.2838959478957443,2.6499192131735714,5614.860831125638,14270.872007348917,6460.001711796339,0.0004745112555440786,28956.46476546434,2952.7376591868115,19309.37741987381,1969.0085217555243,0.6668416733973557,0.6668416733973557,30711.690416061665,30484.863174865135,1.009309448780243,0.8,4356.6099232418865,4324.433322199387,1.009309448780243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.159859112926,2034.6934298245008,8.423324361696752,4.370985263461183,-1.1980132375901213,5.568998501051304,2.506087873197324,3.5,0.7160251066278069,0.6,0.00026985164237728124,1.0005484930550554,0.00026970371176445574,197.77543305172404,0.0,2.9383874476281677e-05,83.27390026578227,0.03075152965047877,9.052919330030748e-05,0.00017932244907697376,0.0006099299203812818,0.09074872978297045,0.09074872978297045,0.09074872978297045,0.09120908694768866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493993.2970142663,593.6041544952722,0.0,0.09074872978297045,0.09074874919972777,0.09074874919972777,0.3649517513707901,0.3649517513707901,0.5,8.568729562761314,2.4954769216752766,2.4954769216752766,5.9117155615240335e-12,0.014910751463673932,2.559804335026797,5.9117155615240335e-12,27533.083978635408,20843.083284827808,0.7570195660246859,0.6043933593325274,0.4366181869566268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431482128922322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.02711564938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40734439669217,261.40734439669217,-11.74265560330781,246.25381657465877,276.56087221873366,103600.68231350815,103815.56221066506,-214.87989715687243,0.0,nan,276.56087221873366,3.4108722187336866,270.4994610899114,-2.650538910088585,264.4380499611081,-8.711950038891871,258.37663883227026,-14.773361167729718,252.3152277034707,-20.83477229652928,246.25381657465877,-26.896183425341206,1.0,1.0,25732.562594343566,25732.562594343566,276.05440401292225,2.904404012922271,276.05440401292225,276.05440401292225,86947.66090549166,86885.2533088325,62.407596659162664,0.0,8648.866644398773,8648.866644398773,0.9203536669185096,3418.3091583813252,276.05440401292225,2.904404012922271,1.0,0.002,0.17738108276255057,0.004599274016750725,0.00027363658517532183,0.0017263634147100166,0.13681829258766093,0.13681829258766093,0.0,-1.14661752315115e-13,1.0,1.0051280540289738,2.5598043350208854,0.09074874919972777,0.0,0.0004626374816148229,595.2137621050903,0.0,1599421.4383248223,266.02346056392815,0.014910751457762217,1.0,1286566.2333011015,2562.273860484043,,,,,,,,,,,,,,,,,,,3.0,14270.872007348917,1569.2875706053883,0.3649517513707901,6.175450102142607,2.506087873197324
1002.0,-28.609685404563145,4.382670592744131,34.956597223544655,30.544181854371004,5.107821520684973,-25.237934712058856,-38.77810643808914,1.7360708285191937,-7.12423352928306,-7.139190980585086,39.94131918457359,36496.649139349196,14047.760430009233,14047.760430009233,50544.40956935843,86963.52512052582,86885.52894408362,14047.760430009233,100933.28937409286,100933.28937409286,100933.28937409286,128470.14124784843,124667.62606446604,3802.515183382386,0.0,98491.09125974055,48025.63814600394,56072.72568192957,27536.85187375558,83609.57755568516,20846.011952823035,1569.4000895518,0.0,0.8757911848343978,2.664172191736199,0.0014947306463915918,1.0,1.0,-4.575317900456469,326037.7302079103,1552004.6366545279,4.760199488767246,1552004.6366545279,4.760199488767246,0.7570223367722964,0.09076266765515545,3.401200352117704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401200352117704,1.2835431514903664,1.2838893458648295,2.649852751867713,5614.720007593662,14270.811949091476,6460.0349367491335,0.0004745378191027127,28957.744638129483,2952.8681698775304,19309.47673148113,1969.018648721136,0.6668156299042638,0.6668156299042638,30710.951498797058,30484.863174865135,1.0092790941366223,0.8,4356.505104059229,4324.433322199387,1.0092790941366223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.1607877220167,2034.6934298245008,8.43121536260339,4.382670592744131,-1.1893123084495976,5.571982901193729,2.5085990611423927,3.5,0.7167425888978265,0.6,0.00026970371176445574,1.000546165525997,0.0002695564893026898,197.77977124023064,0.0,2.925704101317003e-05,82.91445423132387,0.03078078669149194,9.048429347933336e-05,0.00017921941828512238,0.0006095611485776883,0.09076264678753788,0.09076264678753788,0.09076264678753788,0.09122381320434349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493936.2047856321,593.622907382342,0.0,0.09076264678753788,0.09076266765515545,0.09076266765515545,0.3649933645225894,0.3649933645225894,0.5,8.582564927097481,2.508297865477516,2.508297865477516,-2.3874235921539366e-12,0.014957451302052505,2.5638730801286442,-2.3874235921539366e-12,27536.85187375558,20846.011952823035,0.7570223367722964,0.6045289432983337,0.43651278007046396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431797905219863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35436.66766961492,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40583960783835,261.40583960783835,-11.744160392161632,246.24879355047324,276.562885665208,103619.7454948123,103836.368041061,-216.6225462486804,0.0,nan,276.562885665208,3.412885665208023,270.50006724225517,-2.649932757744807,264.4372488193484,-8.712751180651594,258.37443039634195,-14.775569603658028,252.31161197340373,-20.83838802659625,246.24879355047324,-26.90120644952674,1.0,1.0,25732.562594343566,25732.562594343566,276.05669508939525,2.9066950893952708,276.05669508939525,276.05669508939525,86946.9659162659,86885.52894408362,61.436972182273166,0.0,8648.866644398773,8648.866644398773,0.9203597274538058,3418.2063538782927,276.05669508939525,2.9066950893952708,1.0,0.002,0.1769176343100924,0.004601564702274883,0.0002729229103666063,0.0017270770895375705,0.13646145518330316,0.13646145518330316,0.0,-9.582308904687586e-14,1.0,1.0051362480757058,2.5638730801310317,0.09076266765515545,0.0,0.00046344356048496894,596.247274557801,0.0,1599424.2285704394,266.0257664707169,0.014957451304439928,1.0,1286558.548647995,2562.2566708165064,,,,,,,,,,,,,,,,,,,3.0,14270.811949091476,1569.4000895518,0.3649933645225894,6.175450102142607,2.5085990611423927
1003.0,-28.614969198296592,4.394178460060909,34.95764108401853,30.546723561733984,5.109893771732046,-25.242482901273238,-38.7825271585956,1.737407475256739,-7.121994139245032,-7.136979862047208,39.943316769467124,36491.67690898195,14069.055872731271,14069.055872731271,50560.73278171322,86962.65543873429,86885.77939392935,14069.055872731271,100954.83526666062,100954.83526666062,100954.83526666062,128495.40865349174,124686.21368674304,3809.194966748711,0.0,98492.40840286863,48022.84600686049,56077.29155112016,27540.57338683112,83617.86493795128,20848.90388737825,1569.5115532280024,0.0,0.8757956896432466,2.6643924673754102,0.0014947306463915918,1.0,1.0,-4.570668342502813,326066.34165453207,1552090.6626317601,4.760045623709924,1552090.6626317601,4.760045623709924,0.7570250479006881,0.09077663820869392,3.401104491676257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401104491676257,1.283537213928657,1.283883217726308,2.6497903253355157,5614.587733262914,14270.752170702466,6460.064742704221,0.00047456251008724034,28958.94808404607,2952.990887208789,19309.5658234755,1969.0277335762469,0.6667909955649748,0.6667909955649748,30710.25904357876,30484.863174865135,1.0092506483147092,0.8,4356.406875754809,4324.433322199387,1.0092506483147092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.14758391928,2034.6934298245008,8.438998447669807,4.394178460060909,-1.1807471136160679,5.5749255736769765,2.511075777581851,3.5,0.7174502221662431,0.6,0.0002695564893026898,1.0005438912650935,0.0002694099595789456,197.7840913466889,0.0,2.9117624809493524e-05,82.51934871010465,0.030809904316301436,9.043950621196859e-05,0.00017911698309072119,0.000609195575725352,0.09077661522545809,0.09077661522545809,0.09077661522545809,0.09123830448857424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493878.93581756303,593.6417161272078,0.0,0.09077661522545809,0.09077663820869392,0.09077663820869392,0.36503520659828737,0.36503520659828737,0.5,8.596415980926608,2.519060886818181,2.519060886818181,4.172306944383308e-11,0.014985722802180135,2.5663115195443993,4.172306944383308e-11,27540.57338683112,20848.90388737825,0.7570250479006881,0.604664240341844,0.4364100534743459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432112341298222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35436.272564093706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40431645853585,261.40431645853585,-11.745683541464132,246.24378998679543,276.56484293027734,103638.12984211209,103857.39547559999,-219.26563348790205,0.0,nan,276.56484293027734,3.4148429302773593,270.50063234157886,-2.649367658421113,264.43642175289415,-8.71357824710583,258.3722111641829,-14.777788835817091,252.30800057548612,-20.84199942451386,246.24378998679543,-26.906210013204543,1.0,1.0,25732.562594343566,25732.562594343566,276.05893516546666,2.908935165466687,276.05893516546666,276.05893516546666,86946.00079752294,86885.77939392935,60.22140359359037,0.0,8648.866644398773,8648.866644398773,0.9203654067906191,3418.1100141346383,276.05893516546666,2.908935165466687,1.0,0.002,0.17645367072988472,0.00460384964643486,0.000272208407478562,0.0017277915910236172,0.13610420373928098,0.13610420373928098,0.0,-1.4978209644800344e-12,1.0,1.0051411934641397,2.566311519502676,0.09077663820869392,0.0,0.0004639586010805807,596.90641492482,0.0,1599426.914153296,266.02800586075494,0.014985722760457065,1.0,1286551.027472274,2562.257527414972,,,,,,,,,,,,,,,,,,,3.0,14270.752170702466,1569.5115532280024,0.36503520659828737,6.175450102142607,2.511075777581851
1004.0,-28.620221258430874,4.405512011673694,34.958681428006244,30.54932184694337,5.112009679118266,-25.246998164686808,-38.78691637711597,1.7387865864284098,-7.119728317393765,-7.134735625163544,39.94530301098821,36486.69572715281,14089.973753394192,14089.973753394192,50576.669480547,86961.7918516395,86886.30628581012,14089.973753394192,100976.28003920431,100976.28003920431,100976.28003920431,128520.5049752799,124704.62245258118,3815.882522698704,0.0,98493.73054904482,48020.04131277949,56081.8769291837,27544.224936075578,83626.10186525928,20851.747809417404,1569.618864108048,0.0,0.8758004212343465,2.664616148917199,0.0014947306463915918,1.0,1.0,-4.566578251611816,326095.38366414467,1552176.2036799428,4.7598840138092084,1552176.2036799428,4.7598840138092084,0.7570279380817568,0.09079062768195718,3.401007145363458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401007145363458,1.283531076717713,1.2838768907757074,2.649727152739163,5614.453878111746,14270.692662521187,6460.095309893054,0.0004745875707758132,28960.16572129813,2953.1150516535345,19309.657190848477,1969.037050455403,0.6667661151071247,0.6667661151071247,30709.555851060675,30484.863174865135,1.009221761572316,0.8,4356.307124309651,4324.433322199387,1.009221761572316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.1204288400925,2034.6934298245008,8.446616628987323,4.405512011673694,-1.1722765515972347,5.5777885632709285,2.513518435210319,3.5,0.7181481243458053,0.6,0.0002694099595789456,1.0005406470564868,0.00026926438258308535,197.78838566922863,0.0,2.8981248266021306e-05,82.13285758590438,0.030838885564567455,9.039505836595023e-05,0.0001790149012129954,0.0006088309581519309,0.09079060168727035,0.09079060168727035,0.09079060168727035,0.09125269582639081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493821.5546676462,593.6605601165688,0.0,0.09079060168727035,0.09079062768195718,0.09079062768195718,0.36507724334675556,0.36507724334675556,0.5,8.610279174746937,2.5280281560608273,2.5280281560608273,-1.5518253349000588e-11,0.015007307769792533,2.568157373551742,-1.5518253349000588e-11,27544.224936075578,20851.747809417404,0.7570279380817568,0.6047952535446116,0.43630750343883296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432425467821042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.88607296951,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40278514068086,261.40278514068086,-11.747214859319115,246.23880822345834,276.5667620579021,103657.23784483144,103877.67938697642,-220.4415421449675,0.0,nan,276.5667620579021,3.416762057902133,270.5011712910169,-2.6488287089831033,264.43558052413124,-8.714419475868738,258.36998975723327,-14.780010242766707,252.3043989903434,-20.845601009656576,246.23880822345834,-26.911191776541642,1.0,1.0,25732.562594343566,25732.562594343566,276.0612403226885,2.9112403226885135,276.0612403226885,276.0612403226885,86944.97917910693,86886.30628581012,58.6728932968108,0.0,8648.866644398773,8648.866644398773,0.9203711740723267,3418.012181090275,276.0612403226885,2.9112403226885135,1.0,0.002,0.17598929778963876,0.004606142302724738,0.00027149328503872357,0.0017285067148953206,0.13574664251936178,0.13574664251936178,0.0,-6.595592128011418e-14,1.0,1.0051449601200468,2.56815737356726,0.09079062768195718,0.0,0.00046436807971796454,597.4296851359845,0.0,1599429.6214573048,266.0302716826062,0.015007307785310786,1.0,1286543.3935485734,2562.2656014864506,,,,,,,,,,,,,,,,,,,3.0,14270.692662521187,1569.618864108048,0.36507724334675556,6.175450102142607,2.513518435210319
1005.0,-28.625451359130988,4.416673396630264,34.959718141918884,30.55194258866834,5.114141511274163,-25.251492072077617,-38.79128701575098,1.7401822257625568,-7.117534518354205,-7.132552519031853,39.94727890594868,36481.72427268339,14110.633757373354,14110.633757373354,50592.35803005674,86960.93494515913,86886.92654450552,14110.633757373354,100997.56030187887,100997.56030187887,100997.56030187887,128545.45158847069,124722.87455954267,3822.577028928016,0.0,98495.05508943516,48017.24468907844,56086.456000396356,27547.89128659182,83634.34728698818,20854.59790597319,1569.728391443301,0.0,0.8758048545015141,2.6648338850407183,0.0014947306463915918,1.0,1.0,-4.563508829705711,326123.63655171805,1552261.3026701019,4.759732594309943,1552261.3026701019,4.759732594309943,0.7570306448872764,0.09080466758593282,3.400909180261556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400909180261556,1.2835248604294127,1.283870485951169,2.649663660681848,5614.319346061135,14270.63361394322,6460.126343531087,0.0004746128155644337,28961.38940171879,2953.239832329979,19309.749952469327,1969.0465095082752,0.6667411457588198,0.6667411457588198,30708.848184582923,30484.863174865135,1.0091926912091886,0.8,4356.206738210496,4324.433322199387,1.0091926912091886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.079598888564,2034.6934298245008,8.454140693331576,4.416673396630264,-1.163944706903603,5.580618103533867,2.515927687380277,3.5,0.7188364821086506,0.6,0.00026926438258308535,1.000538408926758,0.0002691194862493242,197.79266219719364,0.0,2.8793439001780115e-05,81.60060613104484,0.030867679003569234,9.035081873004383e-05,0.00017891356385304151,0.000608468781781121,0.09080464870476708,0.09080464870476708,0.09080464870476708,0.0912669825202631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493764.08999158547,593.6794300342639,0.0,0.09080464870476708,0.09080466758593282,0.09080466758593282,0.3651194606856059,0.3651194606856059,0.5,8.624149581216237,2.5354026031209287,2.5354026031209287,5.059064278611913e-12,0.015018000677628152,2.569043689326122,5.059064278611913e-12,27547.89128659182,20854.59790597319,0.7570306448872764,0.604923212426719,0.43620504560761014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432736726531035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.35382151465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40125058347803,261.40125058347803,-11.748749416521946,246.23384823454083,276.56865293241486,103676.66189619906,103897.5697602289,-220.9078640298755,0.0,nan,276.56865293241486,3.4186529324148864,270.5016919928417,-2.6483080071582776,264.4347310532702,-8.715268946729793,258.367770113688,-14.782229886311995,252.3008091741125,-20.84919082588749,246.23384823454083,-26.916151765459148,1.0,1.0,25732.562594343566,25732.562594343566,276.0634951444242,2.913495144424246,276.0634951444242,276.0634951444242,86944.17411058574,86886.92654450552,57.24756608021562,0.0,8648.866644398773,8648.866644398773,0.9203769779258022,3417.9137261628634,276.0634951444242,2.913495144424246,1.0,0.002,0.17552468642398922,0.004608425832455147,0.0002707777543103729,0.0017292222433674211,0.13538887715518644,0.13538887715518644,0.0,-2.3222057957128506e-12,1.0,1.0051468133822785,2.569043689321063,0.09080466758593282,0.0,0.00046460617008908236,597.7325485293698,0.0,1599432.2282327868,266.0324654816458,0.015018000672569087,1.0,1286535.9674727567,2562.283868460415,,,,,,,,,,,,,,,,,,,3.0,14270.63361394322,1569.728391443301,0.3651194606856059,6.175450102142607,2.515927687380277
1006.0,-28.63066234965456,4.427664486900641,34.960750680146646,30.554462957102828,5.116196510398129,-25.255976463647574,-38.795644662436075,1.741510624612154,-7.11544591740585,-7.130455086419799,39.94923174840579,36476.811507230435,14131.069154614448,14131.069154614448,50607.88066184489,86960.07639416316,86887.41241753908,14131.069154614448,101018.48157215353,101018.48157215353,101018.48157215353,128570.0186184092,124740.74505688401,3829.2735615251845,0.0,98496.35553298547,48014.48506883106,56090.96718239379,27551.537046255682,83642.50422864947,20857.427086587148,1569.83902950982,0.0,0.8758089028884862,2.665043336597203,0.0014947306463915918,1.0,1.0,-4.562243806845174,326150.7824996523,1552345.4122874583,4.759594321344648,1552345.4122874583,4.759594321344648,0.7570331575900852,0.09081874318195274,3.4008143019864043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008143019864043,1.283518956758384,1.283864394703536,2.6496019276375913,5614.188541148116,14270.574830217247,6460.155944255695,0.0004746372544877923,28962.579778453084,2953.3612169755306,19309.83843101606,1969.055531809136,0.6667167972855013,0.6667167972855013,30708.162812402326,30484.863174865135,1.009164536837295,0.8,4356.1095146710995,4324.433322199387,1.009164536837295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.0252522018573,2034.6934298245008,8.461590108283232,4.427664486900641,-1.1557622684701299,5.583426755370771,2.518303891861632,3.5,0.719515397674752,0.6,0.0002691194862493242,1.0005364639264216,0.0002689751907623778,197.79692325848785,0.0,2.8659431597233807e-05,81.2208291465606,0.030896338435166468,9.030673051789892e-05,0.00017881275573142526,0.0006081089770690325,0.09081874323753626,0.09081874323753626,0.09081874323753626,0.09128101110957328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493706.52652090514,593.6983302357255,0.0,0.09081874323753626,0.09081874318195274,0.09081874318195274,0.3651618389741614,0.3651618389741614,0.5,8.638017618313329,2.5411683360838424,2.5411683360838424,-1.4722445484949276e-11,0.015009169013922019,2.568211279574598,-1.4722445484949276e-11,27551.537046255682,20857.427086587148,0.7570331575900852,0.6050498024724436,0.4361037709669182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433046696491143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.97404453016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3997081283721,261.3997081283721,-11.750291871627894,246.22890866341703,276.5705075933248,103695.54842813824,103917.59323927811,-222.04481113986685,0.0,nan,276.5705075933248,3.420507593324828,270.5021878073516,-2.6478121926483595,264.4338680213616,-8.716131978638373,258.36554823537915,-14.784451764620826,252.2972284493984,-20.852771550601574,246.22890866341703,-26.921091336582947,1.0,1.0,25732.562594343566,25732.562594343566,276.0656487546898,2.915648754689812,276.0656487546898,276.0656487546898,86943.43322825905,86887.41241753908,56.02081071997236,0.0,8648.866644398773,8648.866644398773,0.9203825988184965,3417.8183734963363,276.0656487546898,2.915648754689812,1.0,0.002,0.1750601495438967,0.004610694757522409,0.00027006228470033227,0.0017299377167253292,0.13503114235016614,0.13503114235016614,0.0,1.4256616720498272e-12,1.0,1.0051452401479297,2.5682112795893204,0.09081874318195274,0.0,0.00046453687999035065,597.6400899783363,0.0,1599434.6831084162,266.0345540825941,0.015009169028644465,1.0,1286528.8327392875,2562.320704647234,,,,,,,,,,,,,,,,,,,4.0,14270.574830217247,1569.83902950982,0.3651618389741614,6.175450102142607,2.518303891861632
1007.0,-28.635850486171375,4.4384875844653084,34.96177841333362,30.556867515575163,5.118165555596666,-25.260448881993003,-38.799989002849884,1.742763951667612,-7.113417427893694,-7.1283982024080705,39.95115814693704,36471.976625807205,14151.228280613828,14151.228280613828,50623.20490642103,86959.21042465758,86887.80947593357,14151.228280613828,101039.03775654739,101039.03775654739,101039.03775654739,128594.14536868424,124758.17737091404,3835.967997770207,0.0,98497.6237823958,48011.77757025348,56095.38468015814,27555.107612136853,83650.49229229499,20860.199378633846,1569.9470509215337,0.0,0.8758128290899757,2.665249006733472,0.0014947306463915918,1.0,1.0,-4.562743919759896,326177.4053753167,1552428.3863298532,4.759460222401207,1552428.3863298532,4.759460222401207,0.7570356709275131,0.09083284801522452,3.4007231227388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007231227388,1.2835134024259016,1.2838586536613632,2.649542354845124,5614.062313549416,14270.51625499512,6460.183738038445,0.00047466069510760284,28963.72925034542,2953.478430488028,19309.92150849266,1969.064003354118,0.6666932058917231,0.6666932058917231,30707.50415728295,30484.863174865135,1.0091374801223418,0.8,4356.016081083101,4324.433322199387,1.0091374801223418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.9575146310628,2034.6934298245008,8.468933624406562,4.4384875844653084,-1.147706093730931,5.586193678196239,2.520647326420913,3.5,0.7201849504059751,0.6,0.0002689751907623778,1.0005341331319426,0.000268831598898493,197.8011657898569,0.0,2.8541203358077444e-05,80.88577031679148,0.030924879638524545,9.026279672143519e-05,0.00017871239404094262,0.0006077513707350413,0.09083284805925317,0.09083284805925317,0.09083284805925317,0.09129474640887623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493648.88995908684,593.7172521535397,0.0,0.09083284805925317,0.09083284801522452,0.09083284801522452,0.36520433986177175,0.36520433986177175,0.5,8.65187456816513,2.545285038803513,2.545285038803513,1.460875864722766e-11,0.014980774514356199,2.565654282648154,1.460875864722766e-11,27555.107612136853,20860.199378633846,0.7570356709275131,0.6051752179715971,0.43600432736684114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433355546419306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.63898570039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.398153474979,261.398153474979,-11.751846525020994,246.22398896387324,276.57231798608336,103713.90242738045,103937.70324753273,-223.8008201522349,0.0,nan,276.57231798608336,3.422317986083385,270.50265218164697,-2.647347818353012,264.43298637719477,-8.717013622805212,258.3633205727582,-14.78667942724178,252.29365476831748,-20.856345231682496,246.22398896387324,-26.926011036126738,1.0,1.0,25732.562594343566,25732.562594343566,276.0677515474212,2.9177515474212328,276.0677515474212,276.0677515474212,86942.5616845422,86887.80947593357,54.752208608639194,0.0,8648.866644398773,8648.866644398773,0.920388000490568,3417.726738352494,276.0677515474212,2.9177515474212328,1.0,0.002,0.17459599041758062,0.004612955509911234,0.00026934736933277717,0.001730652631235303,0.13467368466638857,0.13467368466638857,0.0,5.680803050189809e-13,1.0,1.005140230359092,2.5656542826335453,0.09083284801522452,0.0,0.00046415912586791056,597.1508507410277,0.0,1599437.039296552,266.0365825721063,0.01498077449974744,1.0,1286521.8358562742,2562.3767692751117,,,,,,,,,,,,,,,,,,,4.0,14270.51625499512,1569.9470509215337,0.36520433986177175,6.175450102142607,2.520647326420913
1008.0,-28.641019079569865,4.4491447356933005,34.96280041841539,30.55920306304472,5.120075142322181,-25.26490965733671,-38.80432384377343,1.743965720482714,-7.111477913971385,-7.126403929644682,39.953048393573596,36467.20055614743,14171.141814801864,14171.141814801864,50638.34237094929,86958.3584534441,86887.93531322751,14171.141814801864,101059.07712802937,101059.07712802937,101059.07712802937,128617.6605437735,124775.00557624063,3842.654967532868,0.0,98498.88508335316,48009.108832343576,56099.75139001065,27558.583415744128,83658.33480575477,20862.89911014329,1570.0520717418299,0.0,0.8758165486563925,2.6654487803841374,0.0014947306463915918,1.0,1.0,-4.565636194824151,326203.2194857881,1552509.806492736,4.759333181751063,1552509.806492736,4.759333181751063,0.7570381537907491,0.09084697532262843,3.4006337633219643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006337633219643,1.2835080874234266,1.2838531529182964,2.649483705356741,5613.938042321279,14270.457963915245,6460.210838736285,0.00047468372353920034,28964.86124019804,2953.5938613285925,19310.002514292082,1969.0722636468197,0.6666699472218861,0.6666699472218861,30706.858644719814,30484.863174865135,1.0091109634276636,0.8,4355.924511833736,4324.433322199387,1.0091109634276636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.87656443541,2034.6934298245008,8.476189041855156,4.4491447356933005,-1.1397855504307435,5.588930286124044,2.5229584016644218,3.5,0.7208452576184062,0.6,0.000268831598898493,1.000532143023091,0.00026868861812497384,197.80539249682454,0.0,2.8402638074353574e-05,80.49307630271802,0.0309532822765989,9.021897867938793e-05,0.00017861262021910505,0.000607396106872492,0.09084694931697668,0.09084694931697668,0.09084694931697668,0.09130808476024932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493591.1883462728,593.7361926786086,0.0,0.09084694931697668,0.09084697532262843,0.09084697532262843,0.365246928371352,0.365246928371352,0.5,8.665709032408987,2.547624955160188,2.547624955160188,-8.697043085703626e-12,0.014926015673324855,2.5607677348205584,-8.697043085703626e-12,27558.583415744128,20862.89911014329,0.7570381537907491,0.6052994299794016,0.43590636415152373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433663054272288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.246291686315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3965852125096,261.3965852125096,-11.753414787490385,246.21908835800176,276.57408206701496,103731.96627316478,103957.72619470263,-225.75992153783903,0.0,nan,276.57408206701496,3.4240820670149787,270.5030833252241,-2.6469166747758663,264.43208458341655,-8.717915416583423,258.3610858415984,-14.788914158401553,252.29008709980164,-20.85991290019834,246.21908835800176,-26.93091164199822,1.0,1.0,25732.562594343566,25732.562594343566,276.06976036975493,2.919760369754954,276.06976036975493,276.06976036975493,86941.80492059639,86887.93531322751,53.86960736887704,0.0,8648.866644398773,8648.866644398773,0.9203932942770461,3417.636932138574,276.06976036975493,2.919760369754954,1.0,0.002,0.1741326206995589,0.004615202610836521,0.00026863363130832463,0.0017313663659737305,0.1343168156541623,0.1343168156541623,0.0,-2.7179447928404876e-12,1.0,1.0051305778965332,2.5607677348292555,0.09084697532262843,0.0,0.0004633644027483996,596.125278641394,0.0,1599439.2531014278,266.0385220860286,0.014926015682021898,1.0,1286515.0518804132,2562.458714432603,,,,,,,,,,,,,,,,,,,3.0,14270.457963915245,1570.0520717418299,0.365246928371352,6.175450102142607,2.5229584016644218
1009.0,-28.64615954683,4.459638803856873,34.963816871779,30.5615019396879,5.121964774391035,-25.26934711470858,-38.808636158332206,1.7451523430884113,-7.109516037584513,-7.124388664482826,39.954932168512926,36462.46742413984,14190.71178476776,14190.71178476776,50653.1792089076,86957.49149943325,86888.38301688686,14190.71178476776,101079.09480165462,101079.09480165462,101079.09480165462,128641.12295380262,124791.79123487494,3849.331718927683,0.0,98500.12045804082,48006.46980588816,56104.05628016962,27562.02815214801,83666.08443231763,20865.577721608573,1570.155138575811,0.0,0.8758204091461416,2.6656506437930343,0.0014947306463915918,1.0,1.0,-4.56839486432051,326229.3069569161,1552590.9511057595,4.7592013286249735,1552590.9511057595,4.7592013286249735,0.7570407230711156,0.0908610630847998,3.400546056063492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400546056063492,1.2835028419256072,1.2838477224844649,2.649426199136215,5613.816193540542,14270.39989141129,6460.237026909704,0.0004747062316213233,28965.971592240574,2953.707085726581,19310.080792494944,1969.0802458020778,0.6666470941947531,0.6666470941947531,30706.225063682454,30484.863174865135,1.0090849369978105,0.8,4355.834635132156,4324.433322199387,1.0090849369978105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.7825502740382,2034.6934298245008,8.483297355321533,4.459638803856873,-1.1319586124900258,5.591597416346898,2.5252374549256418,3.5,0.7214964156930405,0.6,0.00026868861812497384,1.0005292686947107,0.0002685464848774536,197.8095963583339,0.0,2.8282368025457316e-05,80.15223098414603,0.030981564644624357,9.017540784610832e-05,0.00017851321027886552,0.0006070423931690289,0.09086103929286213,0.09086103929286213,0.09086103929286213,0.09132139677809466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493533.569672554,593.7551049421313,0.0,0.09086103929286213,0.0908610630847998,0.0908610630847998,0.3652895586953027,0.3652895586953027,0.5,8.67952015575997,2.5485342012461274,2.5485342012461274,-1.2164491636212915e-11,0.014872626898295493,2.555993800162298,-1.2164491636212915e-11,27562.02815214801,20865.577721608573,0.7570407230711156,0.6054206976768932,0.43580941634284864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433969416139565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.905446367746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3950065581951,261.3950065581951,-11.754993441804857,246.21420805095227,276.5758050654385,103750.16312022523,103977.41900374713,-227.25588352190744,0.0,nan,276.5758050654385,3.42580506543851,270.50348566254297,-2.646514337457006,264.43116625965393,-8.718833740346042,258.35884685673847,-14.79115314326151,252.28652745384446,-20.86347254615552,246.21420805095227,-26.93579194904771,1.0,1.0,25732.562594343566,25732.562594343566,276.0718273993477,2.9218273993477055,276.0718273993477,276.0718273993477,86940.78263672374,86888.38301688686,52.399619836884085,0.0,8648.866644398773,8648.866644398773,0.9203984901153912,3417.5487863438093,276.0718273993477,2.9218273993477055,1.0,0.002,0.17367002605382323,0.00461745045253685,0.0002679210946867726,0.001732078902663913,0.1339605473433863,0.1339605473433863,0.0,-2.649314361641286e-12,1.0,1.005121150076179,2.5559938001744626,0.0908610630847998,0.0,0.0004625893688786715,595.1250146377309,0.0,1599441.4951965613,266.04048396241546,0.014872626910459985,1.0,1286508.1964168984,2562.539658112871,,,,,,,,,,,,,,,,,,,3.0,14270.39989141129,1570.155138575811,0.3652895586953027,6.175450102142607,2.5252374549256418
