time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1010.0,-28.65128478204108,4.469971398182618,34.96482689915775,30.56377643896269,5.123827655227198,-25.273773538344432,-38.81293897340072,1.7463164119299708,-7.107679236793388,-7.122472099781129,39.956779644328996,36457.76201444241,14210.08864597026,14210.08864597026,50667.85066041267,86956.6428490706,86888.47904948978,14210.08864597026,101098.56769546003,101098.56769546003,101098.56769546003,128663.98156518482,124807.98661773412,3855.9949474506943,0.0,98501.36102052183,48003.84883727588,56108.34687027327,27565.413869724784,83673.76073999805,20868.206760293677,1570.257827141763,0.0,0.8758238640500987,2.6658430068286187,0.0014947306463915918,1.0,1.0,-4.5735971995666205,326254.1182800806,1552670.5352268876,4.759083328701342,1552670.5352268876,4.759083328701342,0.757043114205273,0.09087516022397239,3.4004587430664133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004587430664133,1.2834977000290126,1.2838423967690358,2.6493687857715273,5613.694541510184,14270.342210081193,6460.263293137719,0.00047472872533376684,28967.08016862948,2953.82012905829,19310.15930400822,1969.088251748377,0.6666242918373447,0.6666242918373447,30705.594327470313,30484.863174865135,1.0090590275618836,0.8,4355.745161983543,4324.433322199387,1.0090590275618836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.675719646796,2034.6934298245008,8.490347609851852,4.469971398182618,-1.1242818919535864,5.594253290136204,2.5274850733811416,3.5,0.7221385923946119,0.6,0.0002685464848774536,1.0005277220346547,0.0002684048417282656,197.81378791719933,0.0,2.8115320321076976e-05,79.67881778993215,0.031009679964945434,9.013195237559918e-05,0.0001784145325018544,0.0006066912569360376,0.09087512897015455,0.09087512897015455,0.09087512897015455,0.09133432002747482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493475.94564872753,593.7740163072615,0.0,0.09087512897015455,0.09087516022397239,0.09087516022397239,0.3653322271901901,0.3653322271901901,0.5,8.693296292667382,2.5478753038130435,2.5478753038130435,2.665956344571896e-11,0.014792862987746958,2.548874900214514,2.665956344571896e-11,27565.413869724784,20868.206760293677,0.757043114205273,0.6055404969528545,0.4357131995982431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434274123103892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.43203317353,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39341835426393,261.39341835426393,-11.756581645736048,246.20934673982924,276.57748996870157,103768.30238943984,103996.93299167651,-228.63060223670487,0.0,nan,276.57748996870157,3.427489968701593,270.50386132292795,-2.646138677072031,264.43023267715733,-8.719767322842642,258.35660403136535,-14.793395968634627,252.2829753856023,-20.86702461439768,246.20934673982924,-26.940653260170734,1.0,1.0,25732.562594343566,25732.562594343566,276.0737550675392,2.9237550675392185,276.0737550675392,276.0737550675392,86940.1298411828,86888.47904948978,51.65079169302771,0.0,8648.866644398773,8648.866644398773,0.9204036625267764,3417.4610367817454,276.0737550675392,2.9237550675392185,1.0,0.002,0.17320862661432293,0.0046196767707675996,0.00026721034201307713,0.001732789655644099,0.13360517100653857,0.13360517100653857,0.0,-2.342823851586573e-12,1.0,1.0051070467753493,2.5488749001878546,0.09087516022397239,0.0,0.0004613940684278781,593.5842426229817,0.0,1599443.5522546566,266.0423207632066,0.014792862961087394,1.0,1286501.6766373247,2562.646211245743,,,,,,,,,,,,,,,,,,,3.0,14270.342210081193,1570.257827141763,0.3653322271901901,6.175450102142607,2.5274850733811416
1011.0,-28.656382463163013,4.480145254521821,34.96583088914474,30.565990588534646,5.125651931252227,-25.278179023728097,-38.81721968119962,1.7474484924884008,-7.105823406683726,-7.120540834759008,39.958625447629,36453.106005553265,14229.137210111041,14229.137210111041,50682.243215664304,86955.77936234153,86888.9496786795,14229.137210111041,101118.08688879055,101118.08688879055,101118.08688879055,128686.87942873998,124824.23547116175,3862.643957578228,0.0,98502.57191278717,48001.25915735285,56112.56972826036,27568.79253994943,83681.36226820979,20870.831517666797,1570.3598596319268,0.0,0.8758274065461205,2.66603679253311,0.0014947306463915918,1.0,1.0,-4.578417722058759,326279.121410027,1552750.0503802958,4.758962337737183,1552750.0503802958,4.758962337737183,0.7570455429784695,0.09088923253471724,3.4003737550114934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003737550114934,1.2834927065180037,1.2838372201095536,2.6493128770761705,5613.576077693582,14270.284662550905,6460.288295883831,0.0004747505227654654,28968.160269915454,2953.9302687375866,19310.23403888953,1969.0958725853918,0.6666020161088363,0.6666020161088363,30704.980383186554,30484.863174865135,1.0090338080340107,0.8,4355.658070855614,4324.433322199387,1.0090338080340107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.5561711402327,2034.6934298245008,8.497258829139298,4.480145254521821,-1.1166991347550699,5.596844389276891,2.5297014706758363,3.5,0.7227718487645246,0.6,0.0002684048417282656,1.0005249060266823,0.0002682640283230568,197.81795709421036,0.0,2.8018967873396072e-05,79.40575495320446,0.03103769893281883,9.008873937682555e-05,0.00017831610235144007,0.0006063413945317801,0.09088920361484727,0.09088920361484727,0.09088920361484727,0.09134726395534719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493418.4789345919,593.7928753657795,0.0,0.09088920361484727,0.09088923253471724,0.09088923253471724,0.36537488694060705,0.36537488694060705,0.5,8.707038510493234,2.54599227445226,2.54599227445226,5.9117155615240335e-12,0.014717428075300631,2.542123112700267,5.9117155615240335e-12,27568.79253994943,20870.831517666797,0.7570455429784695,0.6056574826449531,0.4356179801269996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443457793932336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.15897033681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3918213324061,261.3918213324061,-11.758178667593882,246.20450537923216,276.5791372855838,103786.36077953044,104016.26077097775,-229.8999914473045,0.0,nan,276.5791372855838,3.4291372855838063,270.50421090431155,-2.6457890956884285,264.42928452304585,-8.720715476954126,258.35435814176185,-14.795641858238127,252.27943176050115,-20.870568239498823,246.20450537923216,-26.945494620767818,1.0,1.0,25732.562594343566,25732.562594343566,276.0757407476898,2.925740747689815,276.0757407476898,276.0757407476898,86939.15111144437,86888.9496786795,50.201432764864876,0.0,8648.866644398773,8648.866644398773,0.920408697141166,3417.375623786551,276.0757407476898,2.925740747689815,1.0,0.002,0.1727483572942146,0.0046219012652807,0.0002665013352417125,0.0017334986612486788,0.13325066762085627,0.13325066762085627,0.0,-3.5096088361885602e-12,1.0,1.0050936744955261,2.5421231126943553,0.09088923253471724,0.0,0.00046026389816291197,592.1272528137962,0.0,1599445.6378456163,266.04417659331625,0.014717428069388916,1.0,1286495.1067793954,2562.748774884702,,,,,,,,,,,,,,,,,,,3.0,14270.284662550905,1570.3598596319268,0.36537488694060705,6.175450102142607,2.5297014706758363
1012.0,-28.661459220191894,4.490162490972548,34.966828470166334,30.568212107196473,5.127472008896562,-25.282566097280807,-38.82148226313291,1.748578886676546,-7.104022697309688,-7.118651768419023,39.960448449416155,36448.45767942099,14247.931596435741,14247.931596435741,50696.38927585674,86954.94004177823,86889.36969032206,14247.931596435741,101137.30128675779,101137.30128675779,101137.30128675779,128709.42611842713,124840.14996634732,3869.2761520798017,0.0,98503.79623913833,47998.66820660949,56116.80892503205,27572.124831669338,83688.93375670139,20873.41969276433,1570.4607533243172,0.0,0.875830803720394,2.6662265432399734,0.0014947306463915918,1.0,1.0,-4.584447771644648,326303.57967257575,1552828.5862906412,4.758846310692647,1552828.5862906412,4.758846310692647,0.7570479177864857,0.09090328536919812,3.400288164986752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400288164986752,1.2834877192102567,1.283832050721434,2.649256486130607,5613.456592046661,14270.227496179694,6460.313875643218,0.00047477257482285727,28969.249504629006,2954.0413397673015,19310.31049850214,1969.103669296053,0.6665795914187055,0.6665795914187055,30704.36208723792,30484.863174865135,1.0090084098763914,0.8,4355.570362421828,4324.433322199387,1.0090084098763914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.4241390078625,2034.6934298245008,8.5040744398448,4.490162490972548,-1.1092363873836453,5.599398878356193,2.5318872030018,3.5,0.7233963437148,0.6,0.0002682640283230568,1.0005227725822354,0.00026812386052013377,197.82210930960565,0.0,2.7855420149891637e-05,78.9422607047929,0.031065554352968722,9.004572838037665e-05,0.00017821829994268013,0.0006059935760791544,0.09090325952674082,0.09090325952674082,0.09090325952674082,0.09135998917852674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493361.0960932652,593.8117050616171,0.0,0.09090325952674082,0.09090328536919812,0.09090328536919812,0.36541754189296277,0.36541754189296277,0.5,8.720740813351329,2.5429180435716603,2.5429180435716603,-1.432454155292362e-11,0.014629071109311553,2.5342039967743517,-1.432454155292362e-11,27572.124831669338,20873.41969276433,0.7570479177864857,0.6057717191527395,0.43552302608350996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434880134215207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.6954760884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3902186163942,261.3902186163942,-11.759781383605798,246.19968391778002,276.58075331501203,103804.54728482783,104035.26698034203,-230.71969551417206,0.0,nan,276.58075331501203,3.430753315012055,270.50453943556323,-2.645460564436746,264.428325556121,-8.721674443878953,258.3521116766636,-14.797888323336394,252.27589779722538,-20.874102202774594,246.19968391778002,-26.950316082219956,1.0,1.0,25732.562594343566,25732.562594343566,276.07767837665193,2.9276783766519543,276.07767837665193,276.07767837665193,86938.3346152342,86889.36969032206,48.96492491214303,0.0,8648.866644398773,8648.866644398773,0.9204137673481857,3417.2896058116858,276.07767837665193,2.9276783766519543,1.0,0.002,0.17228942785050905,0.004624113317719499,0.0002657943669426071,0.001734205631426532,0.13289718347130353,0.13289718347130353,0.0,-1.6308608109805167e-12,1.0,1.0050779742547444,2.5342039967886762,0.09090328536919812,0.0,0.00045892400712271674,590.4005403298487,0.0,1599447.6400290853,266.0459773026903,0.014629071123636095,1.0,1286488.6804058063,2562.8642039892884,,,,,,,,,,,,,,,,,,,3.0,14270.227496179694,1570.4607533243172,0.36541754189296277,6.175450102142607,2.5318872030018
1013.0,-28.66651510402746,4.500025139446654,34.96781948263607,30.570358433201932,5.129256669932965,-25.286937926629104,-38.82573104985056,1.7496794931319621,-7.102279047814591,-7.116810404506208,39.96225403942276,36443.87543712749,14266.482156803144,14266.482156803144,50710.35759393063,86954.05311982862,86889.80429245325,14266.482156803144,101156.2864492564,101156.2864492564,101156.2864492564,128731.72322708799,124855.83330514829,3875.889921939693,0.0,98504.96534334187,47996.135742143306,56120.921779109514,27575.43677783159,83696.35855694111,20875.989622586334,1570.5618835431787,0.0,0.8758340043270781,2.666411662616809,0.0014947306463915918,1.0,1.0,-4.591383628344204,326327.4217068828,1552906.3750512127,4.758736997732543,1552906.3750512127,4.758736997732543,0.7570501889336866,0.09091732648393926,3.4002060260786826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002060260786826,1.283482869688265,1.2838270199860824,2.649202499215694,5613.342200252212,14270.17057906511,6460.337453759312,0.0004747935177943461,28970.29314924884,2954.1477619012444,19310.380975068987,1969.1108559058382,0.6665580108418641,0.6665580108418641,30703.768718971503,30484.863174865135,1.008984035810136,0.8,4355.4861901069025,4324.433322199387,1.008984035810136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.2797848315058,2034.6934298245008,8.510800097870991,4.500025139446654,-1.1018950425263405,5.601920181972995,2.5340426447553055,3.5,0.7240121842158016,0.6,0.00026812386052013377,1.0005206441194192,0.0002679843360514721,197.82624460316953,0.0,2.772829043152377e-05,78.58197508293837,0.031093282643400246,9.000287546747421e-05,0.00017812098505265954,0.0006056480467471239,0.09091730071003865,0.09091730071003865,0.09091730071003865,0.09137254988028036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493303.8449509557,593.8304900477784,0.0,0.09091730071003865,0.09091732648393926,0.09091732648393926,0.3654601676835699,0.3654601676835699,0.5,8.734398707997236,2.5387213059273677,2.5387213059273677,-1.1368683772161603e-13,0.0145313566916343,2.5254267761620213,-1.1368683772161603e-13,27575.43677783159,20875.989622586334,0.7570501889336866,0.605884873228157,0.4354296419280135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443518110064094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.33519046654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38860991940504,261.38860991940504,-11.761390080594936,246.1948820208495,276.58233781796287,103822.64445332672,104054.22514348953,-231.5806901628212,0.0,nan,276.58233781796287,3.432337817962889,270.504846658539,-2.6451533414609685,264.4273554991155,-8.722644500884485,258.3498643396905,-14.80013566030948,252.27237318027304,-20.87762681972694,246.1948820208495,-26.955117979150486,1.0,1.0,25732.562594343566,25732.562594343566,276.07956999016955,2.9295699901695684,276.07956999016955,276.07956999016955,86937.49521304756,86889.80429245325,47.69092059430841,0.0,8648.866644398773,8648.866644398773,0.9204186330532286,3417.207056209076,276.07956999016955,2.9295699901695684,1.0,0.002,0.17183199265733823,0.004626311319333901,0.0002650896724902608,0.0017349103246806987,0.1325448362451304,0.1325448362451304,0.0,-2.8290408210507323e-12,1.0,1.0050605615504986,2.525426776162135,0.09091732648393926,0.0,0.0004574296445545356,588.475194388325,0.0,1599449.5615502398,266.0477209521854,0.014531356691747987,1.0,1286482.416244376,2562.9888913330074,,,,,,,,,,,,,,,,,,,3.0,14270.17057906511,1570.5618835431787,0.3654601676835699,6.175450102142607,2.5340426447553055
1014.0,-28.67155002711689,4.509735258142144,34.96880361970963,30.572466062754415,5.130987910276876,-25.291296233378556,-38.82996628582475,1.7507341171805262,-7.100588941793205,-7.115011276510491,39.964037651046866,36439.32424108167,14284.785734734985,14284.785734734985,50724.10997581665,86953.21831423335,86890.19851452144,14284.785734734985,101174.98424925643,101174.98424925643,101174.98424925643,128753.6891224026,124871.20692315673,3882.4821992458806,0.0,98506.1612823314,47993.60902810729,56125.058060249015,27578.704873146173,83703.76293339519,20878.524804969835,1570.6619936890645,0.0,0.8758370562598257,2.6665927209911016,0.0014947306463915918,1.0,1.0,-4.599403223735749,326350.7181925203,1552983.219827268,4.758632763023781,1552983.219827268,4.758632763023781,0.7570524033309334,0.09093134199776122,3.400123958123118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400123958123118,1.2834782335644421,1.2838222035331979,2.6491481267121944,5613.226991441818,14270.113910884931,6460.361469640957,0.000474814659943557,28971.344132026057,2954.2549323189937,19310.452760146367,1969.1181759465637,0.6665363081583722,0.6665363081583722,30703.17586040013,30484.863174865135,1.0089596827984713,0.8,4355.402090094818,4324.433322199387,1.0089596827984713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.12326087083,2034.6934298245008,8.517433433794096,4.509735258142144,-1.0946712008558812,5.604406458998025,2.5361681478632816,3.5,0.7246194708180804,0.6,0.0002679843360514721,1.0005185063780118,0.0002678454564739689,197.83036290145031,0.0,2.760160166558934e-05,78.22293912028019,0.031120884245065837,8.996017798281811e-05,0.000178024158068654,0.0006053042049739275,0.09093131253875839,0.09093131253875839,0.09093131253875839,0.09138489745355383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493246.73004062014,593.8492286243755,0.0,0.09093131253875839,0.09093134199776122,0.09093134199776122,0.36550274591651544,0.36550274591651544,0.5,8.748006674420692,2.533416175336299,2.533416175336299,6.650680006714538e-12,0.01442233471726695,2.5156080527747235,6.650680006714538e-12,27578.704873146173,20878.524804969835,0.7570524033309334,0.6059955753265104,0.43533675146811723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435480841472013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.97615450388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3869933779791,261.3869933779791,-11.763006622020896,246.19009926610158,276.5838874898591,103840.37989408309,104073.08983303029,-232.70993894719976,0.0,nan,276.5838874898591,3.433887489859103,270.5051298451084,-2.644870154891578,264.42637220035823,-8.723627799641747,258.34761455559595,-14.802385444404024,252.26885691085124,-20.881143089148736,246.19009926610158,-26.959900733898394,1.0,1.0,25732.562594343566,25732.562594343566,276.08141469894304,2.9314146989430583,276.08141469894304,276.08141469894304,86936.6829864361,86890.19851452144,46.48447191466403,0.0,8648.866644398773,8648.866644398773,0.9204234944928911,3417.1245779137334,276.08141469894304,2.9314146989430583,1.0,0.002,0.17137623930964088,0.0046284954352971116,0.00026438754448609736,0.00173561245240881,0.13219377224304868,0.13219377224304868,0.0,-3.1050925719533495e-12,1.0,1.0050410709483655,2.515608052768073,0.09093134199776122,0.0,0.00045574779806992986,586.3087390359815,0.0,1599451.4038119253,266.0494110582068,0.01442233471061627,1.0,1286476.2957033934,2563.125023249507,,,,,,,,,,,,,,,,,,,3.0,14270.113910884931,1570.6619936890645,0.36550274591651544,6.175450102142607,2.5361681478632816
1015.0,-28.676569456699262,4.519294478907059,34.969780039682625,30.57446127003061,5.132650611996304,-25.295647449871346,-38.83419268587602,1.7517286052191434,-7.099002373229382,-7.113293484026823,39.965783212241206,36434.84577074949,14302.893489450988,14302.893489450988,50737.73926020048,86952.34337471747,86890.24778947706,14302.893489450988,101193.14127892804,101193.14127892804,101193.14127892804,128775.03513814087,124885.98781337279,3889.0473247680848,0.0,98507.30286593358,47991.14228236053,56129.06731508116,27581.893859212832,83710.961174294,20880.997170987135,1570.760351727327,0.0,0.8758398055052925,2.6667659541507307,0.0014947306463915918,1.0,1.0,-4.609538161400053,326372.96270357154,1553058.4280284024,4.758538866587943,1553058.4280284024,4.758538866587943,0.7570545111068404,0.09094531402493317,3.400046184734899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400046184734899,1.2834738769117828,1.2838176674553736,2.6490965230362806,5613.117649444828,14270.057494088906,6460.383166361636,0.0004748345222478157,28972.342584109392,2954.3567460967192,19310.51761309642,1969.1247891070266,0.6665155762616088,0.6665155762616088,30702.61402312426,30484.863174865135,1.0089366041654348,0.8,4355.322390611717,4324.433322199387,1.0089366041654348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.9547234874933,2034.6934298245008,8.524004425890338,4.519294478907059,-1.0875826590379933,5.606877137945053,2.538264075568832,3.5,0.7252183073053805,0.6,0.0002678454564739689,1.0005169315834916,0.0002677070702342408,197.83446867476206,0.0,2.7474597217064147e-05,77.8630085131598,0.0311483588422829,8.991758823797686e-05,0.00017792786823599203,0.0006049629695537986,0.09094528307620502,0.09094528307620502,0.09094528307620502,0.09139684417599846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493189.7256078236,593.8679284124045,0.0,0.09094528307620502,0.09094531402493317,0.09094531402493317,0.3655452540362514,0.3655452540362514,0.5,8.761553921827165,2.526832320973597,2.526832320973597,-4.9396930990042165e-11,0.014291110797444162,2.5037553226267732,-4.9396930990042165e-11,27581.893859212832,20880.997170987135,0.7570545111068404,0.6061062798521664,0.4352458179865926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435779351372195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.61622389676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3853655960996,261.3853655960996,-11.764634403900402,246.18533422621303,276.5853969659871,103857.7427948607,104092.07085864608,-234.32806378537873,0.0,nan,276.5853969659871,3.435396965987138,270.5053844180497,-2.6446155819502906,264.42537187008827,-8.724628129911707,258.345359322097,-14.804640677902967,252.2653467741623,-20.884653225837667,246.18533422621303,-26.964665773786948,1.0,1.0,25732.562594343566,25732.562594343566,276.0831381886998,2.933138188699843,276.0831381886998,276.0831381886998,86935.98414797019,86890.24778947706,45.736358493129956,0.0,8648.866644398773,8648.866644398773,0.9204281014787997,3417.0464156585736,276.0831381886998,2.933138188699843,1.0,0.002,0.17092253354645415,0.004630657423384565,0.0002636885262566299,0.0017363114705991937,0.13184426312831493,0.13184426312831493,0.0,-3.144176325547976e-12,1.0,1.005017523014341,2.50375532267617,0.09094531402493317,0.0,0.0004537002712552743,583.6719929454516,0.0,1599453.0923866765,266.0509976267706,0.014291110846841093,1.0,1286470.4518041797,2563.2835008290535,,,,,,,,,,,,,,,,,,,3.0,14270.057494088906,1570.760351727327,0.3655452540362514,6.175450102142607,2.538264075568832
1016.0,-28.681562353442562,4.52870535157469,34.970748848105266,30.576336930412822,5.1342334481123295,-25.299982773271672,-38.83840525578705,1.752653868571652,-7.0974038567462685,-7.1115643924203,39.96751633833041,36430.46284817247,14320.695259352726,14320.695259352726,50751.158107525196,86951.4422987379,86890.50551715157,14320.695259352726,101211.2007765043,101211.2007765043,101211.2007765043,128796.23851597366,124900.654589974,3895.5839259996524,0.0,98508.39637156528,47988.746216535415,56132.944616699846,27585.037739469364,83717.9823561692,20883.43758309561,1570.856337709881,0.0,0.8758426651768547,2.6669403162702,0.0014947306463915918,1.0,1.0,-4.61965399889516,326395.35473777395,1553133.1031805167,4.758441199104393,1553133.1031805167,4.758441199104393,0.7570566979219703,0.0909592146150827,3.399972683033572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399972683033572,1.2834698424703648,1.2838134543094804,2.6490475822084436,5613.013949703381,14270.001219848702,6460.402591875416,0.00047485314616205535,28973.290539403017,2954.4534106349283,19310.575677257068,1969.130710003627,0.6664957730981617,0.6664957730981617,30702.083042279464,30484.863174865135,1.0089147931214348,0.8,4355.247068270741,4324.433322199387,1.0089147931214348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.774279021948,2034.6934298245008,8.530447147245992,4.52870535157469,-1.0805833171667176,5.609288668741407,2.5403306659298184,3.5,0.7258087616942338,0.6,0.0002677070702342408,1.0005142193381285,0.00026756948083290355,197.83855289135997,0.0,2.7377568208503932e-05,77.58802830290014,0.031175736410491404,8.987515640272983e-05,0.00017783191383151096,0.0006046236491987173,0.0909591947619755,0.0909591947619755,0.0909591947619755,0.09140870390408029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493132.9598960764,593.886548811435,0.0,0.0909591947619755,0.0909592146150827,0.0909592146150827,0.36558764830132323,0.36558764830132323,0.5,8.775039597071842,2.5191919325634444,2.5191919325634444,-1.48929757415317e-11,0.014160535674022867,2.4919103935251314,-1.48929757415317e-11,27585.037739469364,20883.43758309561,0.7570566979219703,0.606215733814628,0.4351569617765388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436076954356196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.341243686504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3837237690575,261.3837237690575,-11.76627623094248,246.18058753719785,276.58686000091893,103874.70632986378,104111.05627254969,-236.34994268588235,0.0,nan,276.58686000091893,3.436860000918955,270.5056055081811,-2.6443944918189004,264.4243510154347,-8.725648984565282,258.343096522673,-14.806903477326955,252.26184202993943,-20.888157970060547,246.18058753719785,-26.969412462802126,1.0,1.0,25732.562594343566,25732.562594343566,276.0848970793176,2.9348970793176363,276.0848970793176,276.0848970793176,86934.88325426636,86890.50551715157,44.37773711478803,0.0,8648.866644398773,8648.866644398773,0.9204324553755417,3416.9725464487396,276.0848970793176,2.9348970793176363,1.0,0.002,0.17047087528779203,0.004632813192937951,0.0002629926679726165,0.0017370073266950144,0.13149633398630825,0.13149633398630825,0.0,-5.332369094890321e-12,1.0,1.0049939891878699,2.4919103935400244,0.0909592146150827,0.0,0.0004516529037914176,581.0354583980545,0.0,1599454.795940381,266.0525961432537,0.014160535688915843,1.0,1286464.5694083446,2563.4421041514643,,,,,,,,,,,,,,,,,,,3.0,14270.001219848702,1570.856337709881,0.36558764830132323,6.175450102142607,2.5403306659298184
1017.0,-28.686540541182872,4.537969565682617,34.97170915187526,30.578260647039883,5.135822873927573,-25.304304199661612,-38.84260036339981,1.7535865326264257,-7.095897725861221,-7.109904874608766,39.96920852493283,36426.04283763356,14338.294288655485,14338.294288655485,50764.33712628904,86950.609642742,86890.39497337831,14338.294288655485,101228.68926203379,101228.68926203379,101228.68926203379,128816.77450204591,124914.68643991445,3902.088062131454,0.0,98509.54572752392,47986.3036448711,56136.93564739202,27588.085240012126,83725.02088740414,20885.803496860244,1570.949480809658,0.0,0.8758452983781361,2.6671080342422058,0.0014947306463915918,1.0,1.0,-4.631964561653319,326416.84691546456,1553206.0169936137,4.758351266703655,1553206.0169936137,4.758351266703655,0.7570588286630604,0.0909730662172832,3.3998963232533677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998963232533677,1.2834657718602673,1.2838092060091144,2.648996488878333,5612.905689067907,14269.945309835388,6460.42404811596,0.0004748728067525598,28974.279319570524,2954.554238151716,19310.639811395904,1969.1372498657447,0.666475241658647,0.666475241658647,30701.531412064323,30484.863174865135,1.0088921339653092,0.8,4355.168816711263,4324.433322199387,1.0088921339653092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.5821443488558,2034.6934298245008,8.53682229053119,4.537969565682617,-1.0737109781499639,5.6116805438325805,2.542368436649399,3.5,0.7263909818998283,0.6,0.00026756948083290355,1.0005127248915828,0.00026743236160429426,197.84262522141196,0.0,2.7220488053748356e-05,77.14286314432285,0.031202956898545152,8.983291884906909e-05,0.00017773656198383448,0.0006042858835965332,0.0909730419532804,0.0909730419532804,0.0909730419532804,0.09142014761872803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493076.3456941008,593.9051168966262,0.0,0.0909730419532804,0.0909730662172832,0.0909730662172832,0.36562992471275024,0.36562992471275024,0.5,8.788453158801836,2.5103119048225153,2.5103119048225153,3.865352482534945e-12,0.014007148747566589,2.477940312955468,3.865352482534945e-12,27588.085240012126,20885.803496860244,0.7570588286630604,0.6063221792988074,0.4350675873419055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436372995754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.89607852792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3820723867472,261.3820723867472,-11.767927613252766,246.17585846308125,276.5882863104171,103891.87976057104,104129.60523438969,-237.7254738186702,0.0,nan,276.5882863104171,3.4382863104171406,270.50580074095404,-2.6441992590459336,264.4233151714834,-8.726684828516568,258.34082960199964,-14.809170398000333,252.25834403254794,-20.89165596745204,246.17585846308125,-26.974141536918722,1.0,1.0,25732.562594343566,25732.562594343566,276.0865438158275,2.9365438158275197,276.0865438158275,276.0865438158275,86934.2291032327,86890.39497337831,43.83412985439645,0.0,8648.866644398773,8648.866644398773,0.9204369785185511,3416.8958048696345,276.0865438158275,2.9365438158275197,1.0,0.002,0.1700216469284693,0.004634947265763856,0.0002623005160971931,0.0017376994796749134,0.13115025804859656,0.13115025804859656,0.0,-4.227893642821945e-12,1.0,1.0049662158357522,2.4779403129516027,0.0909730662172832,0.0,0.00044922314993396943,577.9071299427053,0.0,1599456.3581221013,266.05410227413876,0.014007148743701237,1.0,1286458.9236499742,2563.6242955273447,,,,,,,,,,,,,,,,,,,3.0,14269.945309835388,1570.949480809658,0.36562992471275024,6.175450102142607,2.542368436649399
1018.0,-28.69149361232427,4.547089546586431,34.972661527795495,30.580117692612134,5.137375074551719,-25.308606743648763,-38.846781256701775,1.7544882064194283,-7.09437853665213,-7.108240199279496,39.97090036132898,36421.695905051616,14355.602282877675,14355.602282877675,50777.29818792929,86949.74827354764,86890.64504026648,14355.602282877675,101246.24732314415,101246.24732314415,101246.24732314415,128837.39398647587,124928.83248016147,3908.561506314411,0.0,98510.65450616542,47983.91952914716,56140.816641131394,27591.14666333172,83731.96330446312,20888.179349427577,1571.0432407031406,0.0,0.8758479613482941,2.6672761734726875,0.0014947306463915918,1.0,1.0,-4.643618637079612,326438.4070047222,1553278.918303599,4.758260317944541,1553278.918303599,4.758260317944541,0.7570609371297967,0.09098687018119228,3.3998227676089976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998227676089976,1.283461844994012,1.2838051020956347,2.6489472833723853,5612.801428505303,14269.889528062542,6460.443905018303,0.00047489159134005626,28975.232310549312,2954.6514161869054,19310.69916500583,1969.1433022495787,0.6664553698151088,0.6664553698151088,30701.00003684645,30484.863174865135,1.0088703069141411,0.8,4355.093438426454,4324.433322199387,1.0088703069141411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.378434742724,2034.6934298245008,8.543076955802283,4.547089546586431,-1.066928236941556,5.614017783527987,2.544377650157915,3.5,0.7269650429022614,0.6,0.00026743236160429426,1.0005101580036924,0.00026729599841134976,197.84667714941938,0.0,2.7128028156396382e-05,76.88083179522735,0.031230084926701547,8.979084266016126e-05,0.000177641518944133,0.0006039496805789084,0.09098683855344,0.09098683855344,0.09098683855344,0.09143164552639546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493020.06440880714,593.9235754563713,0.0,0.09098683855344,0.09098687018119228,0.09098687018119228,0.36567204041832546,0.36567204041832546,0.5,8.801797766286578,2.500542143644793,2.500542143644793,-4.843059286940843e-11,0.013861662627391524,2.464621562199909,-4.843059286940843e-11,27591.14666333172,20888.179349427577,0.7570609371297967,0.606426699960381,0.4349795999959582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436668176490597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.63404717883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3804120857207,261.3804120857207,-11.76958791427927,246.17114780106513,276.5896763703792,103908.9921925912,104148.00156445857,-239.00937186735658,0.0,nan,276.5896763703792,3.4396763703792317,270.5059706565232,-2.6440293434768023,264.4222649426546,-8.727735057345399,258.3385592287754,-14.811440771224568,252.25485351492648,-20.895146485073496,246.17114780106513,-26.978852198934845,1.0,1.0,25732.562594343566,25732.562594343566,276.0882374044119,2.93823740441195,276.0882374044119,276.0882374044119,86933.2738831287,86890.64504026648,42.62884286222106,0.0,8648.866644398773,8648.866644398773,0.9204413355085963,3416.8218814470424,276.0882374044119,2.93823740441195,1.0,0.002,0.16957473279827143,0.004637072958222972,0.00026161193256830505,0.001738388063910632,0.13080596628415253,0.13080596628415253,0.0,-3.521062781619566e-12,1.0,1.0049397382773597,2.4646215622483396,0.09098687018119228,0.0,0.0004469088530636231,574.9273510774549,0.0,1599457.9468372134,266.05562146334785,0.013861662675822117,1.0,1286453.2602928919,2563.7991547598444,,,,,,,,,,,,,,,,,,,3.0,14269.889528062542,1571.0432407031406,0.36567204041832546,6.175450102142607,2.544377650157915
1019.0,-28.69642719636498,4.556067257141922,34.97360574537023,30.58198158340531,5.1389233910786,-25.31289213762782,-38.85094419876111,1.755388332748159,-7.09290325348104,-7.106612180407671,39.97256963531354,36417.35248619683,14372.674719867588,14372.674719867588,50790.02720606442,86948.90935001642,86890.85034567141,14372.674719867588,101263.525065539,101263.525065539,101263.525065539,128857.68886536256,124942.68784844679,3915.0010169157736,0.0,98511.77576107616,47981.53046217385,56144.71699878035,27594.163799823567,83738.88079860392,20890.520383059153,1571.1358565224514,0.0,0.8758505088033999,2.6674407537006575,0.0014947306463915918,1.0,1.0,-4.656040394378351,326459.4934213669,1553350.8499316534,4.7581733147111045,1553350.8499316534,4.7581733147111045,0.7570629983428859,0.09100059884546818,3.3997486523860703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997486523860703,1.2834579238188275,1.2838010048462143,2.648897629826763,5612.696218600391,14269.834083519303,6460.464291342575,0.000474910611285352,28976.193781836468,2954.7494589728876,19310.760101093332,1969.1495160012169,0.6664353588495862,0.6664353588495862,30700.46461683718,30484.863174865135,1.0088483138124966,0.8,4355.017486367356,4324.433322199387,1.0088483138124966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.1633542142906,2034.6934298245008,8.549243405668216,4.556067257141922,-1.0602539427700952,5.616321199912017,2.54635879367337,3.5,0.7275310839066771,0.6,0.00026729599841134976,1.0005081708209034,0.00026716023537522637,197.85071327874425,0.0,2.697900460955375e-05,76.45849906347533,0.0312570639313111,8.974896522683683e-05,0.00017754703318451293,0.0006036152868041928,0.09100057422643837,0.09100057422643837,0.09100057422643837,0.09144294353591863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492964.0285940177,593.9419519550527,0.0,0.09100057422643837,0.09100059884546818,0.09100059884546818,0.3657140073984195,0.3657140073984195,0.5,8.815069236527956,2.489930236502005,2.489930236502005,-2.5011104298755527e-12,0.01370892692665393,2.450571786029343,-2.5011104298755527e-12,27594.163799823567,20890.520383059153,0.7570629983428859,0.6065286127744758,0.43489179863512073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436961879311123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.211714447076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3787459060172,261.3787459060172,-11.771254093982805,246.1664555341468,276.5910362778914,103926.23358061117,104166.0892202617,-239.8556396505415,0.0,nan,276.5910362778914,3.441036277891442,270.50612012914263,-2.643879870857347,264.4212039803993,-8.72879601960068,258.3362878316311,-14.813712168368852,252.25137168289194,-20.898628317108034,246.1664555341468,-26.983544465853186,1.0,1.0,25732.562594343566,25732.562594343566,276.08988916112287,2.939889161122892,276.08988916112287,276.08988916112287,86932.46053110089,86890.85034567141,41.610185429482954,0.0,8648.866644398773,8648.866644398773,0.9204457255940283,3416.7473956480007,276.08988916112287,2.939889161122892,1.0,0.002,0.1691302656847333,0.004639182512719757,0.00026092709990631254,0.001739072894418334,0.13046354995315626,0.13046354995315626,0.0,-5.675353416390028e-12,1.0,1.0049118000544617,2.450571786031844,0.09100059884546818,0.0,0.00044446187540370737,571.7769669478132,0.0,1599459.473416089,266.05709674651894,0.01370892692915504,1.0,1286447.7215924645,2563.9820309471147,,,,,,,,,,,,,,,,,,,3.0,14269.834083519303,1571.1358565224514,0.3657140073984195,6.175450102142607,2.54635879367337
1020.0,-28.701345224574244,4.5649041659769924,34.97454133201249,30.583704623300605,5.140396712506723,-25.317171030849924,-38.85509844459591,1.7562225189677925,-7.091525346747119,-7.105066592980679,39.974208993038076,36413.099524297395,14389.570932869585,14389.570932869585,50802.67045716698,86947.99632398099,86890.8114629168,14389.570932869585,101280.38239578638,101280.38239578638,101280.38239578638,128877.52374506771,124956.11915150055,3921.4045935671656,0.0,98512.8119620709,47979.22195485175,56148.43334135461,27597.141349281323,83745.57469063593,20892.82680976744,1571.2286610482108,0.0,0.8758527161553082,2.667597301743452,0.0014947306463915918,1.0,1.0,-4.669997802718797,326479.5131612128,1553421.494871539,4.758097927279354,1553421.494871539,4.758097927279354,0.7570648910819716,0.09101428240363513,3.39968043917441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39968043917441,1.2834543092859096,1.2837972150923707,2.648851941652625,5612.599410841824,14269.778864265278,6460.481303174065,0.00047492778870774266,28977.079971079307,2954.8398251267568,19310.81095059609,1969.1547012074552,0.6664167324612874,0.6664167324612874,30699.971831821127,30484.863174865135,1.0088280720856517,0.8,4354.947582299495,4324.433322199387,1.0088280720856517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.93705271018,2034.6934298245008,8.55535640271616,4.5649041659769924,-1.0537091739980173,5.61861333997501,2.548312218935253,3.5,0.7280892054100724,0.6,0.00026716023537522637,1.000506588457798,0.00026702496361071724,197.85473682402554,0.0,2.686081353390106e-05,76.12354555507561,0.031283924744845,8.970719326693279e-05,0.00017745304210829357,0.0006032836361275586,0.091014254842307,0.091014254842307,0.091014254842307,0.09145394237635862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492908.2378683541,593.9602461645517,0.0,0.091014254842307,0.09101428240363513,0.09101428240363513,0.3657558082244948,0.3657558082244948,0.5,8.828260269440813,2.4783712769893214,2.4783712769893214,4.348521542851813e-11,0.013541246233558013,2.43506879026188,4.348521542851813e-11,27597.141349281323,20892.82680976744,0.7570648910819716,0.6066311043280418,0.434806252853489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437254437876903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.87676093868,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37706951291176,261.37706951291176,-11.772930487088217,246.16178032289955,276.5923587029228,103943.0643115292,104184.39022523914,-241.32591370996468,0.0,nan,276.5923587029228,3.4423587029228315,270.5062430269271,-2.6437569730728683,264.4201273509169,-8.729872649083063,258.3340116749011,-14.815988325098886,252.24789599890292,-20.902104001097058,246.16178032289955,-26.98821967710043,1.0,1.0,25732.562594343566,25732.562594343566,276.0914302528447,2.941430252844725,276.0914302528447,276.0914302528447,86931.67010329087,86890.8114629168,40.85864037407737,0.0,8648.866644398773,8648.866644398773,0.9204497660392227,3416.678841370282,276.0914302528447,2.941430252844725,1.0,0.002,0.16868850789426731,0.004641266978667134,0.00026024639857193544,0.0017397536019131805,0.13012319928596772,0.13012319928596772,0.0,4.851158537377831e-13,1.0,1.0048809596058044,2.435068790218395,0.09101428240363513,0.0,0.0004417525203679507,568.2892004649885,0.0,1599460.8638471854,266.05847465325286,0.013541246190072798,1.0,1286442.4632860976,2564.1806540211596,,,,,,,,,,,,,,,,,,,3.0,14269.778864265278,1571.2286610482108,0.3657558082244948,6.175450102142607,2.548312218935253
1021.0,-28.706243347932357,4.573602352958927,34.97546803161067,30.585380305442982,5.141812660978643,-25.321437747012244,-38.85924319094045,1.7570070603611074,-7.090174920619631,-7.103541421506141,39.97582372318506,36408.89194134663,14406.217569641043,14406.217569641043,50815.10951098767,86947.12920806941,86890.73205353264,14406.217569641043,101296.94962317368,101296.94962317368,101296.94962317368,128897.00067846922,124969.23169518413,3927.768983285095,0.0,98513.86914258744,47976.93274866582,56152.1515488018,27600.051055295535,83752.20260409733,20895.08267070052,1571.3187931747818,0.0,0.875854905771053,2.6677519091943553,0.0014947306463915918,1.0,1.0,-4.684722479722268,326499.26940178435,1553491.0809085572,4.7580231458247395,1553491.0809085572,4.7580231458247395,0.7570668122619812,0.09102788759538519,3.3996126834349374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996126834349374,1.2834509255371116,1.2837936568158126,2.648806133364416,5612.502348575953,14269.723792193605,6460.4984792591285,0.00047494503321666835,28977.968467587296,2954.9304265561937,19310.862291063768,1969.1599364781825,0.6663980710954093,0.6663980710954093,30699.482349712172,30484.863174865135,1.008807966110032,0.8,4354.878146765852,4324.433322199387,1.008807966110032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.6996221095503,2034.6934298245008,8.561372083497824,4.573602352958927,-1.0472628777501987,5.620865230709126,2.5502381318624026,3.5,0.7286394662464007,0.6,0.00026702496361071724,1.000504557789397,0.00026689030202991354,197.85874422571945,0.0,2.6764159366675174e-05,75.84962764515744,0.03131068890421168,8.9665534732353e-05,0.00017735942887836423,0.0006029533639416637,0.09102785046566371,0.09102785046566371,0.09102785046566371,0.09146471796160051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492852.73805646144,593.9784433983601,0.0,0.09102785046566371,0.09102788759538519,0.09102788759538517,0.36579741293014095,0.36579741293014095,0.5,8.841366680340824,2.4658818002766907,2.4658818002766907,-1.0629719326971099e-11,0.01336650088649094,2.4188189417838544,-1.0629719326971099e-11,27600.051055295535,20895.08267070052,0.7570668122619812,0.6067316193604404,0.43472160503591856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437546085190835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.602843028755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37538135720206,261.37538135720206,-11.774618642797918,246.15712198282898,276.59364073157104,103959.55912554324,104202.57833063223,-243.01920508897837,0.0,nan,276.59364073157104,3.4436407315710653,270.506336981841,-2.643663018158975,264.4190332320703,-8.730966767929658,258.3317294823205,-14.81827051767948,252.24442573258025,-20.905574267419723,246.15712198282898,-26.992878017170995,1.0,1.0,25732.562594343566,25732.562594343566,276.09294624284064,2.9429462428406623,276.09294624284064,276.09294624284064,86930.8187855085,86890.73205353264,40.08673197585449,0.0,8648.866644398773,8648.866644398773,0.9204537793445094,3416.6107468521122,276.09294624284064,2.9429462428406623,1.0,0.002,0.16824959540948858,0.004643336421081728,0.00025957007171934063,0.0017404299253303815,0.1297850358596703,0.1297850358596703,0.0,-2.9502780427015374e-12,1.0,1.0048486267156724,2.418818941794484,0.09102788759538519,0.0,0.00043890739631887745,564.6268346315173,0.0,1599462.211806888,266.05982507938035,0.013366500897120659,1.0,1286437.2743933017,2564.387724279185,,,,,,,,,,,,,,,,,,,3.0,14269.723792193605,1571.3187931747818,0.36579741293014095,6.175450102142607,2.5502381318624026
1022.0,-28.711122553532245,4.582163863162526,34.97638569454633,30.587046418245905,5.143222095835825,-25.325688088610885,-38.86337393252177,1.7577876310087226,-7.08884912680594,-7.102036979939596,39.97741630040935,36404.71013160676,14422.61877517562,14422.61877517562,50827.32890678238,86946.26259473927,86890.64522769004,14422.61877517562,101313.26400286566,101313.26400286566,101313.26400286566,128916.17090685468,124982.07907003228,3934.0918368223906,0.0,98514.9195005567,47974.66225943219,56155.84137902723,27602.906903989013,83758.74828301625,20897.297913722494,1571.4069450383206,0.0,0.8758570663548084,2.6679045035147078,0.0014947306463915918,1.0,1.0,-4.6999325257853,326518.7580406132,1553559.7145815955,4.757949356123546,1553559.7145815955,4.757949356123546,0.7570687386806546,0.09104139101384416,3.3995453503325668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995453503325668,1.2834475590871235,1.2837901166267767,2.648760618431935,5612.405907895668,14269.668954948178,6460.5154946185985,0.0004749621576954642,28978.85138991286,2955.0204595772116,19310.91315111189,1969.1651227597488,0.6663795224759582,0.6663795224759582,30698.995918892095,30484.863174865135,1.0087879855486035,0.8,4354.809144073099,4324.433322199387,1.0087879855486035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.451227975242,2034.6934298245008,8.567292319197337,4.582163863162526,-1.0409139235904155,5.623077786752941,2.552136925211914,3.5,0.7291819786319754,0.6,0.00026689030202991354,1.000502628593261,0.00026675622272494167,197.86273628976016,0.0,2.664397127327019e-05,75.50901458844773,0.03133733287548495,8.96240347461954e-05,0.00017726626728371814,0.000602624714715174,0.09104136016317534,0.09104136016317534,0.09104136016317534,0.09147530687482557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492797.5557282965,593.9965351184641,0.0,0.09104136016317534,0.09104139101384416,0.09104139101384416,0.3658388039706966,0.3658388039706966,0.5,8.854385446888603,2.4525551108622494,2.4525551108622494,1.6086687537608668e-11,0.013187853133672434,2.402104454154312,1.6086687537608668e-11,27602.906903989013,20897.297913722494,0.7570687386806546,0.6068300917659324,0.4346377050501904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443783656322877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.262229972046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3736847051908,261.3736847051908,-11.776315294809194,246.15248065484303,276.59488875553785,103976.22300989136,104220.46530394816,-244.24229405681362,0.0,nan,276.59488875553785,3.4448887555378747,270.5064071354108,-2.643592864589152,264.41792551524696,-8.732074484753014,258.32944389511755,-14.820556104882428,252.24096227498868,-20.909037725011302,246.15248065484303,-26.997519345156945,1.0,1.0,25732.562594343566,25732.562594343566,276.09444064542214,2.944440645422162,276.09444064542214,276.09444064542214,86930.01367029747,86890.64522769004,39.36844260743237,0.0,8648.866644398773,8648.866644398773,0.9204577675740628,3416.5430770842295,276.09444064542214,2.944440645422162,1.0,0.002,0.16781361348952056,0.0046453904481747466,0.0002588982508432131,0.001741101740758925,0.12944912542160655,0.12944912542160655,0.0,-8.397861833014941e-12,1.0,1.0048153636212953,2.4021044541382253,0.09104139101384416,0.0,0.0004359769449311216,560.8547612267927,0.0,1599463.5251258644,266.06115087319404,0.013187853117585746,1.0,1286432.1559833859,2564.599999678347,,,,,,,,,,,,,,,,,,,3.0,14269.668954948178,1571.4069450383206,0.3658388039706966,6.175450102142607,2.552136925211914
