time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1023.0,-28.715985705873827,4.5905909049809095,34.977294729504415,30.588694160711043,5.1446038939620475,-25.329926745884972,-38.867487700749166,1.7585449342746253,-7.087519380352148,-7.1005342291405285,39.9790026065978,36400.52766235386,14438.754980275666,14438.754980275666,50839.28264262952,86945.42641192074,86890.80653024137,14438.754980275666,101329.56151051704,101329.56151051704,101329.56151051704,128935.32252708776,124994.94705965389,3940.3754674338716,0.0,98515.98511908055,47972.37670943227,56159.5648996092,27605.76101657071,83765.3259161799,20899.511286061814,1571.4951495650157,0.0,0.8758592417616626,2.6680568628365005,0.0014947306463915918,1.0,1.0,-4.714718673839457,326538.22568979114,1553628.080278425,4.75787506040521,1553628.080278425,4.75787506040521,0.7570706445483106,0.09105482150979924,3.3994779685280254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994779685280254,1.2834443000819247,1.283786684659457,2.6487148435744583,5612.308916465507,14269.614333417729,6460.532824848767,0.0004749794200746675,28979.739251476305,2955.110996260324,19310.964952329603,1969.1704050139042,0.6663608938905774,0.6663608938905774,30698.50913430662,30484.863174865135,1.008767990535194,0.8,4354.740091196919,4324.433322199387,1.008767990535194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.1920327446055,2034.6934298245008,8.57310490701341,4.5905909049809095,-1.0346517877365864,5.625242692717496,2.554008984711598,3.5,0.7297168527747423,0.6,0.00026675622272494167,1.0005009943456389,0.00026662264628673273,197.86671535833642,0.0,2.6529298161564103e-05,75.18403098987267,0.03136386217364651,8.958272292615103e-05,0.00017717349979879066,0.0006022974091729933,0.0910547953449431,0.0910547953449431,0.0910547953449431,0.09148589298238861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.7572519233,594.0145004603643,0.0,0.0910547953449431,0.09105482150979924,0.09105482150979924,0.3658799684220962,0.3658799684220962,0.5,8.867318754515264,2.438636611366121,2.438636611366121,-8.640199666842818e-12,0.013014848788373001,2.3858155553010647,-8.640199666842818e-12,27605.76101657071,20899.511286061814,0.7570706445483106,0.606925145775736,0.43455364453280093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438125930398218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.937246373476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3719800486179,261.3719800486179,-11.778019951382078,246.147855767436,276.59610432979883,103992.78569170595,104238.18028622834,-245.39459452235434,0.0,nan,276.59610432979883,3.4461043297988567,270.5064546173328,-2.6435453826671846,264.41680490484254,-8.733195095157441,258.32715519238263,-14.822844807617344,252.23750547991446,-20.912494520085517,246.147855767436,-27.002144232563978,1.0,1.0,25732.562594343566,25732.562594343566,276.09596204635864,2.945962046358659,276.09596204635864,276.09596204635864,86929.06487402649,86890.80653024137,38.25834378511354,0.0,8648.866644398773,8648.866644398773,0.9204617586462832,3416.4753583706656,276.09596204635864,2.945962046358659,1.0,0.002,0.16738048734856015,0.004647432683947445,0.00025823083076607326,0.0017417691672479071,0.1291154153830366,0.1291154153830366,0.0,-1.9860198555154973e-12,1.0,1.004782945701685,2.385815555309705,0.09105482150979924,0.0,0.0004331211802924681,557.1787993468068,0.0,1599464.8510437957,266.06248061964783,0.013014848797013201,1.0,1286427.0432828243,2564.8074703931743,,,,,,,,,,,,,,,,,,,3.0,14269.614333417729,1571.4951495650157,0.3658799684220962,6.175450102142607,2.554008984711598
1024.0,-28.720822352320127,4.598885345708276,34.97819504344343,30.59032492982226,5.146002804954037,-25.334139836589234,-38.87158240014685,1.7593202895403948,-7.086225596951408,-7.099063279824931,39.98056897181484,36396.399574875824,14454.667104822856,14454.667104822856,50851.06667969868,86944.52888941573,86890.95521704675,14454.667104822856,101345.62232186961,101345.62232186961,101345.62232186961,128954.2025904461,125007.58423088463,3946.618359561473,0.0,98516.99344039433,47970.14681874196,56163.16291294708,27608.58026857649,83771.74318152358,20901.696894620753,1571.5825556887228,0.0,0.875861318399747,2.668206105910491,0.0014947306463915918,1.0,1.0,-4.730032276834606,326557.2822465469,1553695.5888025472,4.757804138109912,1553695.5888025472,4.757804138109912,0.7570725003346379,0.09106817345486629,3.399412738829383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399412738829383,1.2834409557800066,1.2837831680189824,2.6486709213384905,5612.215850518015,14269.559870847368,6460.548600382047,0.00047499582560594724,28980.5919461017,2955.1979469137473,19311.012106454276,1969.175213396448,0.6663429146778308,0.6663429146778308,30698.03789528451,30484.863174865135,1.008748634142056,0.8,4354.673243538189,4324.433322199387,1.008748634142056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.9222193574599,2034.6934298245008,8.578833455193617,4.598885345708276,-1.028489740876621,5.627375086584897,2.5558547487654146,3.5,0.7302442139329756,0.6,0.00026662264628673273,1.0004982827598232,0.0002664898589843331,197.87067287721683,0.0,2.643033107766881e-05,74.90355827411341,0.03139029250472418,8.954162007754548e-05,0.00017708102620918727,0.000601971496300491,0.091068151882299,0.091068151882299,0.091068151882299,0.09149631606731645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492688.2887204191,594.0323563596238,0.0,0.091068151882299,0.09106817345486629,0.09106817345486629,0.36592091421216966,0.36592091421216966,0.5,8.880164046196153,2.4241569342472076,2.4241569342472076,7.474909580196254e-11,0.012837682873509948,2.3690310029903117,7.474909580196254e-11,27608.58026857649,20901.696894620753,0.7570725003346379,0.6070193211750454,0.4344710781057651,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438414356464304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.65677365771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3702728082031,261.3702728082031,-11.779727191796894,246.14324906527565,276.5972965511306,104009.77482619876,104255.54137959266,-245.7665533938857,0.0,nan,276.5972965511306,3.4472965511306484,270.5064870539647,-2.643512946035287,264.415677556779,-8.734322443221004,258.32486805961787,-14.825131940382107,252.23405856245103,-20.915941437548952,246.14324906527565,-27.006750934724323,1.0,1.0,25732.562594343566,25732.562594343566,276.0974501871528,2.9474501871528105,276.0974501871528,276.0974501871528,86928.21025796841,86890.95521704675,37.25504092166375,0.0,8648.866644398773,8648.866644398773,0.9204656222076862,3416.40980252353,276.0974501871528,2.9474501871528105,1.0,0.002,0.16695030786987863,0.004649457492254673,0.0002575679358582239,0.0017424320579043015,0.12878396792911195,0.12878396792911195,0.0,-6.237474512588159e-12,1.0,1.0047495351710491,2.3690310029155626,0.09106817345486629,0.0,0.00043017455325717653,553.3860258134533,0.0,1599466.1285769432,266.06377440304857,0.012837682798760852,1.0,1286422.0387360193,2565.020366195226,,,,,,,,,,,,,,,,,,,3.0,14269.559870847368,1571.5825556887228,0.36592091421216966,6.175450102142607,2.5558547487654146
1025.0,-28.72564288162354,4.607048704549725,34.979086513965065,30.59189262511211,5.1473299143034765,-25.33834560203065,-38.87566438699139,1.7600326347440858,-7.085000244562991,-7.0976555470768385,39.98211429708369,36392.2950713912,14470.396937899795,14470.396937899795,50862.69200929099,86943.68103798604,86891.01155336447,14470.396937899795,101361.40849126427,101361.40849126427,101361.40849126427,128972.79460416596,125019.97610058248,3952.8185035834713,0.0,98518.02396087747,47967.91580279545,56166.78684231336,27611.386112901688,83778.17295521505,20903.867940917007,1571.6709571961699,0.0,0.8758631268977701,2.6683491073130305,0.0014947306463915918,1.0,1.0,-4.746014381383986,326575.5206319021,1553762.192700382,4.757742373629091,1553762.192700382,4.757742373629091,0.7570741959654634,0.09108144003904463,3.399348282903507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399348282903507,1.283437904036405,1.283779945028545,2.6486269980125847,5612.122782261075,14269.505777173365,6460.564528325284,0.00047501225950228156,28981.444607002624,2955.284894128232,19311.05971614251,1969.1800682335468,0.6663249530175762,0.6663249530175762,30697.572244453873,30484.863174865135,1.0087295073598188,0.8,4354.607188592921,4324.433322199387,1.0087295073598188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.6419311704299,2034.6934298245008,8.584502242331048,4.607048704549725,-1.0224419108238259,5.629490615373551,2.557674556559805,3.5,0.7307641590170871,0.6,0.0002664898589843331,1.000496641460902,0.00026635757476927736,197.87461734505447,0.0,2.6274712875362544e-05,74.46253628877744,0.03141656721759954,8.950066218584829e-05,0.00017698919679848483,0.0006016479222294002,0.09108144002339642,0.09108144002339642,0.09108144002339642,0.09150655566187318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492634.16317301017,594.0500985202009,0.0,0.09108144002339642,0.09108144003904463,0.09108144003904463,0.3659616302745713,0.3659616302745713,0.5,8.892917515589895,2.4091191369477087,2.4091191369477087,-2.1941559680271894e-11,0.012655302513849165,2.351641165692854,-2.1941559680271894e-11,27611.386112901688,20903.867940917007,0.7570741959654634,0.607111497125635,0.4343887409772624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438701221354668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.215751672375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3685583915006,261.3685583915006,-11.781441608499392,246.13865937307506,276.59845740992614,104026.18605398638,104272.98567241892,-246.79961843253855,0.0,nan,276.59845740992614,3.4484574099261636,270.50649780256,-2.64350219744,264.4145381951778,-8.735461804822194,258.32257858781577,-14.827421412184208,252.23061898044884,-20.91938101955114,246.13865937307506,-27.01134062692492,1.0,1.0,25732.562594343566,25732.562594343566,276.0988644336234,2.9488644336234415,276.0988644336234,276.0988644336234,86927.40509598784,86891.01155336447,36.39354262336565,0.0,8648.866644398773,8648.866644398773,0.9204694398997434,3416.3450243180246,276.0988644336234,2.9488644336234415,1.0,0.002,0.16652319071504018,0.004651459017272484,0.00025690972819431625,0.0017430902720084514,0.12845486409715812,0.12845486409715812,0.0,2.0276749029823904e-13,1.0,1.0047149120163394,2.3516411657147955,0.09108144003904463,0.0,0.0004271171550083752,549.4508756448588,0.0,1599467.3179013885,266.064999755437,0.012655302535790725,1.0,1286417.2492300966,2565.2395523510795,,,,,,,,,,,,,,,,,,,4.0,14269.505777173365,1571.6709571961699,0.3659616302745713,6.175450102142607,2.557674556559805
1026.0,-28.730445862990013,4.6150827524269,34.97996875540911,30.593388550356053,5.148621483092791,-25.342539128399046,-38.87973687434567,1.7607147484458376,-7.083822078672085,-7.096284236360298,39.98363098339094,36388.25643317991,14485.91425463408,14485.91425463408,50874.17068781399,86942.79108159969,86890.91928394335,14485.91425463408,101376.83353857743,101376.83353857743,101376.83353857743,128990.95164145522,125031.9764637801,3958.9751776751186,0.0,98519.00503304963,47965.7429379052,56170.29121682714,27614.118102877797,83784.40931970494,20905.98303190279,1571.7567815511038,0.0,0.8758648447253918,2.668488615230391,0.0014947306463915918,1.0,1.0,-4.763185198312215,326593.2879103812,1553827.5643492367,4.757683705905231,1553827.5643492367,4.757683705905231,0.7570758897320744,0.0910946547189137,3.399287018030833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399287018030833,1.2834349924083444,1.2837768628374953,2.6485852716639178,5612.034369135275,14269.451845157908,6460.578602168345,0.00047502767541836695,28982.255546670644,2955.3675869609547,19311.10178380124,1969.1843579409117,0.6663077603709701,0.6663077603709701,30697.12964520533,30484.863174865135,1.0087113274971842,0.8,4354.544403632142,4324.433322199387,1.0087113274971842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.3512709618913,2034.6934298245008,8.590093003797094,4.6150827524269,-1.0164943545902112,5.631577107017111,2.559468645386489,3.5,0.7312767558247112,0.6,0.00026635757476927736,1.0004948525157196,0.0002662258322464407,197.87854758966904,0.0,2.6175688434947683e-05,74.18190102464173,0.031442742906034486,8.945981686370425e-05,0.00017689775790557312,0.0006013262519671759,0.09109463103425303,0.09109463103425303,0.09109463103425303,0.09151651650920105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492580.3665821716,594.0677311592249,0.0,0.09109463103425303,0.0910946547189137,0.0910946547189137,0.3660021005094376,0.3660021005094376,0.5,8.90557444015031,2.3933942016134893,2.3933942016134893,-9.094947017729282e-13,0.012462157688219122,2.33309903804809,-9.094947017729282e-13,27614.118102877797,20905.98303190279,0.7570758897320744,0.6072033102684784,0.4343082051737028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443898714109125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.93511640824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36683646759514,261.36683646759514,-11.783163532404842,246.13408630602316,276.59958662916455,104042.50730333169,104290.38762353797,-247.88032020627614,0.0,nan,276.59958662916455,3.449586629164571,270.5064865645442,-2.643513435455759,264.41338649990973,-8.736613500090243,258.32028643527843,-14.829713564721544,252.22718637065068,-20.922813629349292,246.13408630602316,-27.015913693976813,1.0,1.0,25732.562594343566,25732.562594343566,276.10022507595704,2.9502250759570643,276.10022507595704,276.10022507595704,86926.606530923,86890.91928394335,35.68724697965081,0.0,8648.866644398773,8648.866644398773,0.9204730685516532,3416.2834531209874,276.10022507595704,2.9502250759570643,1.0,0.002,0.166099335091406,0.004653440993652096,0.00025625652947417637,0.0017437434655478523,0.1281282647370882,0.1281282647370882,0.0,-4.9779711602804255e-12,1.0,1.0046779860648818,2.3330990380489993,0.0910946547189137,0.0,0.0004238508120688128,545.2470182167172,0.0,1599468.4362663014,266.0661779213279,0.012462157689128617,1.0,1286412.583605468,2565.471713627332,,,,,,,,,,,,,,,,,,,3.0,14269.451845157908,1571.7567815511038,0.3660021005094376,6.175450102142607,2.559468645386489
1027.0,-28.735229953785158,4.622989312470582,34.980841677618244,30.594833031669282,5.149850677959645,-25.346721890613406,-38.88380000190807,1.7613426148130338,-7.082674779682122,-7.094941665860048,39.98512653902788,36384.26021557927,14501.21280829519,14501.21280829519,50885.47302387446,86941.95072358094,86890.80222365083,14501.21280829519,101392.01503194601,101392.01503194601,101392.01503194601,129008.82458937401,125043.73999918533,3965.0845901886782,0.0,98520.00948915018,47963.58593124042,56173.803953233066,27616.809557428,83790.61351066106,20908.06645519887,1571.8414712989193,0.0,0.875866485327959,2.6686252849087757,0.0014947306463915918,1.0,1.0,-4.780725621134252,326610.68355454097,1553892.0272674777,4.757627675727858,1553892.0272674777,4.757627675727858,0.7570775477059151,0.09110775614135669,3.39922622799885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39922622799885,1.2834323329328563,1.2837740335621828,2.6485433947507406,5611.945636981344,14269.398104001812,6460.592885313093,0.0004750431761363783,28983.0693460934,2955.4505714075044,19311.14447707672,1969.1887114434307,0.666290524529268,0.666290524529268,30696.69047479808,30484.863174865135,1.0086932885397395,0.8,4354.482105069989,4324.433322199387,1.0086932885397395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.0503722748879,2034.6934298245008,8.595601557967212,4.622989312470582,-1.0106422515696352,5.6336315640402175,2.561237331003686,3.5,0.7317820945724817,0.6,0.0002662258322464407,1.0004929249885488,0.00026609466753549284,197.88246251086795,0.0,2.6069019074720272e-05,73.87960005775724,0.031468811925109204,8.941908258366371e-05,0.00017680674966277698,0.0006010061407409384,0.09110772708311599,0.09110772708311599,0.09110772708311599,0.09152630643716175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492526.9480417147,594.0852386396032,0.0,0.09110772708311599,0.09110775614135669,0.09110775614135669,0.3660423051071093,0.3660423051071093,0.5,8.91813218208635,2.3770484855962195,2.3770484855962195,-1.6768808563938364e-11,0.01226688617794025,2.3142160447258107,-1.6768808563938364e-11,27616.809557428,20908.06645519887,0.7570775477059151,0.6072932383697139,0.43422835436035967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439272030697725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.63281544136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36510444841076,261.36510444841076,-11.784895551589216,246.12952953725352,276.6006793595646,104058.40629017152,104307.73988152917,-249.3335913576605,0.0,nan,276.6006793595646,3.4506793595646172,270.5064493951122,-2.643550604887764,264.4122194306401,-8.73778056935987,258.31798946617823,-14.832010533821745,252.22375950171582,-20.92624049828416,246.12952953725352,-27.02047046274646,1.0,1.0,25732.562594343566,25732.562594343566,276.1015541117021,2.951554111702137,276.1015541117021,276.1015541117021,86925.75504550949,86890.80222365083,34.95282185866381,0.0,8648.866644398773,8648.866644398773,0.9204766690448979,3416.2223591388442,276.1015541117021,2.951554111702137,1.0,0.002,0.16567880942147156,0.004655404514059911,0.00025560844947097676,0.001744391549973873,0.1278042247354884,0.1278042247354884,0.0,-5.551505435907877e-13,1.0,1.0046403753453368,2.3142160447425795,0.09110775614135669,0.0,0.00042052098490096647,540.961565758986,0.0,1599469.5151455877,266.06732522031785,0.012266886194709059,1.0,1286408.0157293067,2565.7075931421386,,,,,,,,,,,,,,,,,,,3.0,14269.398104001812,1571.8414712989193,0.3660423051071093,6.175450102142607,2.561237331003686
1028.0,-28.739996048942707,4.630770282384023,34.98170512874109,30.59624615069481,5.15107734804634,-25.350888709240532,-38.887845527473814,1.7619700083934342,-7.081548394463937,-7.0936178018566505,39.986598995757674,36380.291250527676,14516.28359996343,14516.28359996343,50896.5748504911,86941.06552187473,86890.65236889846,14516.28359996343,101406.93596886189,101406.93596886189,101406.93596886189,129026.3789110009,125055.23393276028,3971.1449782406125,0.0,98520.96917792223,47961.45649814626,56177.236310862194,27619.442942139005,83796.6792530012,20910.10634164103,1571.923939244251,0.0,0.8758681117674115,2.6687601196232826,0.0014947306463915918,1.0,1.0,-4.798641663064302,326627.8375333544,1553955.4965290627,4.757572129382195,1553955.4965290627,4.757572129382195,0.7570792208027651,0.09112073173011336,3.399167536666589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399167536666589,1.2834296744849938,1.2837712060570896,2.6485031507710657,5611.860364817558,14269.34458118745,6460.605831025565,0.0004750579277276925,28983.85210943069,2955.5303910541,19311.183172677625,1969.1926572965922,0.6662738651773,0.6662738651773,30696.266464708755,30484.863174865135,1.0086758723547091,0.8,4354.421957076255,4324.433322199387,1.0086758723547091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.739375766127,2034.6934298245008,8.601022058499968,4.630770282384023,-1.00487960238961,5.635649884773633,2.5629809478709085,3.5,0.7322802708202596,0.6,0.00026609466753549284,1.0004910894753283,0.00026596405538707664,197.88636283945596,0.0,2.5955195996885918e-05,73.5570254551747,0.03149476712110609,8.937854179960678e-05,0.00017671612573588605,0.0006006877178069151,0.09112071722940786,0.09112071722940786,0.09112071722940786,0.09153590310902943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492473.9107232569,594.1026198447594,0.0,0.09112071722940786,0.09112073173011336,0.09112073173011336,0.3660822325718257,0.3660822325718257,0.5,8.930588105182562,2.360130975237041,2.360130975237041,1.3699263945454732e-11,0.012069407392687026,2.2949761387923218,1.3699263945454732e-11,27619.442942139005,20910.10634164103,0.7570792208027651,0.607381763862298,0.4341495578922324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443955581041496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.31024083877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3633655758969,261.3633655758969,-11.786634424103056,246.12498918882983,276.6017419629635,104074.53920723156,104324.85937392658,-250.32016669501695,0.0,nan,276.6017419629635,3.451741962963524,270.50639140814246,-2.6436085918575145,264.4110408533082,-8.738959146691798,258.3156902984799,-14.834309701520056,252.2203397436574,-20.929660256342572,246.12498918882983,-27.025010811170148,1.0,1.0,25732.562594343566,25732.562594343566,276.10286064918654,2.9528606491865617,276.10286064918654,276.10286064918654,86924.91759210975,86890.65236889846,34.265223211288685,0.0,8648.866644398773,8648.866644398773,0.920480145203139,3416.1633743499224,276.10286064918654,2.9528606491865617,1.0,0.002,0.16526168017082354,0.004657350992421045,0.00025496559612610097,0.0017450344025820446,0.1274827980630505,0.1274827980630505,0.0,-1.2918546440920942e-12,1.0,1.004602048039812,2.2949761387786225,0.09112073173011336,0.0,0.0004171247171965172,536.5907009204741,0.0,1599470.5661792846,266.06845160553604,0.012069407378987762,1.0,1286403.5114650703,2565.947515824955,,,,,,,,,,,,,,,,,,,3.0,14269.34458118745,1571.923939244251,0.3660822325718257,6.175450102142607,2.5629809478709085
1029.0,-28.74474058299419,4.638427676888316,34.9825595159803,30.597636533807986,5.1522823133567215,-25.355038293361723,-38.891873171646125,1.7625800238466602,-7.080421351990765,-7.092298415752877,39.988064362650256,36376.345683081985,14531.112669716284,14531.112669716284,50907.45835279827,86940.1915677496,86890.71256955697,14531.112669716284,101421.82523927325,101421.82523927325,101421.82523927325,129043.90067111063,125066.74049987675,3977.1601712338907,0.0,98521.9272193152,47959.33663181982,56180.656208328204,27622.075431837387,83802.73164016558,20912.144719193213,1572.006578791729,0.0,0.8758697408153625,2.6688944458380397,0.0014947306463915918,1.0,1.0,-4.816205412236627,326644.93419397436,1554018.6621357745,4.757516494080813,1554018.6621357745,4.757516494080813,0.7570808634853605,0.09113364117720923,3.399109417004141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399109417004141,1.2834270960392526,1.2837684592853047,2.6484631869578217,5611.77568629282,14269.291259416,6460.6186140943655,0.00047507256302660564,28984.629540448586,2955.609666955442,19311.221382125714,1969.1965535759628,0.666257312524093,0.666257312524093,30695.846583152103,30484.863174865135,1.008658625808139,0.8,4354.362394735937,4324.433322199387,1.008658625808139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.4184319010783,2034.6934298245008,8.606345675434817,4.638427676888316,-0.9991983178675419,5.637625994755858,2.5646998559822474,3.5,0.7327713874234992,0.6,0.00026596405538707664,1.0004888862606207,0.00026583409275152586,197.89024565599178,0.0,2.5846362992728923e-05,73.24859272139376,0.03152061348409882,8.933819708137766e-05,0.000176625858305699,0.0006003706182533406,0.09113361579074437,0.09113361579074437,0.09113361579074437,0.09154549312501656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492421.31982322567,594.1198543058855,0.0,0.09113361579074437,0.09113364117720923,0.09113364117720923,0.3661218713890218,0.3661218713890218,0.5,8.942944762443023,2.3428220548433387,2.3428220548433387,-1.2846612662542611e-11,0.011877063762085527,2.2760930035162232,-1.2846612662542611e-11,27622.075431837387,20912.144719193213,0.7570808634853605,0.6074677681317845,0.4340711212049234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439838533206448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.00180810499,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.361621083039,261.361621083039,-11.788378916960994,246.12046580209912,276.60277636397785,104090.64474332068,104341.7739880024,-251.12924468173222,0.0,nan,276.60277636397785,3.4527763639778755,270.50631425160867,-2.643685748391306,264.4098521392283,-8.740147860771685,258.31339002684575,-14.836609973154225,252.21692791447418,-20.933072085525794,246.12046580209912,-27.02953419790086,1.0,1.0,25732.562594343566,25732.562594343566,276.104186995816,2.9541869958160305,276.104186995816,276.104186995816,86923.95775547004,86890.71256955697,33.24518591306696,0.0,8648.866644398773,8648.866644398773,0.9204835874711863,3416.104964089162,276.104186995816,2.9541869958160305,1.0,0.002,0.16484788497351718,0.004659283147016918,0.00025432788075211213,0.0017456721141340158,0.12716394037605605,0.12716394037605605,0.0,-5.1138719994736626e-12,1.0,1.0045644281644919,2.27609300352907,0.09113364117720923,0.0,0.00041379069297728393,532.2999429255038,0.0,1599471.625211202,266.0695786480092,0.01187706377493214,1.0,1286399.0224031592,2566.1834115501706,,,,,,,,,,,,,,,,,,,3.0,14269.291259416,1572.006578791729,0.3661218713890218,6.175450102142607,2.5646998559822474
1030.0,-28.749466869993235,4.6459631739804,34.98340477423788,30.59900508904832,5.153471437235791,-25.359173039267926,-38.895887055527396,1.7631776066785112,-7.079330349011059,-7.091013320178176,39.989509668642526,36372.42797280246,14545.740355083302,14545.740355083302,50918.16832788577,86939.31720184557,86890.7392852415,14545.740355083302,101436.4796403248,101436.4796403248,101436.4796403248,129061.15540889227,125078.02813033534,3983.1272785569336,0.0,98522.87582765055,47957.23648593784,56184.04371301412,27624.675768567464,83808.71948158159,20914.157074932948,1572.0886179182235,0.0,0.8758712578423624,2.6690253735373437,0.0014947306463915918,1.0,1.0,-4.834120552075888,326661.58719343273,1554080.964901139,4.757464684639794,1554080.964901139,4.757464684639794,0.7570824450627569,0.091146442113172,3.39905208434775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39905208434775,1.2834245743066746,1.2837657700760776,2.648423719160878,5611.692058767103,14269.238210715537,6460.6310758889795,0.0004750869863997698,28985.397511658397,2955.6879782248166,19311.258631263758,1969.200351930961,0.666240945065406,0.666240945065406,30695.432385860455,30484.863174865135,1.0086416127993432,0.8,4354.303638737601,4324.433322199387,1.0086416127993432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.0877060521607,2034.6934298245008,8.611595657800683,4.6459631739804,-0.9936116256934389,5.639574799673839,2.5663944537950156,3.5,0.7332555582271473,0.6,0.00026583409275152586,1.000487024383397,0.00026570468808964333,197.8941136709715,0.0,2.5718337875243714e-05,72.88576953844068,0.03154633182197406,8.929800694322908e-05,0.00017653608580829678,0.0006000553504292844,0.09114641992175215,0.09114641992175215,0.09114641992175215,0.09155492040523446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492369.12232151075,594.1369587014372,0.0,0.09114641992175215,0.091146442113172,0.091146442113172,0.366161230825325,0.366161230825325,0.5,8.955200114934902,2.3251478570180666,2.3251478570180666,-1.1254996934439987e-11,0.011682971167090273,2.2568927681022615,-1.1254996934439987e-11,27624.675768567464,20914.157074932948,0.7570824450627569,0.6075521573751752,0.4339933624781838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440119987440114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.63898492204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35987221041506,261.35987221041506,-11.790127789584915,246.11595930087105,276.60378511996095,104106.75827811686,104358.51801361145,-251.7597354945974,0.0,nan,276.60378511996095,3.453785119960969,270.5062199561413,-2.643780043858669,264.40865479232446,-8.741345207675522,258.3110896285041,-14.8389103714959,252.21352446468885,-20.936475535311132,246.11595930087105,-27.034040699128923,1.0,1.0,25732.562594343566,25732.562594343566,276.1054751803139,2.955475180313897,276.1054751803139,276.1054751803139,86923.06498554925,86890.7392852415,32.32570030774514,0.0,8648.866644398773,8648.866644398773,0.9204869830963586,3416.0473447694885,276.1054751803139,2.955475180313897,1.0,0.002,0.16443748312782727,0.004661195595081265,0.0002536953793968333,0.0017463046182935764,0.12684768969841664,0.12684768969841664,0.0,-2.3095904529146782e-12,1.0,1.0045261704594723,2.2568927681135165,0.091146442113172,0.0,0.00041039740565350217,527.9330269978595,0.0,1599472.6391876307,266.0706696509889,0.01168297117834527,1.0,1286394.6499788365,2566.4226901969273,,,,,,,,,,,,,,,,,,,3.0,14269.238210715537,1572.0886179182235,0.366161230825325,6.175450102142607,2.5663944537950156
1031.0,-28.754175630337734,4.653378469794229,34.98424093135407,30.600385937746637,5.154656128055551,-25.363292454488896,-38.899887214042224,1.7637729523427998,-7.078270505178807,-7.089758310793367,39.99093755746949,36368.51657858035,14560.16451974727,14560.16451974727,50928.681098327615,86938.47541949937,86890.77288744494,14560.16451974727,101450.9374071922,101450.9374071922,101450.9374071922,129078.18839092113,125089.14162091934,3989.0467700017875,0.0,98523.84616819659,47955.13200142424,56187.46018530261,27627.250983728925,83814.71116903154,20916.148767733168,1572.1702876372165,0.0,0.8758726758730369,2.6691533137135184,0.0014947306463915918,1.0,1.0,-4.852323152301665,326677.85096350533,1554142.518720491,4.757416256219071,1554142.518720491,4.757416256219071,0.7570839668431628,0.091159157498053,3.398993785946631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398993785946631,1.2834220618783616,1.2837630908903965,2.6483834795328427,5611.606795823918,14269.185369413224,6460.644296679466,0.0004751017870944056,28986.180138236814,2955.7677839258886,19311.298149091257,1969.2043816279013,0.6662243198998464,0.6662243198998464,30695.011210155084,30484.863174865135,1.008624313213497,0.8,4354.243892815688,4324.433322199387,1.008624313213497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.747324523832,2034.6934298245008,8.616770275905186,4.653378469794229,-0.9881164518353147,5.641494921629544,2.568065041545941,3.5,0.7337328690131261,0.6,0.00026570468808964333,1.0004852365497416,0.00026557582099456914,197.89796747249804,0.0,2.5608420868135575e-05,72.57426474029621,0.0315719402428422,8.925797085745476e-05,0.00017644671723218857,0.0005997412954228912,0.09115912909297064,0.09115912909297064,0.09115912909297064,0.09156421383684246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492317.336727405,594.1539271383124,0.0,0.09115912909297064,0.091159157498053,0.091159157498053,0.36620030176019663,0.36620030176019663,0.5,8.967352976364808,2.3071283729443053,2.3071283729443053,6.252776074688882e-13,0.011487805614535773,2.237435158491678,6.252776074688882e-13,27627.250983728925,20916.148767733168,0.7570839668431628,0.6076341538136221,0.43391567030798345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444040036958124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.327480123895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.358120944684,261.358120944684,-11.791879055315974,246.1114696020938,276.60477228727376,104122.91706096477,104375.02129883392,-252.1042378691858,0.0,nan,276.60477228727376,3.4547722872737836,270.5061117502392,-2.643888249760778,264.40745121320685,-8.742548786793122,258.30879067616286,-14.84120932383712,252.21013013912759,-20.939869860872392,246.1114696020938,-27.038530397906186,1.0,1.0,25732.562594343566,25732.562594343566,276.1067340748555,2.9567340748555466,276.1067340748555,276.1067340748555,86922.28365377699,86890.77288744494,31.5107663320523,0.0,8648.866644398773,8648.866644398773,0.9204904358881885,3415.988754876364,276.1067340748555,2.9567340748555466,1.0,0.002,0.16403052304636112,0.004663088811009757,0.000253068169106154,0.0017469318212420986,0.126534084553077,0.126534084553077,0.0,-9.651747283345724e-12,1.0,1.0044873940854582,2.237435158491053,0.091159157498053,0.0,0.00040695568394580393,523.503876869292,0.0,1599473.6148279188,266.07172949482117,0.011487805613910496,1.0,1286390.3798896424,2566.664721495209,,,,,,,,,,,,,,,,,,,3.0,14269.185369413224,1572.1702876372165,0.36620030176019663,6.175450102142607,2.568065041545941
1032.0,-28.75887126134258,4.660674733907629,34.985067569192246,30.601636343076848,5.155758507882818,-25.367408284454687,-38.9038828323595,1.7642955309161306,-7.077298588843462,-7.088582308641217,39.992335109458175,36364.68966735349,14574.44830689165,14574.44830689165,50939.13797424514,86937.59230921199,86890.53391177369,14574.44830689165,101464.98221866533,101464.98221866533,101464.98221866533,129094.7679496874,125099.85318200206,3994.914767685344,0.0,98524.75890559237,47953.09689398729,56190.735568450094,27629.785731022064,83820.52129947217,20918.10537553636,1572.2520432984638,0.0,0.8758737744947545,2.669273478719127,0.0014947306463915918,1.0,1.0,-4.8716584339401265,326693.0914499805,1554202.766555067,4.757378736284139,1554202.766555067,4.757378736284139,0.7570853273773315,0.09117176256101588,3.3989402954959775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989402954959775,1.2834198880606564,1.2837607510958646,2.648346287224854,5611.527989786246,14269.132721685324,6460.654934749932,0.00047511517390925263,28986.904840944117,2955.841683035911,19311.329946995782,1969.2076241117795,0.6662087605751702,0.6662087605751702,30694.624768126716,30484.863174865135,1.0086084403486284,0.8,4354.189074043007,4324.433322199387,1.0086084403486284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.39741663907,2034.6934298245008,8.621906401081276,4.660674733907629,-0.9827355088031453,5.643410242710774,2.569711927739747,3.5,0.734203407925642,0.6,0.00026557582099456914,1.0004839017898939,0.00026544737053684376,197.9018106582189,0.0,2.550253618926758e-05,72.27418756038432,0.03159744277903147,8.921799677311328e-05,0.00017635782422145588,0.000599429715172303,0.09117174551848779,0.09117174551848779,0.09117174551848779,0.09157321262684873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492265.9294636775,594.1707699507502,0.0,0.09117174551848779,0.09117176256101588,0.09117176256101588,0.3662390784723578,0.3662390784723578,0.5,8.979397335077278,2.288640350040339,2.288640350040339,-1.261923898709938e-11,0.011283719797745562,2.216923874701081,-1.261923898709938e-11,27629.785731022064,20918.10537553636,0.7570853273773315,0.6077167880196173,0.4338399368506729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444067972225016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.02740294398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35636143170376,261.35636143170376,-11.793638568296217,246.1069951702818,276.6057276931249,104138.50792734527,104391.79940122545,-253.29147388019112,0.0,nan,276.6057276931249,3.4557276931249135,270.5059811885606,-2.6440188114393663,264.4062346839864,-8.743765316013594,258.3064881794188,-14.84351182058117,252.20674167484975,-20.943258325150225,246.1069951702818,-27.04300482971817,1.0,1.0,25732.562594343566,25732.562594343566,276.1078824461421,2.9578824461421505,276.1078824461421,276.1078824461421,86921.53572727992,86890.53391177369,31.001815506228013,0.0,8648.866644398773,8648.866644398773,0.9204936038957507,3415.9349969734576,276.1078824461421,2.9578824461421505,1.0,0.002,0.16362719687261185,0.004664953602227568,0.00025244652117327015,0.0017475534831640537,0.12622326058663508,0.12622326058663508,0.0,4.337323902814383e-12,1.0,1.0044465082335357,2.2169238747137,0.09117176256101588,0.0,0.0004033218147598003,518.8276886953221,0.0,1599474.4740216783,266.0727014111565,0.0112837198103648,1.0,1286386.378590287,2566.9181107029276,,,,,,,,,,,,,,,,,,,3.0,14269.132721685324,1572.2520432984638,0.3662390784723578,6.175450102142607,2.569711927739747
1033.0,-28.7635445184965,4.667854238749868,34.98588494199191,30.602874210476898,5.156843201534884,-25.37150574649415,-38.90786053435875,1.764804429620949,-7.076290461083374,-7.087376067338613,39.99372100660454,36360.88355861151,14588.459422897256,14588.459422897256,50949.342981508766,86936.72909481781,86890.50507381237,14588.459422897256,101478.96449670962,101478.96449670962,101478.96449670962,129111.23460167738,125110.50236744861,4000.7322342287735,0.0,98525.67810374906,47951.06671939951,56194.012649277276,27632.27010496776,83826.28275424504,20920.027404930293,1572.3307514933063,0.0,0.8758750852281801,2.669396592783386,0.0014947306463915918,1.0,1.0,-4.890532752606646,326708.72440478933,1554262.5136985502,4.7573339724250285,1554262.5136985502,4.7573339724250285,0.7570868164454309,0.09118425589263618,3.398886895009315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398886895009315,1.2834177772553073,1.2837584748657238,2.6483090348632303,5611.449056502125,14269.080180023182,6460.66566819742,0.00047512859666946786,28987.63070004394,2955.915700065154,19311.362029988606,1969.2108956665738,0.666193185287107,0.666193185287107,30694.238974830394,30484.863174865135,1.008592594179857,0.8,4354.134347296276,4324.433322199387,1.008592594179857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.0380499150456,2034.6934298245008,8.626925587883816,4.667854238749868,-0.9774150581550147,5.645269296904883,2.571335264863613,3.5,0.7346672185324609,0.6,0.00026544737053684376,1.0004816139138928,0.0002653195889311862,197.90563566041925,0.0,2.5420578163730423e-05,72.04191851601202,0.0316228633571952,8.917821836574608e-05,0.00017626915217109767,0.0005991189113087466,0.0911842383216276,0.0911842383216276,0.0911842383216276,0.09158215772041892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492214.981164176,594.1874617677477,0.0,0.0911842383216276,0.09118425589263618,0.09118425589263618,0.3662775358818275,0.3662775358818275,0.5,8.991335227734366,2.26982243040851,2.26982243040851,4.388311936054379e-11,0.011085606255221592,2.19684331473195,4.388311936054379e-11,27632.27010496776,20920.027404930293,0.7570868164454309,0.6077967590532176,0.4337647139288204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440958306223246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.79513389961,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35459559712297,261.35459559712297,-11.795404402877011,246.1025369334132,276.60665426082977,104154.11644072081,104408.3179423859,-254.20150166506676,0.0,nan,276.60665426082977,3.4566542608297937,270.50583079535824,-2.6441692046417415,264.40500732986186,-8.744992670138117,258.30418386437793,-14.845816135622044,252.20336039889688,-20.9466396011031,246.1025369334132,-27.047463066586772,1.0,1.0,25732.562594343566,25732.562594343566,276.1090853531395,2.9590853531395283,276.1090853531395,276.1090853531395,86920.5786783599,86890.50507381237,30.07360454753507,0.0,8648.866644398773,8648.866644398773,0.9204967665486835,3415.8813294843617,276.1090853531395,2.9590853531395283,1.0,0.002,0.16322742934440965,0.004666809080584553,0.0002518303761960954,0.0017481696199616711,0.1259151880980477,0.1259151880980477,0.0,-3.842233389089733e-12,1.0,1.0044064784611284,2.196843314688067,0.09118425589263618,0.0,0.0003997633987385112,514.2485500814363,0.0,1599475.3843801424,266.0737095389166,0.011085606211338472,1.0,1286382.274375776,2567.1670779275396,,,,,,,,,,,,,,,,,,,3.0,14269.080180023182,1572.3307514933063,0.3662775358818275,6.175450102142607,2.571335264863613
1034.0,-28.76820565004239,4.674918223830097,34.9866926437038,30.604108690191083,5.157920944127173,-25.37559299064952,-38.911828911490716,1.7653082846501373,-7.075358334797841,-7.086236844445848,39.99507668089522,36357.08928876756,14602.321807417613,14602.321807417613,50959.41109618517,86935.87665275761,86890.21796227766,14602.321807417613,101492.53976969527,101492.53976969527,101492.53976969527,129127.24798964242,125120.75068438041,4006.49730526201,0.0,98526.60130511138,47949.04432627907,56197.2855320359,27634.70821994715,83831.99375198306,20921.91094772764,1572.4089932841744,0.0,0.8758761423748236,2.669513129758223,0.0014947306463915918,1.0,1.0,-4.9105638480318134,326723.4893357505,1554320.9595898993,4.757297869063323,1554320.9595898993,4.757297869063323,0.7570881798790221,0.09119665215374924,3.3988334346116256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988334346116256,1.283415688624174,1.283756221674685,2.64827168994263,5611.369927096641,14269.02793006282,6460.676602437934,0.00047514208487562206,28988.358270745834,2955.989891629235,19311.39471316522,1969.2142284230824,0.6661775921492488,0.6661775921492488,30693.8527474909,30484.863174865135,1.0085767302329658,0.8,4354.079558978307,4324.433322199387,1.0085767302329658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.6694237063812,2034.6934298245008,8.63190030084276,4.674918223830097,-0.9722008796465875,5.647119103476684,2.5729355400475344,3.5,0.7351244400135812,0.6,0.0002653195889311862,1.0004803822510413,0.0002651921953074458,197.90945086575024,0.0,2.5288699893371807e-05,71.6681754978157,0.03164815205708857,8.913854954312944e-05,0.00017618103938805675,0.000598810007216755,0.09119662789031736,0.09119662789031736,0.09119662789031736,0.09159082391843093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492164.42717148317,594.2040227855996,0.0,0.09119662789031736,0.09119665215374924,0.09119665215374924,0.3663156811212914,0.3663156811212914,0.5,9.003161412505735,2.2505593098194367,2.2505593098194367,-3.5072389437118545e-11,0.010878509648023282,2.1756729964140504,-3.5072389437118545e-11,27634.70821994715,20921.91094772764,0.7570881798790221,0.607875452025495,0.4336899035984997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441235572924167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.42139088141,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35282506074236,261.35282506074236,-11.797174939257616,246.09809397818427,276.6075561432978,104169.78050217967,104424.65885343066,-254.87835125099903,0.0,nan,276.6075561432978,3.457556143297836,270.50566371027617,-2.6443362897238103,264.4037712772601,-8.746228722739886,258.30187884423447,-14.848121155765512,252.19998641120125,-20.950013588798726,246.09809397818427,-27.05190602181571,1.0,1.0,25732.562594343566,25732.562594343566,276.1101913795978,2.960191379597802,276.1101913795978,276.1101913795978,86919.91438446556,86890.21796227766,29.6964221879025,0.0,8648.866644398773,8648.866644398773,0.92049993272338,3415.827601784684,276.1101913795978,2.960191379597802,1.0,0.002,0.1628314190160188,0.004668637644717214,0.00025121999037055104,0.0017487800045944103,0.12560999518527552,0.12560999518527552,0.0,-5.0350387921505035e-12,1.0,1.0043642670017512,2.175672996449123,0.09119665215374924,0.0,0.00039600626168736407,509.413900572757,0.0,1599476.1922884106,266.07464166520214,0.010878509683095672,1.0,1286378.3981651408,2567.4280072344477,,,,,,,,,,,,,,,,,,,3.0,14269.02793006282,1572.4089932841744,0.3663156811212914,6.175450102142607,2.5729355400475344
1035.0,-28.772846705816793,4.68186848000118,34.98749100119929,30.605229769740276,5.158924279390945,-25.379669607296997,-38.915788068529196,1.765747180920048,-7.074431007078658,-7.085109092869422,39.99642237151038,36353.38068726165,14615.969254776599,14615.969254776599,50969.34994203824,86934.99555738675,86890.0784498931,14615.969254776599,101506.0477046697,101506.0477046697,101506.0477046697,129143.18527839132,125130.9755764903,4012.209701901026,0.0,98527.47747256259,47947.08713083257,56200.43371303335,27637.137573721622,83837.57128675497,20923.78687205003,1572.487196531005,0.0,0.875877174689593,2.669628437887791,0.0014947306463915918,1.0,1.0,-4.930106912991619,326738.1061108355,1554378.9767066482,4.7572626138053655,1554378.9767066482,4.7572626138053655,0.7570895074150195,0.091208924117102,3.398784065291481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398784065291481,1.283413902453272,1.2837542715225925,2.6482369084475677,5611.2962292822685,14268.975767243568,6460.685332973393,0.000475154377961544,28989.03713205235,2956.059116217297,19311.420809319956,1969.2168894902904,0.6661628919012239,0.6661628919012239,30693.49607526839,30484.863174865135,1.008562080280727,0.8,4354.028963204422,4324.433322199387,1.008562080280727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.2916156659433,2034.6934298245008,8.636791153175443,4.68186848000118,-0.9670652680520053,5.648933748053185,2.57451293261132,3.5,0.7355751236032343,0.6,0.0002651921953074458,1.0004783308522143,0.0002650654063457359,197.91324976557766,0.0,2.5212402118254044e-05,71.45194760313196,0.03167336445920682,8.909898913745279e-05,0.00017609320616999302,0.0005985027831366598,0.09120891222978317,0.09120891222978317,0.09120891222978317,0.0915994435290928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492114.3570011034,594.2204248148331,0.0,0.09120891222978317,0.091208924117102,0.091208924117102,0.3663534921595436,0.3663534921595436,0.5,9.014877648058448,2.2310190159169565,2.2310190159169565,7.844391802791506e-12,0.010678085790743808,2.1550021798777834,7.844391802791506e-12,27637.137573721622,20923.78687205003,0.7570895074150195,0.6079535601968303,0.4336168155792571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441512130275118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.205162986735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35104573820587,261.35104573820587,-11.798954261794108,246.09366631732536,276.6084251590838,104184.98512648056,104441.12829326316,-256.1431667826337,0.0,nan,276.6084251590838,3.458425159083845,270.5054733907319,-2.644526609268098,264.4025216223827,-8.747478377617256,258.29956985403703,-14.850430145962946,252.19661808567452,-20.953381914325462,246.09366631732536,-27.05633368267462,1.0,1.0,25732.562594343566,25732.562594343566,276.11130300046136,2.9613030004613847,276.11130300046136,276.11130300046136,86918.95766743418,86890.0784498931,28.879217541078106,0.0,8648.866644398773,8648.866644398773,0.9205028565818072,3415.7779856179386,276.11130300046136,2.9613030004613847,1.0,0.002,0.16243907821134063,0.0046704492587830585,0.0002506152572440434,0.0017493847370504108,0.1253076286220217,0.1253076286220217,0.0,-5.705545844808535e-12,1.0,1.004323047393899,2.155002179869939,0.091208924117102,0.0,0.00039233679346475686,504.6920704420259,0.0,1599477.0039341303,266.0755689929213,0.010678085782899416,1.0,1286374.5609608795,2567.683170503754,,,,,,,,,,,,,,,,,,,3.0,14268.975767243568,1572.487196531005,0.3663534921595436,6.175450102142607,2.57451293261132
