time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1036.0,-28.777470977915364,4.688706728833507,34.98827978935639,30.606369987968378,5.15993349548694,-25.38373053057235,-38.91972955372182,1.7661930480577106,-7.07352296653562,-7.083996898780166,39.99774295006432,36349.66255164446,14629.410148861743,14629.410148861743,50979.07270050621,86934.13642406835,86889.85210028368,14629.410148861743,101519.26224914542,101519.26224914542,101519.26224914542,129158.76140001195,125140.89249304158,4017.868906970371,0.0,98528.36868116658,47945.11435452958,56203.61591848556,27639.499150866526,83843.11506935209,20925.6124732651,1572.5626464480872,0.0,0.8758782180451311,2.6697422433696514,0.0014947306463915918,1.0,1.0,-4.95023883611168,326752.5217490317,1554435.9127507238,4.757226981539984,1554435.9127507238,4.757226981539984,0.7570908705344273,0.09122108983550417,3.3987337716804915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987337716804915,1.2834120824983342,1.2837522883540347,2.648201476383485,5611.221152990209,14268.923851237887,6460.694733161366,0.00047516699461750295,28989.728322395076,2956.12959801717,19311.448907110866,1969.2197546675843,0.6661479780820309,0.6661479780820309,30693.132724374387,30484.863174865135,1.008547156052547,0.8,4353.977420026922,4324.433322199387,1.008547156052547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.904769663891,2034.6934298245008,8.641602534894073,4.688706728833507,-0.9620090903758296,5.650715819209337,2.576067790262647,3.5,0.7360193686464706,0.6,0.0002650654063457359,1.0004766186237108,0.0002649391314215506,197.91703505312708,0.0,2.5093215446410934e-05,71.11417257512859,0.03169845767465323,8.905962142840686e-05,0.00017600578491732904,0.0005981968052096591,0.09122107201690645,0.09122107201690645,0.09122107201690645,0.09160785275499772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492064.70984706987,594.2366869641772,0.0,0.09122107201690645,0.09122108983550417,0.09122108983550417,0.36639097498411693,0.36639097498411693,0.5,9.026481345070522,2.2111438413183464,2.2111438413183464,3.785771696129814e-11,0.010473932244565276,2.1337580626685053,3.785771696129814e-11,27639.499150866526,20925.6124732651,0.7570908705344273,0.6080293254650438,0.43354379809931076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444178750646835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.86738795873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34926128739903,261.34926128739903,-11.800738712600946,246.08925412249334,276.6092684523032,104200.390644166,104457.2720526757,-256.88140850971706,0.0,nan,276.6092684523032,3.4592684523032062,270.50526558634033,-2.6447344136596485,264.4012627203754,-8.74873727962455,258.297259854426,-14.85274014557399,252.19325698845557,-20.956743011544404,246.08925412249334,-27.060745877506633,1.0,1.0,25732.562594343566,25732.562594343566,276.11238902353665,2.962389023536673,276.11238902353665,276.11238902353665,86918.12313111851,86889.85210028368,28.271030834832345,0.0,8648.866644398773,8648.866644398773,0.9205058351573846,3415.727440538894,276.11238902353665,2.962389023536673,1.0,0.002,0.16205051270879667,0.0046722427647330825,0.0002500163380029888,0.0017499836528680555,0.1250081690014944,0.1250081690014944,0.0,-9.128955837794939e-12,1.0,1.0042806782147737,2.1337580626306476,0.09122108983550417,0.0,0.0003885616925432998,499.8344062202118,0.0,1599477.787514636,266.07647703346436,0.010473932206707559,1.0,1286370.7766676259,2567.94498863091,,,,,,,,,,,,,,,,,,,3.0,14268.923851237887,1572.5626464480872,0.36639097498411693,6.175450102142607,2.576067790262647
1037.0,-28.78208547365336,4.695434515860533,34.98905919175805,30.6074462592602,5.160912372640521,-25.38778568902488,-38.9236624474637,1.7666125878975056,-7.072642050159629,-7.082914779973081,39.99904966665952,36345.98149082712,14642.665568184895,14642.665568184895,50988.647059012015,86933.23591002304,86889.6692228917,14642.665568184895,101532.33479107659,101532.33479107659,101532.33479107659,129174.18750008714,125150.71244618243,4023.475053904704,0.0,98529.21457321028,47943.17657154963,56206.70889073405,27641.85270901055,83848.5615997446,20927.42964560449,1572.6385558687018,0.0,0.875879148754941,2.669853008405438,0.0014947306463915918,1.0,1.0,-4.9702859422475285,326766.5480468928,1554492.252697194,4.757195196351971,1554492.252697194,4.757195196351971,0.7570921481244517,0.09123314626840658,3.398686355037317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398686355037317,1.2834103843944753,1.2837504277290577,2.6481680344520884,5611.150293550501,14268.87211676332,6460.702469775662,0.0004751786921738985,28990.38165942454,2956.196219853318,19311.472032368732,1969.222112787622,0.6661337632335285,0.6661337632335285,30692.790157418454,30484.863174865135,1.0085330855416346,0.8,4353.9288251570415,4324.433322199387,1.0085330855416346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.5090222699264,2034.6934298245008,8.646346358732902,4.695434515860533,-0.957038320450982,5.652472836311515,2.5776004427937345,3.5,0.7364572693696384,0.6,0.0002649391314215506,1.0004756286516954,0.00026481317868642083,197.92081246330326,0.0,2.4991958596309703e-05,70.82721066194169,0.03172344963324954,8.9020355553804e-05,0.00017591877586774663,0.0005978927431365785,0.0912331281333938,0.0912331281333938,0.0912331281333938,0.09161617302867496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492015.5379442369,594.2527927650523,0.0,0.0912331281333938,0.09123314626840658,0.09123314626840658,0.3664281181659278,0.3664281181659278,0.5,9.037972965049429,2.1910292434062058,2.1910292434062058,-4.416733645484783e-11,0.010272729813436854,2.112628837725538,-4.416733645484783e-11,27641.85270901055,20927.42964560449,0.7570921481244517,0.6081040161715466,0.433471735201929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444206189672172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.58042604554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34747077141225,261.34747077141225,-11.80252922858773,246.0848559945204,276.61008554830323,104215.69322064109,104473.44774469007,-257.75452404896714,0.0,nan,276.61008554830323,3.4600855483032547,270.5050396375446,-2.644960362455379,264.3999937267845,-8.75000627321549,258.29494781604274,-14.855052183957241,252.18990190527822,-20.960098094721758,246.0848559945204,-27.065144005479567,1.0,1.0,25732.562594343566,25732.562594343566,276.1134499976783,2.9634499976783104,276.1134499976783,276.1134499976783,86917.22376561831,86889.6692228917,27.55454272661882,0.0,8648.866644398773,8648.866644398773,0.9205086433266999,3415.6797868125036,276.1134499976783,2.9634499976783104,1.0,0.002,0.16166570396294244,0.004674015730188644,0.0002494231967118498,0.001750576794373744,0.1247115983559249,0.1247115983559249,0.0,-8.914406105647865e-12,1.0,1.004238532597716,2.112628837769705,0.09123314626840658,0.0,0.00038480496436196435,495.00044402652935,0.0,1599478.5432186543,266.07735794984035,0.01027272985760419,1.0,1286367.0946846474,2568.205268714922,,,,,,,,,,,,,,,,,,,3.0,14268.87211676332,1572.6385558687018,0.3664281181659278,6.175450102142607,2.5776004427937345
1038.0,-28.786675037237163,4.702053425264225,34.98982920408033,30.608531541097932,5.161869565966976,-25.39182057690689,-38.92758098719639,1.7670151055978598,-7.071784665965708,-7.0818566746219425,40.000337475845,36342.325409137695,14655.730878525155,14655.730878525155,50998.056287662854,86932.40049305688,86889.46744651101,14655.730878525155,101545.19832503617,101545.19832503617,101545.19832503617,129189.36930636533,125160.34201167355,4029.0272946917776,0.0,98530.10427504174,47941.238491370226,56209.85087074612,27644.17098132917,83854.0218520753,20929.219251848077,1572.713469259876,0.0,0.8758800198139884,2.6699613706369045,0.0014947306463915918,1.0,1.0,-4.990502182167575,326780.26354544354,1554547.778947227,4.757165448368776,1554547.778947227,4.757165448368776,0.7570933946973356,0.09124508573819017,3.3986373810037853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986373810037853,1.2834087650966326,1.2837486463449175,2.648133216347396,5611.076518164716,14268.820423999437,6460.71142460233,0.0004751910376172358,28991.0611899234,2956.265512680008,19311.4987989449,1969.2248422187904,0.6661190727870671,0.6661190727870671,30692.436337914485,30484.863174865135,1.008518552887547,0.8,4353.878634055831,4324.433322199387,1.008518552887547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.1044900293814,2034.6934298245008,8.651019441115452,4.702053425264225,-0.9521490633785188,5.654202488642744,2.57911116976161,3.5,0.7368889056461743,0.6,0.00026481317868642083,1.0004730759624652,0.0002646879611744353,197.92456958823004,0.0,2.4928667668863677e-05,70.64784417355966,0.0317483783009184,8.898124890089994e-05,0.0001758319297855209,0.0005975889693431042,0.09124507023228913,0.09124507023228913,0.09124507023228913,0.09162434696289341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491966.8215267942,594.268748434137,0.0,0.09124507023228913,0.09124508573819017,0.09124508573819017,0.3664649224836058,0.3664649224836058,0.5,9.04935153399975,2.170691797139966,2.170691797139966,6.332356861094013e-11,0.010072008656209164,2.091354492454343,6.332356861094013e-11,27644.17098132917,20929.219251848077,0.7570933946973356,0.6081766283986617,0.4333999086322687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442335716743442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.40105955716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3456755883141,261.3456755883141,-11.804324411685855,246.0804734851402,276.61087769148736,104230.9048239067,104489.33120498853,-258.4263810818254,0.0,nan,276.61087769148736,3.460877691487383,270.50479685021764,-2.6452031497823327,264.39871600894253,-8.751283991057448,258.29263516768606,-14.85736483231392,252.18655432641123,-20.96344567358875,246.0804734851402,-27.069526514859774,1.0,1.0,25732.562594343566,25732.562594343566,276.11448477322347,2.9644847732234894,276.11448477322347,276.11448477322347,86916.4039720181,86889.46744651101,26.936525507087936,0.0,8648.866644398773,8648.866644398773,0.920511543707901,3415.630567908804,276.11448477322347,2.9644847732234894,1.0,0.002,0.16128468057836076,0.00467576907482285,0.0002488358807417428,0.0017511641114692207,0.12441794037087141,0.12441794037087141,0.0,-7.789036342992217e-12,1.0,1.004196091676248,2.0913544923910194,0.09124508573819017,0.0,0.00038101970870413007,490.12984391889455,0.0,1599479.271798088,266.07821533403427,0.010072008592885595,1.0,1286363.494386824,2568.4671183554883,,,,,,,,,,,,,,,,,,,3.0,14268.820423999437,1572.713469259876,0.3664649224836058,6.175450102142607,2.57911116976161
1039.0,-28.791248545704647,4.708565025887781,34.99058988627843,30.609574808646016,5.162808833558832,-25.39584280777111,-38.93148604603482,1.7674030954439865,-7.070949413038591,-7.080821718659428,40.00160826864719,36338.703326315095,14668.607946707672,14668.607946707672,51007.311273022766,86931.5349686624,86889.270028528,14668.607946707672,101557.87797523568,101557.87797523568,101557.87797523568,129204.33949366775,125169.81348689533,4034.5260067724153,0.0,98530.95914957456,47939.332036599495,56212.91901441673,27646.461518432072,83859.3805328488,20930.986768641145,1572.7877280075936,0.0,0.8758808286907541,2.6700674092013346,0.0014947306463915918,1.0,1.0,-5.01083349924113,326793.6794095394,1554602.5729756097,4.757137824037821,1554602.5729756097,4.757137824037821,0.7570946015889347,0.09125692044138595,3.398590436743422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398590436743422,1.2834072121080442,1.2837469322316313,2.6480998428870524,5611.005803806954,14268.769076893186,6460.719260461526,0.000475202732267204,28991.713177416084,2956.331996901703,19311.52222085241,1969.2272305886731,0.6661049004822408,0.6661049004822408,30692.09718182308,30484.863174865135,1.0085046225524685,0.8,4353.8305230344795,4324.433322199387,1.0085046225524685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.6912948938302,2034.6934298245008,8.655622407989437,4.708565025887781,-0.9473399183658513,5.655904944253632,2.5806002649581576,3.5,0.7373143614166164,0.6,0.0002646879611744353,1.0004714382716826,0.0002645632359397331,197.92831369321433,0.0,2.4783622164647956e-05,70.23678521461231,0.03177316192308305,8.894229258098135e-05,0.00017574566859345392,0.0005972875485807912,0.09125689941238808,0.09125689941238808,0.09125689941238808,0.09163239687729202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491918.57128249493,594.2845505955223,0.0,0.09125689941238808,0.09125692044138595,0.09125692044138595,0.3665013829644928,0.3665013829644928,0.5,9.0606167292083,2.1501573645460326,2.1501573645460326,-4.0188297134591267e-11,0.009872305620831412,2.069988219418292,-4.0188297134591267e-11,27646.461518432072,20930.986768641145,0.7570946015889347,0.6082481285804698,0.43332902169579895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442608067092026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.99000059821,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34387641660743,261.34387641660743,-11.806123583392548,246.07610636479987,276.6116464684142,104246.12265278153,104505.12321554273,-259.0005627612132,0.0,nan,276.6116464684142,3.4616464684142443,270.50453844769294,-2.64546155230704,264.3974304269676,-8.75256957303236,258.2903224062476,-14.859677593752394,252.18321438552212,-20.966785614477857,246.07610636479987,-27.073893635200108,1.0,1.0,25732.562594343566,25732.562594343566,276.115496903307,2.9654969033070415,276.115496903307,276.115496903307,86915.56382682946,86889.270028528,26.293798301456263,0.0,8648.866644398773,8648.866644398773,0.9205143238593001,3415.583388927139,276.115496903307,2.9654969033070415,1.0,0.002,0.16090746143061524,0.004677502871873534,0.000248254419778431,0.0017517455773646577,0.12412720988921548,0.12412720988921548,0.0,-2.8569113220966447e-12,1.0,1.0041534616288108,2.06998821945848,0.09125692044138595,0.0,0.00037721557075059243,485.2350113443804,0.0,1599479.975667272,266.0790505869614,0.009872305661019709,1.0,1286359.9728368802,2568.7299318946325,,,,,,,,,,,,,,,,,,,3.0,14268.769076893186,1572.7877280075936,0.3665013829644928,6.175450102142607,2.5806002649581576
1040.0,-28.795806671876687,4.714970723601874,34.99134117430281,30.61057944959032,5.163712671931548,-25.39985473750314,-38.93537804307414,1.7677607374342168,-7.070151098626184,-7.079823385410222,40.00285850272188,36335.10256587278,14681.31628061377,14681.31628061377,51016.41884648655,86930.68238590697,86888.99958248052,14681.31628061377,101570.31586309429,101570.31586309429,101570.31586309429,129219.03635538218,125179.06686747096,4039.9694879112276,0.0,98531.81274777796,47937.43287017599,56215.97764177997,27648.720492287885,83864.69813406786,20932.728502528145,1572.8614784520587,0.0,0.8758815146306267,2.6701697943808607,0.0014947306463915918,1.0,1.0,-5.031440798522169,326806.6209551925,1554656.481975543,4.757114398207672,1554656.481975543,4.757114398207672,0.7570957400494158,0.09126863004571742,3.398544424957864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398544424957864,1.2834057997822197,1.2837453594505386,2.6480669056775032,5610.936013812276,14268.71789843898,6460.726784550609,0.00047521423514159067,28992.35685259568,2956.3976335033553,19311.544710858194,1969.2295239310258,0.6660908876447289,0.6660908876447289,30691.764761631344,30484.863174865135,1.008490968921856,0.8,4353.783367534851,4324.433322199387,1.008490968921856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.2695578287446,2034.6934298245008,8.660166292030395,4.714970723601874,-0.9426164475593373,5.657587171161211,2.5820680201883706,3.5,0.7377337200538202,0.6,0.0002645632359397331,1.0004698697741237,0.0002644389840540261,197.93204532780717,0.0,2.4686655379598532e-05,69.96198134578223,0.03179784857846265,8.890348224664214e-05,0.00017565975369309095,0.0005969874766031258,0.09126861609667296,0.09126861609667296,0.09126861609667296,0.09164027928781499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491870.77809678233,594.3002020646928,0.0,0.09126861609667296,0.09126863004571742,0.09126863004571742,0.3665374972379861,0.3665374972379861,0.5,9.071766879038147,2.1294225382794707,2.1294225382794707,-2.6716406864579767e-12,0.00967228678405263,2.048382586888067,-2.6716406864579767e-12,27648.720492287885,20932.728502528145,0.7570957400494158,0.6083181598642451,0.4332586102890006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442879474411838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.71519672938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3420721590381,261.3420721590381,-11.807927840961895,246.0717541703448,276.6123901477331,104261.13348489898,104520.8661836289,-259.7326987299271,0.0,nan,276.6123901477331,3.4623901477331174,270.50426295225395,-2.6457370477460245,264.39613575676947,-8.75386424323051,258.2880085613022,-14.861991438697771,252.17988136582508,-20.970118634174895,246.0717541703448,-27.078245829655174,1.0,1.0,25732.562594343566,25732.562594343566,276.11646396702014,2.966463967020161,276.11646396702014,276.11646396702014,86914.7625504664,86888.99958248052,25.762967985880096,0.0,8648.866644398773,8648.866644398773,0.9205170487674788,3415.537147082653,276.11646396702014,2.966463967020161,1.0,0.002,0.1605340921207433,0.004679214548899906,0.00024767887745916954,0.0017523211148750388,0.12383943872958476,0.12383943872958476,0.0,-7.665791612598838e-12,1.0,1.0041103475434712,2.048382586890739,0.09126863004571742,0.0,0.0003733658032994817,480.2815562829462,0.0,1599480.635461512,266.0798489013738,0.009672286786724271,1.0,1286356.5758798376,2568.9952554503147,,,,,,,,,,,,,,,,,,,3.0,14268.71789843898,1572.8614784520587,0.3665374972379861,6.175450102142607,2.5820680201883706
1041.0,-28.800344692554496,4.721272369659223,34.99208338329728,30.611538339313142,5.164599105894596,-25.40385031271031,-38.93925620997322,1.7681047259972549,-7.06933767858942,-7.078816285054791,40.004099084058595,36331.55248692471,14693.802489050526,14693.802489050526,51025.354975975235,86929.79290097536,86888.89667484518,14693.802489050526,101582.69916389571,101582.69916389571,101582.69916389571,129233.65545555763,125188.29584014663,4045.359615410996,0.0,98532.62458349996,47935.57828880941,56218.94032743394,27650.956291661925,83869.89661909587,20934.453660946238,1572.9340125807298,0.0,0.8758822862950848,2.6702729769896814,0.0014947306463915918,1.0,1.0,-5.051558355524207,326819.6765579956,1554709.976155389,4.757088044787594,1554709.976155389,4.757088044787594,0.7570969133989398,0.09128022979600546,3.398500754824216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398500754824216,1.2834044502223192,1.2837438500598506,2.6480356634539537,5610.869815289538,14268.666875693143,6460.732892484331,0.00047522495535479506,28992.968279801506,2956.459981726839,19311.56296788083,1969.2313856292242,0.6660774702855999,0.6660774702855999,30691.4492582808,30484.863174865135,1.0084780101577826,0.8,4353.738611775426,4324.433322199387,1.0084780101577826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.8393812683994,2034.6934298245008,8.664619215329417,4.721272369659223,-0.9379557753381906,5.659228144997414,2.5835146807086016,3.5,0.738147051631029,0.6,0.0002644389840540261,1.000467814076644,0.0002643153336202857,197.93576062382053,0.0,2.4593429873814442e-05,69.69778026239013,0.03182244200833646,8.886482539164737e-05,0.00017557415866237876,0.0005966889107417209,0.0912802129731065,0.0912802129731065,0.0912802129731065,0.0916481275094964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491823.48225101095,594.315690257951,0.0,0.0912802129731065,0.09128022979600546,0.09128022979600546,0.36657325752186776,0.36657325752186776,0.5,9.082804574055649,2.1086065391704096,2.1086065391704096,-8.355982572538778e-12,0.009478606465393113,2.027257929530606,-8.355982572538778e-12,27650.956291661925,20934.453660946238,0.7570969133989398,0.6083870021649407,0.4331894273332463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443149978531185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.45099564599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34026398587804,261.34026398587804,-11.809736014121938,246.0674175025288,276.61311046923,104276.18472975573,104536.4811003378,-260.29637058208334,0.0,nan,276.61311046923,3.4631104692300028,270.5039718758852,-2.646028124114764,264.3948332825385,-8.755166717461464,258.28569468921205,-14.864305310787927,252.17655609587365,-20.973443904126327,246.0674175025288,-27.08258249747118,1.0,1.0,25732.562594343566,25732.562594343566,276.11745916898013,2.967459168980156,276.11745916898013,276.11745916898013,86913.77574456796,86888.89667484518,24.879069722781423,0.0,8648.866644398773,8648.866644398773,0.9205196349802781,3415.493258598337,276.11745916898013,2.967459168980156,1.0,0.002,0.16016448806022432,0.0046809123946105115,0.0002471091464260269,0.0017528908526208838,0.12355457321301345,0.12355457321301345,0.0,-9.530891700859634e-13,1.0,1.0040681894934413,2.027257929538962,0.09128022979600546,0.0,0.00036960069190548916,475.4370139319819,0.0,1599481.322025515,266.08066232141056,0.009478606473749096,1.0,1286353.1490724487,2569.255276033847,,,,,,,,,,,,,,,,,,,3.0,14268.666875693143,1572.9340125807298,0.36657325752186776,6.175450102142607,2.5835146807086016
1042.0,-28.804868897791742,4.72747127392186,34.99281637683744,30.61252642599868,5.165495737840054,-25.40783243422188,-38.94312079120425,1.76845927416089,-7.068567166513844,-7.077850171325691,40.005317559085924,36327.991228833846,14706.131503571236,14706.131503571236,51034.122732405085,86928.93247300069,86888.67889754608,14706.131503571236,101594.81040111731,101594.81040111731,101594.81040111731,129247.96880347806,125197.27373895892,4050.695064519139,0.0,98533.45941863002,47933.708131065076,56221.94587507216,27653.158402360747,83875.10427743291,20936.15118534515,1573.0060475183395,0.0,0.8758829168932771,2.670372090352114,0.0014947306463915918,1.0,1.0,-5.072134377462589,326832.2012142401,1554762.5184588118,4.757066508999391,1554762.5184588118,4.757066508999391,0.757098009591477,0.0912917144258102,3.398455682864125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398455682864125,1.283403050129879,1.2837422908955465,2.6480034331539146,5610.801523151285,14268.616103789835,6460.7399665084195,0.00047523615764328317,28993.598449866717,2956.524241190082,19311.584112612225,1969.2335417917664,0.666063722514616,0.666063722514616,30691.123626312936,30484.863174865135,1.0084646354128861,0.8,4353.692419219976,4324.433322199387,1.0084646354128861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.400921296031,2034.6934298245008,8.669018814453318,4.72747127392186,-0.9333808590153616,5.6608521329372214,2.5849406284752385,3.5,0.7385544652786395,0.6,0.0002643153336202857,1.0004664067678881,0.000264192112630932,197.93946472960226,0.0,2.4474842653878484e-05,69.36170408109163,0.031846916850990344,8.88263194086755e-05,0.0001754890142116102,0.0005963916376276699,0.09129169755711829,0.09129169755711829,0.09129169755711829,0.09165579255318519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.6337654108,594.3310308802273,0.0,0.09129169755711829,0.0912917144258102,0.0912917144258102,0.36660867310740497,0.36660867310740497,0.5,9.09372766740066,2.087660815108279,2.087660815108279,1.8815171642927453e-11,0.009283004811834417,2.0057157938630894,1.8815171642927453e-11,27653.158402360747,20936.15118534515,0.757098009591477,0.6084537619601639,0.43312007230026306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443419299038045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.11491946469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3384547920866,261.3384547920866,-11.811545207913355,246.06309601734065,276.6138135668357,104291.38972656333,104551.83302301391,-260.4432964505857,0.0,nan,276.6138135668357,3.463813566835711,270.5036700569301,-2.6463299430698726,264.3935265470285,-8.756473452971477,258.28338303714116,-14.866616962858814,252.1732395272436,-20.976760472756382,246.06309601734065,-27.086903982659322,1.0,1.0,25732.562594343566,25732.562594343566,276.11840010284374,2.968400102843759,276.11840010284374,276.11840010284374,86913.02333449718,86888.67889754608,24.344436951098032,0.0,8648.866644398773,8648.866644398773,0.9205223041928573,3415.4479612784457,276.11840010284374,2.968400102843759,1.0,0.002,0.15979872692961491,0.004682587372968296,0.00024654532139786327,0.0017534546729365474,0.12327266069893163,0.12327266069893163,0.0,-5.665589525305492e-12,1.0,1.004025191507111,2.0057157938442742,0.0912917144258102,0.0,0.00036575782580895293,470.4925286486166,0.0,1599481.9552012254,266.08143283348613,0.009283004793019245,1.0,1286349.8617097805,2569.5198314646377,,,,,,,,,,,,,,,,,,,3.0,14268.616103789835,1573.0060475183395,0.36660867310740497,6.175450102142607,2.5849406284752385
1043.0,-28.809376504776996,4.733568846337352,34.993540363513446,30.61344902906569,5.166338585486692,-25.411804995754792,-38.946976292040176,1.768767076246835,-7.067822423980317,-7.076913408058305,40.00652362237747,36324.4792150569,14718.291327636804,14718.291327636804,51042.7705426937,86928.07935080906,86888.50645392742,14718.291327636804,101606.79778156422,101606.79778156422,101606.79778156422,129262.15388652538,125206.17723278294,4055.976653742446,0.0,98534.28377239495,47931.868704481705,56224.90563101471,27655.356104961164,83880.26173597587,20937.842965971784,1573.078689626789,0.0,0.8758834332681945,2.670468226077956,0.0014947306463915918,1.0,1.0,-5.092555839193551,326844.34573223913,1554814.5268735634,4.7570488741063155,1554814.5268735634,4.7570488741063155,0.7570990185953776,0.09130309274917991,3.3984124545184264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984124545184264,1.2834018673797936,1.283740949682545,2.6479721908591736,5610.735324477701,14268.565457388497,6460.746229240772,0.0004752469062981755,28994.20982329168,2956.586583929444,19311.60283233833,1969.2354506725874,0.6660503234968279,0.6660503234968279,30690.811313118145,30484.863174865135,1.0084518077458653,0.8,4353.648116000415,4324.433322199387,1.0084518077458653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.954270694254,2034.6934298245008,8.673357663088522,4.733568846337352,-0.9288852549884723,5.6624541013258245,2.586346085210566,3.5,0.738956024345876,0.6,0.000264192112630932,1.0004647123382469,0.0002640693963243067,197.94315536557906,0.0,2.439029667612347e-05,69.1221007801339,0.031871307147666464,8.878791926661761e-05,0.00017540419336431438,0.0005960957953040443,0.09130307632140311,0.09130307632140311,0.09130307632140311,0.09166337913866747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491730.2754516088,594.3462104630042,0.0,0.09130307632140311,0.09130309274917991,0.09130309274917991,0.3666437343157126,0.3666437343157126,0.5,9.104537010650466,2.0666437269994162,2.0666437269994162,-3.979039320256561e-13,0.00909098407800002,1.984357568864766,-3.979039320256561e-13,27655.356104961164,20937.842965971784,0.7570990185953776,0.6085194476783766,0.43305157212542994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443687809125572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.875316163736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33664138268074,261.33664138268074,-11.813358617319238,246.05878933232108,276.6144934330427,104306.20462391732,104567.2547809672,-261.050157049871,0.0,nan,276.6144934330427,3.464493433042719,270.5033526128925,-2.646647387107464,264.3922117927454,-8.757788207254578,258.2810709726132,-14.868929027386798,252.16993015246933,-20.980069847530643,246.05878933232108,-27.091210667678894,1.0,1.0,25732.562594343566,25732.562594343566,276.11931692782025,2.969316927820273,276.11931692782025,276.11931692782025,86912.17767317769,86888.50645392742,23.67121925027459,0.0,8648.866644398773,8648.866644398773,0.9205248642067994,3415.4045167910185,276.11931692782025,2.969316927820273,1.0,0.002,0.15943677775006254,0.004684241692500878,0.000245987360621164,0.0017540126422125157,0.12299368031058198,0.12299368031058198,0.0,2.8336794716254943e-12,1.0,1.0039825551413581,1.984357568865164,0.09130309274917991,0.0,0.0003619459185585612,465.5879285780933,0.0,1599482.5629982383,266.08217757601966,0.009090984078397923,1.0,1286346.6742000664,2569.7820478165395,,,,,,,,,,,,,,,,,,,3.0,14268.565457388497,1573.078689626789,0.3666437343157126,6.175450102142607,2.586346085210566
1044.0,-28.813868146637393,4.739566605057973,34.99425522864234,30.614325950760417,5.167164431009566,-25.415764888869337,-38.950818416755624,1.7690611730359875,-7.067094793287993,-7.075993366635905,40.00770837172692,36321.004365667715,14730.268977722613,14730.268977722613,51051.27334339033,86927.18797389146,86888.27511185531,14730.268977722613,101618.54408957793,101618.54408957793,101618.54408957793,129276.04608009693,125214.84317358577,4061.202906511152,0.0,98535.06653899698,47930.063283331496,56227.78139518387,27657.501990518995,83885.28338570286,20939.49582345616,1573.1493676627626,0.0,0.875883939590107,2.6705626979008232,0.0014947306463915918,1.0,1.0,-5.113253169421853,326856.27380822087,1554865.6174601458,4.757031582549477,1554865.6174601458,4.757031582549477,0.7571000385585882,0.09131434864746668,3.3983715583031056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983715583031056,1.2834007475717115,1.283739672076204,2.647942635792502,5610.672700837936,14268.514992698632,6460.751093637029,0.00047525687798748655,28994.789077212637,2956.645651390907,19311.617372344266,1969.2369333405666,0.6660375187044042,0.6660375187044042,30690.51584820797,30484.863174865135,1.0084396721199453,0.8,4353.606202795958,4324.433322199387,1.0084396721199453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.499534826802,2034.6934298245008,8.677627696213515,4.739566605057973,-0.9244619704918984,5.664028575549871,2.5877313050124426,3.5,0.7393518014321264,0.6,0.0002640693963243067,1.0004630830147916,0.0002639471668745247,197.94683304884674,0.0,2.429085294822419e-05,68.84027725526735,0.031895598000614686,8.874966761056388e-05,0.00017531972871374278,0.0005958015796701998,0.09131433034137752,0.09131433034137752,0.09131433034137752,0.09167079341904844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491684.37125573354,594.3612403429867,0.0,0.09131433034137752,0.09131434864746668,0.09131434864746668,0.36667844346976564,0.36667844346976564,0.5,9.11523113545252,2.0455129455862675,2.0455129455862675,-3.296918293926865e-12,0.008898573347892125,1.962740197214032,-3.296918293926865e-12,27657.501990518995,20939.49582345616,0.7571000385585882,0.6085843819428682,0.43298422440399303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443955343539958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.593492638865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3348244298653,261.3348244298653,-11.81517557013467,246.05449735958035,276.61515150015265,104321.03783089321,104582.59808137358,-261.5602504803546,0.0,nan,276.61515150015265,3.465151500152672,270.50302067203313,-2.6469793279668465,264.39088984391606,-8.75911015608392,258.2787590158113,-14.87124098418866,252.16662818769822,-20.983371812301755,246.05449735958035,-27.095502640419625,1.0,1.0,25732.562594343566,25732.562594343566,276.1202102209898,2.970210220989827,276.1202102209898,276.1202102209898,86911.30897026426,86888.27511185531,23.033858408947708,0.0,8648.866644398773,8648.866644398773,0.9205272860943349,3415.3634160946212,276.1202102209898,2.970210220989827,1.0,0.002,0.15907868975541908,0.004685877264054917,0.0002454353465423367,0.0017545646490636005,0.12271767327116836,0.12271767327116836,0.0,-4.394062804585763e-12,1.0,1.0039393957241758,1.9627401972173288,0.09131434864746668,0.0,0.00035808488019443426,460.62017368927184,0.0,1599483.150026249,266.082905206712,0.008898573351189043,1.0,1286343.54357314,2570.0472755247733,,,,,,,,,,,,,,,,,,,3.0,14268.514992698632,1573.1493676627626,0.36667844346976564,6.175450102142607,2.5877313050124426
1045.0,-28.818351879588946,4.745465988245728,34.99496105451923,30.615200532507174,5.167966530854637,-25.41972003853159,-38.954655861575134,1.769334689792993,-7.066386639543168,-7.075095480264459,40.0088772142147,36317.53216290561,14742.074021686745,14742.074021686745,51059.606184592354,86926.34449412061,86888.04901170741,14742.074021686745,101630.12303339415,101630.12303339415,101630.12303339415,129289.74696450654,125223.37321676056,4066.3737477459795,0.0,98535.88297878453,47928.24840652868,56230.70508028428,27659.623931112386,83890.32901139667,20941.129382439696,1573.219549135013,0.0,0.8758843849518518,2.6706549227260834,0.0014947306463915918,1.0,1.0,-5.133890338442313,326867.91498023097,1554916.0233277015,4.757016372872642,1554916.0233277015,4.757016372872642,0.7571010160729075,0.09132547901660577,3.3983296737912014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983296737912014,1.2833997228352023,1.2837384901916704,2.647912114460984,5610.608029798908,14268.46469758987,6460.756871367117,0.0004752673152890297,28995.386686206104,2956.706590548873,19311.634642366145,1969.2386943926974,0.6660243869606063,0.6660243869606063,30690.21324236546,30484.863174865135,1.0084272432248915,0.8,4353.563276613827,4324.433322199387,1.0084272432248915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.0368326577354,2034.6934298245008,8.68183406752887,4.745465988245728,-0.9201126928716983,5.6655786811174265,2.589096576970392,3.5,0.7397418791343977,0.6,0.0002639471668745247,1.0004622843373958,0.0002638252046146211,197.9505043747703,0.0,2.4194932489640424e-05,68.56843867564096,0.031919792933104325,8.871147774909792e-05,0.0001752356891254268,0.000595508642262188,0.09132546853088003,0.09132546853088003,0.09132546853088003,0.09167809554698893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491638.9467860148,594.3761124514385,0.0,0.09132546853088003,0.09132547901660577,0.09132547901660577,0.3667127935988353,0.3667127935988353,0.5,9.125810155690877,2.024309726961235,2.024309726961235,-1.34718902700115e-11,0.008708840721283195,1.941205141822138,-1.34718902700115e-11,27659.623931112386,20941.129382439696,0.7571010160729075,0.6086471085082502,0.4329167925658249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444422193975714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.32165405924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3330031381874,261.3330031381874,-11.816996861812584,246.05021857437077,276.6157877020064,104335.68570943664,104597.87056260536,-262.1848531686901,0.0,nan,276.6157877020064,3.4657877020064234,270.50267387647415,-2.647326123525829,264.38956005094633,-8.760439949053648,258.2764462254262,-14.873553774573793,252.16333239990033,-20.98666760009965,246.05021857437077,-27.099781425629203,1.0,1.0,25732.562594343566,25732.562594343566,276.12108196519057,2.971081965190592,276.12108196519057,276.12108196519057,86910.48090325209,86888.04901170741,22.431891544678365,0.0,8648.866644398773,8648.866644398773,0.9205297664930423,3415.3213221601573,276.12108196519057,2.971081965190592,1.0,0.002,0.15872445029607754,0.004687493230903414,0.0002448892570086284,0.0017551107314307062,0.12244462850431419,0.12244462850431419,0.0,-1.1560665619247956e-11,1.0,1.003896395235576,1.94120514183561,0.09132547901660577,0.0,0.00035423641397757446,455.66864173582104,0.0,1599483.7178302673,266.0836133604568,0.008708840734755086,1.0,1286340.4883176915,2570.3114473799296,,,,,,,,,,,,,,,,,,,3.0,14268.46469758987,1573.219549135013,0.3667127935988353,6.175450102142607,2.589096576970392
1046.0,-28.822809263904745,4.751268534494032,34.995658003955505,30.616018920578085,5.1687468419768585,-25.423653653330906,-38.95847500590605,1.7695912314306688,-7.065685145131852,-7.074207847602615,40.01003270673511,36314.12353085921,14753.694454404687,14753.694454404687,51067.81798526389,86925.45698797541,86887.88259127187,14753.694454404687,101641.57704567656,101641.57704567656,101641.57704567656,129303.29935198146,125231.80903408765,4071.490317893817,0.0,98536.64870301676,47926.48557408477,56233.514587702215,27661.7223063049,83895.23689400712,20942.744761890717,1573.2889590245613,0.0,0.875884825232471,2.6707460783842856,0.0014947306463915918,1.0,1.0,-5.154347955080311,326879.42353321397,1554965.8546977974,4.757001336732346,1554965.8546977974,4.757001336732346,0.7571019812138475,0.09133649870242015,3.398290655472873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398290655472873,1.2833987767941408,1.283737387366527,2.647883664001625,5610.547746689488,14268.41441120152,6460.760844201973,0.00047527678258085744,28995.944930232978,2956.763515597373,19311.64651743539,1969.2399053127615,0.6660119738777633,0.6660119738777633,30689.931343432814,30484.863174865135,1.0084156648499356,0.8,4353.523287812473,4324.433322199387,1.0084156648499356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.5662744761742,2034.6934298245008,8.68596926484639,4.751268534494032,-0.91583076135315,5.667099295847182,2.590442168573795,3.5,0.7401263338782271,0.6,0.0002638252046146211,1.0004595838491452,0.0002637040105104357,197.9541542433743,0.0,2.4142490862604903e-05,68.41981910462229,0.03194393542396693,8.86734850911841e-05,0.00017515171952343702,0.0005952164517465016,0.09133648891282596,0.09133648891282596,0.09133648891282596,0.09168531576401147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491594.0090190821,594.3908246560075,0.0,0.09133648891282596,0.09133649870242015,0.09133649870242015,0.3667467840622239,0.3667467840622239,0.5,9.136275184856053,2.0030820596295484,2.0030820596295484,2.8137492336099967e-11,0.008522702470770582,1.919859892522311,2.8137492336099967e-11,27661.7223063049,20942.744761890717,0.7571019812138475,0.6087093841785411,0.43285083725001355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444448807587066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.17303448822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3311787110712,261.3311787110712,-11.818821288928802,246.04595493200756,276.6164024901347,104350.35996687533,104612.99618371991,-262.63621684457,0.0,nan,276.6164024901347,3.466402490134726,270.5023129785094,-2.647687021490583,264.38822346687846,-8.76177653312152,258.2741339552608,-14.875866044739155,252.16004444363594,-20.989955556364038,246.04595493200756,-27.104045067992416,1.0,1.0,25732.562594343566,25732.562594343566,276.12195035597455,2.9719503559745704,276.12195035597455,276.12195035597455,86909.5439820585,86887.88259127187,21.661390786626725,0.0,8648.866644398773,8648.866644398773,0.9205320771412663,3415.2821087502375,276.12195035597455,2.9719503559745704,1.0,0.002,0.15837402727371538,0.0046890918394208655,0.000244349048562983,0.001755650950260674,0.12217452428149149,0.12217452428149149,0.0,-1.1763428772737505e-12,1.0,1.0038537689112634,1.9198598924941734,0.09133649870242015,0.0,0.00035042008799592353,450.7584887070862,0.0,1599484.2828367297,266.0843148548681,0.00852270244263309,1.0,1286337.4679374257,2570.5734572921806,,,,,,,,,,,,,,,,,,,3.0,14268.41441120152,1573.2889590245613,0.3667467840622239,6.175450102142607,2.590442168573795
1047.0,-28.827251981863757,4.756975650432359,34.99634612281966,30.61687034731733,5.1695363803637315,-25.427573145642498,-38.9622766530141,1.7698575440870592,-7.06500254655748,-7.073340897401179,40.01117177615754,36310.68971585875,14765.14609377806,14765.14609377806,51075.83580963681,86924.6070435972,86887.70731015144,14765.14609377806,101652.8534039295,101652.8534039295,101652.8534039295,129316.64667319636,125240.0943328814,4076.55234031495,0.0,98537.44426955303,47924.69291269883,56236.39039650466,27663.79326926686,83900.18366577152,20944.338456523303,1573.3576707676673,0.0,0.875885214685306,2.670835145520322,0.0014947306463915918,1.0,1.0,-5.174841033234543,326890.6642360756,1555014.9789926894,4.756988036433126,1555014.9789926894,4.756988036433126,0.7571029125565167,0.09134740331333663,3.3982499291546757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982499291546757,1.2833977835568362,1.2837362383188253,2.647853980031579,5610.484849918939,14268.364503206407,6460.766050309635,0.00047528685677002944,28996.526542726802,2956.8228235663355,19311.662078839585,1969.2414921343768,0.6659991516702378,0.6659991516702378,30689.63710387911,30484.863174865135,1.0084035796396327,0.8,4353.481548431081,4324.433322199387,1.0084035796396327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.0879832650303,2034.6934298245008,8.690042092702468,4.756975650432359,-0.9116202661008206,5.66859591653318,2.5917683800057763,3.5,0.7405052514302218,0.6,0.0002637040105104357,1.0004580879277487,0.0002635832661982337,197.95779221893238,0.0,2.399087639330891e-05,67.99014369863745,0.03196792630036024,8.863568142905233e-05,0.00017506832908138336,0.0005949259368980385,0.09134739276694058,0.09134739276694058,0.09134739276694058,0.09169241855565789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491549.5432694304,594.4053816108336,0.0,0.09134739276694058,0.09134740331333663,0.09134740331333663,0.3667804182282642,0.3667804182282642,0.5,9.146626176058568,1.9818357951864982,1.9818357951864982,3.5925040720030665e-11,0.008338350843700937,1.898499864166638,3.5925040720030665e-11,27663.79326926686,20944.338456523303,0.7571029125565167,0.6087690583980694,0.43278438889368376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444752657267588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.74335908224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32935389073936,261.32935389073936,-11.820646109260622,246.04170629641314,276.6170014850654,104365.16199454675,104627.854816411,-262.6928218642383,0.0,nan,276.6170014850654,3.4670014850653956,270.5019424473371,-2.6480575526628627,264.3868834096006,-8.763116590399363,258.2718243718747,-14.878175628125291,252.15676533414543,-20.993234665854544,246.04170629641314,-27.10829370358684,1.0,1.0,25732.562594343566,25732.562594343566,276.12279703980727,2.97279703980729,276.12279703980727,276.12279703980727,86908.74503725964,86887.70731015144,21.037727108196123,0.0,8648.866644398773,8648.866644398773,0.9205344889214507,3415.2411788004492,276.12279703980727,2.97279703980729,1.0,0.002,0.1580274255454344,0.00469067117444676,0.0002438147235548543,0.0017561852753921266,0.12190736177742714,0.12190736177742714,0.0,-1.0530192169622143e-12,1.0,1.0038111076853835,1.898499864130713,0.09134740331333663,0.0,0.00034659887770406106,445.8421002629654,0.0,1599484.8280471468,266.0849974534425,0.008338350807775896,1.0,1286334.5179197085,2570.835563872061,,,,,,,,,,,,,,,,,,,3.0,14268.364503206407,1573.3576707676673,0.3667804182282642,6.175450102142607,2.5917683800057763
1048.0,-28.831681166029284,4.762588412013368,34.99702534643851,30.617642041202657,5.170269189191465,-25.431486130496904,-38.96607341067863,1.7700741532456212,-7.064371775477014,-7.0725246185902115,40.0122913449402,36307.317139287115,14776.468639669907,14776.468639669907,51083.785778957026,86923.74638690866,86887.41526521614,14776.468639669907,101663.88390488605,101663.88390488605,101663.88390488605,129329.73148918738,125248.1718353937,4081.5596537936804,0.0,98538.21411342545,47922.94678155542,56239.18592430003,27665.847584301333,83905.03350860137,20945.916119566078,1573.426927054334,0.0,0.8758853995145225,2.6709191636798377,0.0014947306463915918,1.0,1.0,-5.195746005444221,326901.2482208044,1555063.2634332546,4.756981724287856,1555063.2634332546,4.756981724287856,0.7571037198748828,0.09135820710532098,3.398211842921324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398211842921324,1.2833970214223536,1.2837353210123963,2.6478258763256126,5610.425301538348,14268.314740447831,6460.769936593412,0.00047529620137842327,28997.078071717737,2956.8790638717337,19311.673695201865,1969.2426766736721,0.6659868848660818,0.6659868848660818,30689.361937775484,30484.863174865135,1.0083922778534642,0.8,4353.442514715862,4324.433322199387,1.0083922778534642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.6020671873894,2034.6934298245008,8.69407546916141,4.762588412013368,-0.9074948603711155,5.670083272384484,2.5930754742046616,3.5,0.7408787069156176,0.6,0.0002635832661982337,1.000456708656547,0.00026346294039267704,197.96141922776513,0.0,2.3902277466497348e-05,67.73905434005349,0.03199182857782674,8.859794125354535e-05,0.00017498532494468835,0.0005946372035644761,0.0913581894470558,0.0913581894470558,0.0913581894470558,0.09169935858993643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491505.542679554,594.4197854163742,0.0,0.0913581894470558,0.09135820710532098,0.09135820710532098,0.36681369482332243,0.36681369482332243,0.5,9.156861457092802,1.9605136441725222,1.9605136441725222,-2.5124791136477143e-11,0.008152843113180097,1.876778613145973,-2.5124791136477143e-11,27665.847584301333,20945.916119566078,0.7571037198748828,0.6088286202009593,0.432719178111825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445016377258115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.492269723654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32752482180274,261.32752482180274,-11.822475178197237,246.03747176101473,276.61757788259075,104379.55136228971,104642.85579428739,-263.3044319976743,0.0,nan,276.61757788259075,3.467577882590774,270.5015566582765,-2.648443341723464,264.385535433959,-8.764464566041,258.2695142096446,-14.880485790355351,252.15349298533084,-20.996507014669135,246.03747176101473,-27.11252823898525,1.0,1.0,25732.562594343566,25732.562594343566,276.12357955177373,2.973579551773753,276.12357955177373,276.12357955177373,86907.94992323173,86887.41526521614,20.53465801558923,0.0,8648.866644398773,8648.866644398773,0.9205367443439844,3415.202902135931,276.12357955177373,2.973579551773753,1.0,0.002,0.15768471268151366,0.004692225738969393,0.0002432863713845733,0.0017567136228519686,0.12164318569228665,0.12164318569228665,0.0,-5.763458287011414e-12,1.0,1.0037677182100395,1.8767786131710977,0.09135820710532098,0.0,0.0003427100493355562,440.8388141839923,0.0,1599485.3104305624,266.08562822452296,0.008152843138304888,1.0,1286331.7403113435,2571.1014406536824,,,,,,,,,,,,,,,,,,,3.0,14268.314740447831,1573.426927054334,0.36681369482332243,6.175450102142607,2.5930754742046616
