time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1049.0,-28.83609394600712,4.76810836596788,34.99769568787036,30.618386912997835,5.170981715795418,-25.43538637982607,-38.96986059900371,1.7702741494911496,-7.063741331117114,-7.071711732743635,40.01339344330989,36303.9813148772,14787.605536051236,14787.605536051236,51091.586850928434,86922.88618888301,86887.13526781475,14787.605536051236,101674.74080386599,101674.74080386599,101674.74080386599,129342.59481529979,125256.08447397628,4086.510341323509,0.0,98538.97491805883,47921.227159428985,56241.94195403316,27667.854011433803,83909.79596546697,20947.458641667778,1573.4940770050416,0.0,0.8758856330899192,2.6710028049889183,0.0014947306463915918,1.0,1.0,-5.2165265802688054,326911.7884809136,1555110.795520243,4.756973747402922,1555110.795520243,4.756973747402922,0.7571045673802961,0.09136886796986113,3.3981746538895283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981746538895283,1.2833963359791494,1.2837344809547737,2.6477983134469043,5610.36689910582,14268.265100725654,6460.773401305372,0.00047530530180252587,28997.61929695749,2956.934253486919,19311.684051457774,1969.2437327178777,0.6659748117144226,0.6659748117144226,30689.09325319461,30484.863174865135,1.0083812423047058,0.8,4353.404400437702,4324.433322199387,1.0083812423047058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.108595949015,2034.6934298245008,8.698035861524874,4.76810836596788,-0.9034309913319225,5.671539357299802,2.5943636166989865,3.5,0.7412467476282819,0.6,0.00026346294039267704,1.0004550331774908,0.00026334311054031754,197.9650329181816,0.0,2.3819867237724325e-05,67.50550375171073,0.032015648445064465,8.856031099317528e-05,0.00017490262939950176,0.0005943496821240203,0.09136885721132901,0.09136885721132901,0.09136885721132901,0.09170616828487438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491462.017285317,594.434032915953,0.0,0.09136885721132901,0.09136886796986113,0.09136886796986113,0.36684660605657454,0.36684660605657454,0.5,9.166980979943405,1.939138587621926,1.939138587621926,6.707523425575346e-12,0.007970401626494095,1.855185152474803,6.707523425575346e-12,27667.854011433803,20947.458641667778,0.7571045673802961,0.6088870347385322,0.43265486344190474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445279302984855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.25871913531,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3256919241834,261.3256919241834,-11.824308075816589,246.0332514112089,276.6181324371581,104393.88543592168,104657.74102749323,-263.8555915715476,0.0,nan,276.6181324371581,3.468132437158147,270.5011562319686,-2.6488437680313837,264.3841800267774,-8.765819973222563,258.2672038215879,-14.882796178412093,252.15022761639935,-20.99977238360063,246.0332514112089,-27.11674858879107,1.0,1.0,25732.562594343566,25732.562594343566,276.1243600637368,2.9743600637368104,276.1243600637368,276.1243600637368,86907.09469786259,86887.13526781475,19.959430047834758,0.0,8648.866644398773,8648.866644398773,0.9205389466222954,3415.165527158976,276.1243600637368,2.9743600637368104,1.0,0.002,0.15734586792674637,0.004693763873685567,0.00024276398374377622,0.0017572360089770827,0.12138199187188811,0.12138199187188811,0.0,-7.279141265442712e-12,1.0,1.0037245792265586,1.8551851524680956,0.09136886796986113,0.0,0.00033884208426012574,435.8623906741436,0.0,1599485.796747994,266.08625866888286,0.007970401619786571,1.0,1286328.9742354918,2571.365972880202,,,,,,,,,,,,,,,,,,,3.0,14268.265100725654,1573.4940770050416,0.36684660605657454,6.175450102142607,2.5943636166989865
1050.0,-28.840499918984094,4.773536874632789,34.99835721823364,30.619113763701193,5.171679121089323,-25.439282014966473,-38.97363937050102,1.7704612169010179,-7.063127702224847,-7.070917766115402,40.01447986196322,36300.6467122504,14798.578974345814,14798.578974345814,51099.22568659621,86922.02895366172,86886.85170706145,14798.578974345814,101685.43068140726,101685.43068140726,101685.43068140726,129355.2655272856,125263.85958135813,4091.4059459274786,0.0,98539.73286571077,47919.50545896911,56244.69711860184,27669.834845878337,83914.53196448018,20948.980904930035,1573.5605740060432,0.0,0.875885822712137,2.6710845294222896,0.0014947306463915918,1.0,1.0,-5.237309871815796,326922.0836832583,1555157.652436254,4.756967271574667,1555157.652436254,4.756967271574667,0.7571053828696982,0.0913794174893694,3.3981379613802543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981379613802543,1.2833957098690156,1.2837337008825498,2.6477710150106946,5610.309056995215,14268.215641994564,6460.776709783898,0.00047531429201743536,28998.155456197528,2956.988926513899,19311.69394072149,1969.2447411421322,0.6659628392534245,0.6659628392534245,30688.828155330168,30484.863174865135,1.0083703540950482,0.8,4353.366794953562,4324.433322199387,1.0083703540950482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.607695665236,2034.6934298245008,8.701935791580064,4.773536874632789,-0.8994352059978974,5.672972080630687,2.5956331168286195,3.5,0.7416094619510342,0.6,0.00026334311054031754,1.0004543474311605,0.0002632235156121781,197.9686411485669,0.0,2.3722120666928216e-05,67.22848997007456,0.0320393705657314,8.852277908579485e-05,0.0001748203314545227,0.0005940636047366921,0.09137940591272563,0.09137940591272563,0.09137940591272563,0.09171286975315046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491418.97409613605,594.4481219281656,0.0,0.09137940591272563,0.0913794174893694,0.0913794174893694,0.36687915063350024,0.36687915063350024,0.5,9.17698508308106,1.9177302810691117,1.9177302810691117,1.48929757415317e-11,0.007790063890581678,1.8336078942996323,1.48929757415317e-11,27669.834845878337,20948.980904930035,0.7571053828696982,0.6089437012915211,0.43259070702576213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445541263963673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.981705353675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3238551381592,261.3238551381592,-11.82614486184076,246.02904370608363,276.6186665702351,104408.16274191727,104672.57809039419,-264.41534847689127,0.0,nan,276.6186665702351,3.4686665702351434,270.50074199740516,-2.64925800259482,264.38281742457445,-8.767182575425522,258.26489285174284,-14.885107148257134,252.14696827891396,-21.003031721086018,246.02904370608363,-27.12095629391635,1.0,1.0,25732.562594343566,25732.562594343566,276.12512124447926,2.9751212444792827,276.12512124447926,276.12512124447926,86906.25350990739,86886.85170706145,19.401802845939528,0.0,8648.866644398773,8648.866644398773,0.9205411194847147,3415.1286511871554,276.12512124447926,2.9751212444792827,1.0,0.002,0.1570108904624037,0.0046952828716887805,0.00024224755170239185,0.0017577524427837702,0.12112377585119592,0.12112377585119592,0.0,-5.513838084031386e-12,1.0,1.0036814672783452,1.8336078942847394,0.0913794174893694,0.0,0.00033497488256962907,430.88699208547894,0.0,1599486.2661764473,266.08687229777513,0.007790063875688702,1.0,1286326.2725255624,2571.630264582187,,,,,,,,,,,,,,,,,,,3.0,14268.215641994564,1573.5605740060432,0.36687915063350024,6.175450102142607,2.5956331168286195
1051.0,-28.844882892820237,4.778875185657034,34.9990099418733,30.619804676994704,5.172351568815455,-25.44315944665564,-38.97740029552949,1.7706281226866845,-7.062540249793585,-7.0701517293418155,40.01554873355195,36297.3485393012,14809.402675679008,14809.402675679008,51106.751214980206,86921.16795909694,86886.51981769087,14809.402675679008,101695.92249336989,101695.92249336989,101695.92249336989,129367.7122118779,125271.46689375686,4096.245318121024,0.0,98540.47515092591,47917.80404750653,56247.41233713264,27671.789718508,83919.20205564064,20950.482011082957,1573.6266211335972,0.0,0.8758859258139361,2.67116344039138,0.0014947306463915918,1.0,1.0,-5.258147184003803,326932.0169661537,1555203.7535937473,4.756963750524173,1555203.7535937473,4.756963750524173,0.7571061439900447,0.09138983709538984,3.398102588353196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398102588353196,1.2833951773945353,1.2837330147722938,2.6477445514886546,5610.252983967548,14268.166172537725,6460.77928456244,0.00047532288997776057,28998.675757661877,2957.0419824977826,19311.701636906855,1969.2455259346318,0.6659511557800849,0.6659511557800849,30688.572589984415,30484.863174865135,1.0083598574312205,0.8,4353.330541705816,4324.433322199387,1.0083598574312205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.099471436747,2034.6934298245008,8.70578289179703,4.778875185657034,-0.8955110192203195,5.6743862048773535,2.5968842308858138,3.5,0.7419669231102325,0.6,0.0002632235156121781,1.000451991397743,0.00026310459459871283,197.97223065737361,0.0,2.3676045412026144e-05,67.09791269768209,0.032063046611143425,8.848543903106003e-05,0.00017473807658111807,0.0005937779103141563,0.09138983709707439,0.09138983709707439,0.09138983709707439,0.09171943957469555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491376.4069853222,594.4620543744695,0.0,0.09138983709707439,0.09138983709538984,0.09138983709538984,0.3669113288087469,0.3669113288087469,0.5,9.186873156821438,1.8962935339361024,1.8962935339361024,-1.1539214028744027e-11,0.00761147954824537,1.8120045453380271,-1.1539214028744027e-11,27671.789718508,20950.482011082957,0.7571061439900447,0.6089994895458501,0.432527331649735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445802829852925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.85112808128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3220149926754,261.3220149926754,-11.827985007324571,246.02485009229775,276.6191798930532,104422.37098102273,104687.26994209463,-264.8989610719105,0.0,nan,276.6191798930532,3.4691798930531945,270.500313932903,-2.6496860670969795,264.3814479727511,-8.768552027248859,258.2625820125985,-14.887417987401477,252.14371605244872,-21.006283947551253,246.02485009229775,-27.125149907702223,1.0,1.0,25732.562594343566,25732.562594343566,276.1258489075116,2.975848907511647,276.1258489075116,276.1258489075116,86905.4310799933,86886.51981769087,18.91126230242662,0.0,8648.866644398773,8648.866644398773,0.9205432141980138,3415.0931012949623,276.1258489075116,2.975848907511647,1.0,0.002,0.1566797897546656,0.004696781117606666,0.0002417370854909584,0.0017582629143305696,0.1208685427454792,0.1208685427454792,0.0,-1.7847182065544587e-13,1.0,1.003638297571103,1.8120045453495663,0.09138983709538984,0.0,0.000331100707294586,425.90267557073224,0.0,1599486.7071721656,266.0874597502064,0.007611479559784584,1.0,1286323.665844058,2571.8946937793303,,,,,,,,,,,,,,,,,,,4.0,14268.166172537725,1573.6266211335972,0.3669113288087469,6.175450102142607,2.5968842308858138
1052.0,-28.849249932367975,4.7841247021350615,34.99965400222604,30.620487767178588,5.173005869883506,-25.447024352141085,-38.98115158136932,1.7707802894749716,-7.061960883739289,-7.069396712255322,40.01660422204276,36294.07234641191,14820.058036168348,14820.058036168348,51114.13038258025,86920.33472874794,86886.2277405975,14820.058036168348,101706.28577676586,101706.28577676586,101706.28577676586,129380.0049839718,125278.97452852708,4101.030455444725,0.0,98541.2325157938,47916.11378760933,56250.13192020497,27673.719207205937,83923.8511274109,20951.96362759022,1573.6918193912682,0.0,0.8758860197362036,2.671241213322347,0.0014947306463915918,1.0,1.0,-5.278878166535719,326941.80758823897,1555249.2785432953,4.756960542966185,1555249.2785432953,4.756960542966185,0.7571068951994915,0.09140015845170824,3.398066916211178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398066916211178,1.2833947123358442,1.2837323969606365,2.647717715796508,5610.196122356084,14268.117016964574,6460.78231396791,0.0004753316862625083,28999.203060328964,2957.09575240566,19311.710692002533,1969.246449297419,0.6659393588102094,0.6659393588102094,30688.314863034626,30484.863174865135,1.008349272007413,0.8,4353.293981823514,4324.433322199387,1.008349272007413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.5840155155904,2034.6934298245008,8.709565852190833,4.7841247021350615,-0.89164947062645,5.675774172761511,2.598117182835849,3.5,0.7423191950959568,0.6,0.00026310459459871283,1.0004503638770528,0.00026298615513427537,197.97580722898414,0.0,2.3543058307755032e-05,66.72102724417776,0.03208658966945118,8.844820917870157e-05,0.00017465638542001126,0.0005934940850007687,0.09140014805950289,0.09140014805950289,0.09140014805950289,0.09172592010742876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491334.3298185629,594.4758259548181,0.0,0.09140014805950289,0.09140015845170824,0.09140015845170824,0.36694313703853526,0.36694313703853526,0.5,9.19664649989006,1.8748511636632088,1.8748511636632088,-4.945377440890297e-12,0.007435828516008769,1.7905185457195785,-4.945377440890297e-12,27673.719207205937,20951.96362759022,0.7571068951994915,0.6090536801627486,0.43246433354579067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446063039296213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.47424262778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3201718974178,261.3201718974178,-11.829828102582155,246.02067059510648,276.61967319972973,104436.49443066945,104701.81802774734,-265.3235970778892,0.0,nan,276.61967319972973,3.4696731997297547,270.49987267880516,-2.650127321194816,264.3800721578805,-8.7699278421195,258.2602716369543,-14.889728363045663,252.14047111603102,-21.009528883968954,246.02067059510648,-27.129329404893497,1.0,1.0,25732.562594343566,25732.562594343566,276.12657015403545,2.976570154035471,276.12657015403545,276.12657015403545,86904.59824719754,86886.2277405975,18.370506600040244,0.0,8648.866644398773,8648.866644398773,0.9205453266124866,3415.057250792234,276.12657015403545,2.976570154035471,1.0,0.002,0.15635254161577672,0.00469826162710613,0.0002412325562658363,0.0017587674414356665,0.12061627813291814,0.12061627813291814,0.0,-2.2984973299666756e-12,1.0,1.0035953574183258,1.7905185457245238,0.09140015845170824,0.0,0.0003272457293951028,420.9430855093507,0.0,1599487.14275675,266.0880391162607,0.007435828520954146,1.0,1286321.0966494284,2572.1577945684235,,,,,,,,,,,,,,,,,,,3.0,14268.117016964574,1573.6918193912682,0.36694313703853526,6.175450102142607,2.598117182835849
1053.0,-28.853602064051127,4.789286716565439,35.00028946154642,30.62113858703526,5.173646684819366,-25.450877189162327,-38.984889595862455,1.7709218097333501,-7.061398248694388,-7.068661224673545,40.0176441378088,36290.82179309344,14830.55828281426,14830.55828281426,51121.3800759077,86919.478064525,86885.92528156839,14830.55828281426,101716.48356438265,101716.48356438265,101716.48356438265,129392.10783971693,125286.34783607876,4105.760003638183,0.0,98541.96216811768,47914.4451639333,56252.79667131598,27675.624275334285,83928.42094665027,20953.42577827364,1573.7564371828532,0.0,0.8758860659227712,2.6713169989221295,0.0014947306463915918,1.0,1.0,-5.29952432915411,326951.3451839032,1555294.132800532,4.75695896563971,1555294.132800532,4.75695896563971,0.757107611008733,0.09141035098633535,3.3980328365171943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980328365171943,1.2833942959849531,1.2837318284877492,2.6476920204085386,5610.141676912339,14268.068034509206,6460.784419460396,0.00047533996134098395,28999.708628218563,2957.1473059830387,19311.716985460473,1969.2470910515287,0.6659279661406302,0.6659279661406302,30688.06864082556,30484.863174865135,1.0083391591298663,0.8,4353.2590539473595,4324.433322199387,1.0083391591298663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.061439261363,2034.6934298245008,8.71329197684557,4.789286716565439,-0.8878538012149244,5.677140517780363,2.5993322456161487,3.5,0.7426663558903283,0.6,0.00026298615513427537,1.0004488420666775,0.00026286816884210857,197.97937170285425,0.0,2.3448148579774182e-05,66.45205307508003,0.032110037818030956,8.841112543853276e-05,0.0001745750296957426,0.0005932116833420977,0.09141034067599955,0.09141034067599955,0.09141034067599955,0.09173229378435412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491292.73122899263,594.4894402830314,0.0,0.09141034067599955,0.09141035098633535,0.09141035098633535,0.3669745794250944,0.3669745794250944,0.5,9.20630526481691,1.8534283620742826,1.8534283620742826,-6.74162947689183e-11,0.00726297597913117,1.7691368955194093,-6.74162947689183e-11,27675.624275334285,20953.42577827364,0.757107611008733,0.6091068972738495,0.4324020562255303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446322311603348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.20526845868,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31832651795725,261.31832651795725,-11.831673482042731,246.01650510025,276.6201479356648,104450.62720487264,104716.27962539329,-265.6524205206804,0.0,nan,276.6201479356648,3.4701479356648406,270.49941936858164,-2.650580631418336,264.37869080149943,-8.771309198500546,258.2579622344148,-14.8920377655852,252.1372336673326,-21.012766332667383,246.01650510025,-27.13349489974999,1.0,1.0,25732.562594343566,25732.562594343566,276.12727067067345,2.9772706706734766,276.12727067067345,276.12727067067345,86903.7609555964,86885.92528156839,17.835674028014182,0.0,8648.866644398773,8648.866644398773,0.9205473447151636,3415.0230006997804,276.12727067067345,2.9772706706734766,1.0,0.002,0.15602913179293487,0.004699722990782295,0.00024073393790025147,0.0017592660581092917,0.12036696895012573,0.12036696895012573,0.0,-3.990456836494571e-12,1.0,1.0035526206653802,1.7691368955868256,0.09141035098633535,0.0,0.0003234074942827116,416.005073302506,0.0,1599487.5625366992,266.0886017513056,0.007262976046547465,1.0,1286318.5939001425,2572.4196042114127,,,,,,,,,,,,,,,,,,,3.0,14268.068034509206,1573.7564371828532,0.3669745794250944,6.175450102142607,2.5993322456161487
1054.0,-28.85793910911697,4.794362492298125,35.0009164120161,30.62174889435994,5.17426396345713,-25.45471880185982,-38.988614443782694,1.7710436560277136,-7.060853252500749,-7.067946126410626,40.01866951260555,36287.59861103554,14840.90692798031,14840.90692798031,51128.505539015845,86918.60568308768,86885.6217489009,14840.90692798031,101726.52867688121,101726.52867688121,101726.52867688121,129404.03713903815,125293.60242309772,4110.434715940424,0.0,98542.66852916822,47912.79629648337,56255.41359187206,27677.508462156933,83932.92205402898,20954.87097898523,1573.8206579324699,0.0,0.8758860556396967,2.6713907117187214,0.0014947306463915918,1.0,1.0,-5.32008940457888,326960.61858796916,1555338.3608249384,4.7569593168189845,1555338.3608249384,4.7569593168189845,0.7571082855104725,0.09142042712003426,3.3980004065009513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980004065009513,1.283393970542383,1.2837313515288085,2.6476674228607306,5610.089557660159,14268.019205140075,6460.785629869814,0.0004753477335880581,29000.193272678654,2957.196725964387,19311.720603455226,1969.2474599843194,0.6659169620655243,0.6659169620655243,30687.834336906282,30484.863174865135,1.00832953578104,0.8,4353.2258167413975,4324.433322199387,1.00832953578104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.5318417025824,2034.6934298245008,8.716962916322883,4.794362492298125,-0.8841236218186479,5.678486114116773,2.6005296611395377,3.5,0.7430084746112965,0.6,0.00026286816884210857,1.0004473016556983,0.0002627506400457803,197.98292393144143,0.0,2.3358851992733727e-05,66.19898654740739,0.03213339667002369,8.837418661355786e-05,0.0001744939822285507,0.0005929306225445851,0.09142041682281062,0.09142041682281062,0.09142041682281062,0.09173856743500514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491251.61379993573,594.5028965829629,0.0,0.09142041682281062,0.09142042712003426,0.09142042712003426,0.3670056554873239,0.3670056554873239,0.5,9.21584994578387,1.8320418343198526,1.8320418343198526,-9.492850949754938e-12,0.007092873909869013,1.747856721831738,-9.492850949754938e-12,27677.508462156933,20954.87097898523,0.7571082855104725,0.6091591271670918,0.4323404657313923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444658070762038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.95220193101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3164785014504,261.3164785014504,-11.833521498549601,246.0123534537526,276.6206035491486,104464.66634786544,104730.69838552045,-266.0320376550077,0.0,nan,276.6206035491486,3.4706035491486205,270.498953530069,-2.651046469930975,264.37730351099117,-8.772696489008808,258.2556534919096,-14.894346508090393,252.13400347283127,-21.01599652716871,246.0123534537526,-27.137646546247367,1.0,1.0,25732.562594343566,25732.562594343566,276.1279506738563,2.9779506738562986,276.1279506738563,276.1279506738563,86902.89375912263,86885.6217489009,17.272010221728124,0.0,8648.866644398773,8648.866644398773,0.9205492651186011,3414.990408533456,276.1279506738563,2.9779506738562986,1.0,0.002,0.1557095439781108,0.004701165119572256,0.0002402412048961753,0.0017597587893040045,0.12012060244808766,0.12012060244808766,0.0,-5.7998202594722326e-12,1.0,1.0035100816232667,1.7478567218412309,0.09142042712003426,0.0,0.00031958555658815203,411.0880661088247,0.0,1599487.9653731575,266.0891467474992,0.007092873919361864,1.0,1286316.1605222085,2572.680142192995,,,,,,,,,,,,,,,,,,,3.0,14268.019205140075,1573.8206579324699,0.3670056554873239,6.175450102142607,2.6005296611395377
1055.0,-28.862269897372453,4.799353379869143,35.00153498677108,30.622380051668756,5.174876623362834,-25.458555245289517,-38.99233838366342,1.7711619711270707,-7.060314518061546,-7.067241036230628,40.01968170735508,36284.3783151793,14851.093504088607,14851.093504088607,51135.471819267914,86917.77911666708,86885.35475032493,14851.093504088607,101736.44825441354,101736.44825441354,101736.44825441354,129415.81683788977,125300.7619553733,4115.05488251648,0.0,98543.41143274767,47911.14335630192,56258.07564049527,27679.36858347623,83937.4442239715,20956.297677471324,1573.8840744031932,0.0,0.8758860409822002,2.671463376772528,0.0014947306463915918,1.0,1.0,-5.34043340263969,326969.7624088176,1555382.0212803003,4.756959817389999,1555382.0212803003,4.756959817389999,0.7571089497316648,0.09143038291379624,3.397966358767772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397966358767772,1.2833936606409524,1.2837308907023457,2.6476415327396583,5610.034699600335,14267.970532935122,6460.788033238775,0.0004753561233961911,29000.702487379287,2957.248651412999,19311.727787285883,1969.2481925311788,0.6659055171401481,0.6659055171401481,30687.588344647946,30484.863174865135,1.0083194323876075,0.8,4353.1909214849275,4324.433322199387,1.0083194323876075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.9953191282218,2034.6934298245008,8.720572122118936,4.799353379869143,-0.8804531209739386,5.679806500843082,2.6017096646798406,3.5,0.7433456184799544,0.6,0.0002627506400457803,1.0004466719969576,0.00026263332909220706,197.98647114593538,0.0,2.3268694743216635e-05,65.94348090227595,0.032156665364766905,8.833727105151715e-05,0.00017441336899426315,0.0005926507603618562,0.09143037385687347,0.09143037385687347,0.09143037385687347,0.09174475796878483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491210.9787832595,594.5161945286984,0.0,0.09143037385687347,0.09143038291379624,0.09143038291379622,0.3670363661154373,0.3670363661154373,0.5,9.225281642918027,1.810726661238391,1.810726661238391,-1.3244516594568267e-11,0.006926518169109386,1.7268076335909655,-1.3244516594568267e-11,27679.36858347623,20956.297677471324,0.7571089497316648,0.6092093021419903,0.43227880775546573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446838216644229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.69669628588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31462847627853,261.31462847627853,-11.835371523721449,246.0082141764652,276.6210427760917,104478.66719990484,104744.98839616272,-266.32119625787743,0.0,nan,276.6210427760917,3.4710427760917355,270.49847705616605,-2.6515229438339247,264.37591133623965,-8.774088663760324,258.2533456163179,-14.896654383682062,252.13077989639098,-21.019220103609,246.0082141764652,-27.141785823534775,1.0,1.0,25732.562594343566,25732.562594343566,276.128624893104,2.9786248931040404,276.128624893104,276.128624893104,86902.07795970252,86885.35475032493,16.723209377596504,0.0,8648.866644398773,8648.866644398773,0.9205512813076369,3414.956190561611,276.128624893104,2.9786248931040404,1.0,0.002,0.15539373833894948,0.0047025900153721085,0.0002397543009849175,0.0017602457020235863,0.11987715049245874,0.11987715049245874,0.0,3.00850360249183e-12,1.0,1.0034679999051084,1.72680763360421,0.09143038291379624,0.0,0.0003158034760065507,406.22235701917896,0.0,1599488.3661035341,266.08968548193843,0.006926518182353902,1.0,1286313.761191003,2572.9380125263074,,,,,,,,,,,,,,,,,,,3.0,14267.970532935122,1573.8840744031932,0.3670363661154373,6.175450102142607,2.6017096646798406
1056.0,-28.866576252595625,4.804260569845686,35.00214528806672,30.622938740439736,5.175470628525315,-25.46237156448576,-38.99604039089752,1.7712659402240998,-7.059796523100488,-7.066559352054142,40.020680107184475,36281.21535259752,14861.137216948977,14861.137216948977,51142.3525695465,86916.87401975178,86885.08330073488,14861.137216948977,101746.22051768386,101746.22051768386,101746.22051768386,129427.43407653146,125307.81294429822,4119.621132233243,0.0,98544.07515366381,47909.542349571944,56260.59200454652,27681.213558847598,83941.80556339411,20957.71133120055,1573.9474422712797,0.0,0.875885950307657,2.671533668194899,0.0014947306463915918,1.0,1.0,-5.360700783365985,326978.6028851054,1555425.0876071658,4.75696291403421,1555425.0876071658,4.75696291403421,0.7571095568713586,0.09144022733047977,3.397936429965182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397936429965182,1.2833934172608636,1.2837304966943617,2.6476187147798926,5609.986351081672,14267.921841506766,6460.787746993281,0.0004753630720484043,29001.153254263078,2957.2946168429667,19311.726931678946,1969.2481052835521,0.6658951374232052,0.6658951374232052,30687.37211093978,30484.863174865135,1.008310551253996,0.8,4353.160247630575,4324.433322199387,1.008310551253996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.4519788543187,2034.6934298245008,8.724130413669805,4.804260569845686,-0.8768479353694127,5.681108505215099,2.602872519917595,3.5,0.7436778628335985,0.6,0.00026263332909220706,1.0004441670839341,0.000262516727802735,197.98999845759505,0.0,2.3225981724726356e-05,65.82243220787448,0.03217989134649163,8.830058703427123e-05,0.00017433274205793585,0.0005923715751743836,0.09144021821658495,0.09144021821658495,0.09144021821658495,0.09175085638755615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491170.8203200845,594.5293360149319,0.0,0.09144021821658495,0.09144022733047977,0.09144022733047977,0.36706671463390644,0.36706671463390644,0.5,9.234600947658004,1.789493595759609,1.789493595759609,6.59383658785373e-12,0.00676282895364011,1.705858568688143,6.59383658785373e-12,27681.213558847598,20957.71133120055,0.7571095568713586,0.6092596201176901,0.4322186675529323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444709536287474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.575647591475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31277733295195,261.31277733295195,-11.837222667048025,246.00408907010052,276.62146559580304,104492.7262432867,104759.20840424305,-266.4821609563535,0.0,nan,276.62146559580304,3.4714655958030676,270.49799029066224,-2.652009709337733,264.37451498552065,-8.77548501447933,258.2510396803843,-14.898960319615696,252.1275643752411,-21.022435624758884,246.00408907010052,-27.145910929899458,1.0,1.0,25732.562594343566,25732.562594343566,276.1292751917128,2.9792751917128157,276.1292751917128,276.1292751917128,86901.19185688799,86885.08330073488,16.1085561531072,0.0,8648.866644398773,8648.866644398773,0.9205530535789579,3414.926112115008,276.1292751917128,2.9792751917128157,1.0,0.002,0.15508169871232005,0.004703995335669255,0.00023927319471440443,0.0017607268035385144,0.11963659735720221,0.11963659735720221,0.0,-1.7470812123387969e-12,1.0,1.0034261131146631,1.705858568681549,0.09144022733047977,0.0,0.00031203751729343983,401.3774286712776,0.0,1599488.7461136845,266.0902034768995,0.006762828947046273,1.0,1286311.4414983073,2573.194580278095,,,,,,,,,,,,,,,,,,,3.0,14267.921841506766,1573.9474422712797,0.36706671463390644,6.175450102142607,2.602872519917595
1057.0,-28.87087829178687,4.8090852296432285,35.00274731964473,30.623504414130025,5.1760393538058524,-25.466186527217378,-38.99973820718003,1.7713475890865258,-7.059300735817544,-7.065901498238264,40.021662062819445,36278.035325659686,14871.040834559313,14871.040834559313,51149.076160219,86916.03521654602,86884.76758651633,14871.040834559313,101755.80842107565,101755.80842107565,101755.80842107565,129438.83985347918,125314.70684044063,4124.133013038544,0.0,98544.78913955994,47907.91351375625,56263.195139781885,27683.031432403535,83946.22657218542,20959.1033481966,1574.0101959507847,0.0,0.8758857915065302,2.671601556927354,0.0014947306463915918,1.0,1.0,-5.381024719229913,326987.13449368457,1555467.4454856126,4.756968337283786,1555467.4454856126,4.756968337283786,0.757110123556178,0.09144995424481567,3.3979047756930285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979047756930285,1.283393276613018,1.2837302063564737,2.647594340419472,5609.934704736784,14267.873495193884,6460.7889619507205,0.00047537077633323573,29001.633549151178,2957.343593291407,19311.730563268036,1969.2484756025797,0.6658842347807423,0.6658842347807423,30687.143410408513,30484.863174865135,1.0083011581010448,0.8,4353.127805293782,4324.433322199387,1.0083011581010448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.9019100022251,2034.6934298245008,8.72763904263708,4.8090852296432285,-0.8733075306213385,5.682392760264567,2.604018444526967,3.5,0.7440052698648477,0.6,0.000262516727802735,1.0004437373915993,0.0002624002909820597,197.99352234306,0.0,2.3085889122730888e-05,65.42540977381934,0.03220297723561436,8.826395860114228e-05,0.0001742527692015927,0.0005920943166478269,0.09144994644231805,0.09144994644231805,0.09144994644231805,0.09175682953746198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491131.1269019039,594.5423246774186,0.0,0.09144994644231805,0.09144995424481567,0.09144995424481567,0.3670967023380821,0.3670967023380821,0.5,9.243807581443692,1.7683198150944008,1.7683198150944008,2.6489033189136535e-11,0.006600762420703177,1.6848767790083343,2.6489033189136535e-11,27683.031432403535,20959.1033481966,0.757110123556178,0.6093076276184478,0.4321580231419238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447351066983227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.178625157416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31092336896234,261.31092336896234,-11.839076631037642,245.99997607380897,276.621870664115,104506.5183822305,104773.40659241597,-266.8882101854936,0.0,nan,276.621870664115,3.4718706641150447,270.4974917460544,-2.652508253945598,264.37311282799067,-8.77688717200931,258.2487339099344,-14.901266090065576,252.12435499187075,-21.02564500812923,245.99997607380897,-27.15002392619101,1.0,1.0,25732.562594343566,25732.562594343566,276.12989654199225,2.979896541992275,276.12989654199225,276.12989654199225,86900.38423100412,86884.76758651633,15.616644487789017,0.0,8648.866644398773,8648.866644398773,0.9205549280170605,3414.894299571494,276.12989654199225,2.979896541992275,1.0,0.002,0.1547734330747593,0.004705381000797294,0.00023879789827729834,0.0017612020938096973,0.11939894913864917,0.11939894913864917,0.0,-7.913004453075079e-12,1.0,1.0033841557392507,1.6848767789818453,0.09144995424481567,0.0,0.00030826359063245237,396.52229354618044,0.0,1599489.102196086,266.09069926418243,0.006600762394214144,1.0,1286309.202889161,2573.451407088387,,,,,,,,,,,,,,,,,,,3.0,14267.873495193884,1574.0101959507847,0.3670967023380821,6.175450102142607,2.604018444526967
1058.0,-28.87515560712716,4.813828624018789,35.003341162016184,30.624026990868174,5.176590022740513,-25.46998104414825,-39.00342163452876,1.7714154594488665,-7.058814771882112,-7.0652562944787105,40.02262981732415,36274.91920039098,14880.792694253727,14880.792694253727,51155.7118946447,86915.16607450522,86884.45912736993,14880.792694253727,101765.25182162366,101765.25182162366,101765.25182162366,129450.0740929198,125321.48318844913,4128.590904470666,0.0,98545.46554159887,47906.33600624674,56265.69948372459,27684.822271296125,83950.52175502072,20960.474563216096,1574.0720648184074,0.0,0.8758856176804528,2.671668145307712,0.0014947306463915918,1.0,1.0,-5.401237214461332,326995.5022144544,1555509.191635032,4.756974273654926,1555509.191635032,4.756974273654926,0.757110678111454,0.09145956583923745,3.397875281626493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397875281626493,1.2833931999471488,1.2837299802284738,2.647571517260977,5609.886345202636,14267.825091800332,6460.788799128777,0.00047537774923972747,29002.084353851616,2957.3895625776,19311.730076582353,1969.2484259744515,0.6658738675800611,0.6658738675800611,30686.930316871196,30484.863174865135,1.0082924059718923,0.8,4353.09757688868,4324.433322199387,1.0082924059718923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.3451996136992,2034.6934298245008,8.731090801104468,4.813828624018789,-0.869825771936525,5.683654395955314,2.605147651182302,3.5,0.7443279003378006,0.6,0.0002624002909820597,1.0004412020977353,0.00026228457047936063,197.99702608479126,0.0,2.3053736255922668e-05,65.33428854928484,0.03222603097187028,8.822748665678745e-05,0.00017417280432527226,0.0005918174665484106,0.09145955599701337,0.09145955599701337,0.09145955599701337,0.09176270505299254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491091.90619247704,594.5551581425511,0.0,0.09145955599701337,0.09145956583923745,0.09145956583923745,0.36712632704066717,0.36712632704066717,0.5,9.252902201345933,1.7472140927941382,1.7472140927941382,-4.291678123991005e-11,0.006441522596617233,1.6640190800173968,-4.291678123991005e-11,27684.822271296125,20960.474563216096,0.757110678111454,0.6093554968475857,0.4320987939330053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447606523397627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.08750393288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30906770329665,261.30906770329665,-11.840932296703329,245.99587709209024,276.6222583145028,104520.3258384625,104787.45901401398,-267.1331755514814,0.0,nan,276.6222583145028,3.472258314502824,270.49698207001853,-2.653017929981445,264.3717058255391,-8.778294174460882,258.24642958105704,-14.903570418942934,252.12115333657187,-21.028846663428112,245.99587709209024,-27.154122907909738,1.0,1.0,25732.562594343566,25732.562594343566,276.1305060810619,2.9805060810619466,276.1305060810619,276.1305060810619,86899.52142567204,86884.45912736993,15.062298302102135,0.0,8648.866644398773,8648.866644398773,0.9205566745281432,3414.864658034626,276.1305060810619,2.9805060810619466,1.0,0.002,0.1544689209074183,0.004706749082568076,0.00023832838556877225,0.0017616716128179108,0.11916419278438613,0.11916419278438613,0.0,-1.6133171187870943e-12,1.0,1.0033424418382415,1.6640190800603136,0.09145956583923745,0.0,0.00030451021733619296,391.6936263598177,0.0,1599489.450670795,266.09118522811787,0.006441522639534014,1.0,1286307.007319135,2573.706785833326,,,,,,,,,,,,,,,,,,,3.0,14267.825091800332,1574.0720648184074,0.36712632704066717,6.175450102142607,2.605147651182302
1059.0,-28.87941995750057,4.818491904139098,35.00392683614426,30.624555015843384,5.177126230966192,-25.473765338651816,-39.007091930229194,1.7714716119588458,-7.058348379828033,-7.064632741412288,40.023581777175046,36271.7941458907,14890.406394409385,14890.406394409385,51162.20054030009,86914.33863597242,86884.11472497827,14890.406394409385,101774.52111938765,101774.52111938765,101774.52111938765,129461.1084949435,125328.11401405772,4132.994480885777,0.0,98546.17073628522,47904.73973736134,56268.25666547097,27686.587375555853,83954.84404102682,20961.825265783817,1574.1333338030695,0.0,0.8758853852617495,2.6717325428322587,0.0014947306463915918,1.0,1.0,-5.421442760995944,327003.58930595097,1555550.2572738337,4.756982211037538,1555550.2572738337,4.756982211037538,0.7571111954480441,0.09146905596636469,3.3978447567115504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978447567115504,1.2833931765053763,1.2837298082579145,2.647547781081191,5609.836051085934,14267.777040306622,6460.789578787596,0.0004753851768352455,29002.552439052175,2957.437293984406,19311.732407034735,1969.2486636144592,0.6658632010964431,0.6658632010964431,30686.709775102794,30484.863174865135,1.0082833479466917,0.8,4353.066291914011,4324.433322199387,1.0082833479466917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7819469055812,2034.6934298245008,8.73449324204633,4.818491904139098,-0.8664062212606041,5.684898125399702,2.6062603838683347,3.5,0.7446458239623813,0.6,0.00026228457047936063,1.0004398797934566,0.0002621692475249087,198.00051931360622,0.0,2.29123153914555e-05,64.93350181938489,0.03224894328726174,8.81911585910186e-05,0.00017409341188834204,0.0005915423867628273,0.0914690492293856,0.0914690492293856,0.0914690492293856,0.09176846438386854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491053.1505036245,594.5678388521142,0.0,0.0914690492293856,0.09146905596636469,0.09146905596636469,0.3671555903031461,0.3671555903031461,0.5,9.261884796553337,1.726171899473968,1.726171899473968,-3.370814738445915e-11,0.006284361584278031,1.6431899804163663,-3.370814738445915e-11,27686.587375555853,20961.825265783817,0.7571111954480441,0.6094014124461751,0.4320393249514644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447860520209215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.68671720298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30721050937666,261.30721050937666,-11.842789490623318,245.99179168478742,276.62262933396534,104534.02947621695,104801.38265260229,-267.3531763853464,0.0,nan,276.62262933396534,3.472629333965358,270.49646180412975,-2.653538195870226,264.37029427429604,-8.779705725703934,258.2441267444596,-14.90587325554037,252.11795921462186,-21.032040785378115,245.99179168478742,-27.158208315212562,1.0,1.0,25732.562594343566,25732.562594343566,276.1310898136055,2.9810898136055357,276.1310898136055,276.1310898136055,86898.73627012475,86884.11472497827,14.621545146481367,0.0,8648.866644398773,8648.866644398773,0.9205584820731066,3414.8339804951083,276.1310898136055,2.9810898136055357,1.0,0.002,0.15416815897927752,0.004708097964725773,0.00023786464727582976,0.001762135350442613,0.11893232363791488,0.11893232363791488,0.0,-2.281557321542893e-12,1.0,1.0033007801784968,1.6431899804500745,0.09146905596636469,0.0,0.00030076004450004147,386.86911457852926,0.0,1599489.7789749156,266.09165162017194,0.006284361617986178,1.0,1286304.8854166395,2573.9617246852818,,,,,,,,,,,,,,,,,,,3.0,14267.777040306622,1574.1333338030695,0.3671555903031461,6.175450102142607,2.6062603838683347
1060.0,-28.883669912514435,4.823076243462227,35.004504433102376,30.625043960195057,5.177638778786747,-25.477539043387466,-39.010753005836136,1.7715079094813682,-7.0578969798559115,-7.06402694876042,40.024520040266594,36268.70639398171,14899.879289674542,14899.879289674542,51168.58568365625,86913.49809535359,86883.7686272133,14899.879289674542,101783.64791688784,101783.64791688784,101783.64791688784,129471.97965447612,125334.63523191011,4137.344422566,0.0,98546.85508978799,47903.17266295385,56270.75825203793,27688.331737588276,83959.0899896262,20963.15932849119,1574.194143516756,0.0,0.8758851076384787,2.671795129491834,0.0014947306463915918,1.0,1.0,-5.441543900251645,327011.4462064738,1555590.7328633496,4.756991692214821,1555590.7328633496,4.756991692214821,0.7571116789254828,0.09147843341456416,3.3978157738204677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978157738204677,1.2833932449310834,1.2837297286891636,2.647525056907188,5609.7879012880485,14267.729105967237,6460.789523575741,0.00047539213910278316,29003.00123658057,2957.4830585960112,19311.732242002807,1969.248646785886,0.6658528917223066,0.6658528917223066,30686.500374052564,30484.863174865135,1.0082747475047804,0.8,4353.036587307035,4324.433322199387,1.0082747475047804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.212238356638,2034.6934298245008,8.737844448051804,4.823076243462227,-0.863046280160213,5.68612252362244,2.607356854411326,3.5,0.7449591012603788,0.6,0.0002621692475249087,1.0004384097632715,0.00026205436033483007,198.0040008567501,0.0,2.283400487026347e-05,64.71156980232666,0.032271777292132,8.815493555665521e-05,0.00017401431196825348,0.0005912685740762475,0.09147842717524063,0.09147842717524063,0.09147842717524063,0.09177413017043454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491014.86676687706,594.5803646638133,0.0,0.09147842717524063,0.09147843341456416,0.09147843341456416,0.3671844910153715,0.3671844910153715,0.5,9.270756030295063,1.7052035058815136,1.7052035058815136,-3.89945853385143e-11,0.006129968904531324,1.6224830485087978,-3.89945853385143e-11,27688.331737588276,20963.15932849119,0.7571116789254828,0.6094466446691899,0.4319806991531589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444811375557591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.464785185926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3053512227868,261.3053512227868,-11.844648777213195,245.98771965519856,276.6229827903748,104547.62277353044,104815.27720089235,-267.65442736194836,0.0,nan,276.6229827903748,3.4729827903748287,270.495930163338,-2.654069836661961,264.36887753630606,-8.781122463693919,258.24182490927046,-14.908175090729515,252.11477228223265,-21.035227717767327,245.98771965519856,-27.162280344801417,1.0,1.0,25732.562594343566,25732.562594343566,276.13165558971195,2.981655589711977,276.13165558971195,276.13165558971195,86897.9155258448,86883.7686272133,14.146898631501244,0.0,8648.866644398773,8648.866644398773,0.9205601982985085,3414.80485268957,276.13165558971195,2.981655589711977,1.0,0.002,0.15387112703722028,0.0047094284386048815,0.00023740665412651094,0.001762593347802466,0.11870332706325547,0.11870332706325547,0.0,1.928976943454952e-12,1.0,1.0032593581492426,1.6224830485477924,0.09147843341456416,0.0,0.00029703013189356675,382.0706974512675,0.0,1599490.0934894693,266.09210302014407,0.00612996894352591,1.0,1286302.823944383,2574.2151651563113,,,,,,,,,,,,,,,,,,,3.0,14267.729105967237,1574.194143516756,0.3671844910153715,6.175450102142607,2.607356854411326
1061.0,-28.887905461076947,4.82758279958142,35.005073975997284,30.62549455733972,5.178121727523393,-25.48130274221606,-39.01440108949316,1.7715190085236194,-7.057460981202496,-7.063438636746074,40.02544281791671,36265.63923996612,14909.213275300537,14909.213275300537,51174.852515266655,86912.65842190832,86883.39350547396,14909.213275300537,101792.6067807745,101792.6067807745,101792.6067807745,129482.65445411787,125341.0139206203,4141.640533497574,0.0,98547.52934741779,47901.61522587278,56273.23791282778,27690.04767334338,83963.28558617116,20964.47124932819,1574.2541207137529,0.0,0.8758847932660142,2.6718559421054264,0.0014947306463915918,1.0,1.0,-5.4616303577429335,327019.0765324802,1555630.5412069561,4.757002428426978,1555630.5412069561,4.757002428426978,0.7571121399516493,0.09148769357772461,3.3977879841072056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977879841072056,1.283393430090007,1.2837297664434915,2.647503021632978,5609.741211186157,14267.681317869876,6460.7889275764555,0.00047539878967896586,29003.436885515945,2957.527482424268,19311.73046052106,1969.2484651253037,0.6658428287912721,0.6658428287912721,30686.299593362695,30484.863174865135,1.0082665011288765,0.8,4353.008105542143,4324.433322199387,1.0082665011288765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.6361637285902,2034.6934298245008,8.741145147103584,4.82758279958142,-0.8597450805881701,5.68732788016959,2.6084372832807015,3.5,0.7452677952230575,0.6,0.00026205436033483007,1.0004369384371758,0.00026193990872047976,198.00747070406592,0.0,2.274812328275748e-05,64.4681813833347,0.032294525415414756,8.811885474292291e-05,0.00017393550559190716,0.0005909959709097938,0.09148768743751477,0.09148768743751477,0.09148768743751477,0.09177968279316948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490977.04568272043,594.5927385345423,0.0,0.09148768743751477,0.09148769357772461,0.09148769357772461,0.36721303076967454,0.36721303076967454,0.5,9.279516029997357,1.6843004719345913,1.6843004719345913,3.126388037344441e-12,0.005977655543574656,1.6018082790031372,3.126388037344441e-12,27690.04767334338,20964.47124932819,0.7571121399516493,0.6094908287354492,0.4319225836243253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448366144474336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.22139676694,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30348884286536,261.30348884286536,-11.846511157134614,245.98366079031723,276.6233168954133,104561.045318607,104829.14504787422,-268.0997292671979,0.0,nan,276.6233168954133,3.4733168954133475,270.4953856743936,-2.65461432560636,264.3674544533767,-8.782545546623282,258.23952323235625,-14.910476767643729,252.11159201133526,-21.038407988664716,245.98366079031723,-27.166339209682747,1.0,1.0,25732.562594343566,25732.562594343566,276.13220052936845,2.9822005293684697,276.13220052936845,276.13220052936845,86897.0635816435,86883.39350547396,13.670076169539243,0.0,8648.866644398773,8648.866644398773,0.9205618438624175,3414.7769240277416,276.13220052936845,2.9822005293684697,1.0,0.002,0.15357782116658666,0.004710740542703709,0.0002369544002881443,0.001763045602204438,0.11847720014407215,0.11847720014407215,0.0,2.4925820955867817e-12,1.0,1.003217995703887,1.6018082790000108,0.09148769357772461,0.0,0.00029330414028934387,377.2773567357299,0.0,1599490.3927579748,266.0925390187975,0.005977655540448268,1.0,1286300.8219507118,2574.468175362136,,,,,,,,,,,,,,,,,,,3.0,14267.681317869876,1574.2541207137529,0.36721303076967454,6.175450102142607,2.6084372832807015
