time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1062.0,-28.892126976505185,4.832012784521206,35.005635521654455,30.625949974078708,5.178607808219968,-25.485053498033714,-39.018039603810735,1.7715343295005694,-7.057032720656139,-7.062860760531349,40.0263511332542,36262.589303548826,14918.40182217764,14918.40182217764,51180.99112572647,86911.82197885733,86883.01563262421,14918.40182217764,101801.41745480185,101801.41745480185,101801.41745480185,129493.15112925507,125347.26811990647,4145.883009348598,0.0,98548.20276700798,47900.07103952116,56275.701919429805,27691.73367445323,83967.43559388304,20965.760438240894,1574.313021269335,0.0,0.8758844771111344,2.6719156771268726,0.0014947306463915918,1.0,1.0,-5.481608952564386,327026.57164298574,1555669.7264007512,4.757013225515732,1555669.7264007512,4.757013225515732,0.7571125984640924,0.09149683544134216,3.397760098575557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397760098575557,1.2833935946416528,1.283729784144145,2.6474809542151987,5609.6944529759,14267.63367671659,6460.788420322101,0.00047540546646171857,29003.873112855246,2957.571965233311,19311.728944303846,1969.2483105141764,0.6658327620301304,0.6658327620301304,30686.098120054827,30484.863174865135,1.0082582263196305,0.8,4352.979525525855,4324.433322199387,1.0082582263196305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.0538115649915,2034.6934298245008,8.744391132946003,4.832012784521206,-0.8564984923601466,5.688511276881353,2.6095018881157617,3.5,0.7455719680330748,0.6,0.00026193990872047976,1.000435505481755,0.00026182588211355395,198.01092916032886,0.0,2.2662274675501285e-05,64.22488643037065,0.03231718769009026,8.808288216762062e-05,0.00017385702655285914,0.0005907244676782959,0.09149682805914082,0.09149682805914082,0.09149682805914082,0.0917851355969895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490939.68933835026,594.6049598477586,0.0,0.09149682805914082,0.09149683544134216,0.09149683544134216,0.36724120901638846,0.36724120901638846,0.5,9.288165384578459,1.6634707504882726,1.6634707504882726,-2.779643182293512e-11,0.0058280398752117435,1.5812518079669644,-2.779643182293512e-11,27691.73367445323,20965.760438240894,0.7571125984640924,0.6095338122896653,0.431864913428302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444861768616123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.97810181397,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3016254924992,261.3016254924992,-11.84837450750075,245.97961514893598,276.62363583606196,104574.58397192408,104842.82340194301,-268.2394300189344,0.0,nan,276.62363583606196,3.4736358360619874,270.4948316986355,-2.6551683013644833,264.3660275612115,-8.783972438788453,258.2372234237895,-14.91277657621049,252.10841928636125,-21.041580713638723,245.97961514893598,-27.170384851064,1.0,1.0,25732.562594343566,25732.562594343566,276.13273471513617,2.982734715136189,276.13273471513617,276.13273471513617,86896.25867821997,86883.01563262421,13.243045595751028,0.0,8648.866644398773,8648.866644398773,0.9205634950929908,3414.7488990684346,276.13273471513617,2.982734715136189,1.0,0.002,0.15328822175154802,0.004712035589250975,0.0002365078589792539,0.0017634921410560115,0.11825392948962694,0.11825392948962694,0.0,3.526519354313251e-14,1.0,1.003176865466695,1.5812518079947608,0.09149683544134216,0.0,0.0002895977628369486,372.5092708818992,0.0,1599490.68669984,266.09296727934384,0.005828039903008175,1.0,1286298.8554633001,2574.7198254659875,,,,,,,,,,,,,,,,,,,3.0,14267.63367671659,1574.313021269335,0.36724120901638846,6.175450102142607,2.6095018881157617
1063.0,-28.89633468607985,4.836367269974353,35.00618922096698,30.626359220501058,5.179071506452798,-25.48879406681682,-39.02166889803482,1.7715308870641797,-7.056623105199151,-7.062304974716833,40.027247795174475,36259.5804109374,14927.461753468118,14927.461753468118,51187.04216440552,86910.95765812995,86882.64803288126,14927.461753468118,101810.10978634938,101810.10978634938,101810.10978634938,129503.5209888452,125353.44838271808,4150.072606127114,0.0,98548.84306150934,47898.56271488991,56278.089274021586,27693.41120249582,83971.50047651741,20967.041493719727,1574.3721551212468,0.0,0.8758840839385619,2.671973159176989,0.0014947306463915918,1.0,1.0,-5.5013825901484665,327033.7803672222,1555708.4095933808,4.757026652862878,1555708.4095933808,4.757026652862878,0.757112994871145,0.0915058646084977,3.3977342948906424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977342948906424,1.2833938459084386,1.283729889128087,2.6474603300638293,5609.6507528739785,14267.586175508808,6460.786711446035,0.0004754114776328727,29004.28182677574,2957.6136424544306,19311.723836358928,1969.2477896487514,0.6658232033358268,0.6658232033358268,30685.911687820524,30484.863174865135,1.0082505692818085,0.8,4352.953079162566,4324.433322199387,1.0082505692818085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.4652775012494,2034.6934298245008,8.747591849818454,4.836367269974353,-0.8533113900686082,5.689678660042961,2.6105509049052324,3.5,0.7458716871157807,0.6,0.00026182588211355395,1.0004340958329685,0.0002617122739060146,198.01437641070962,0.0,2.2578514386380363e-05,63.987509771001946,0.03233976620447664,8.804701426805355e-05,0.0001737788678455004,0.0005904544190059255,0.09150585930119134,0.09150585930119134,0.09150585930119134,0.09179051668448276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490902.8058043436,594.6170261246109,0.0,0.09150585930119134,0.0915058646084977,0.0915058646084977,0.36726902705742315,0.36726902705742315,0.5,9.296705234531151,1.6427494536882818,1.6427494536882818,1.3017142919125035e-11,0.005681869517673022,1.5609223845683573,1.3017142919125035e-11,27693.41120249582,20967.041493719727,0.757112994871145,0.6095763666712131,0.4318081754544493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448868402724013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.7407251546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29976056844407,261.29976056844407,-11.850239431555906,245.9755825079584,276.6239386289281,104588.0319166712,104856.49788827777,-268.46597160653874,0.0,nan,276.6239386289281,3.473938628928124,270.49426740473496,-2.6557325952650217,264.36459618053976,-8.785403819460214,258.2349249563504,-14.915075043649551,252.10525373215302,-21.04474626784696,245.9755825079584,-27.174417492041584,1.0,1.0,25732.562594343566,25732.562594343566,276.1332479983017,2.9832479983017492,276.1332479983017,276.1332479983017,86895.41595222663,86882.64803288126,12.767919345365954,0.0,8648.866644398773,8648.866644398773,0.9205650230414129,3414.7229663650955,276.1332479983017,2.9832479983017492,1.0,0.002,0.15300228934155902,0.004713311717094617,0.00023606696374244774,0.0017639330382636298,0.11803348187122387,0.11803348187122387,0.0,2.006077595706479e-12,1.0,1.0031361849257727,1.5609223845553402,0.0915058646084977,0.0,0.00028593080134002997,367.7919217184537,0.0,1599490.9634994348,266.0933768948008,0.005681869504655879,1.0,1286296.9641422932,2574.968665106206,,,,,,,,,,,,,,,,,,,3.0,14267.586175508808,1574.3721551212468,0.36726902705742315,6.175450102142607,2.6105509049052324
1064.0,-28.90053800169302,4.840647370486891,35.00673510658401,30.626718524750345,5.179508790693983,-25.49253332245118,-39.02529403623191,1.7715041112387797,-7.056227724094242,-7.06176552394294,40.028129721948496,36256.59582406012,14936.387953759053,14936.387953759053,51192.98377781917,86910.06633911433,86882.25543783735,14936.387953759053,101818.6433915964,101818.6433915964,101818.6433915964,129513.70518440497,125359.4957793765,4154.209405028461,0.0,98549.45296935395,47897.077764196976,56280.41689461886,27695.06179280857,83975.47868742743,20968.301572217435,1574.4304967186606,0.0,0.8758836574474455,2.672028981194222,0.0014947306463915918,1.0,1.0,-5.521127915274576,327040.7773393488,1555746.457799333,4.757041218089562,1555746.457799333,4.757041218089562,0.7571133702132473,0.09151478149410275,3.397710578014964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397710578014964,1.2833942052377019,1.2837301027397308,2.647441109012692,5609.610025773081,14267.538810161113,6460.783834373199,0.00047541684171073203,29004.663789500653,2957.6525918127654,19311.715236595686,1969.246912716951,0.6658141386071263,0.6658141386071263,30685.740332582613,30484.863174865135,1.0082435314879938,0.8,4352.928771548111,4324.433322199387,1.0082435314879938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8706412568167,2034.6934298245008,8.750743959577962,4.840647370486891,-0.8501803239832348,5.6908276944701255,2.611584529324467,3.5,0.7461670083784192,0.6,0.0002617122739060146,1.0004336572946513,0.00026159882966525803,198.01782016542253,0.0,2.249605837103998e-05,63.7538294235273,0.032362262262847684,8.801120091730589e-05,0.00017370107298870873,0.0005901859731062849,0.09151477469400643,0.09151477469400643,0.09151477469400643,0.09179579120247212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490866.37886237167,594.6289425125815,0.0,0.09151477469400643,0.09151478149410275,0.09151478149410275,0.3672964884118485,0.3672964884118485,0.5,9.305135843988875,1.6221216646280254,1.6221216646280254,-8.526512829121202e-12,0.005537799848696068,1.5406376086683622,-8.526512829121202e-12,27695.06179280857,20968.301572217435,0.7571133702132473,0.6096182430631817,0.43175217802584975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449118307579742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.50704480713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2978923549984,261.2978923549984,-11.852107645001581,245.9715610224972,276.62422368749884,104601.32579848295,104870.26529521761,-268.93949673466227,0.0,nan,276.62422368749884,3.4742236874988635,270.49369115449764,-2.6563088455023376,264.36315862150025,-8.78684137849973,258.23262608849984,-14.917373911500135,252.10209355549682,-21.047906444503155,245.9715610224972,-27.178438977502765,1.0,1.0,25732.562594343566,25732.562594343566,276.1337420564178,2.9837420564178387,276.1337420564178,276.1337420564178,86894.51837446977,86882.25543783735,12.262936632425408,0.0,8648.866644398773,8648.866644398773,0.9205664274153302,3414.6991309050386,276.1337420564178,2.9837420564178387,1.0,0.002,0.15272001766033105,0.004714569926549367,0.0002356317077522537,0.0017643682896095402,0.11781585387612685,0.11781585387612685,0.0,-2.6382060598628687e-12,1.0,1.0030955892013675,1.5406376086768887,0.09151478149410275,0.0,0.00028227013888952737,363.08270454736765,0.0,1599491.2264623942,266.09377227590574,0.005537799857222581,1.0,1286295.128403462,2575.216933453061,,,,,,,,,,,,,,,,,,,3.0,14267.538810161113,1574.4304967186606,0.3672964884118485,6.175450102142607,2.611584529324467
1065.0,-28.904717464933782,4.844854240913927,35.007273243231296,30.627123615145706,5.179952708422633,-25.49625044759209,-39.02890080409122,1.7714856909775134,-7.055840106836513,-7.06123676427121,40.028997872752605,36253.60653511741,14945.175553780948,14945.175553780948,51198.782088898355,86909.24130879216,86881.86167102058,14945.175553780948,101827.03722480153,101827.03722480153,101827.03722480153,129523.7220568374,125365.42876206036,4158.293294777053,0.0,98550.11422147433,47895.568100941,56282.82902281481,27696.684832035873,83979.51385485068,20969.540628261602,1574.4878789306845,0.0,0.8758832251121306,2.672083696880278,0.0014947306463915918,1.0,1.0,-5.540719556013471,327047.6357556894,1555783.9123689353,4.757055982912331,1555783.9123689353,4.757055982912331,0.7571137396200863,0.09152357731777479,3.397684221473593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397684221473593,1.283394525223285,1.2837302772077652,2.647419912347268,5609.565112582579,14267.491392582127,6460.78265934484,0.0004754231272733575,29005.08340316942,2957.6953804988884,19311.71172435729,1969.2465545683074,0.6658043852494862,0.6658043852494862,30685.549905389154,30484.863174865135,1.0082357103944253,0.8,4352.90175847949,4324.433322199387,1.0082357103944253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.2699882251454,2034.6934298245008,8.753844240721262,4.844854240913927,-0.8471018684817757,5.6919561093957025,2.612602971762373,3.5,0.7464579919321066,0.6,0.00026159882966525803,1.0004312106454616,0.000261486074086472,198.02124448125502,0.0,2.2463981264940198e-05,63.66292290484052,0.03238472624411262,8.797558241099389e-05,0.00017362324725426413,0.0005899169676768216,0.0915235730156709,0.0915235730156709,0.0915235730156709,0.09180097129896864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490830.40980354656,594.6407086508235,0.0,0.0915235730156709,0.09152357731777479,0.09152357731777479,0.3673235930958126,0.3673235930958126,0.5,9.313457902876008,1.601599449446951,1.601599449446951,-7.429434845107608e-11,0.005396657434687313,1.5205172082577292,-7.429434845107608e-11,27696.684832035873,20969.540628261602,0.7571137396200863,0.6096579956081885,0.4316958371273471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449367959668034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.41613828844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2960242216798,261.2960242216798,-11.853975778320205,245.96755284454025,276.62449559881884,104614.72771396903,104883.6556762708,-268.9279623017883,0.0,nan,276.62449559881884,3.474495598818862,270.4931070479625,-2.656892952037481,264.3617184971094,-8.788281502890584,258.23032994625254,-14.919670053747438,252.09894139539514,-21.051058604604833,245.96755284454025,-27.182447155459727,1.0,1.0,25732.562594343566,25732.562594343566,276.13422528794894,2.9842252879489592,276.13422528794894,276.13422528794894,86893.74600367936,86881.86167102058,11.884332658781204,0.0,8648.866644398773,8648.866644398773,0.9205679880886003,3414.672642580961,276.13422528794894,2.9842252879489592,1.0,0.002,0.1524413786168744,0.004715811352288191,0.00023520205044982046,0.0017647979480832,0.11760102522491023,0.11760102522491023,0.0,-1.4669793158006428e-12,1.0,1.0030553181922606,1.5205172083320235,0.09152357731777479,0.0,0.00027863756826715234,358.4096452822354,0.0,1599491.4843943566,266.09415989316346,0.0053966575089816615,1.0,1286293.329040968,2575.46327997423,,,,,,,,,,,,,,,,,,,3.0,14267.491392582127,1574.4878789306845,0.3673235930958126,6.175450102142607,2.612602971762373
1066.0,-28.908883667002737,4.848988898164291,35.00780379076502,30.627459729462885,5.180354989034657,-25.49995980139807,-39.032498631253816,1.7714311234056748,-7.055471433856383,-7.060730229359841,40.029855145979234,36250.663284795985,14953.841132560045,14953.841132560045,51204.50441735603,86908.39100084393,86881.47951755169,14953.841132560045,101835.32065011174,101835.32065011174,101835.32065011174,129533.62277089502,125371.29720885033,4162.325562044691,0.0,98550.74054272466,47894.097588564226,56285.158837956034,27698.302120783286,83983.46095873932,20970.773510963783,1574.5456251305911,0.0,0.8758827120209262,2.672136148016441,0.0014947306463915918,1.0,1.0,-5.5601117514021325,327054.2060076936,1555820.8983162935,4.75707350566742,1555820.8983162935,4.75707350566742,0.7571140432910675,0.09153226810782367,3.397660522430001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397660522430001,1.2833950125322726,1.2837306199267577,2.647400441214168,5609.523855588011,14267.444312735148,6460.780118547244,0.0004754286302014924,29005.470055684473,2957.734808082727,19311.704129743244,1969.2457801332,0.6657952480228311,0.6657952480228311,30685.378678484078,30484.863174865135,1.00822867789214,0.8,4352.877469069703,4324.433322199387,1.00822867789214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6634091983688,2034.6934298245008,8.75690200540155,4.848988898164291,-0.8440808734061553,5.693069771570446,2.6136064566253405,3.5,0.7467447018929544,0.6,0.000261486074086472,1.0004298567738508,0.0002613737208220701,198.02465803442232,0.0,2.2328000033415047e-05,63.277552094698244,0.032407054244146034,8.79400654709875e-05,0.00017354600861548447,0.0005896504222981285,0.091532264725892,0.091532264725892,0.091532264725892,0.09180608648296995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490794.90654315264,594.652322115009,0.0,0.091532264725892,0.09153226810782367,0.09153226810782367,0.367350342835198,0.367350342835198,0.5,9.321672673798101,1.5812103398888553,1.5812103398888553,-8.86757334228605e-12,0.005258795503436886,1.500618477957687,-8.86757334228605e-12,27698.302120783286,20970.773510963783,0.7571140432910675,0.6096974789180523,0.43164050243899527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449616203192448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.030767478296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29415357428906,261.29415357428906,-11.855846425710922,245.96355746658742,276.624749681992,104627.85591252947,104897.14578962566,-269.2898770962037,0.0,nan,276.624749681992,3.474749681992023,270.49251123890804,-2.6574887610919404,264.36027279583124,-8.789727204168742,258.22803435274807,-14.921965647251909,252.0957959096677,-21.05420409033229,245.96355746658742,-27.18644253341256,1.0,1.0,25732.562594343566,25732.562594343566,276.1346876374792,2.984687637479226,276.1346876374792,276.1346876374792,86892.87556359649,86881.47951755169,11.396046044799732,0.0,8648.866644398773,8648.866644398773,0.9205693913955885,3414.648825042151,276.1346876374792,2.984687637479226,1.0,0.002,0.15216633360880594,0.004717034125466589,0.00023477792677263558,0.0017652220772644868,0.11738896338631778,0.11738896338631778,0.0,4.0371221990409545e-12,1.0,1.0030154864551337,1.5006184779665546,0.09153226810782367,0.0,0.0002750435811079088,353.78624947174404,0.0,1599491.7245996683,266.0945285661436,0.005258795512304459,1.0,1286291.6053036042,2575.7068644514384,,,,,,,,,,,,,,,,,,,3.0,14267.444312735148,1574.5456251305911,0.367350342835198,6.175450102142607,2.6136064566253405
1067.0,-28.913044373890497,4.853052487991811,35.00832672337416,30.627811105828755,5.18075377479026,-25.50366455900891,-39.036091848369665,1.7713739599386373,-7.055109273681978,-7.060231923922865,40.03069651342761,36247.71181167647,14962.369224807895,14962.369224807895,51210.081036484364,86907.57457996134,86881.06423888107,14962.369224807895,101843.43346368897,101843.43346368897,101843.43346368897,129543.31371734478,125377.00805395709,4166.305663387687,0.0,98551.39360824692,47892.61373527269,56287.53319219359,27699.880253655807,83987.4134458494,20971.977220994544,1574.6017952415243,0.0,0.875882214911465,2.6721877545911803,0.0014947306463915918,1.0,1.0,-5.579512547440174,327060.6696160798,1555857.198675467,4.757090482636785,1555857.198675467,4.757090482636785,0.7571143639953707,0.09154084340256745,3.3976356390048754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976356390048754,1.2833955111299322,1.2837309744536185,2.6473800239596565,5609.480593875705,14267.397359238203,6460.778455520728,0.00047543458599192453,29005.87469617883,2957.7760699299793,19311.6991588457,1969.245273242718,0.6657857886074982,0.6657857886074982,30685.19889409962,30484.863174865135,1.0082212939340753,0.8,4352.851965737819,4324.433322199387,1.0082212939340753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0509793141425,2034.6934298245008,8.759907875124396,4.853052487991811,-0.841109941261112,5.694162429252923,2.6145951686307236,3.5,0.7470271910373496,0.6,0.0002613737208220701,1.0004293042502,0.000261261560123895,198.02806718726228,0.0,2.2248716762240812e-05,63.05286330419046,0.03242930296090828,8.790460726664789e-05,0.0001734691135554222,0.0005893848424824862,0.09154083656947899,0.09154083656947899,0.09154083656947899,0.09181108255303984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490759.84468664863,594.663790620277,0.0,0.09154083656947899,0.09154084340256745,0.09154084340256745,0.3673767416586368,0.3673767416586368,0.5,9.329780162929518,1.5609224001192956,1.5609224001192956,1.0516032489249483e-11,0.005122650240878102,1.480719376482682,1.0516032489249483e-11,27699.880253655807,20971.977220994544,0.7571143639953707,0.6097351845405014,0.4315850473838804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449863667120777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.80607868779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2922810517709,261.2922810517709,-11.857718948229092,245.95957347875998,276.62498862478344,104640.96575402151,104910.52556510261,-269.5598110810764,0.0,nan,276.62498862478344,3.474988624783464,270.49190559557485,-2.6580944044251282,264.35882256637376,-8.791177433626217,258.2257395371689,-14.924260462831057,252.0926565079645,-21.05734349203547,245.95957347875998,-27.19042652124,1.0,1.0,25732.562594343566,25732.562594343566,276.13513792753014,2.985137927530161,276.13513792753014,276.13513792753014,86892.06733803822,86881.06423888107,11.003099157154793,0.0,8648.866644398773,8648.866644398773,0.9205708648285225,3414.6238171999,276.13513792753014,2.985137927530161,1.0,0.002,0.15189488432038264,0.004718240646141729,0.00023435934611604675,0.0017656406518029627,0.11717967305802338,0.11717967305802338,0.0,-2.0809907616547996e-12,1.0,1.0029756498007278,1.480719376472166,0.09154084340256745,0.0,0.00027144779719794445,349.1605625097687,0.0,1599491.959539903,266.094890726318,0.005122650230362069,1.0,1286289.9095664967,2575.9505132556787,,,,,,,,,,,,,,,,,,,3.0,14267.397359238203,1574.6017952415243,0.3673767416586368,6.175450102142607,2.6145951686307236
1068.0,-28.917183106366753,4.857046038927574,35.008842171788146,30.628127452824288,5.181150601650508,-25.507349735572355,-39.03966323761267,1.7713172305881026,-7.05476155091452,-7.059751360079903,40.03152640630603,36244.79047817922,14970.773900468028,14970.773900468028,51215.56437864724,86906.70650269154,86880.65704593962,14970.773900468028,101851.43094640765,101851.43094640765,101851.43094640765,129552.87719436779,125382.6429952252,4170.234199142595,0.0,98551.99504537918,47891.155764596886,56289.82142309144,27701.44624796014,83991.26767105158,20973.17048659853,1574.6579141772572,0.0,0.8758816641181852,2.672237544546955,0.0014947306463915918,1.0,1.0,-5.598695299777319,327066.90319018863,1555893.0045975598,4.757109292996276,1555893.0045975598,4.757109292996276,0.7571146393897372,0.09154930508755274,3.3976131538048246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976131538048246,1.2833960073041297,1.2837313268034234,2.647361480375623,5609.441302246307,14267.35037695465,6460.775145498393,0.0004754396615757551,29006.24367286061,2957.813695080442,19311.689264967434,1969.2442643479103,0.6657769783212645,0.6657769783212645,30685.036436822702,30484.863174865135,1.0082146216301857,0.8,4352.828920344514,4324.433322199387,1.0082146216301857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4327895207803,2034.6934298245008,8.762869685185196,4.857046038927574,-0.8381929478574195,5.695238986784993,2.615569333058966,3.5,0.7473055237311331,0.6,0.000261261560123895,1.0004270508840662,0.0002611500357702454,198.03145843621078,0.0,2.2210966273981953e-05,62.94587842046486,0.032451513927182256,8.786937755499705e-05,0.00017339218256889796,0.0005891195602630154,0.09154929961903918,0.09154929961903918,0.09154929961903918,0.09181600771479545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490725.24021460913,594.6751091887526,0.0,0.09154929961903918,0.09154930508755274,0.09154930508755274,0.36740278856909514,0.36740278856909514,0.5,9.337781499542375,1.5407661104412114,1.5407661104412114,2.3533175408374518e-11,0.004989809165408587,1.4610560603026101,2.3533175408374518e-11,27701.44624796014,20973.17048659853,0.7571146393897372,0.6097724894358177,0.4315304612395003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450110812683223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.69909380406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2904088146567,261.2904088146567,-11.859591185343277,245.95560258789988,276.62521504141387,104654.23131534878,104923.75004134876,-269.51872599998615,0.0,nan,276.62521504141387,3.4752150414138896,270.49129255070943,-2.658707449290546,264.357370060006,-8.792629939993958,258.22344756930727,-14.926552430692709,252.0895250786039,-21.060474921396064,245.95560258789988,-27.194397412100102,1.0,1.0,25732.562594343566,25732.562594343566,276.1355714108759,2.9855714108759344,276.1355714108759,276.1355714108759,86891.24976157155,86880.65704593962,10.592715631937608,0.0,8648.866644398773,8648.866644398773,0.9205721962493799,3414.601219573849,276.1355714108759,2.9855714108759344,1.0,0.002,0.15162698978625908,0.0047194294559099745,0.0002339462407520782,0.0017660537554645807,0.1169731203760391,0.1169731203760391,0.0,-3.7833412618037965e-12,1.0,1.002936280990134,1.461056060279077,0.09154930508755274,0.0,0.00026789322347035437,344.5879120874741,0.0,1599492.1821072272,266.09523844908546,0.004989809141875412,1.0,1286288.2741996902,2576.191283778669,,,,,,,,,,,,,,,,,,,3.0,14267.35037695465,1574.6579141772572,0.36740278856909514,6.175450102142607,2.615569333058966
1069.0,-28.92130884532558,4.860970551887469,35.00935026182616,30.62840789733457,5.181511550824799,-25.511026805712255,-39.04322945801539,1.7712295110375773,-7.05442964415937,-7.059289601498772,40.03234496492298,36241.906471131646,14979.058457405687,14979.058457405687,51220.96492853733,86905.85650120955,86880.2542531245,14979.058457405687,101859.31271053018,101859.31271053018,101859.31271053018,129562.31360852413,125388.20164698124,4174.111961542894,0.0,98552.60026416302,47889.723169873236,56292.08566032198,27703.000897993952,83995.08655831593,20974.353818736585,1574.7140429409228,0.0,0.8758810532227347,2.672285415487558,0.0014947306463915918,1.0,1.0,-5.617699792928761,327072.8929215811,1555928.32210982,4.7571301559462125,1555928.32210982,4.7571301559462125,0.7571148662185327,0.09155766073872969,3.397591370170947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397591370170947,1.2833966468355473,1.2837318233645016,2.6473431877419498,5609.402542350609,14267.303696201578,6460.771741446216,0.0004754446426411713,29006.607777910744,2957.8508234627266,19311.679090027676,1969.2432267928066,0.6657682703847225,0.6657682703847225,30684.87904820957,30484.863174865135,1.008208157510466,0.8,4352.806593967017,4324.433322199387,1.008208157510466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8089175643768,2034.6934298245008,8.765789026169085,4.860970551887469,-0.835329764727188,5.696300316614657,2.6165291417379075,3.5,0.7475797547822592,0.6,0.0002611500357702454,1.0004257242215393,0.0002610389051855438,198.0348391388801,0.0,2.208533040438553e-05,62.58982636602859,0.03247359925758664,8.783421185155357e-05,0.00017331582391869185,0.0005888563476602149,0.09155765559065661,0.09155765559065661,0.09155765559065661,0.0918208613264391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.08865288034,594.6862792974672,0.0,0.09155765559065661,0.09155766073872969,0.09155766073872969,0.36742848707268505,0.36742848707268505,0.5,9.345677746916182,1.5207549503803648,1.5207549503803648,-1.1766587704187259e-11,0.004859957339419907,1.4415898085700292,-1.1766587704187259e-11,27703.000897993952,20974.353818736585,0.7571148662185327,0.609809061783343,0.4314765060212146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450356660936299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.34304174963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28853473067613,261.28853473067613,-11.861465269323844,245.95164433091585,276.6254251304361,104667.21466960612,104936.99926249232,-269.78459288620246,0.0,nan,276.6254251304361,3.475425130436122,270.4906689705294,-2.659331029470593,264.3559128106272,-8.79408718937276,258.22115665072783,-14.928843349272142,252.08640049082055,-21.063599509179426,245.95164433091585,-27.198355669084123,1.0,1.0,25732.562594343566,25732.562594343566,276.1359865977117,2.985986597711701,276.1359865977117,276.1359865977117,86890.39086562184,86880.2542531245,10.136612497342867,0.0,8648.866644398773,8648.866644398773,0.9205734861237745,3414.579327021802,276.1359865977117,2.985986597711701,1.0,0.002,0.1513626156361911,0.004720600479935398,0.00023353855720271521,0.0017664614317455952,0.1167692786013576,0.1167692786013576,0.0,-1.105168951145985e-11,1.0,1.0028973025893406,1.4415898085817958,0.09155766073872969,0.0,0.00026437287528988346,340.05931407259544,0.0,1599492.3902299756,266.0955703558406,0.004859957351186495,1.0,1286286.7028235109,2576.429617734114,,,,,,,,,,,,,,,,,,,3.0,14267.303696201578,1574.7140429409228,0.36742848707268505,6.175450102142607,2.6165291417379075
1070.0,-28.9254212897611,4.864827095698813,35.009850970741034,30.628714570216857,5.181866221376162,-25.514692538643125,-39.046786283701636,1.7711374700500355,-7.0541066797555345,-7.058838561761298,40.033148151411375,36239.017294269666,14987.214755149002,14987.214755149002,51226.23204941867,86905.06581931753,86879.81345014008,14987.214755149002,101867.02820528908,101867.02820528908,101867.02820528908,129571.54802859324,125393.60959284051,4177.938435752733,0.0,98553.2511852123,47888.27171287277,56294.42163593281,27704.519823304156,83998.94145923697,20975.51028713143,1574.7688168080776,0.0,0.8758804424955217,2.6723321919299337,0.0014947306463915918,1.0,1.0,-5.6366960569782805,327078.74369746336,1555962.9769663948,4.757151013168888,1555962.9769663948,4.757151013168888,0.7571150996628175,0.09156590025974937,3.397567567672502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397567567672502,1.2833973057287413,1.2837323397976563,2.64732328212524,5609.36036473741,14267.257137794222,6460.769795336409,0.00047545038869857765,29007.002575294195,2957.891081592001,19311.67327297523,1969.2426336185374,0.6657590084617478,0.6657590084617478,30684.707072896952,30484.863174865135,1.0082010943087778,0.8,4352.782198391803,4324.433322199387,1.0082010943087778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.179438514644,2034.6934298245008,8.768660807301531,4.864827095698813,-0.8325158595406457,5.697342955239459,2.617474779879022,3.5,0.747849937108292,0.6,0.0002610389051855438,1.0004243663580292,0.0002609281760457681,198.03820904767153,0.0,2.2007727464789787e-05,62.36989963521425,0.032495606985051426,8.779915174268534e-05,0.00017323975344285848,0.0005885937677290366,0.09156589536370983,0.09156589536370983,0.09156589536370983,0.09182559845265255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.37036919023,594.6973071570172,0.0,0.09156589536370983,0.09156590025974937,0.09156590025974937,0.3674538404216747,0.3674538404216747,0.5,9.353468918355631,1.500860653543441,1.500860653543441,5.95719029661268e-11,0.004731882005785337,1.4221425047830394,5.95719029661268e-11,27704.519823304156,20975.51028713143,0.7571150996628175,0.6098437808799978,0.4314223091948813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450601745261231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.12311501882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28665977342365,261.28665977342365,-11.863340226576327,245.94769864998614,276.6256208968618,104680.14549259751,104950.05579664269,-269.9103040451988,0.0,nan,276.6256208968618,3.4756208968618125,270.4900364474812,-2.659963552518775,264.354451998111,-8.79554800188896,258.2188675487399,-14.931132451260055,252.083283099362,-21.06671690063797,245.94769864998614,-27.20230135001384,1.0,1.0,25732.562594343566,25732.562594343566,276.1363866708887,2.9863866708887485,276.1363866708887,276.1363866708887,86889.62157722548,86879.81345014008,9.808127085401793,0.0,8648.866644398773,8648.866644398773,0.9205748955361654,3414.5554055108646,276.1363866708887,2.9863866708887485,1.0,0.002,0.15110176010955098,0.0047217551868664895,0.00023313629667753353,0.001766863696600452,0.11656814833876676,0.11656814833876676,0.0,-6.722014438131918e-12,1.0,1.0028583581060313,1.4221425047234675,0.09156590025974937,0.0,0.0002608543272016698,335.53305206713736,0.0,1599492.590305899,266.09589332024444,0.004731881946213434,1.0,1286285.1679195357,2576.6677446409585,,,,,,,,,,,,,,,,,,,3.0,14267.257137794222,1574.7688168080776,0.3674538404216747,6.175450102142607,2.617474779879022
1071.0,-28.929530572051824,4.8686167089288075,35.010344460875615,30.628962360229366,5.18222496494558,-25.51835501834849,-39.05033493703229,1.7710494109609243,-7.053792118417789,-7.058399481052771,40.033941261202514,36236.15617840848,14995.246424568768,14995.246424568768,51231.40260297724,86904.16773224871,86879.40376342127,14995.246424568768,101874.65018799005,101874.65018799005,101874.65018799005,129580.67727623628,125398.9625481565,4181.7147280797735,0.0,98553.80940285209,47886.86565648981,56296.604162624746,27706.02708824624,84002.63125087098,20976.657073449078,1574.8234183459936,0.0,0.8758798046289799,2.6723777266656756,0.0014947306463915918,1.0,1.0,-5.655409479945263,327084.43942050816,1555997.1976178337,4.757172797258642,1555997.1976178337,4.757172797258642,0.7571153022638901,0.09157403214806008,3.3975479659841485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975479659841485,1.2833979452059499,1.283732837324853,2.6473066897726225,5609.325207533241,14267.210708195853,6460.765011663886,0.00047545459221235445,29007.33422737847,2957.924900692741,19311.658974257934,1969.2411755551525,0.665750903646661,0.665750903646661,30684.56544865543,30484.863174865135,1.0081952776640006,0.8,4352.762108270822,4324.433322199387,1.0081952776640006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5444360392833,2034.6934298245008,8.771486782355973,4.8686167089288075,-0.8297511593970173,5.698367868325825,2.6184064548485897,3.5,0.7481161299567399,0.6,0.0002609281760457681,1.0004240542006142,0.0002608175752573862,198.0415764648902,0.0,2.192860053057589e-05,62.145653903652075,0.032517535585582,8.776418507920525e-05,0.00017316399096656282,0.000588332965290143,0.09157402737015444,0.09157402737015444,0.09157402737015444,0.09183028012135216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.1034039023,594.7081871605814,0.0,0.09157402737015444,0.09157403214806008,0.09157403214806008,0.3674788476685597,0.3674788476685597,0.5,9.361156583269434,1.4811192793740702,1.4811192793740702,-5.093170329928398e-11,0.00460736263499939,1.4029900011075256,-5.093170329928398e-11,27706.02708824624,20976.657073449078,0.7571153022638901,0.6098785459466908,0.4313692992567154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450846047702197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.89886928725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28478475942785,261.28478475942785,-11.865215240572127,245.9437638417694,276.6258056770856,104693.26730557547,104963.18577876575,-269.91847319024595,0.0,nan,276.6258056770856,3.4758056770856456,270.489397310021,-2.6606026899789867,264.35298894295863,-8.797011057041345,258.21658057589906,-14.933419424100919,252.0801722088334,-21.069827791166574,245.9437638417694,-27.20623615823058,1.0,1.0,25732.562594343566,25732.562594343566,276.13677838276436,2.986778382764385,276.13677838276436,276.13677838276436,86888.77743736762,86879.40376342127,9.3736739463493,0.0,8648.866644398773,8648.866644398773,0.9205760562029109,3414.5357058140694,276.13677838276436,2.986778382764385,1.0,0.002,0.15084437106083548,0.004722893538083544,0.00023273937817054285,0.0017672606184206483,0.11636968908527143,0.11636968908527143,0.0,-3.408808825489107e-12,1.0,1.0028200001654763,1.4029900011584573,0.09157403214806008,0.0,0.000257387894757494,331.0738468370064,0.0,1599492.785488075,266.0962078815822,0.0046073626859310934,1.0,1286283.6737094335,2576.9023517377605,,,,,,,,,,,,,,,,,,,3.0,14267.210708195853,1574.8234183459936,0.3674788476685597,6.175450102142607,2.6184064548485897
1072.0,-28.93361584184735,4.872340316999156,35.0108308586267,30.629197472613328,5.182537371089255,-25.52200052055373,-39.05386976022271,1.7709220496629865,-7.053495904650902,-7.057981638006723,40.03472357497162,36233.32101645102,15003.167037775833,15003.167037775833,51236.48805422685,86903.3508742893,86878.99303264357,15003.167037775833,101882.1600704194,101882.1600704194,101882.1600704194,129589.68675932525,125404.24533638085,4185.441422944404,0.0,98554.42030452439,47885.45159557657,56298.85412105314,27707.52668890586,84006.380809959,20977.796411725518,1574.8782625254248,0.0,0.8758790911439351,2.672421100181868,0.0014947306463915918,1.0,1.0,-5.673942396746838,327089.85972438124,1556030.9530069549,4.757197163856219,1556030.9530069549,4.757197163856219,0.7571154454621554,0.09158205961693676,3.3975270510364726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975270510364726,1.2833987678912961,1.283733518272567,2.6472886962629865,5609.287081445485,14267.164204864303,6460.761419780872,0.0004754594463980635,29007.692602317533,2957.9614447663103,19311.648237879235,1969.2400807492097,0.665742308519098,0.665742308519098,30684.4143357982,30484.863174865135,1.008189071319987,0.8,4352.740672141309,4324.433322199387,1.008189071319987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.9039908442448,2034.6934298245008,8.774274531266634,4.872340316999156,-0.8270394947116797,5.699379811710836,2.6193243666658024,3.5,0.7483783904759436,0.6,0.0002608175752573862,1.0004215898143873,0.0002607076635618958,198.04492430340596,0.0,2.19035544894067e-05,62.07467342297859,0.03253943914007141,8.772936748612531e-05,0.0001730882077712609,0.0005880718681182803,0.0915820564604597,0.0915820564604597,0.0915820564604597,0.09183489384413572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.279160004,594.7189220855885,0.0,0.0915820564604597,0.09158205961693676,0.09158205961693676,0.36750351410519844,0.36750351410519844,0.5,9.36874179722521,1.4615440502962542,1.4615440502962542,-1.6200374375330284e-11,0.004485733355807042,1.3840392412598703,-1.6200374375330284e-11,27707.52668890586,20977.796411725518,0.7571154454621554,0.6099118609827403,0.43131629606111466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445109017013313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.827888806576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2829076694606,261.2829076694606,-11.867092330539379,245.93984165577618,276.6259736831463,104705.98690672753,104976.20422689944,-270.217320171899,0.0,nan,276.6259736831463,3.4759736831463215,270.48874727766616,-2.6612527223338134,264.3515208721993,-8.798479127800704,258.21429446672545,-14.935705533274529,252.07706806125023,-21.072931938749747,245.93984165577618,-27.2101583442238,1.0,1.0,25732.562594343566,25732.562594343566,276.1371487362613,2.987148736261304,276.1371487362613,276.1371487362613,86887.93434070452,86878.99303264357,8.941308060951997,0.0,8648.866644398773,8648.866644398773,0.9205772946272073,3414.514686291655,276.1371487362613,2.987148736261304,1.0,0.002,0.1505904132941057,0.004724014059367777,0.0002323477430030964,0.0017676522602894256,0.1161738715015482,0.1161738715015482,0.0,3.2925220709578706e-12,1.0,1.002782042291738,1.3840392412760707,0.09158205961693676,0.0,0.00025395665854498434,326.6599426047427,0.0,1599492.963098912,266.0965040953491,0.004485733372007417,1.0,1286282.2517680912,2577.1344202048563,,,,,,,,,,,,,,,,,,,3.0,14267.164204864303,1574.8782625254248,0.36750351410519844,6.175450102142607,2.6193243666658024
1073.0,-28.937689238882296,4.875998991820072,35.011310106980766,30.6294183008373,5.182861934189131,-25.525634121572637,-39.05739501407368,1.770806816719595,-7.0532039080362665,-7.0575695043338,40.035490066418305,36230.51356992705,15010.959028679357,15010.959028679357,51241.4725986064,86902.48551212957,86878.53991066964,15010.959028679357,101889.498939349,101889.498939349,101889.498939349,129598.48310728432,125409.36521867162,4189.117888612703,0.0,98554.98835435897,47884.07406129766,56301.01588117923,27708.984167935327,84010.00004911455,20978.904649910884,1574.9313226314139,0.0,0.8758784072393897,2.672463883806151,0.0014947306463915918,1.0,1.0,-5.692493879819949,327095.20603485586,1556064.0262271205,4.7572205202582625,1556064.0262271205,4.7572205202582625,0.7571156171862681,0.09158997174905577,3.3975077568921637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975077568921637,1.283399532537906,1.2837341420506583,2.647272085391551,5609.251885002162,14267.118045606998,6460.756764176483,0.00047546367913547716,29008.02453046087,2957.9952920172404,19311.634321966165,1969.238661720992,0.6657342109486747,0.6657342109486747,30684.274933263234,30484.863174865135,1.0081833459364535,0.8,4352.720897180734,4324.433322199387,1.0081833459364535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2581708656605,2034.6934298245008,8.777013485093564,4.875998991820072,-0.8243727878175031,5.7003717796375755,2.6202286829485724,3.5,0.748636766556735,0.6,0.0002607076635618958,1.0004203783022512,0.0002605981137692596,198.0482625103238,0.0,2.1767453413456293e-05,61.68896297373514,0.03256120659348487,8.769465686393879e-05,0.00017301300669795701,0.0005878130322995448,0.09158996842154846,0.09158996842154846,0.09158996842154846,0.09183938645788907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.8739913217,594.729519400714,0.0,0.09158996842154846,0.09158997174905577,0.09158997174905577,0.36752784297813795,0.36752784297813795,0.5,9.37622441422437,1.4420933617192873,1.4420933617192873,1.6541434888495132e-11,0.004365596297532193,1.3650756245138496,1.6541434888495132e-11,27708.984167935327,20978.904649910884,0.7571156171862681,0.6099449180889088,0.43126429649738957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451332873808524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.442178357334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28103106549275,261.28103106549275,-11.868968934507222,245.93593195831932,276.6261301726657,104718.94164080285,104989.08899861973,-270.1473578168671,0.0,nan,276.6261301726657,3.4761301726657052,270.48809052979243,-2.661909470207547,264.3500508869278,-8.79994911307216,258.2120112440621,-14.937988755937852,252.07397160118919,-21.07602839881079,245.93593195831932,-27.21406804168066,1.0,1.0,25732.562594343566,25732.562594343566,276.1375084790265,2.9875084790265305,276.1375084790265,276.1375084790265,86887.11209159155,86878.53991066964,8.57218092191033,0.0,8648.866644398773,8648.866644398773,0.9205784370762395,3414.4952956766247,276.1375084790265,2.9875084790265305,1.0,0.002,0.15033989072151593,0.004725119415821536,0.00023196140465762898,0.0017680385930463015,0.11598070232881448,0.11598070232881448,0.0,-2.296069584462046e-12,1.0,1.0027440549460171,1.3650756244973081,0.09158997174905577,0.0,0.0002505215266143944,322.24104200966457,0.0,1599493.1378386782,266.0967960919637,0.004365596280990758,1.0,1286280.8492527734,2577.3667199713004,,,,,,,,,,,,,,,,,,,3.0,14267.118045606998,1574.9313226314139,0.36752784297813795,6.175450102142607,2.6202286829485724
1074.0,-28.94174950453891,4.879593661082565,35.01178241784207,30.62965760417285,5.183164371376512,-25.529258116941907,-39.06090738074852,1.7706729835980584,-7.052926100496791,-7.057175270992298,40.036248374073395,36227.685192098885,15018.639696921013,15018.639696921013,51246.324889019896,86901.70034652637,86878.12429378137,15018.639696921013,101896.76399070238,101896.76399070238,101896.76399070238,129607.20628803517,125414.46058372737,4192.745704307802,0.0,98555.6167171971,47882.6553886262,56303.290365078785,27710.442297332793,84013.73266241158,20980.01164439959,1574.9849411407845,0.0,0.8758776560610321,2.6725048292463245,0.0014947306463915918,1.0,1.0,-5.7107196445541035,327100.3202005677,1556096.7468510868,4.757246174191871,1556096.7468510868,4.757246174191871,0.7571157262408249,0.0915977837593296,3.397486179163454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397486179163454,1.283400383269161,1.2837348524001515,2.647253517650631,5609.212542187221,14267.071988025004,6460.75385792564,0.0004754688363878107,29008.393712278164,2958.032938085704,19311.625634987908,1969.237775895735,0.6657254388688892,0.6657254388688892,30684.11903136618,30484.863174865135,1.008176942917451,0.8,4352.698781701496,4324.433322199387,1.008176942917451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.607061875683,2034.6934298245008,8.779713372896433,4.879593661082565,-0.8217562503228066,5.701349911405372,2.621119617047881,3.5,0.7488913191565374,0.6,0.0002605981137692596,1.000419036746093,0.00026048895932335157,198.05159005329696,0.0,2.1696146089966398e-05,61.486878018964774,0.032582902739574836,8.766008575547726e-05,0.00017293802801378235,0.0005875545600286078,0.09159778035915506,0.09159778035915506,0.09159778035915506,0.09184384150071108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.91573719506,594.7399704212136,0.0,0.09159778035915506,0.0915977837593296,0.0915977837593296,0.36755183272627007,0.36755183272627007,0.5,9.383606323599695,1.4228155836216843,1.4228155836216843,-3.586819730116986e-11,0.0042491704954841225,1.3464556264381713,-3.586819730116986e-11,27710.442297332793,20980.01164439959,0.7571157262408249,0.6099755750043935,0.4312114703636712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451574879841833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.240093402565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2791540414789,261.2791540414789,-11.870845958521102,245.9320345457612,276.62627353719597,104731.65217429095,105001.86000045463,-270.2078261636726,0.0,nan,276.62627353719597,3.4762735371959934,270.48742573890456,-2.662574261095415,264.3485779406239,-8.80142205937608,258.2097301423395,-14.940269857660496,252.070882344048,-21.07911765595199,245.9320345457612,-27.217965454238765,1.0,1.0,25732.562594343566,25732.562594343566,276.1378546578766,2.9878546578765963,276.1378546578766,276.1378546578766,86886.34491517686,86878.12429378137,8.220621395492344,0.0,8648.866644398773,8648.866644398773,0.9205797147372676,3414.4736100592713,276.1378546578766,2.9878546578765963,1.0,0.002,0.150092742153231,0.004726207766539084,0.00023158026296464767,0.0017684197353288467,0.11579013148232384,0.11579013148232384,0.0,-1.7065055965548304e-12,1.0,1.00270675221092,1.3464556264740395,0.0915977837593296,0.0,0.00024714755082297596,317.9008299896282,0.0,1599493.3010769116,266.0970738995032,0.00424917053135232,1.0,1286279.507650596,2577.5948208180034,,,,,,,,,,,,,,,,,,,3.0,14267.071988025004,1574.9849411407845,0.36755183272627007,6.175450102142607,2.621119617047881
