time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-28.945797554428637,4.883125240375145,35.01224776398887,30.629824858065717,5.183449180038175,-25.532872880981795,-39.06441447380928,1.7705245065619766,-7.052664458754123,-7.0567986636469,40.03699201444638,36224.92684267681,15026.21048609432,15026.21048609432,51251.13732877113,86900.8332956066,86877.6532721146,15026.21048609432,101903.86375820893,101903.86375820893,101903.86375820893,129615.73624217772,125419.41196440249,4196.324277775237,0.0,98556.16692701503,47881.31072014364,56305.39578541265,27711.872483968786,84017.26826938143,20981.09689942573,1575.0377418219189,0.0,0.8758768641690937,2.6725439930944788,0.0014947306463915918,1.0,1.0,-5.728973132803503,327105.20577455306,1556128.8350922803,4.757273218588863,1556128.8350922803,4.757273218588863,0.7571158142259502,0.09160548592505063,3.3974686636692715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974686636692715,1.2834013015474968,1.2837356308215502,2.647237975816823,5609.179610906351,14267.026057728386,6460.7483643786745,0.00047547258563881615,29008.70521071244,2958.0647020860783,19311.609214408403,1969.2361014626201,0.6657177241842888,0.6657177241842888,30683.992479496443,30484.863174865135,1.0081717453341652,0.8,4352.680829673326,4324.433322199387,1.0081717453341652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9507332323,2034.6934298245008,8.782374731332588,4.883125240375145,-0.819189170287415,5.70231441066256,2.6219973405951,3.5,0.7491420973128857,0.6,0.00026048895932335157,1.0004177895771682,0.0002603801752000518,198.0549076818029,0.0,2.1618211573471913e-05,61.266011599219404,0.03260452095114831,8.762557912088488e-05,0.0001728633802024667,0.0005872979173338277,0.09160548409603211,0.09160548409603211,0.09160548409603211,0.09184818344200008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.3737231521,594.7502848335157,0.0,0.09160548409603211,0.09160548592505063,0.09160548592505063,0.36757548994780564,0.36757548994780564,0.5,9.39088737426769,1.4036739944655778,1.4036739944655778,3.7687186704715714e-11,0.004134204892750404,1.32782553084337,3.7687186704715714e-11,27711.872483968786,20981.09689942573,0.7571158142259502,0.610007185242521,0.43116049341821233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451816113386484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.01922698282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.277276181721,261.277276181721,-11.872723818278985,245.92814913422205,276.6264032292197,104744.36630565421,105014.69444197869,-270.32813632446545,0.0,nan,276.6264032292197,3.476403229219727,270.48675241021556,-2.663247589784419,264.3471015912232,-8.802898408776798,258.20745077222443,-14.942549227775544,252.0677999532211,-21.082200046778865,245.92814913422205,-27.221850865777924,1.0,1.0,25732.562594343566,25732.562594343566,276.1381768047145,2.9881768047144988,276.1381768047145,276.1381768047145,86885.50799224623,86877.6532721146,7.854720131625072,0.0,8648.866644398773,8648.866644398773,0.9205807518619799,3414.456006987618,276.1381768047145,2.9881768047144988,1.0,0.002,0.14984897095782862,0.0047272791248002075,0.00023120432330617693,0.0017687956749664448,0.11560216165308847,0.11560216165308847,0.0,-1.7273782230986523e-12,1.0,1.0026694254102373,1.3278255308056828,0.09160548592505063,0.0,0.0002437702295501043,313.5563384240624,0.0,1599493.4472981733,266.09733554124585,0.004134204855063217,1.0,1286278.226027655,2577.82295519033,,,,,,,,,,,,,,,,,,,3.0,14267.026057728386,1575.0377418219189,0.36757548994780564,6.175450102142607,2.6219973405951
1076.0,-28.949832397280968,4.886594761121318,35.012706286817576,30.630035104136937,5.183730529624667,-25.53647610458074,-39.06790466336531,1.7703742365584536,-7.05240462844489,-7.0564271304237565,40.03772582297291,36222.125741496406,15033.657524403863,15033.657524403863,51255.78326590027,86900.04787000376,86877.2179917576,15033.657524403863,101910.87551616147,101910.87551616147,101910.87551616147,129624.16035252676,125424.3057284253,4199.854624101458,0.0,98556.78270891943,47879.906990875184,56307.63968671583,27713.284836365285,84020.92452308112,20982.16855347106,1575.0899006528382,0.0,0.875876082226002,2.672582607496018,0.0014947306463915918,1.0,1.0,-5.7469447589682545,327110.0255786757,1556160.4995786736,4.757299923246742,1556160.4995786736,4.757299923246742,0.7571158986515494,0.09161308471421996,3.3974481299633275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974481299633275,1.283402227433105,1.2837364173272994,2.6472200665869683,5609.141663397338,14266.98023681211,6460.744981516526,0.00047547745233080023,29009.061783669753,2958.1010624086466,19311.59910280706,1969.2350703662373,0.6657091927625959,0.6657091927625959,30683.844120462836,30484.863174865135,1.0081656521205968,0.8,4352.659784187739,4324.433322199387,1.0081656521205968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2892533999805,2034.6934298245008,8.78498915045196,4.886594761121318,-0.81666491343295,5.703259674554268,2.6228620231168325,3.5,0.7493891494619521,0.6,0.0002603801752000518,1.0004164399526647,0.00026027178762913153,198.05821458253257,0.0,2.1545229497384802e-05,61.05918039558853,0.032626066180645695,8.759125126467612e-05,0.00017278892393537566,0.0005870414065026177,0.09161308056220495,0.09161308056220495,0.09161308056220495,0.09185247019528833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.263747919,594.760457738072,0.0,0.09161308056220495,0.09161308471421996,0.09161308471421996,0.3675988130778516,0.3675988130778516,0.5,9.398069138914433,1.384694077280642,1.384694077280642,-1.1198153515579179e-11,0.004022501978852233,1.3094823714554877,-1.1198153515579179e-11,27713.284836365285,20982.16855347106,0.7571158986515494,0.6100359351773135,0.43110839290450725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445205662877077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.81239577919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2753985243477,261.2753985243477,-11.874601475652298,245.92427579146698,276.6265212572296,104757.01062358396,105027.30962523299,-270.2990016490586,0.0,nan,276.6265212572296,3.476521257229649,270.48607216406737,-2.6639278359326113,264.34562307092733,-8.804376929072646,258.20517397777616,-14.944826022223822,252.06472488461867,-21.085275115381307,245.92427579146698,-27.225724208532995,1.0,1.0,25732.562594343566,25732.562594343566,276.1384980099149,2.988498009914906,276.1384980099149,276.1384980099149,86884.74884846338,86877.2179917576,7.530856705780025,0.0,8648.866644398773,8648.866644398773,0.9205819676969477,3414.435370613144,276.1384980099149,2.988498009914906,1.0,0.002,0.14960852621826837,0.004728335914489924,0.0002308335131119364,0.001769166488727753,0.1154167565559682,0.1154167565559682,0.0,1.8396894251038187e-12,1.0,1.0026326701498849,1.309482371466686,0.09161308471421996,0.0,0.0002404438235071739,309.2773507531471,0.0,1599493.595991744,266.0975953715551,0.004022501990050387,1.0,1286276.9616700904,2578.0477308461786,,,,,,,,,,,,,,,,,,,3.0,14266.98023681211,1575.0899006528382,0.3675988130778516,6.175450102142607,2.6228620231168325
1077.0,-28.953854429548173,4.890003115597005,35.0131580841426,30.630179063323908,5.183987419798525,-25.540070244601356,-39.071389579307265,1.7702032346840844,-7.052158966387822,-7.056072399472078,40.03844879327945,36219.389200829,15040.997472771332,15040.997472771332,51260.38667360033,86899.2048554943,86876.77750656159,15040.997472771332,101917.77497933291,101917.77497933291,101917.77497933291,129632.4601439025,125429.1230713853,4203.337072517194,0.0,98557.33961933624,47878.56664927107,56309.747744516855,27714.685164569582,84024.43290908643,20983.229949052235,1575.141983642881,0.0,0.8758752493282247,2.6726195073751096,0.0014947306463915918,1.0,1.0,-5.764740098632274,327114.6274636951,1556191.6968616466,4.757328368124904,1556191.6968616466,4.757328368124904,0.7571159414026889,0.09162057856520252,3.3974309350315837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974309350315837,1.2834032492839254,1.2837373003320007,2.647204560941528,5609.108808795275,14266.93454554182,6460.739555350235,0.0004754812027774821,29009.372524130507,2958.1327491172324,19311.582883632895,1969.2334164707515,0.6657015027667068,0.6657015027667068,30683.71988442399,30484.863174865135,1.0081605496616595,0.8,4352.642160671991,4324.433322199387,1.0081605496616595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.62270505042,2034.6934298245008,8.787565991261062,4.890003115597005,-0.8141884912790749,5.70419160687608,2.62371387060922,3.5,0.7496325344597771,0.6,0.00026027178762913153,1.0004151311248117,0.0002601637855442033,198.06151107949293,0.0,2.1467048779403466e-05,60.83761624082942,0.032647533229425096,8.7556987677993e-05,0.00017271479995113853,0.0005867866042917895,0.09162057536938233,0.09162057536938233,0.09162057536938233,0.09185668833472466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.5762260584,594.7704922186855,0.0,0.09162057536938233,0.09162057856520252,0.09162057856520252,0.3676218074615711,0.3676218074615711,0.5,9.405152590565834,1.3658864800480615,1.3658864800480615,-3.54702933691442e-11,0.003913433084278495,1.2913323008398265,-3.54702933691442e-11,27714.685164569582,20983.229949052235,0.7571159414026889,0.6100652500572487,0.4310578238596148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445229636702709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.59083162443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2735199735849,261.2735199735849,-11.876480026415095,245.92041431354994,276.62662563362096,104769.56447309852,105039.99208402458,-270.42761092602944,0.0,nan,276.62662563362096,3.4766256336209835,270.4853833695972,-2.6646166304028043,264.344141105593,-8.805858894406981,258.20289884158365,-14.94710115841633,252.06165657756438,-21.0883434224356,245.92041431354994,-27.229585686450037,1.0,1.0,25732.562594343566,25732.562594343566,276.13880181104946,2.988801811049484,276.13880181104946,276.13880181104946,86883.90278087492,86876.77750656159,7.125274313337286,0.0,8648.866644398773,8648.866644398773,0.9205829858345147,3414.4180897067417,276.13880181104946,2.988801811049484,1.0,0.002,0.14937137410664209,0.004729376180904303,0.00023046777467219457,0.0017695322224615519,0.11523388733609728,0.11523388733609728,0.0,-2.8662536753765178e-12,1.0,1.002596298231265,1.2913323008752968,0.09162057856520252,0.0,0.0002371512262428537,305.0418724636305,0.0,1599493.7316861746,266.09784103361216,0.003913433119748788,1.0,1286275.7544894738,2578.270109590076,,,,,,,,,,,,,,,,,,,3.0,14266.93454554182,1575.141983642881,0.3676218074615711,6.175450102142607,2.62371387060922
1078.0,-28.957864701738952,4.893351181714147,35.01360311067855,30.630295432079606,5.184236163759306,-25.543654615184106,-39.07486534500492,1.7700260772069698,-7.051928861929753,-7.055734478327148,40.03915700105335,36216.68036120799,15048.23206459351,15048.23206459351,51264.9124258015,86898.3344652427,86876.274695891,15048.23206459351,101924.50676048451,101924.50676048451,101924.50676048451,129640.56261279556,125433.79130229884,4206.771310496726,0.0,98557.86756331762,47877.25269455026,56311.7942986304,27716.05585231105,84027.85015094145,20984.26845619544,1575.193145343124,0.0,0.8758743805920215,2.6726547098459466,0.0014947306463915918,1.0,1.0,-5.782586198745889,327119.0113250478,1556222.2575770235,4.757358036982615,1556222.2575770235,4.757358036982615,0.7571159680155468,0.09162796443040383,3.397415259463368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397415259463368,1.2834042990770553,1.28373821178082,2.6471901815402816,5609.078340569516,14266.88897641549,6460.733197210605,0.00047548443485168345,29009.661768248232,2958.162243808868,19311.563878728055,1969.2314785097924,0.6656942101912068,0.6656942101912068,30683.60662591183,30484.863174865135,1.0081558980617387,0.8,4352.626094374394,4324.433322199387,1.0081558980617387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9511550263317,2034.6934298245008,8.790105967925268,4.893351181714147,-0.8117593494612194,5.705110531175366,2.6245530488112543,3.5,0.7498722996603584,0.6,0.0002601637855442033,1.0004139306243967,0.00026005614034365265,198.06479803282556,0.0,2.1391056140619862e-05,60.62225310251669,0.03266892428556572,8.752282639476477e-05,0.00017264095914943853,0.0005865330290226945,0.09162796336783843,0.09162796336783843,0.09162796336783843,0.09186079072313343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.29341593327,594.7803938724527,0.0,0.09162796336783843,0.09162796443040383,0.09162796443040383,0.3676444760547535,0.3676444760547535,0.5,9.412137465794562,1.3472099326629632,1.3472099326629632,-2.6716406864579767e-12,0.003805616397414724,1.273148279581278,-2.6716406864579767e-12,27716.05585231105,20984.26845619544,0.7571159680155468,0.6100943000887561,0.43100805621173227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452535351638847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.37546848612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2716410203914,261.2716410203914,-11.87835897960855,245.91656450045778,276.6267175403266,104782.13927739704,105052.62481988434,-270.4855424872847,0.0,nan,276.6267175403266,3.4767175403266037,270.48468693234406,-2.665313067655916,264.34265632437916,-8.807343675620814,258.20062571640955,-14.94937428359043,252.05859510843163,-21.091404891568345,245.91656450045778,-27.233435499542196,1.0,1.0,25732.562594343566,25732.562594343566,276.13908159617597,2.9890815961759927,276.13908159617597,276.13908159617597,86883.0758452838,86876.274695891,6.80114939280611,0.0,8648.866644398773,8648.866644398773,0.9205839140059064,3414.402335760685,276.13908159617597,2.9890815961759927,1.0,0.002,0.1491375222517464,0.004730399919121488,0.00023010711980284347,0.0017698928757505373,0.11505355990142173,0.11505355990142173,0.0,-4.4466192880565636e-12,1.0,1.0025598546400543,1.2731482795839497,0.09162796443040383,0.0,0.0002338510131577353,300.79661946412216,0.0,1599493.8507883917,266.0980711380702,0.0038056164000863646,1.0,1286274.6045116822,2578.4928115909433,,,,,,,,,,,,,,,,,,,3.0,14266.88897641549,1575.193145343124,0.3676444760547535,6.175450102142607,2.6245530488112543
1079.0,-28.961861478628876,4.8966399393549365,35.014041555603235,30.630406911391788,5.184466850716814,-25.547228645694755,-39.07833192553369,1.7698340175348213,-7.05170088005741,-7.055402213828382,40.039857145015816,36213.983813981366,15055.349093808623,15055.349093808623,51269.33290778999,86897.49636205797,86875.82404617379,15055.349093808623,101931.1731399824,101931.1731399824,101931.1731399824,129648.5893596217,125438.4306599449,4210.158699676799,0.0,98558.4152985481,47875.93808905434,56313.863566104184,27717.416219639304,84031.27978574349,20985.298727437395,1575.2440364712795,0.0,0.8758735117567347,2.6726893009768715,0.0014947306463915918,1.0,1.0,-5.800081083094767,327123.32184689905,1556252.470767139,4.757387709261217,1556252.470767139,4.757387709261217,0.7571159793952282,0.09163525202671356,3.3973990839650847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973990839650847,1.2834054177032388,1.2837391925384187,2.6471752706522107,5609.046746186951,14266.843508814949,6460.727344789871,0.0004754879236268422,29009.961109285152,2958.1927680997237,19311.546385450838,1969.2296946919528,0.6656867381759376,0.6656867381759376,30683.489755214625,30484.863174865135,1.0081510981115551,0.8,4352.609515669924,4324.433322199387,1.0081510981115551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2746689927942,2034.6934298245008,8.792601658158373,4.8966399393549365,-0.8093715537164803,5.706011493071417,2.6253797206159204,3.5,0.7501084916045487,0.6,0.00026005614034365265,1.0004125508557122,0.00025994889820325746,198.06807401939528,0.0,2.132072490626772e-05,60.42293438436272,0.032690245010471984,8.74887676566909e-05,0.00017256737268696174,0.0005862802338889452,0.0916352488847489,0.0916352488847489,0.0916352488847489,0.0918648563794517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490373.4381943626,594.7901555851389,0.0,0.0916352488847489,0.09163525202671356,0.09163525202671356,0.3676668168648664,0.3676668168648664,0.5,9.41902573961096,1.3287054629299746,1.3287054629299746,-2.5295321393059567e-11,0.0037013337709481675,1.2553211307335914,-2.5295321393059567e-11,27717.416219639304,20985.298727437395,0.7571159793952282,0.6101220050261356,0.4309583753373387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452773644957742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.17614976796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2697613232387,261.2697613232387,-11.88023867676128,245.91272639816302,276.62679624831406,104794.57697915737,105065.1696185269,-270.5926393695287,0.0,nan,276.62679624831406,3.4767962483140877,270.48398227827624,-2.6660177217237333,264.34116830825377,-8.808831691746207,258.1983543382313,-14.95164566176868,252.05554036819376,-21.094459631806217,245.91272639816302,-27.23727360183696,1.0,1.0,25732.562594343566,25732.562594343566,276.1393617556146,2.9893617556145955,276.1393617556146,276.1393617556146,86882.22237607415,86875.82404617379,6.398329900359386,0.0,8648.866644398773,8648.866644398773,0.920584871776434,3414.3860793849103,276.1393617556146,2.9893617556145955,1.0,0.002,0.14890690682759083,0.004731409341158879,0.0002297514553246944,0.0017702485381297962,0.11487572766234719,0.11487572766234719,0.0,-6.545509360217361e-12,1.0,1.0025241231133,1.2553211307588867,0.09163525202671356,0.0,0.00023061461494442226,296.6334618694727,0.0,1599493.9723800968,266.09829911994257,0.003701333796243489,1.0,1286273.4737820535,2578.7112934459183,,,,,,,,,,,,,,,,,,,3.0,14266.843508814949,1575.2440364712795,0.3676668168648664,6.175450102142607,2.6253797206159204
1080.0,-28.965848279991906,4.899870134962077,35.01447329818018,30.630534036923223,5.184681954608903,-25.550795256531813,-39.081789705064125,1.7696289311493054,-7.051499064018515,-7.0550964742858335,40.040540619514616,36211.274345132006,15062.376527111479,15062.376527111479,51273.65087224348,86896.71927639308,86875.25948144216,15062.376527111479,101937.63600855364,101937.63600855364,101937.63600855364,129656.38318979926,125442.88502298344,4213.498166815829,0.0,98559.00918337492,47874.596610578934,56316.01396977331,27718.747181245628,84034.76115101893,20986.305591422242,1575.2942565830724,0.0,0.8758725607766242,2.6727212343118643,0.0014947306463915918,1.0,1.0,-5.817784777928182,327127.28829616716,1556281.965050529,4.757420186974856,1556281.965050529,4.757420186974856,0.7571159495123747,0.09164243077942293,3.3973811219987065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973811219987065,1.2834065963122496,1.2837402338115143,2.6471588440956806,5609.011940284796,14266.798177894529,6460.722871252443,0.0004754921328999798,29010.28929170945,2958.2262333936105,19311.533013748096,1969.2283311577446,0.665678746584128,0.665678746584128,30683.359976854383,30484.863174865135,1.0081457680412038,0.8,4352.591105947619,4324.433322199387,1.0081457680412038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5933251612848,2034.6934298245008,8.79506903700735,4.899870134962077,-0.8070345595877404,5.706904694549817,2.6261940811404156,3.5,0.7503411660401188,0.6,0.00025994889820325746,1.0004115343598032,0.0002598419643068264,198.07134192338816,0.0,2.124124420179396e-05,60.197686067884085,0.03271148625467378,8.745480758996317e-05,0.0001724940906132943,0.0005860281671059404,0.09164243077940613,0.09164243077940613,0.09164243077940613,0.09186878299984334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.9742262351,594.7997887806627,0.0,0.09164243077940613,0.09164243077942293,0.09164243077942293,0.3676888368719378,0.3676888368719378,0.5,9.425816306214909,1.3103099307120374,1.3103099307120374,-2.7284841053187847e-12,0.0035974102673321795,1.237311696357665,-2.7284841053187847e-12,27718.747181245628,20986.305591422242,0.7571159495123747,0.6101481121615799,0.43090827949230076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445301114380544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.950901451484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2678805076151,261.2678805076151,-11.882119492384902,245.9088994588131,276.6268615564168,104806.85387845642,105077.60752757305,-270.75364911664417,0.0,nan,276.6268615564168,3.47686155641685,270.48326913688993,-2.666730863110047,264.33967671737554,-8.810323282624438,258.1960842978609,-14.953915702139057,252.05249187833425,-21.097508121665726,245.9088994588131,-27.24110054118688,1.0,1.0,25732.562594343566,25732.562594343566,276.1396022190053,2.9896022190053486,276.1396022190053,276.1396022190053,86881.50716016025,86875.25948144216,6.247678718093084,0.0,8648.866644398773,8648.866644398773,0.9205859353230179,3414.3680276087,276.1396022190053,2.9896022190053486,1.0,0.002,0.14867956329470067,0.004732400653897486,0.00022940082616229298,0.0017705991738357475,0.11470041308114648,0.11470041308114648,0.0,-1.9593701661158036e-15,1.0,1.0024880224350796,1.2373116963603934,0.09164243077942293,0.0,0.00022734353289637942,292.4257192576269,0.0,1599494.0635985818,266.09850093598146,0.0035974102700606636,1.0,1286272.433317517,2578.9317461123696,,,,,,,,,,,,,,,,,,,4.0,14266.798177894529,1575.2942565830724,0.3676888368719378,6.175450102142607,2.6261940811404156
1081.0,-28.96982112765157,4.903042746925175,35.01489850827623,30.630611499678366,5.184881140027092,-25.554350900884177,-39.08523445772005,1.7694109130937452,-7.051297002105457,-7.054793852330112,40.04121561351168,36208.598824841,15069.286570144894,15069.286570144894,51277.88539498589,86895.89460618637,86874.7434489398,15069.286570144894,101944.03001908469,101944.03001908469,101944.03001908469,129664.09285703355,125447.3017847208,4216.7910723127625,0.0,98559.5543448586,47873.28691480735,56318.07492227916,27720.062837948866,84038.13776022803,20987.300842365403,1575.3439011731134,0.0,0.8758716253333969,2.67275281245185,0.0014947306463915918,1.0,1.0,-5.835150698191683,327131.21433720225,1556311.0937853735,4.757452134118727,1556311.0937853735,4.757452134118727,0.7571159187140699,0.0916495107873903,3.3973658019345527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973658019345527,1.283407834656273,1.2837413352305151,2.6471443528661704,5608.981235108364,14266.752913591268,6460.716736887884,0.0004754954404749681,29010.58057649727,2958.255936175684,19311.514677721916,1969.226461403427,0.6656714306974957,0.6656714306974957,30683.24928659306,30484.863174865135,1.0081412219342798,0.8,4352.575403969501,4324.433322199387,1.0081412219342798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9071747649548,2034.6934298245008,8.797491651707688,4.903042746925175,-0.8047366063365944,5.7077793532617696,2.6269962567141616,3.5,0.7505703590611891,0.6,0.0002598419643068264,1.0004101070170852,0.00025973544497825507,198.07459848313442,0.0,2.118054036319315e-05,60.025651389289386,0.032732666795036974,8.742098757906592e-05,0.0001724209767277605,0.0005857771298710469,0.09164950882854507,0.09164950882854507,0.09164950882854507,0.09187266553785883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.93197235145,594.8092839471254,0.0,0.09164950882854507,0.0916495107873903,0.0916495107873903,0.3677105307222223,0.3677105307222223,0.5,9.432511063892537,1.2920610364035383,1.2920610364035383,1.1311840353300795e-11,0.003496850224678383,1.2196431541384527,1.1311840353300795e-11,27720.062837948866,20987.300842365403,0.7571159187140699,0.6101739848316071,0.4308591288415855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453248057271173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.77886677289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2659985982646,261.2659985982646,-11.884001401735361,245.90508391825242,276.626913278277,104819.12224357117,105090.03334060642,-270.91109703523546,0.0,nan,276.626913278277,3.4769132782770384,270.4825474062664,-2.6674525937335716,264.33818153426733,-8.811818465732642,258.1938156622673,-14.95618433773268,252.0494497902576,-21.10055020974238,245.90508391825242,-27.24491608174756,1.0,1.0,25732.562594343566,25732.562594343566,276.13984517620685,2.9898451762068703,276.13984517620685,276.13984517620685,86880.68080514521,86874.7434489398,5.937356205409742,0.0,8648.866644398773,8648.866644398773,0.9205868424374734,3414.3526309442254,276.13984517620685,2.9898451762068703,1.0,0.002,0.14845542915621648,0.004733378189626243,0.00022905514694242102,0.0017709448534576051,0.11452757347121051,0.11452757347121051,0.0,4.0002593251764473e-13,1.0,1.002452602028471,1.2196431541271409,0.0916495107873903,0.0,0.0002241334191190662,288.296407572734,0.0,1599494.159860804,266.0987029978945,0.0034968502133665424,1.0,1286271.4034607331,2579.1481965969647,,,,,,,,,,,,,,,,,,,3.0,14266.752913591268,1575.3439011731134,0.3677105307222223,6.175450102142607,2.6269962567141616
1082.0,-28.97378192467672,4.90615866142834,35.01531724976765,30.630674957670294,5.185075477491078,-25.557896184456116,-39.08867376213891,1.7691897370470686,-7.051103032167248,-7.054501633194553,40.04187937947284,36205.956959989046,15076.090268510918,15076.090268510918,51282.04722849996,86895.05829743108,86874.2184039324,15076.090268510918,101950.30867244332,101950.30867244332,101950.30867244332,129671.66764387154,125451.63015037267,4220.037493498864,0.0,98560.0847295019,47872.008233364,56320.08499570878,27721.358971428206,84041.44396713699,20988.280908700275,1575.3929532876248,0.0,0.8758706757923539,2.672783320225423,0.0014947306463915918,1.0,1.0,-5.852360764868138,327135.00545327994,1556339.7383867623,4.757484562773373,1556339.7383867623,4.757484562773373,0.7571158733715917,0.0916564866209855,3.3973512499537404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973512499537404,1.2834090868897092,1.2837424510743598,2.6471304314878163,5608.951737378152,14266.70779593382,6460.710166156578,0.00047549849224180003,29010.86095552938,2958.284526880166,19311.49503736633,1969.2244586445252,0.6656643202340267,0.6656643202340267,30683.1441457817,30484.863174865135,1.008136903749965,0.8,4352.560489209164,4324.433322199387,1.008136903749965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2162968421044,2034.6934298245008,8.79987558856404,4.90615866142834,-0.8024805902544916,5.708639251682832,2.6277864448812998,3.5,0.7507961271089428,0.6,0.00025973544497825507,1.0004088760355805,0.00025962928878393653,198.07784525768147,0.0,2.1098773237462456e-05,59.7939233549686,0.03275376556827444,8.738723311690144e-05,0.0001723482118613536,0.0005855274129944617,0.0916564842175427,0.0916564842175427,0.0916564842175427,0.09187647531027544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.29407317186,594.8186466140332,0.0,0.0916564842175427,0.0916564866209855,0.0916564866209855,0.36773190509639847,0.36773190509639847,0.5,9.439110850689621,1.2739654107079446,1.2739654107079446,2.55226950685028e-11,0.003398601027299719,1.2021408683264099,2.55226950685028e-11,27721.358971428206,20988.280908700275,0.7571158733715917,0.6101995016714962,0.43081074349634907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453484148888054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.54713873857,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2641164488372,261.2641164488372,-11.885883551162749,245.90127974137582,276.62695315629844,104831.42374021832,105102.36939785522,-270.9456576368981,0.0,nan,276.62695315629844,3.476953156298464,270.4818184733097,-2.6681815266902618,264.3366837903305,-8.813316209669495,258.19154910734835,-14.958450892651626,252.0464144243604,-21.103585575639585,245.90127974137582,-27.24872025862416,1.0,1.0,25732.562594343566,25732.562594343566,276.1400766885436,2.9900766885436383,276.1400766885436,276.1400766885436,86879.86175658825,86874.2184039324,5.643352655839408,0.0,8648.866644398773,8648.866644398773,0.9205877040710202,3414.338006203509,276.1400766885436,2.9900766885436383,1.0,0.002,0.1482344760893435,0.004734340797795867,0.00022871437056624387,0.0017712856298227472,0.11435718528312193,0.11435718528312193,0.0,3.8899092280608727e-13,1.0,1.0024175117310985,1.2021408683008872,0.0916564866209855,0.0,0.00022095238521176828,284.2045148968087,0.0,1599494.249839057,266.09889696783273,0.003398601001777024,1.0,1286270.409004263,2579.3626406675467,,,,,,,,,,,,,,,,,,,3.0,14266.70779593382,1575.3929532876248,0.36773190509639847,6.175450102142607,2.6277864448812998
1083.0,-28.977730415461124,4.909218718270895,35.01572963131046,30.630693258158885,5.185253217731118,-25.561432052140873,-39.09210021430624,1.7689548542032534,-7.050919984830671,-7.054222880179237,40.04253334243658,36203.33997345304,15082.7931893214,15082.7931893214,51286.13316277444,86894.1831578689,86873.69610594749,15082.7931893214,101956.48929526888,101956.48929526888,101956.48929526888,129679.1326333422,125455.89444634775,4223.238186994451,0.0,98560.57428100356,47870.75236642223,56322.024349534804,27722.64333807333,84044.66768760813,20989.25116441099,1575.4418546700713,0.0,0.8758696897251832,2.6728124481272872,0.0014947306463915918,1.0,1.0,-5.8693689611561695,327138.62189804274,1556367.9603326025,4.75751823891239,1556367.9603326025,4.75751823891239,0.757115795505152,0.09166336382419062,3.397338990676349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397338990676349,1.283410402363954,1.2837436306412409,2.647118166113258,5608.925748521267,14266.662787262496,6460.702195918654,0.00047550077643876795,29011.109739561765,2958.3098957913016,19311.471213791807,1969.2220293160058,0.6656577906586321,0.6656577906586321,30683.055570115917,30484.863174865135,1.0081332659071154,0.8,4352.547924299213,4324.433322199387,1.0081332659071154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5207601247835,2034.6934298245008,8.802223784101118,4.909218718270895,-0.8002674318010206,5.709486150071916,2.6285648170012967,3.5,0.7510185191432276,0.6,0.00025962928878393653,1.000407618542604,0.00025952350219220145,198.08108203665648,0.0,2.1027190231371193e-05,59.591057115705965,0.03277479275850581,8.735361676888732e-05,0.0001722756720150492,0.000585278857681697,0.09166336129425938,0.09166336129425938,0.09166336129425938,0.0918802250828475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.0618883045,594.8278764174205,0.0,0.09166336129425938,0.09166336382419062,0.09166336382419062,0.3677529624421648,0.3677529624421648,0.5,9.44561681094449,1.2560366063276547,1.2560366063276547,1.659827830735594e-11,0.0033028953485541024,1.1848539190230554,1.659827830735594e-11,27722.64333807333,20989.25116441099,0.757115795505152,0.6102247123327761,0.43076308074677533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453719531676916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.34427249931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26223371288984,261.26223371288984,-11.88776628711014,245.89748683679815,276.62698058898155,104843.6822199519,105114.7123098497,-271.0300898978067,0.0,nan,276.62698058898155,3.4769805889815757,270.4810818385418,-2.66891816145818,264.3351830881077,-8.814816911892251,258.18928433767417,-14.96071566232581,252.04338558723555,-21.10661441276443,245.89748683679815,-27.252513163201826,1.0,1.0,25732.562594343566,25732.562594343566,276.1402950523766,2.9902950523766094,276.1402950523766,276.1402950523766,86878.98791955278,86873.69610594749,5.291813605290372,0.0,8648.866644398773,8648.866644398773,0.9205884299503747,3414.3256856297307,276.1402950523766,2.9902950523766094,1.0,0.002,0.14801666599683638,0.004735288089767277,0.00022837843684945112,0.0017716215612351772,0.11418921842472556,0.11418921842472556,0.0,-1.915371940913735e-12,1.0,1.0023828500046654,1.184853919006457,0.09166336382419062,0.0,0.00021780944438387474,280.1616364918232,0.0,1599494.330522207,266.0990800151693,0.003302895331955824,1.0,1286269.4603731546,2579.574442516782,,,,,,,,,,,,,,,,,,,3.0,14266.662787262496,1575.4418546700713,0.3677529624421648,6.175450102142607,2.6285648170012967
1084.0,-28.981665567904816,4.912223865692327,35.01613580680193,30.63074176842349,5.185423976385289,-25.564956613473736,-39.095517341606296,1.768715021789852,-7.0507354389632155,-7.053945849720528,40.04317902501857,36200.71470916915,15089.382318907365,15089.382318907365,51290.09702807652,86893.3756743865,86873.21994456172,15089.382318907365,101962.60226346907,101962.60226346907,101962.60226346907,129686.51435118509,125460.12051720265,4226.393833982432,0.0,98561.11655732147,47869.47302680378,56324.04836724187,27723.912087716024,84047.9604549579,20990.209680262895,1575.4901316613907,0.0,0.8758687261280161,2.672841362179126,0.0014947306463915918,1.0,1.0,-5.8860299054291545,327142.21602590114,1556395.8253159702,4.757551147702515,1556395.8253159702,4.757551147702515,0.7571157206764945,0.09167014000871972,3.397324405109822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397324405109822,1.2834117401843799,1.2837448330342,2.64710404209155,5608.895821414104,14266.617893099625,6460.695894562752,0.00047550394011801003,29011.393910183677,2958.338873130343,19311.45237861733,1969.220108662727,0.6656506212146724,0.6656506212146724,30682.950186474984,30484.863174865135,1.0081289377565075,0.8,4352.532975092263,4324.433322199387,1.0081289377565075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8206283919644,2034.6934298245008,8.804528355493865,4.912223865692327,-0.7980909359296806,5.710314801622007,2.629331531917848,3.5,0.7512375805479566,0.6,0.00025952350219220145,1.0004062543545889,0.00025941811245435765,198.08430797310655,0.0,2.0954322555854466e-05,59.384550123291554,0.032795747081061664,8.732010380846487e-05,0.0001722033983837366,0.0005850308079719176,0.09167013777739216,0.09167013777739216,0.09167013777739216,0.09188393349962048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.2341053483,594.8369738684981,0.0,0.09167013777739216,0.09167014000871972,0.09167014000871972,0.36777370644328855,0.36777370644328855,0.5,9.452030740584279,1.238306701296949,1.238306701296949,-7.332801033044234e-12,0.003210410757333193,1.1679159442913942,-7.332801033044234e-12,27723.912087716024,20990.209680262895,0.7571157206764945,0.6102479673562498,0.4307149693247995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453954190380833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.13776550689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2603510749534,261.2603510749534,-11.889648925046572,245.89370539543495,276.6269967544724,104855.85554610628,105126.87152703814,-271.0159809318773,0.0,nan,276.6269967544724,3.4769967544723954,270.48033848265953,-2.669661517340444,264.3336802108638,-8.816319789136173,258.1870219390496,-14.962978060950377,252.0403636672399,-21.10963633276009,245.89370539543495,-27.256294604565028,1.0,1.0,25732.562594343566,25732.562594343566,276.14051702806273,2.9905170280627544,276.14051702806273,276.14051702806273,86878.15119732259,86873.21994456172,4.931252760870848,0.0,8648.866644398773,8648.866644398773,0.9205892935689208,3414.311027135371,276.14051702806273,2.9905170280627544,1.0,0.002,0.14780193630454347,0.004736222419298501,0.00022804725476941555,0.001771952750120999,0.11402362738470777,0.11402362738470777,0.0,4.890414462277448e-12,1.0,1.0023488852128108,1.167915944298727,0.09167014000871972,0.0,0.0002147290855787933,276.1992625936182,0.0,1599494.4175265038,266.09926456103676,0.003210410764665994,1.0,1286268.517602702,2579.782145244248,,,,,,,,,,,,,,,,,,,3.0,14266.617893099625,1575.4901316613907,0.36777370644328855,6.175450102142607,2.629331531917848
1085.0,-28.985588415254234,4.915175014418416,35.01653595799624,30.630819720122986,5.18561675139726,-25.568467898598673,-39.098921057861276,1.768496234590629,-7.050551401849475,-7.053672619239331,40.043817538602404,36198.07898182148,15095.862158279853,15095.862158279853,51293.941140101335,86892.57221670082,86872.79726435267,15095.862158279853,101968.65942263253,101968.65942263253,101968.65942263253,129693.8315552109,125464.32602027731,4229.505534933591,0.0,98561.66331063678,47868.18394599578,56326.08818293444,27725.17213257837,84051.26031551282,20991.16126382581,1575.5381673356433,0.0,0.8758677692311951,2.672869853639153,0.0014947306463915918,1.0,1.0,-5.902318086421019,327145.76088446716,1556423.3812869529,4.757583827707339,1556423.3812869529,4.757583827707339,0.7571156335278516,0.09167681976867363,3.3973089865556343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973089865556343,1.2834129789424082,1.283745936848133,2.6470894733783776,5608.864952059089,14266.57313453182,6460.690037317374,0.00047550732245842456,29011.68651443849,2958.368710460605,19311.43487091893,1969.2183233743358,0.6656433041666863,0.6656433041666863,30682.838784232896,30484.863174865135,1.0081243624234508,0.8,4352.517172116041,4324.433322199387,1.0081243624234508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.11597870714,2034.6934298245008,8.806791574083453,4.915175014418416,-0.795951502734896,5.711126517153312,2.630086782587098,3.5,0.7514533664534566,0.6,0.00025941811245435765,1.0004049967326494,0.0002593130914995671,198.08752391317512,0.0,2.087605328825709e-05,59.16273501892059,0.03281662313434992,8.728673418779074e-05,0.0001721313782665669,0.0005847834782532149,0.09167681813956532,0.09167681813956532,0.09167681813956532,0.09188761407009526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.80632252945,594.8459404644685,0.0,0.09167681813956532,0.09167681976867363,0.09167681976867363,0.3677941434069961,0.3677941434069961,0.5,9.458354663323249,1.2208120098490554,1.2208120098490554,-8.810729923425242e-12,0.003121217389832509,1.1513545328182886,-8.810729923425242e-12,27725.17213257837,20991.16126382581,0.7571156335278516,0.6102697442912028,0.43066670084351644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454188063592066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.91595040252,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2584716373359,261.2584716373359,-11.891528362664076,245.8899356586415,276.6270076160329,104868.25615688352,105138.81143404597,-270.5552771624277,0.0,nan,276.6270076160329,3.4770076160329495,270.47959322454756,-2.6704067754524203,264.33217883308436,-8.817821166915621,258.18476444159353,-14.965235558406448,252.03735005011552,-21.112649949884457,245.8899356586415,-27.260064341358486,1.0,1.0,25732.562594343566,25732.562594343566,276.14074138737664,2.9907413873766586,276.14074138737664,276.14074138737664,86877.38287811888,86872.79726435267,4.585613766204915,0.0,8648.866644398773,8648.866644398773,0.9205902065069255,3414.2955314884125,276.14074138737664,2.9907413873766586,1.0,0.002,0.14759021930273766,0.00473714364318446,0.00022772071889717066,0.00177227928092012,0.11386035944858533,0.11386035944858533,0.0,-1.8270931642638821e-13,1.0,1.0023156728249112,1.1513545328270993,0.09167681976867363,0.0,0.00021171641597774076,272.3239636694222,0.0,1599494.5085823976,266.0994485981505,0.003121217398643239,1.0,1286267.5877625546,2579.985380928812,,,,,,,,,,,,,,,,,,,3.0,14266.57313453182,1575.5381673356433,0.3677941434069961,6.175450102142607,2.630086782587098
1086.0,-28.98949964057378,4.918072804388733,35.016930193379416,30.630824260320537,5.185769192110036,-25.571972757299847,-39.10231988467274,1.7682423087210657,-7.050393821003411,-7.05342776178516,40.04444713727587,36195.50135277643,15102.265209998479,15102.265209998479,51297.76656277491,86891.73313990925,86872.34962847647,15102.265209998479,101974.61483847495,101974.61483847495,101974.61483847495,129701.0502119913,125468.47602718863,4232.574184802664,0.0,98562.1670592076,47866.94575898256,56328.023666916706,27726.43537351635,84054.45904043305,20992.112763065343,1575.5871265030992,0.0,0.8758666900222709,2.672895481947599,0.0014947306463915918,1.0,1.0,-5.918502737032668,327148.93766013725,1556450.5528801985,4.7576206849772396,1556450.5528801985,4.7576206849772396,0.7571154560718081,0.09168341520033646,3.397296584438177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397296584438177,1.2834143809813634,1.2837472044584006,2.647076918243999,5608.838349235915,14266.528491304322,6460.682471296537,0.0004755097701963644,29011.94070328928,2958.394630509836,19311.412255576328,1969.2160172511847,0.66563669259764,0.66563669259764,30682.749176296507,30484.863174865135,1.0081206821939503,0.8,4352.504460773241,4324.433322199387,1.0081206821939503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4068842672978,2034.6934298245008,8.809032061518394,4.918072804388733,-0.7938604126971223,5.711933217085855,2.630830752228956,3.5,0.7516659292082731,0.6,0.0002593130914995671,1.0004038095284453,0.0002592084206694475,198.09073041601388,0.0,2.080334089345866e-05,58.95666809206185,0.03283742647524338,8.725342426315366e-05,0.00017205966723641343,0.0005845377198218367,0.0916834135635476,0.0916834135635476,0.0916834135635476,0.0918912372876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.7660505415,594.8547801961892,0.0,0.0916834135635476,0.09168341520033646,0.09168341520033646,0.367814280570936,0.367814280570936,0.5,9.464589413104624,1.2035409813051956,1.2035409813051956,-4.098410499864258e-11,0.0030339407817336905,1.1349250247524765,-4.098410499864258e-11,27726.43537351635,20992.112763065343,0.7571154560718081,0.6102920314804351,0.4306196454772871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454421212648458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.70988347566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25659220795876,261.25659220795876,-11.893407792041216,245.88617713908403,276.62700727683733,104880.36048254432,105150.91457371332,-270.5540911690014,0.0,nan,276.62700727683733,3.477007276837355,270.4788412492746,-2.6711587507253967,264.33067522174724,-8.819324778252735,258.1825091941809,-14.967490805819068,252.03434316662845,-21.11565683337153,245.88617713908403,-27.26382286091595,1.0,1.0,25732.562594343566,25732.562594343566,276.1409344882372,2.990934488237201,276.1409344882372,276.1409344882372,86876.54234979651,86872.34962847647,4.192721320039709,0.0,8648.866644398773,8648.866644398773,0.9205909408390498,3414.2830673603676,276.1409344882372,2.990934488237201,1.0,0.002,0.1473814920266542,0.004738047567669142,0.00022739878236333345,0.0017726012152884509,0.11369939118166672,0.11369939118166672,0.0,-2.348215805830778e-12,1.0,1.0022827218036952,1.1349250247934606,0.09168341520033646,0.0,0.00020872672188982348,268.47824313816614,0.0,1599494.5711266806,266.09960617899657,0.0030339408227177955,1.0,1286266.7544785307,2580.186761874276,,,,,,,,,,,,,,,,,,,3.0,14266.528491304322,1575.5871265030992,0.367814280570936,6.175450102142607,2.630830752228956
1087.0,-28.99340042404712,4.920918010850001,35.01731834943103,30.630856460798555,5.185921211912739,-25.575468260451437,-39.10570585923267,1.7679890481395832,-7.050250500379775,-7.053197321517424,40.0450601852677,36192.89778893468,15108.575230033912,15108.575230033912,51301.473018968594,86890.94284058192,86871.79828542274,15108.575230033912,101980.37351545665,101980.37351545665,101980.37351545665,129708.03017072332,125472.4318642711,4235.598306452216,0.0,98562.70956290209,47865.67192218615,56330.04182301771,27727.656655266666,84057.69847828438,20993.03275453099,1575.6345061743014,0.0,0.8758655950953798,2.672919666077652,0.0014947306463915918,1.0,1.0,-5.93490304032872,327151.9274109168,1556477.0105420903,4.757658079107352,1556477.0105420903,4.757658079107352,0.7571152880149183,0.09168990780967187,3.3972823456707757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972823456707757,1.2834157791949785,1.283748468691421,2.647062939963009,5608.808730935845,14266.483950143245,6460.676189043814,0.0004755128924272118,29012.221986348148,2958.423313399392,19311.39347750253,1969.2141024205546,0.665629591783408,0.665629591783408,30682.646298092975,30484.863174865135,1.0081164569532188,0.8,4352.489866975364,4324.433322199387,1.0081164569532188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6933868704543,2034.6934298245008,8.811240158573826,4.920918010850001,-0.7918105394334249,5.712728550283426,2.631563543894032,3.5,0.7518752982554376,0.6,0.0002592084206694475,1.000402744088305,0.0002591040680377895,198.09392844840545,0.0,2.0734321191642173e-05,58.76106625711392,0.032858160796435026,8.722025197768971e-05,0.00017198816869175778,0.0005842923691607559,0.09168990637416237,0.09168990637416237,0.09168990637416237,0.09189471713083601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490149.08217536425,594.8635028311611,0.0,0.09168990637416237,0.09168990780967187,0.09168990780967187,0.3678341204216149,0.3678341204216149,0.5,9.470733776173956,1.186403423902732,1.186403423902732,2.376054908381775e-11,0.002946821137641109,1.118294281188696,2.376054908381775e-11,27727.656655266666,20993.03275453099,0.7571152880149183,0.6103126060752414,0.4305720766109819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454653678082077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.51428164072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2547136963171,261.2547136963171,-11.895286303682894,245.88242959702364,276.62699779561336,104892.44002054974,105162.861998807,-270.42197825724844,0.0,nan,276.62699779561336,3.4769977956133857,270.47808415588577,-2.67191584411421,264.32917051618716,-8.820829483812815,258.1802568764562,-14.969743123543765,252.0313432367364,-21.118656763263573,245.88242959702364,-27.267570402976332,1.0,1.0,25732.562594343566,25732.562594343566,276.1411011810711,2.9911011810711443,276.1411011810711,276.1411011810711,86875.83506438273,86871.79828542274,4.036778959984076,0.0,8648.866644398773,8648.866644398773,0.9205917839178621,3414.2687573991298,276.1411011810711,2.9911011810711443,1.0,0.002,0.14717579245243073,0.00473893649505243,0.00022708151032023436,0.0017729184896566519,0.11354075516011718,0.11354075516011718,0.0,-2.3113889274783972e-14,1.0,1.0022493641676975,1.1182942811649355,0.09168990780967187,0.0,0.00020569905340841286,264.5836925132842,0.0,1599494.6170632718,266.0997494996202,0.00294682111388056,1.0,1286265.9702568324,2580.3904928273596,,,,,,,,,,,,,,,,,,,3.0,14266.483950143245,1575.6345061743014,0.3678341204216149,6.175450102142607,2.631563543894032
