time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1088.0,-28.997289171755625,4.923711416308506,35.017700558891,30.630810814350866,5.186039440597903,-25.578956310523665,-39.10908690942449,1.7677065791955775,-7.050117140666316,-7.052979393651403,40.04566490638008,36190.360064152635,15114.7913518326,15114.7913518326,51305.15141598524,86890.09554973705,86871.26132176058,15114.7913518326,101986.05267359318,101986.05267359318,101986.05267359318,129714.92296286044,125476.34391120136,4238.579051659079,0.0,98563.19194265331,47864.46038507363,56331.92395286631,27728.87028926726,84060.79424213356,20993.945989624946,1575.6819027912788,0.0,0.8758644632056358,2.6729425654712755,0.0014947306463915918,1.0,1.0,-5.9510591443626595,327154.7548423701,1556503.1091694909,4.757696735660914,1556503.1091694909,4.757696735660914,0.7571150851302755,0.09169630812822756,3.3972717513011808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972717513011808,1.2834173131102973,1.2837498690694176,2.647051521432311,5608.7845364394825,14266.439487792977,6460.667706451148,0.00047551482136426037,29012.454451105616,2958.4470182076057,19311.368122465396,1969.21151692631,0.6656233844334212,0.6656233844334212,30682.569751403393,30484.863174865135,1.0081133131584872,0.8,4352.479008437038,4324.433322199387,1.0081133131584872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9755446460244,2034.6934298245008,8.81341509447141,4.923711416308506,-0.7898004779098837,5.71351189421839,2.6322853025171624,3.5,0.7520815150049035,0.6,0.0002591040680377895,1.0004015139389357,0.0002590000758971314,198.0971167028176,0.0,2.0671622749060435e-05,58.58337887083727,0.03287883241918409,8.718713956654321e-05,0.0001719169284712463,0.0005840485246658307,0.0916963066511391,0.0916963066511391,0.0916963066511391,0.09189814995478093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490122.7878875102,594.8720979698182,0.0,0.0916963066511391,0.09169630812822756,0.09169630812822756,0.36785365724318914,0.36785365724318914,0.5,9.476789120170071,1.1694232834508398,1.1694232834508398,-8.259348760475405e-11,0.0028622529850963474,1.101920249288753,-8.259348760475405e-11,27728.87028926726,20993.945989624946,0.7571150851302755,0.610333888449863,0.43052603048108057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454885529977979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.33659425444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2528339577905,261.2528339577905,-11.897166042209506,245.87869280826715,276.6269751073158,104904.33695158796,105174.93554670295,-270.59859511497865,0.0,nan,276.6269751073158,3.476975107315809,270.4773186474985,-2.6726813525014563,264.3276621877043,-8.8223378122957,258.1780057278842,-14.97199427211575,252.02834926807284,-21.121650731927133,245.87869280826715,-27.27130719173283,1.0,1.0,25732.562594343566,25732.562594343566,276.1412570240786,2.9912570240786067,276.1412570240786,276.1412570240786,86874.9900310427,86871.26132176058,3.7287092821206897,0.0,8648.866644398773,8648.866644398773,0.920592411210301,3414.2581100576867,276.1412570240786,2.9912570240786067,1.0,0.002,0.14697307473056148,0.0047398109385154265,0.0002267688329452249,0.001773231170264516,0.11338441647261244,0.11338441647261244,0.0,3.2097406330033884e-12,1.0,1.0022165186293859,1.1019202493713465,0.09169630812822756,0.0,0.00020271723577019372,260.7481316124106,0.0,1599494.6548521945,266.09988285933366,0.002862253067689835,1.0,1286265.22861629,2580.591074069182,,,,,,,,,,,,,,,,,,,3.0,14266.439487792977,1575.6819027912788,0.36785365724318914,6.175450102142607,2.6322853025171624
1089.0,-29.001165095076136,4.926453996202382,35.018076932768544,30.630830162577354,5.186167651079931,-25.582431820448885,-39.11245461842043,1.767434376409326,-7.049973630713112,-7.052754205301707,40.04626093251512,36187.7822165765,15120.890412349354,15120.890412349354,51308.67262892586,86889.33803087863,86870.77205535068,15120.890412349354,101991.66246770004,101991.66246770004,101991.66246770004,129721.7207658639,125480.20409950947,4241.516666354423,0.0,98563.74994291022,47863.19437307644,56333.95063314864,27730.058298163865,84064.0089313125,20994.840944446707,1575.7279740365962,0.0,0.8758634050150426,2.672966153939042,0.0014947306463915918,1.0,1.0,-5.966873800382359,327157.67649495794,1556528.8328607043,4.757732875281296,1556528.8328607043,4.757732875281296,0.7571149226843448,0.0917026060236552,3.397257321788312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397257321788312,1.2834187983589385,1.2837512212304962,2.64703721507918,5608.754222993914,14266.395136533081,6460.661789049948,0.00047551811169485917,29012.741928841107,2958.4763327783808,19311.350434957218,1969.2097133024242,0.6656161793436045,0.6656161793436045,30682.465494869208,30484.863174865135,1.0081090313155585,0.8,4352.464219115928,4324.433322199387,1.0081090313155585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.253417036566,2034.6934298245008,8.815543092444985,4.926453996202382,-0.7878201968399692,5.7142741930423515,2.632996176515228,3.5,0.7522846218614937,0.6,0.0002590000758971314,1.0004002022278395,0.0002588964649550766,198.10029453183637,0.0,2.0600543224121565e-05,58.381939497160516,0.03289943296240821,8.715416936235078e-05,0.00017184590653478062,0.0005838047641946334,0.09170260562414197,0.09170260562414197,0.09170260562414197,0.0919015369416488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490096.8733969629,594.880568790801,0.0,0.09170260562414197,0.0917026060236552,0.0917026060236552,0.3678728956584133,0.3678728956584133,0.5,9.482757101854254,1.152628589634844,1.152628589634844,-1.9042545318370685e-11,0.0027805745885984834,1.085880404919351,-1.9042545318370685e-11,27730.058298163865,20994.840944446707,0.7571149226843448,0.6103524359735144,0.4304789014540696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455116673537367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.13515488076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25095528873527,261.25095528873527,-11.899044711264708,245.8749671235368,276.6269434539376,104916.27176583563,105186.71640424863,-270.4446384129828,0.0,nan,276.6269434539376,3.476943453937622,270.4765481878482,-2.673451812151768,264.326152921782,-8.823847078217966,258.17575765569273,-14.974242344307243,252.02536238961412,-21.12463761038586,245.8749671235368,-27.27503287646317,1.0,1.0,25732.562594343566,25732.562594343566,276.14142564242553,2.991425642425554,276.14142564242553,276.14142564242553,86874.23248966676,86870.77205535068,3.460434316075407,0.0,8648.866644398773,8648.866644398773,0.9205932655798286,3414.243608397254,276.14142564242553,2.991425642425554,1.0,0.002,0.1467732787670408,0.0047406746173093775,0.00022646066672474187,0.0017735393365233812,0.11323033336237093,0.11323033336237093,0.0,3.2481231246328512e-12,1.0,1.002184341108221,1.0858804049383934,0.0917026060236552,0.0,0.00019979550131701097,256.98985306463396,0.0,1599494.708703763,266.10002636928687,0.0027805746076410287,1.0,1286264.4622657145,2580.7878303522707,,,,,,,,,,,,,,,,,,,3.0,14266.395136533081,1575.7279740365962,0.3678728956584133,6.175450102142607,2.632996176515228
1090.0,-29.005029385473684,4.929146479032453,35.01844762787237,30.630808369629108,5.186290109841139,-25.58589743595914,-39.115816983953096,1.767158160090865,-7.049842515865976,-7.052543887026725,40.04684982210822,36185.25578824611,15126.90206748591,15126.90206748591,51312.15785573202,86888.52509447523,86870.30211301883,15126.90206748591,101997.20418050473,101997.20418050473,101997.20418050473,129728.45020002556,125484.03751299015,4244.412687035409,0.0,98564.25537109759,47861.98293657622,56335.8582605793,27731.246019520822,84067.10428010012,20995.734255003903,1575.7744730450063,0.0,0.8758622922384258,2.672988222774436,0.0014947306463915918,1.0,1.0,-5.982437863910093,327160.40523730987,1556554.2488646915,4.757770879198005,1556554.2488646915,4.757770879198005,0.757114708809853,0.09170881941106884,3.397245448405008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397245448405008,1.2834203015610244,1.2837525918386226,2.6470248633849236,5608.728051235947,14266.350912563501,6460.654219283365,0.0004755204959498995,29012.992104345325,2958.501843580155,19311.327808418333,1969.2074060375699,0.6656096599401081,0.6656096599401081,30682.379706889933,30484.863174865135,1.0081055079837036,0.8,4352.452049653527,4324.433322199387,1.0081055079837036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5270866933906,2034.6934298245008,8.817641053189318,4.929146479032453,-0.7858797471942927,5.715026226226746,2.633696373810395,3.5,0.7524846782315414,0.6,0.0002588964649550766,1.0003990134465752,0.00025879320298720246,198.10346291149958,0.0,2.052535813777857e-05,58.16886496246447,0.032919958320545985,8.712126296683644e-05,0.00017177520198824017,0.0005835625231033998,0.09170881795914775,0.09170881795914775,0.09170881795914775,0.0919048909391899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490071.3385072533,594.888915442288,0.0,0.09170881795914775,0.09170881941106884,0.09170881941106884,0.3678918414623106,0.3678918414623106,0.5,9.488639322297388,1.1360435557203914,1.1360435557203914,-2.8421709430404007e-13,0.0027013711607537516,1.0701060231166366,-2.8421709430404007e-13,27731.246019520822,20995.734255003903,0.757114708809853,0.6103714204876964,0.43043299871114604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455347061818298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.92208034606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24907802936264,261.24907802936264,-11.900921970637341,245.87125248094702,276.6269035777794,104928.25659402486,105198.49830150437,-270.24170747950734,0.0,nan,276.6269035777794,3.47690357777941,270.4757733584084,-2.674226641591588,264.3246431390546,-8.825356860945362,258.1735129196769,-14.976487080323068,252.02238270030935,-21.127617299690627,245.87125248094702,-27.278747519052956,1.0,1.0,25732.562594343566,25732.562594343566,276.14158162498796,2.9915816249879867,276.14158162498796,276.14158162498796,86873.43643718083,86870.30211301883,3.134324162005214,0.0,8648.866644398773,8648.866644398773,0.9205939685998155,3414.231675647033,276.14158162498796,2.9915816249879867,1.0,0.002,0.14657635700540375,0.004741523823073633,0.00022615692801763646,0.0017738430702748122,0.11307846400881823,0.11307846400881823,0.0,-1.7075512011299754e-12,1.0,1.0021526934736837,1.0701060231169208,0.09170881941106884,0.0,0.00019692131984586303,253.29275463451427,0.0,1599494.7514270165,266.100157484134,0.0027013711610379687,1.0,1286263.7465195493,2580.9812877141267,,,,,,,,,,,,,,,,,,,3.0,14266.350912563501,1575.7744730450063,0.3678918414623106,6.175450102142607,2.633696373810395
1091.0,-29.008882007384663,4.931789611548841,35.01881272872407,30.6307467277162,5.186400864739591,-25.589353720170536,-39.11916649723423,1.766872577318162,-7.0497213036273365,-7.052345533034885,40.04742978851368,36182.75063361049,15132.824105394993,15132.824105394993,51315.57473900549,86887.67170500832,86869.8315605083,15132.824105394993,102002.6556659033,102002.6556659033,102002.6556659033,129735.07754840732,125487.81030251583,4247.267245891494,0.0,98564.71982793175,47860.79225115189,56337.69730753318,27732.42188250403,84070.1191900372,20996.61785085722,1575.8207691976415,0.0,0.8758611478302134,2.6730090680265786,0.0014947306463915918,1.0,1.0,-5.997821342874261,327162.97876714024,1556579.2800570861,4.757809963470802,1556579.2800570861,4.757809963470802,0.7571144683942541,0.09171494248842676,3.397235747125455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397235747125455,1.2834218477727226,1.2837540059150852,2.647014115445432,5608.705277641881,14266.306792442701,6460.645293562046,0.0004755221367251492,29013.211671086276,2958.524233156713,19311.30112884,1969.2046854777118,0.6656037031600015,0.6656037031600015,30682.30961282523,30484.863174865135,1.0081026292063235,0.8,4352.442106452951,4324.433322199387,1.0081026292063235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.796607736319,2034.6934298245008,8.819707439193506,4.931789611548841,-0.7839772710965507,5.715766882645392,2.6343860294578034,3.5,0.7526817227022295,0.6,0.00025879320298720246,1.000397820880636,0.0002586902905879888,198.10662181185842,0.0,2.0456553422924463e-05,57.97387240056793,0.03294041487396891,8.708849376929453e-05,0.00017170470921790793,0.0005833213761048584,0.09171494108972285,0.09171494108972285,0.09171494108972285,0.09190818775064113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.16985610756,594.8971421961239,0.0,0.09171494108972285,0.09171494248842676,0.09171494248842676,0.3679105002423907,0.3679105002423907,0.5,9.49443675598869,1.1196636775405864,1.1196636775405864,5.4569682106375694e-12,0.002624229407558687,1.0545241901606346,5.4569682106375694e-12,27732.42188250403,20996.61785085722,0.7571144683942541,0.6103901746946337,0.4303877641926593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445557676557686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.727087784166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2472019201455,261.2472019201455,-11.902798079854449,245.8675487819059,276.6268550583855,104940.21802073643,105210.29415671511,-270.0761359786685,0.0,nan,276.6268550583855,3.4768550583855244,270.4749938030871,-2.675006196912875,264.32313254780007,-8.826867452199906,258.1712712924955,-14.978728707504501,252.01941003719895,-21.130589962801025,245.8675487819059,-27.28245121809408,1.0,1.0,25732.562594343566,25732.562594343566,276.1417255727171,2.9917255727171437,276.1417255727171,276.1417255727171,86872.59637197123,86869.8315605083,2.7648114629264455,0.0,8648.866644398773,8648.866644398773,0.9205945430091226,3414.221925861082,276.1417255727171,2.9917255727171437,1.0,0.002,0.14638227521979627,0.004742359240052424,0.00022585756539433876,0.0017741424351715432,0.11292878269716938,0.11292878269716938,0.0,5.658819766940493e-13,1.0,1.002121429587404,1.0545241901551776,0.09171494248842676,0.0,0.0001940813702066507,249.63969936079798,0.0,1599494.7853789532,266.10027869637264,0.0026242294021017187,1.0,1286263.0714889884,2581.1723616758504,,,,,,,,,,,,,,,,,,,3.0,14266.306792442701,1575.8207691976415,0.3679105002423907,6.175450102142607,2.6343860294578034
1092.0,-29.01272303213771,4.934384145026224,35.01917229010481,30.630706704128556,5.1865006186318645,-25.59280066705526,-39.12250699996946,1.7665782533213292,-7.049608640551185,-7.052157539199084,40.048000147477055,36180.23584347525,15138.655990374466,15138.655990374466,51318.89183384972,86886.87977229012,86869.35162600687,15138.655990374466,102008.00761638134,102008.00761638134,102008.00761638134,129741.58928260027,125491.50860821553,4250.080674384733,0.0,98565.23132370171,47859.57753350691,56339.61532243866,27733.58166621894,84073.1969886576,20997.488812779888,1575.866621807966,0.0,0.8758599832951532,2.6730288534120223,0.0014947306463915918,1.0,1.0,-6.013066293150359,327165.41789431445,1556603.8968916012,4.757849735189423,1556603.8968916012,4.757849735189423,0.7571142114094844,0.09172097542503185,3.3972240966972804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972240966972804,1.2834234340742674,1.2837554605401142,2.6470017661378424,5608.679110940975,14266.262777270902,6460.637808247487,0.0004755245357167227,29013.46173174888,2958.5497322479014,19311.278754733867,1969.2024039538342,0.665597195304754,0.665597195304754,30682.225435642704,30484.863174865135,1.0080991720346262,0.8,4352.430165490283,4324.433322199387,1.0080991720346262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0620368676853,2034.6934298245008,8.821741676662773,4.934384145026224,-0.782111525242871,5.7164956702690946,2.635065285231968,3.5,0.7528757957805622,0.6,0.0002586902905879888,1.0003966355703002,0.00025858772549801324,198.10977129061143,0.0,2.0387627750773533e-05,57.77853704569219,0.032960802501719684,8.705582407005602e-05,0.00017163446651793278,0.0005830807454785038,0.0917209740773257,0.0917209740773257,0.0917209740773257,0.0919114201706132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490021.36036900256,594.905251329935,0.0,0.0917209740773257,0.09172097542503185,0.09172097542503185,0.3679288750891177,0.3679288750891177,0.5,9.500150180194042,1.1034771006522988,1.1034771006522988,-7.73070496506989e-12,0.002548898647887654,1.039091246048713,-7.73070496506989e-12,27733.58166621894,20997.488812779888,0.7571142114094844,0.6104072840333787,0.43034209640387966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455805782636746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.53175242929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24532680616204,261.24532680616204,-11.904673193837937,245.86385593981302,276.62679767251313,104952.03849398516,105221.97136060828,-269.93286662310186,0.0,nan,276.62679767251313,3.4767976725131575,270.47420932596606,-2.6757906740339195,264.32162097944274,-8.828379020557236,258.16903263288935,-14.980967367110622,252.01644428634796,-21.133555713652015,245.86385593981302,-27.286144060186956,1.0,1.0,25732.562594343566,25732.562594343566,276.1418580755249,2.991858075524931,276.1418580755249,276.1418580755249,86871.82127856724,86869.35162600687,2.4696525603649206,0.0,8648.866644398773,8648.866644398773,0.9205952328256696,3414.210217180767,276.1418580755249,2.991858075524931,1.0,0.002,0.1461910071452197,0.004743181244543635,0.00022556253909867413,0.001774437465964169,0.11278126954933707,0.11278126954933707,0.0,5.06284294002346e-12,1.0,1.0020904619499578,1.0390912460564437,0.09172097542503185,0.0,0.00019126768897918583,246.02044273489054,0.0,1599494.811802384,266.1003913594488,0.002548898655618359,1.0,1286262.4317150766,2581.361598258984,,,,,,,,,,,,,,,,,,,3.0,14266.262777270902,1575.866621807966,0.3679288750891177,6.175450102142607,2.635065285231968
1093.0,-29.016552532987376,4.936930821095834,35.019526369105066,30.630620091129117,5.186589867810073,-25.59623829290808,-39.125838422309585,1.766275627578734,-7.049504264789675,-7.051979640052061,40.04856107307485,36177.760520503696,15144.398876383608,15144.398876383608,51322.159396887306,86886.033469062,86868.86324581373,15144.398876383608,102013.26212219734,102013.26212219734,102013.26212219734,129747.98815208879,125495.1348166979,4252.853335390889,0.0,98565.69015798604,47858.40401544952,56341.4290472628,27734.726029891444,84076.15507715424,20998.34762944436,1575.912056545575,0.0,0.8758587994271733,2.6730476055227683,0.0014947306463915918,1.0,1.0,-6.028166993281616,327167.7260613433,1556628.1068664074,4.757890167242667,1556628.1068664074,4.757890167242667,0.7571139374808726,0.09172691865063012,3.3972151321009845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972151321009845,1.2834250584189284,1.2837569536635398,2.646991431105504,5608.65721224762,14266.218866008103,6460.628608914999,0.00047552599890201506,29013.673354571678,2958.5713117702458,19311.25125731344,1969.199599997292,0.6655913927655276,0.6655913927655276,30682.160664210667,30484.863174865135,1.0080965118621303,0.8,4352.420977332297,4324.433322199387,1.0080965118621303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.323431766151,2034.6934298245008,8.8237441708755,4.936930821095834,-0.7802819082543513,5.7172127293501855,2.635734285516893,3.5,0.7530669387191123,0.6,0.00025858772549801324,1.0003954577157184,0.0002584855054104973,198.11291140704512,0.0,2.031914651745758e-05,57.58446123047478,0.03298112164823714,8.702325445661799e-05,0.00017156447104139526,0.0005828414171527291,0.09172691772011388,0.09172691772011388,0.09172691772011388,0.09191459069023983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489996.9070054037,594.9132438493946,0.0,0.09172691772011388,0.09172691865063012,0.09172691865063012,0.3679469683114648,0.3679469683114648,0.5,9.505780397167184,1.08747593028437,1.08747593028437,1.8189894035458565e-12,0.0024753752624064873,1.023812646770466,1.8189894035458565e-12,27734.726029891444,20998.34762944436,0.7571139374808726,0.6104246721295765,0.43029751404907157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456034117176007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.33767661407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2434525991126,261.2434525991126,-11.906547400887405,245.86017387567125,276.62673132255696,104963.86793054083,105233.67023873278,-269.8023081919505,0.0,nan,276.62673132255696,3.4767313225569865,270.4734198331715,-2.6765801668285008,264.3201083438098,-8.82989165619017,258.166796854422,-14.983203145577988,252.0134853650439,-21.136514634956086,245.86017387567125,-27.289826124328727,1.0,1.0,25732.562594343566,25732.562594343566,276.1419795071354,2.9919795071353974,276.1419795071354,276.1419795071354,86870.9882239987,86868.86324581373,2.1249781849764986,0.0,8648.866644398773,8648.866644398773,0.9205957636144753,3414.2012077614895,276.1419795071354,2.9919795071353974,1.0,0.002,0.14600252547158327,0.004743989961800548,0.00022527180713943394,0.0017747281923196144,0.11263590356971696,0.11263590356971696,0.0,-5.409518319399176e-13,1.0,1.0020598015883473,1.023812646768647,0.09172691865063012,0.0,0.00018848130281929302,242.43630478668226,0.0,1599494.831001257,266.1004957352103,0.002475375260587498,1.0,1286261.82629435,2581.54893197479,,,,,,,,,,,,,,,,,,,3.0,14266.218866008103,1575.912056545575,0.3679469683114648,6.175450102142607,2.635734285516893
1094.0,-29.020370033903728,4.9394304889553755,35.01987515246976,30.63060692455622,5.186693464416414,-25.599663684087663,-39.12915660822762,1.765987114419763,-7.049395509083126,-7.051800342154181,40.04911642502801,36175.23837723437,15150.039862092062,15150.039862092062,51325.27823932643,86885.28179628172,86868.44242803671,15150.039862092062,102018.48229012877,102018.48229012877,102018.48229012877,129754.34357072155,125498.75727333361,4255.586297387936,0.0,98566.22999643716,47857.169930020485,56343.40007379631,27735.86128059278,84079.26135438909,20999.19964819302,1575.9570909277722,0.0,0.8758576448154184,2.673066459012527,0.0014947306463915918,1.0,1.0,-6.042856383621313,327170.052389521,1556652.0765594295,4.757929600188822,1556652.0765594295,4.757929600188822,0.757113667239405,0.09173277401952687,3.397201971334656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397201971334656,1.283426616171953,1.2837583806205901,2.6469779639348703,5608.628676929064,14266.175057573342,6460.622184401306,0.0004755289373172158,29013.944660379886,2958.598977263376,19311.232054012085,1969.1976418055183,0.6655845070381836,0.6655845070381836,30682.06557434731,30484.863174865135,1.0080926065096245,0.8,4352.407488350197,4324.433322199387,1.0080926065096245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5808494203538,2034.6934298245008,8.825707141733437,4.9394304889553755,-0.7784824094704144,5.71791289842579,2.6363931730396026,3.5,0.7532551922970293,0.6,0.0002584855054104973,1.000394230581854,0.00025838364267670325,198.11604177003366,0.0,2.0251119142068634e-05,57.391671648622506,0.03300137276737921,8.699082544364157e-05,0.00017149467996685572,0.0005826020648568083,0.09173277307478701,0.09173277307478701,0.09173277307478701,0.09191774444380604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489972.8179689423,594.9211172790982,0.0,0.09173277307478701,0.09173277401952687,0.09173277401952687,0.36796478232599705,0.36796478232599705,0.5,9.511329575589073,1.071700821299089,1.071700821299089,1.057287590811029e-11,0.002404833071068424,1.0089439585328819,1.057287590811029e-11,27735.86128059278,20999.19964819302,0.757113667239405,0.6104392142908277,0.43025161965633696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456261773487877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.14488703222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24158152931903,261.24158152931903,-11.908418470680942,245.85650283300194,276.6266602256398,104975.73521926113,105245.08590280269,-269.3506835415486,0.0,nan,276.6266602256398,3.4766602256398187,270.4726287471071,-2.677371252892897,264.3185972685859,-8.831402731414073,258.164565790052,-14.985434209947982,252.01053431152744,-21.13946568847254,245.85650283300194,-27.293497166998037,1.0,1.0,25732.562594343566,25732.562594343566,276.1421101492042,2.9921101492042226,276.1421101492042,276.1421101492042,86870.27321534933,86868.44242803671,1.8307873126177583,0.0,8648.866644398773,8648.866644398773,0.9205965428548429,3414.1879811913295,276.1421101492042,2.9921101492042226,1.0,0.002,0.14581675603424177,0.004744787779594244,0.00022498526040789252,0.0017750147443485484,0.11249263020394626,0.11249263020394626,0.0,4.756440900866021e-12,1.0,1.0020299617236896,1.008943958522309,0.09173277401952687,0.0,0.00018576909108812792,238.94757701919085,0.0,1599494.8595834703,266.10060449091685,0.002404833060495548,1.0,1286261.2161128318,2581.731418849754,,,,,,,,,,,,,,,,,,,3.0,14266.175057573342,1575.9570909277722,0.36796478232599705,6.175450102142607,2.6363931730396026
1095.0,-29.024176771630994,4.941883675215276,35.02021865855164,30.630508297495567,5.186753200820221,-25.603083774393998,-39.13247388610614,1.765660203394939,-7.049313952174316,-7.051649213204198,40.04966171554981,36172.79177238091,15155.617655366788,15155.617655366788,51328.4094277477,86884.48151314289,86867.96121384347,15155.617655366788,102023.57886921027,102023.57886921027,102023.57886921027,129760.5719962436,125502.2920183203,4258.279977923296,0.0,98566.71513698938,47856.00561850009,56345.23279832144,27736.993127033336,84082.22592535478,21000.046889807043,1576.0027222285628,0.0,0.8758563734385378,2.673082481749495,0.0014947306463915918,1.0,1.0,-6.057579159483964,327172.01324519113,1556675.6122594504,4.757973021038439,1556675.6122594504,4.757973021038439,0.7571133177135825,0.09173855073878089,3.397192465394565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397192465394565,1.2834283524494574,1.2837599866065936,2.646966976310701,5608.605395471928,14266.13136188722,6460.613643688186,0.0004755307226251181,29014.168652802957,2958.621818133915,19311.206525249025,1969.1950385961593,0.6655784887837356,0.6655784887837356,30681.99689148152,30484.863174865135,1.0080897856976727,0.8,4352.397745335384,4324.433322199387,1.0080897856976727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8343599358016,2034.6934298245008,8.827652806257621,4.941883675215276,-0.776726745924015,5.718610421139291,2.6370421242123903,3.5,0.7534406069178258,0.6,0.00025838364267670325,1.0003931310829635,0.00025828210395346593,198.11916339294868,0.0,2.0180641623149193e-05,57.19193836000481,0.03302155340900236,8.695841646937686e-05,0.00017142522620732637,0.0005823644868500881,0.0917385497325515,0.0917385497325515,0.0917385497325515,0.09192082344408872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.0710390482,594.9288786420947,0.0,0.0917385497325515,0.09173855073878089,0.09173855073878089,0.3679823250356426,0.3679823250356426,0.5,9.516797816952574,1.0561164513645167,1.0561164513645167,-2.6716406864579767e-12,0.00233526102988435,0.994070053720236,-2.6716406864579767e-12,27736.993127033336,21000.046889807043,0.7571133177135825,0.6104549310256753,0.43020735208049593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456488723210945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.9451537436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2397100175495,261.2397100175495,-11.910289982450479,245.85284226827028,276.6265777668312,104987.29003961246,105256.70434801102,-269.41430839853336,0.0,nan,276.6265777668312,3.4765777668312126,270.47183066711676,-2.678169332883215,264.3170835674123,-8.832916432587695,258.1623364676874,-14.987663532312581,252.0075893679791,-21.14241063202087,245.85284226827028,-27.297157731729698,1.0,1.0,25732.562594343566,25732.562594343566,276.1422056391655,2.9922056391655474,276.1422056391655,276.1422056391655,86869.47312299466,86867.96121384347,1.511909151187865,0.0,8648.866644398773,8648.866644398773,0.9205971056943381,3414.178427721538,276.1422056391655,2.9922056391655474,1.0,0.002,0.1456337007131225,0.004745569423892331,0.0002247028881905091,0.0017752971137649865,0.11235144409525454,0.11235144409525454,0.0,1.9554956612322094e-12,1.0,1.002000108775509,0.9940700537229077,0.09173855073878089,0.0,0.00018305499501214281,235.456446351339,0.0,1599494.8574412498,266.10068604782566,0.002335261032555991,1.0,1286260.701794672,2581.9136836638086,,,,,,,,,,,,,,,,,,,3.0,14266.13136188722,1576.0027222285628,0.3679823250356426,6.175450102142607,2.6370421242123903
1096.0,-29.027972214052,4.9442911545132935,35.02055678629685,30.630360880773537,5.186808627049085,-25.60649412995226,-39.13577827680854,1.7653305427849764,-7.049235230578972,-7.0515016848984216,40.05019353480538,36170.37521766696,15161.102489822279,15161.102489822279,51331.47770748923,86883.60981074684,86867.42323761436,15161.102489822279,102028.52572743664,102028.52572743664,102028.52572743664,129766.61105156287,125505.67772299125,4260.93332857161,0.0,98567.13433977815,47854.876705822804,56346.95292661704,27738.085324126223,84085.03825074327,21000.865079475123,1576.0466123960084,0.0,0.8758551342027984,2.6730981343956506,0.0014947306463915918,1.0,1.0,-6.072356227836849,327173.92739245336,1556698.566775165,4.7580153442601985,1556698.566775165,4.7580153442601985,0.757113003081321,0.09174423139438452,3.3971861030545503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971861030545503,1.2834301008991345,1.2837616051834269,2.64695841298609,5608.587250814648,14266.087754573618,6460.603024884691,0.00047553137882862175,29014.346388369,2958.6399421177466,19311.174784934767,1969.191801984854,0.6655733176424767,0.6655733176424767,30681.950921914573,30484.863174865135,1.0080878977239864,0.8,4352.391224317855,4324.433322199387,1.0080878977239864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.083995915346,2034.6934298245008,8.829563682317227,4.9442911545132935,-0.7750027493213967,5.71929390383469,2.6376812195490524,3.5,0.7536232055854436,0.6,0.00025828210395346593,1.0003919765159743,0.00025818090310257666,198.1222758387037,0.0,2.0116766899765275e-05,57.01091739393479,0.03304167017590213,8.692614449395017e-05,0.00017135595945951576,0.0005821280841514458,0.09174423056208332,0.09174423056208332,0.09174423056208332,0.09192379156082824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489925.6518367753,594.9365324599074,0.0,0.09174423056208332,0.09174423139438452,0.09174423139438452,0.3679995960755438,0.3679995960755438,0.5,9.522184678991826,1.040665420157893,1.040665420157893,-1.3017142919125035e-11,0.0022664543194537146,0.979145457061577,-1.3017142919125035e-11,27738.085324126223,21000.865079475123,0.757113003081321,0.610471003823745,0.4301642238635389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456715039809267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.764132777535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2378387791762,261.2378387791762,-11.912161220823805,245.8491921882209,276.6264853701331,104998.94561831215,105268.32057002191,-269.3749517097871,0.0,nan,276.6264853701331,3.476485370133105,270.47102673374525,-2.6789732662547294,264.31556809737253,-8.834431902627443,258.16010946098453,-14.989890539015448,252.00465082460084,-21.145349175399133,245.8491921882209,-27.300807811779066,1.0,1.0,25732.562594343566,25732.562594343566,276.14229096553765,2.992290965537677,276.14229096553765,276.14229096553765,86868.6144490818,86867.42323761436,1.1912114674341865,0.0,8648.866644398773,8648.866644398773,0.9205974824031903,3414.172033569823,276.14229096553765,2.992290965537677,1.0,0.002,0.1454533697221628,0.004746339218083512,0.00022442471759947255,0.0017755752861800687,0.11221235879973628,0.11221235879973628,0.0,3.779541350029669e-12,1.0,1.001970151854428,0.9791454570745941,0.09174423139438452,0.0,0.00018033068634624384,231.95218463711356,0.0,1599494.8530348607,266.100764769421,0.0022664543324708575,1.0,1286260.1997297003,2582.0966091916243,,,,,,,,,,,,,,,,,,,3.0,14266.087754573618,1576.0466123960084,0.3679995960755438,6.175450102142607,2.6376812195490524
1097.0,-29.031757909162316,4.9466534764485734,35.02088947734448,30.630263371299975,5.1868425255431765,-25.609897865692226,-39.139077812992014,1.7649824817980668,-7.049179911394845,-7.05137809856779,40.0507129153939,36167.930789209066,15166.521375409544,15166.521375409544,51334.45216461861,86882.8695999819,86866.7987544559,15166.521375409544,102033.32012986545,102033.32012986545,102033.32012986545,129772.48056363592,125508.93390160147,4263.546662034449,0.0,98567.65922195073,47853.694506949796,56348.84968333437,27739.16043377048,84088.01011710484,21001.668963462373,1576.090342473396,0.0,0.8758538107358923,2.673111384733547,0.0014947306463915918,1.0,1.0,-6.087260326960745,327175.5309053509,1556720.98465631,4.75806054428519,1556720.98465631,4.75806054428519,0.7571126391372074,0.0917498272974369,3.397175340446102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397175340446102,1.2834319345577108,1.2837633094244632,2.646946245432811,5608.561469229317,14266.044246651396,6460.595591254614,0.00047553373118232035,29014.59281433712,2958.665070573246,19311.152565317007,1969.1895362144064,0.6655668990045138,0.6655668990045138,30681.87315922067,30484.863174865135,1.0080847040057161,0.8,4352.380193283115,4324.433322199387,1.0080847040057161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.329819496015,2034.6934298245008,8.831455206350789,4.9466534764485734,-0.7733197359100084,5.719973212358582,2.6383106152626463,3.5,0.7538030329321846,0.6,0.00025818090310257666,1.000390981751226,0.0002580799985327939,198.12538037602923,0.0,2.0050142894995417e-05,56.82210496441701,0.03306172031879712,8.68939309745627e-05,0.00017128697212801398,0.0005818918778529678,0.09174982625339272,0.09174982625339272,0.09174982625339272,0.09192665890686508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489902.567629822,594.9440764221674,0.0,0.09174982625339272,0.0917498272974369,0.0917498272974369,0.36801659290159594,0.36801659290159594,0.5,9.527489689054619,1.0253079552759345,1.0253079552759345,3.234390533179976e-11,0.0021981871729508384,0.9641177716070501,3.234390533179976e-11,27739.16043377048,21001.668963462373,0.7571126391372074,0.6104848014970016,0.43011995097564965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44569406915895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.57532034802,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2359666935427,261.2359666935427,-11.91403330645727,245.8455521744663,276.6263812126206,105010.28819856708,105279.78511811259,-269.49691954552634,0.0,nan,276.6263812126206,3.476381212620595,270.47021540498434,-2.679784595015633,264.31404959736307,-8.835950402636911,258.1578837897267,-14.992116210273252,252.001717982095,-21.14828201790499,245.8455521744663,-27.304447825533686,1.0,1.0,25732.562594343566,25732.562594343566,276.14234234782305,2.992342347823069,276.14234234782305,276.14234234782305,86867.93139466691,86866.7987544559,1.132640211013495,0.0,8648.866644398773,8648.866644398773,0.9205981196474147,3414.1612171483325,276.14234234782305,2.992342347823069,1.0,0.002,0.14527578288286547,0.004747093472841861,0.00022415076988359752,0.00177584923365443,0.11207538494179876,0.11207538494179876,0.0,3.5380275098528813e-12,1.0,1.0019399854360322,0.9641177715747062,0.0917498272974369,0.0,0.0001775865537834686,228.42244144829277,0.0,1599494.8217752546,266.10082008860513,0.002198187140606933,1.0,1286259.779143011,2582.280557526273,,,,,,,,,,,,,,,,,,,3.0,14266.044246651396,1576.090342473396,0.36801659290159594,6.175450102142607,2.6383106152626463
1098.0,-29.035530861643537,4.948971533956192,35.02121693505327,30.630114871915453,5.186872373885579,-25.613290538061626,-39.142364252451785,1.7646320501555106,-7.04911161351896,-7.051244699094998,40.05122728950033,36165.522901048,15171.833106923494,15171.833106923494,51337.356007971495,86882.05389444798,86866.26228195195,15171.833106923494,102038.09538887544,102038.09538887544,102038.09538887544,129778.31668830285,125512.19586778467,4266.120820518169,0.0,98568.11427569212,47852.55374900108,56350.62280743448,27740.2212994274,84090.84410686188,21002.46296691895,1576.1332189743914,0.0,0.8758525608210411,2.6731255758578722,0.0014947306463915918,1.0,1.0,-6.101671813483449,327177.2617478113,1556743.1866850057,4.758103232384608,1556743.1866850057,4.758103232384608,0.7571123078009645,0.09175533217291038,3.397167892924441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397167892924441,1.2834337786772128,1.283765024509031,2.64693663932219,5608.541115033611,14266.00080748555,6460.585951775458,0.0004755348886681324,29014.790373177602,2958.685215968512,19311.123752268737,1969.1865981011597,0.6655613741783463,0.6655613741783463,30681.819348877158,30484.863174865135,1.0080824940130262,0.8,4352.372560011441,4324.433322199387,1.0080824940130262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5718667672966,2034.6934298245008,8.833303223275857,4.948971533956192,-0.7716610922850791,5.7206326262412714,2.638930400970645,3.5,0.7539801145630414,0.6,0.0002580799985327939,1.0003896774676957,0.0002579794697463057,198.12847454780555,0.0,1.999175626988526e-05,56.65663726885482,0.03308171207506701,8.686185628680143e-05,0.0001712181422459925,0.0005816567755242555,0.09175533118343943,0.09175533118343943,0.09175533118343943,0.09192951655736888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489879.8426404488,594.9515030116897,0.0,0.09175533118343943,0.09175533217291038,0.09175533217291038,0.36803331284364765,0.36803331284364765,0.5,9.532715279291802,1.0101094322369022,1.0101094322369022,-2.0406787371030077e-11,0.0021330855760197664,0.9495728856115306,-2.0406787371030077e-11,27740.2212994274,21002.46296691895,0.7571123078009645,0.6104987594455877,0.43007682090917276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457165770529907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.409852652454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2340947049281,261.2340947049281,-11.915905295071866,245.84192256095355,276.6262668489017,105021.74968690382,105291.23264132567,-269.4829544218374,0.0,nan,276.6262668489017,3.47626684890173,270.4693979913126,-2.6806020086874014,264.3125291337284,-8.837470866271588,258.15566027613096,-14.994339723869018,251.9987914185412,-21.151208581458775,245.84192256095355,-27.30807743904643,1.0,1.0,25732.562594343566,25732.562594343566,276.14241371922606,2.9924137192260787,276.14241371922606,276.14241371922606,86867.0914976937,86866.26228195195,0.829215741759981,0.0,8648.866644398773,8648.866644398773,0.9205985606077454,3414.1537323890634,276.14241371922606,2.9924137192260787,1.0,0.002,0.14510085253332655,0.00474783851024929,0.0002238809253176866,0.0017761190781026537,0.1119404626588433,0.1119404626588433,0.0,3.4203403997956627e-12,1.0,1.0019107863084447,0.9495728856319374,0.09175533217291038,0.0,0.00017493007996200675,225.00544660219202,0.0,1599494.8103069523,266.100888386481,0.002133085596426554,1.0,1286259.3251604366,2582.4588740293057,,,,,,,,,,,,,,,,,,,3.0,14266.00080748555,1576.1332189743914,0.36803331284364765,6.175450102142607,2.638930400970645
1099.0,-29.03929284652743,4.951245999247058,35.021539244179955,30.62997496398168,5.186905048492153,-25.616673057033136,-39.145641576591856,1.7642852588099778,-7.049051393744605,-7.05112116494714,40.05173364134072,36163.11924230755,15177.0641700121,15177.0641700121,51340.183412319646,86881.24803629862,86865.72579846691,15177.0641700121,102042.78996847902,102042.78996847902,102042.78996847902,129784.0623381483,125515.4057402934,4268.656597854905,0.0,98568.57507241976,47851.41357537296,56352.40166338533,27741.27236966929,84093.67403305462,21003.248883338394,1576.1759401022844,0.0,0.8758512873868426,2.673138756838104,0.0014947306463915918,1.0,1.0,-6.115903443929142,327178.8645963839,1556765.0426806344,4.758146723814508,1556765.0426806344,4.758146723814508,0.7571119523090851,0.09176075339400228,3.3971600597842078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971600597842078,1.283435605031641,1.2837667223058884,2.6469267694193794,5608.520201893912,14265.957497407204,6460.576595924008,0.00047553617957249184,29014.99291696046,2958.7058696864333,19311.095787002658,1969.1837464376376,0.6655557642998605,0.6655557642998605,30681.762752310467,30484.863174865135,1.0080801695910984,0.8,4352.364531499798,4324.433322199387,1.0080801695910984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.810214589101,2034.6934298245008,8.835122786624273,4.951245999247058,-0.7700357309881092,5.721281730235167,2.639540770779524,3.5,0.7541545059370068,0.6,0.0002579794697463057,1.0003885564373713,0.0002578792690962337,198.13155980893777,0.0,1.9917615115055384e-05,56.44652123606696,0.033101629690182065,8.682988145890903e-05,0.00017114958828739666,0.000581422545578455,0.09176075274301997,0.09176075274301997,0.09176075274301997,0.09193232795487774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489857.4569092136,594.9588185866128,0.0,0.09176075274301997,0.09176075339400228,0.09176075339400228,0.368049764873923,0.368049764873923,0.5,9.537862559303123,0.9950832888137029,0.9950832888137029,1.6541434888495132e-11,0.002069771202513948,0.9352177210179775,1.6541434888495132e-11,27741.27236966929,21003.248883338394,0.7571119523090851,0.6105118369800255,0.4300337648238909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457390098484544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.19973661967,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2322240496624,261.2322240496624,-11.917775950337557,245.8383033768178,276.62614472250397,105033.2631598172,105302.55416958344,-269.29100976624045,0.0,nan,276.62614472250397,3.4761447225039888,270.4685764533733,-2.681423546626661,264.31100818423073,-8.838991815769248,258.15343991509366,-14.99656008490632,251.99587164595505,-21.15412835404493,245.8383033768178,-27.311696623182172,1.0,1.0,25732.562594343566,25732.562594343566,276.14247522403446,2.9924752240344787,276.14247522403446,276.14247522403446,86866.3019116206,86865.72579846691,0.5761131536855828,0.0,8648.866644398773,8648.866644398773,0.9205990243996109,3414.145860083129,276.14247522403446,2.9924752240344787,1.0,0.002,0.14492854472585515,0.004748570992692174,0.0002236151224915529,0.0017763848790657195,0.11180756124577645,0.11180756124577645,0.0,1.5572725400869736e-12,1.0,1.0018819659110172,0.9352177210014361,0.09176075339400228,0.0,0.0001723075509452341,221.63212175910166,0.0,1599494.791833005,266.1009486062554,0.002069771185972513,1.0,1286258.9047507546,2582.634843557315,,,,,,,,,,,,,,,,,,,3.0,14265.957497407204,1576.1759401022844,0.368049764873923,6.175450102142607,2.639540770779524
1100.0,-29.043045500355625,4.9534773548909365,35.02185635463923,30.629795242007845,5.186914780351112,-25.62004947228333,-39.14891404621301,1.763918752028591,-7.049017691450331,-7.051024619197227,40.05222825316568,36160.75030769479,15182.23732876558,15182.23732876558,51342.98763646037,86880.42549705607,86865.10058866926,15182.23732876558,102047.33791743484,102047.33791743484,102047.33791743484,129789.6486782456,125518.49475509144,4271.153923154176,0.0,98569.0136657128,47850.30302762746,56354.12293120594,27742.310760810764,84096.4336920167,21004.023469918186,1576.2187815417676,0.0,0.8758499101876382,2.6731492315422294,0.0014947306463915918,1.0,1.0,-6.130268966065614,327180.11727585236,1556786.3921583872,4.758193759206426,1556786.3921583872,4.758193759206426,0.7571115344720603,0.09176609526310074,3.3971538243954966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971538243954966,1.2834375227555281,1.2837685119165654,2.6469179560075817,5608.501527331893,14265.91428128131,6460.566357453754,0.0004755369826254018,29015.17527933919,2958.724465473856,19311.06518352991,1969.1806257519042,0.6655505264957239,0.6655505264957239,30681.717699914032,30484.863174865135,1.0080783192891996,0.8,4352.358140587585,4324.433322199387,1.0080783192891996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0449143599694,2034.6934298245008,8.836926905616716,4.9534773548909365,-0.7684514833464373,5.721928838237374,2.6401418536988617,3.5,0.7543262439139605,0.6,0.0002578792690962337,1.0003876043751134,0.00025777935269131666,198.13463750090887,0.0,1.9852911092629427e-05,56.263150036511796,0.0331214826012747,8.679796484789821e-05,0.00017108130424833552,0.0005811895070098025,0.0917660945265495,0.0917660945265495,0.0917660945265495,0.09193504241951579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489835.3948849125,594.966028034364,0.0,0.0917660945265495,0.09176609526310074,0.09176609526310074,0.36806595268500925,0.36806595268500925,0.5,9.542931021204117,0.9801799824954855,0.9801799824954855,9.43600753089413e-12,0.0020069277468905966,0.9207556531316072,9.43600753089413e-12,27742.310760810764,21004.023469918186,0.7571115344720603,0.6105251481233072,0.42999148382587765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457613780929264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.01636542011,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23035324790595,261.23035324790595,-11.919646752094025,245.83469412897514,276.6260123668344,105044.62036173228,105313.93246027212,-269.3120985398557,0.0,nan,276.6260123668344,3.476012366834425,270.4677487192682,-2.682251280731805,264.30948507169165,-8.840514928308323,258.1512214241195,-14.998778575880465,251.99295777654677,-21.157042223453203,245.83469412897514,-27.315305871024833,1.0,1.0,25732.562594343566,25732.562594343566,276.1424994817236,2.9924994817235984,276.1424994817236,276.1424994817236,86865.53618793943,86865.10058866926,0.4355992701748619,0.0,8648.866644398773,8648.866644398773,0.9205993935899082,3414.139593517474,276.1424994817236,2.9924994817235984,1.0,0.002,0.14475887993059885,0.004749287825128354,0.00022335338517035836,0.0017766466177215104,0.11167669258517918,0.11167669258517918,0.0,2.8918686022227913e-12,1.0,1.0018529284535775,0.9207556531221712,0.09176609526310074,0.0,0.0001696645582926419,218.23249317898012,0.0,1599494.7427334143,266.10098230854965,0.002006927737454589,1.0,1286258.5761875322,2582.81183551564,,,,,,,,,,,,,,,,,,,3.0,14265.91428128131,1576.2187815417676,0.36806595268500925,6.175450102142607,2.6401418536988617
