time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1101.0,-29.046795430106293,4.955666595718446,35.02216859159101,30.629649571515642,5.186929629129361,-25.623422924149164,-39.15218225503338,1.7635571230752234,-7.048957087116321,-7.0509052460715065,40.05272184998948,36158.35478716583,15187.29110747269,15187.29110747269,51345.645894638525,86879.64973099294,86864.64038065088,15187.29110747269,102051.93148812356,102051.93148812356,102051.93148812356,129795.27183490037,125521.65770176743,4273.614133132945,0.0,98569.49283119683,47849.16139311743,56355.92382008822,27743.340346776804,84099.26416686502,21004.793010482925,1576.2607074339817,0.0,0.8758486630272203,2.673161937336003,0.0014947306463915918,1.0,1.0,-6.143876030622096,327181.66614590504,1556807.698045195,4.758236353472643,1556807.698045195,4.758236353472643,0.7571111750760482,0.0917713489660865,3.3971455494188243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971455494188243,1.283439417126035,1.283770278532288,2.6469076016271527,5608.479587642255,14265.871126688067,6460.557488658048,0.0004755385122713746,29015.387005734818,2958.74605555769,19311.038674106047,1969.1779225429732,0.6655447563146157,0.6655447563146157,30681.65791090872,30484.863174865135,1.0080758637558305,0.8,4352.349659212242,4324.433322199387,1.0080758637558305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2759955467207,2034.6934298245008,8.838679668943637,4.955666595718446,-0.7668840407314441,5.72255063644989,2.640733722650177,3.5,0.7544953493286221,0.6,0.00025777935269131666,1.000387334810959,0.00025767954443368544,198.1377130419551,0.0,1.9796900668634202e-05,56.10441649490933,0.03314127950194333,8.6766100614512e-05,0.00017101325207680466,0.0005809569081843565,0.09177134818208356,0.09177134818208356,0.09177134818208356,0.09193779387791595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489813.69039443834,594.9731208717745,0.0,0.09177134818208356,0.0917713489660865,0.0917713489660865,0.36808187349471994,0.36808187349471994,0.5,9.547924409214351,0.9655036833101462,0.9655036833101462,4.3655745685100555e-11,0.0019481589552015066,0.9070292154494268,4.3655745685100555e-11,27743.340346776804,21004.793010482925,0.7571111750760482,0.6105362086493574,0.42994852743803397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457836915117732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.85763187851,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2284830391038,261.2284830391038,-11.921516960896156,245.8310935278567,276.6258725503534,105055.9749433459,105325.20168219724,-269.2267388513852,0.0,nan,276.6258725503534,3.475872550353415,270.4669167458495,-2.6830832541504606,264.3079609413573,-8.842039058642683,258.14900513685217,-15.00099486314781,251.99004933235392,-21.159950667646058,245.8310935278567,-27.318906472143283,1.0,1.0,25732.562594343566,25732.562594343566,276.14256564463835,2.9925656446383755,276.14256564463835,276.14256564463835,86864.7050237977,86864.64038065088,0.06464314681943506,0.0,8648.866644398773,8648.866644398773,0.9205998835413384,3414.1312771659186,276.14256564463835,2.9925656446383755,1.0,0.002,0.14459172394577094,0.004749998332754633,0.00022309552911220273,0.0017769044702821786,0.11154776455610137,0.11154776455610137,0.0,-6.05618853677381e-13,1.0,1.001825366553271,0.9070292154057711,0.0917713489660865,0.0,0.000167155755971488,215.00545677050414,0.0,1599494.7311404585,266.10104291288366,0.001948158911545761,1.0,1286258.16993809,2582.9802820410378,,,,,,,,,,,,,,,,,,,3.0,14265.871126688067,1576.2607074339817,0.36808187349471994,6.175450102142607,2.640733722650177
1102.0,-29.050535395891025,4.95781404956018,35.02247575793077,30.629472503811144,5.186931757755154,-25.626788680517983,-39.15544546963645,1.7631850421193103,-7.048936723709005,-7.050825281514059,40.05320001231441,36155.995263433004,15192.305545506344,15192.305545506344,51348.30080893935,86878.84972493374,86864.0073594429,15192.305545506344,102056.31290494924,102056.31290494924,102056.31290494924,129800.66555243607,125524.62875888268,4276.036793553391,0.0,98569.94533344702,47848.051473160616,56357.65984476267,27744.352647486823,84102.01249224949,21005.54702420348,1576.302841302696,0.0,0.8758472577488265,2.673170711073989,0.0014947306463915918,1.0,1.0,-6.157925064409255,327182.7036906913,1556828.3379185386,4.75828434803301,1556828.3379185386,4.75828434803301,0.7571107277612488,0.09177652641299366,3.3971388221069785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971388221069785,1.2834413600740324,1.2837720938764485,2.646898352964893,5608.459990836736,14265.827901578718,6460.5476260829555,0.00047553951834272565,29015.57766553438,2958.7654974465677,19311.00919420909,1969.174916430085,0.6655393670534197,0.6655393670534197,30681.609304190264,30484.863174865135,1.0080738674796623,0.8,4352.342764101321,4324.433322199387,1.0080738674796623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5035482294954,2034.6934298245008,8.84042722004174,4.95781404956018,-0.7653627563215126,5.7231768058816925,2.641316605891294,3.5,0.7546618873975125,0.6,0.00025767954443368544,1.0003863172260843,0.0002575800368283632,198.14078049379785,0.0,1.977577990975237e-05,56.044560264238214,0.033161055281853084,8.673429586009768e-05,0.00017094524857358775,0.0005807247403840626,0.09177652563522541,0.09177652563522541,0.09177652563522541,0.09194040564557611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489792.2828323989,594.9801161321029,0.0,0.09177652563522541,0.09177652641299366,0.09177652641299366,0.36809754156494384,0.36809754156494384,0.5,9.552840819604056,0.9509514501227727,0.9509514501227727,-1.6427748050773516e-11,0.0018885578050458207,0.8929002171047955,-1.6427748050773516e-11,27744.352647486823,21005.54702420348,0.7571107277612488,0.6105478250436802,0.42990642187979744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458059893872155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.797775647836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2266130648899,261.2266130648899,-11.923386935110102,245.82750160675332,276.6257245230282,105067.281899709,105336.4748687103,-269.19296900131167,0.0,nan,276.6257245230282,3.475724523028248,270.4660799397704,-2.683920060229582,264.30643535652064,-8.84356464347934,258.1467907732606,-15.003209226739386,251.98714619000637,-21.162853809993607,245.82750160675332,-27.32249839324666,1.0,1.0,25732.562594343566,25732.562594343566,276.1425724179635,2.9925724179635154,276.1425724179635,276.1425724179635,86863.9927702404,86864.0073594429,-0.01458920250297524,0.0,8648.866644398773,8648.866644398773,0.9206002818569241,3414.1245162175132,276.1425724179635,2.9925724179635154,1.0,0.002,0.1444271514616291,0.004750691233625405,0.0002228416411027559,0.0017771583554018046,0.11142082055137795,0.11142082055137795,0.0,-3.4954396148367817e-12,1.0,1.0017969938095277,0.8929002171212232,0.09177652641299366,0.0,0.00016457226627819755,211.68237725977343,0.0,1599494.6708851939,266.101063276291,0.0018885578214735688,1.0,1286257.8978036288,2583.153172720168,,,,,,,,,,,,,,,,,,,3.0,14265.827901578718,1576.302841302696,0.36809754156494384,6.175450102142607,2.641316605891294
1103.0,-29.054254537937734,4.959920378154987,35.02277792349876,30.62927626250314,5.186906061614777,-25.63013847798254,-39.15869115209205,1.762790001419621,-7.048921665252692,-7.050752312439609,40.05367004786814,36153.65110107078,15197.240573472252,15197.240573472252,51350.89167454303,86878.07993827203,86863.37503230257,15197.240573472252,102060.61560577483,102060.61560577483,102060.61560577483,129805.96509770551,125527.54308721436,4278.422010491148,0.0,98570.41151724881,47846.93759240838,56359.41547204492,27745.34949193068,84104.7649639756,21006.289150129083,1576.34446683834,0.0,0.8758458452072562,2.67317876300559,0.0014947306463915918,1.0,1.0,-6.1717909423111905,327183.65047210216,1556848.6272021807,4.7583325907506735,1556848.6272021807,4.7583325907506735,0.7571102737861871,0.09178162064929156,3.397132116228221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397132116228221,1.283443409595832,1.2837740162073663,2.6468889012395245,5608.439963764857,14265.78475108316,6460.5379715658655,0.00047554062519004474,29015.772170406457,2958.7853314237236,19310.98033621143,1969.171973733276,0.6655339111018709,0.6655339111018709,30681.560852312734,30484.863174865135,1.0080718775635924,0.8,4352.335890955377,4324.433322199387,1.0080718775635924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7275845479705,2034.6934298245008,8.842146195884302,4.959920378154987,-0.7638718182022268,5.723792196357214,2.641890532126414,3.5,0.7548258663218326,0.6,0.0002575800368283632,1.0003841775297275,0.000257481118368357,198.14383094843654,0.0,1.9716514583616785e-05,55.87660232996997,0.0331807717964367,8.670267267017985e-05,0.00017087736415818337,0.0005804929817181898,0.09178162011844179,0.09178162011844179,0.09178162011844179,0.09194296218240214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.2034980861,594.9870039869121,0.0,0.09178162011844179,0.09178162064929156,0.09178162064929156,0.36811294854764176,0.36811294854764176,0.5,9.557681093082488,0.9365245187432834,0.9365245187432834,1.858779796748422e-11,0.0018306471869209417,0.8789613701284225,1.858779796748422e-11,27745.34949193068,21006.289150129083,0.7571102737861871,0.6105586490437022,0.42986448052683335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458282286660695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.62981771357,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2247426461534,261.2247426461534,-11.925257353846575,245.82392013135112,276.6255651609573,105078.39111105427,105347.64807167543,-269.25696062114866,0.0,nan,276.6255651609573,3.4755651609573306,270.4652361550338,-2.6847638449661986,264.3049071491165,-8.845092850883475,258.14457814319115,-15.005421856808823,251.98424913727087,-21.165750862729112,245.82392013135112,-27.32607986864886,1.0,1.0,25732.562594343566,25732.562594343566,276.14257227605515,2.9925722760551707,276.14257227605515,276.14257227605515,86863.24241804288,86863.37503230257,-0.13261425969540142,0.0,8648.866644398773,8648.866644398773,0.9206006789030653,3414.117776809362,276.14257227605515,2.9925722760551707,1.0,0.002,0.14426512836961725,0.00475137239962998,0.00022259168336472365,0.0017774083145424288,0.11129584168236183,0.11129584168236183,0.0,-2.092847596613101e-12,1.0,1.0017690009448499,0.8789613701098347,0.09178162064929156,0.0,0.00016202289021088068,208.4031819239073,0.0,1599494.606760274,266.1010783347473,0.0018306471683331438,1.0,1286257.6494757032,2583.3237399629184,,,,,,,,,,,,,,,,,,,3.0,14265.78475108316,1576.34446683834,0.36811294854764176,6.175450102142607,2.641890532126414
1104.0,-29.05796153471859,4.961986418688345,35.02307523182104,30.62902756445112,5.186870530901973,-25.633478328146328,-39.16192761445416,1.7623873242111812,-7.048893281585947,-7.0506684710740695,40.05413422551559,36151.352559246465,15202.075143467096,15202.075143467096,51353.42770271356,86877.24427800495,86862.80870875559,15202.075143467096,102064.88385222269,102064.88385222269,102064.88385222269,129811.21097519361,125530.4404618874,4280.770513306218,0.0,98570.81505646589,47845.874795295436,56361.04473463383,27746.327122970924,84107.37185760475,21007.017911463143,1576.3849736730836,0.0,0.8758445153595926,2.6731878709251546,0.0014947306463915918,1.0,1.0,-6.185259497613515,327184.73832433845,1556868.6638217226,4.7583780093018815,1556868.6638217226,4.7583780093018815,0.7571098624463211,0.09178662795000475,3.3971285267995093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971285267995093,1.283445493559843,1.2837759737451315,2.646881806703786,5608.424931294948,14265.74189309096,6460.526382218458,0.00047554065006467715,29015.921616993124,2958.8005707344632,19310.945694876467,1969.168441300186,0.6655292893942423,0.6655292893942423,30681.534917663554,30484.863174865135,1.0080708124292328,0.8,4352.332211993116,4324.433322199387,1.0080708124292328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9481561515884,2034.6934298245008,8.843824107820547,4.961986418688345,-0.7624021952390221,5.724388613927367,2.6424556313351144,3.5,0.7549873232386041,0.6,0.000257481118368357,1.0003829343172024,0.00025738255775434353,198.146871522906,0.0,1.9600082617149838e-05,55.54663413700264,0.03320037187905385,8.66711499239449e-05,0.00017080996844441208,0.0005802634164642363,0.09178662726454596,0.09178662726454596,0.09178662726454596,0.09194549847723414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489750.45363861957,594.9937841469483,0.0,0.09178662726454596,0.09178662795000475,0.09178662795000475,0.36812809708053723,0.36812809708053723,0.5,9.562447244896969,0.9222685300410376,0.9222685300410376,-1.5688783605583012e-11,0.0017751894881143926,0.8654089734605463,-1.5688783605583012e-11,27746.327122970924,21007.017911463143,0.7571098624463211,0.6105698771524547,0.42982382829000215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445850344763958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.299849520605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2228720737731,261.2228720737731,-11.927127926226888,245.82034921083928,276.6253949367105,105089.55020784403,105358.82928534686,-269.2790775028475,0.0,nan,276.6253949367105,3.4753949367105292,270.46438579152505,-2.685614208474931,264.30337664636204,-8.846623353637938,258.142367501188,-15.007632498811972,251.98135835601357,-21.168641643986405,245.82034921083928,-27.329650789160695,1.0,1.0,25732.562594343566,25732.562594343566,276.14259063791104,2.9925906379110643,276.14259063791104,276.14259063791104,86862.33131158444,86862.80870875559,-0.4773971711547347,0.0,8648.866644398773,8648.866644398773,0.9206008914281822,3414.114169433507,276.14259063791104,2.9925906379110643,1.0,0.002,0.14410558447234925,0.004752045266328901,0.00022234555574258453,0.001777654444311484,0.11117277787129226,0.11117277787129226,0.0,5.406829498011412e-14,1.0,1.0017417825586783,0.8654089734762351,0.09178662795000475,0.0,0.0001595437117491643,205.2142741407705,0.0,1599494.5618279285,266.10110671841403,0.0017751895038031762,1.0,1286257.3641473865,2583.489832183516,,,,,,,,,,,,,,,,,,,3.0,14265.74189309096,1576.3849736730836,0.36812809708053723,6.175450102142607,2.6424556313351144
1105.0,-29.06165798192703,4.964012805463549,35.023367737512096,30.6288517191075,5.186855342433404,-25.636806649484736,-39.16515091024337,1.762004009935192,-7.048870603842886,-7.050591783532455,40.054590262618326,36149.00573045989,15206.833591699862,15206.833591699862,51355.83932215975,86876.48923303054,86862.23540697938,15206.833591699862,102069.06899867924,102069.06899867924,102069.06899867924,129816.36027812707,125533.27730527453,4283.082972852536,0.0,98571.28925253935,47844.75416425622,56362.81676475904,27747.291279447825,84110.10804420686,21007.736153896247,1576.4250792292162,0.0,0.8758431774270474,2.6731962443288655,0.0014947306463915918,1.0,1.0,-6.198582138304971,327185.73335707164,1556888.3492382315,4.758423704065157,1556888.3492382315,4.758423704065157,0.7571094397043538,0.09179155481641868,3.397121071899357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397121071899357,1.2834474863945562,1.283777840589031,2.646871888340757,5608.403915473859,14265.69915443752,6460.517305537869,0.00047554200703262407,29016.12487936068,2958.8212977276316,19310.918564070776,1969.1656747279426,0.6655236922352348,0.6655236922352348,30681.48105386,30484.863174865135,1.0080686002470343,0.8,4352.324571137863,4324.433322199387,1.0080686002470343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1653357441708,2034.6934298245008,8.845474763552815,4.964012805463549,-0.760962034642457,5.724974840106006,2.643012087526269,3.5,0.7551463107217912,0.6,0.00025738255775434353,1.000381855867546,0.00025728431223009094,198.14990352529583,0.0,1.9529477322144133e-05,55.346538730956475,0.033219901356375994,8.663976594649001e-05,0.00017074279180785354,0.0005800339359253842,0.0917915543324571,0.0917915543324571,0.0917915543324571,0.09194798526132006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489730.0178468862,595.000461522365,0.0,0.0917915543324571,0.09179155481641868,0.09179155481641868,0.3681429945186989,0.3681429945186989,0.5,9.567140177035885,0.9081865677291034,0.9081865677291034,-6.428990673157386e-11,0.0017211796895821863,0.852009645227497,-6.428990673157386e-11,27747.291279447825,21007.736153896247,0.7571094397043538,0.6105786868704054,0.42978194382369095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445872389279408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.099754114555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22100418404295,261.22100418404295,-11.928995815957023,245.81678893328817,276.6252194347996,105100.82377595037,105369.71667244779,-268.89289649742676,0.0,nan,276.6252194347996,3.4752194347996124,270.46353333448906,-2.6864666655109204,264.3018472341881,-8.848152765811903,258.1401611338993,-15.009838866100665,251.97847503359375,-21.171524966406224,245.81678893328817,-27.33321106671181,1.0,1.0,25732.562594343566,25732.562594343566,276.14260103910556,2.9926010391055797,276.14260103910556,276.14260103910556,86861.59696321466,86862.23540697938,-0.6384437647211598,0.0,8648.866644398773,8648.866644398773,0.9206013328221423,3414.106677258854,276.14260103910556,2.9926010391055797,1.0,0.002,0.14394849238219612,0.004752706741977694,0.0002221032077592994,0.0017778967873878081,0.1110516038796497,0.1110516038796497,0.0,-4.85289239349207e-12,1.0,1.0017148697635654,0.8520096452917869,0.09179155481641868,0.0,0.0001570919068585086,202.06058104646837,0.0,1599494.512209846,266.1011293961571,0.001721179753872093,1.0,1286257.1031648542,2583.654041607371,,,,,,,,,,,,,,,,,,,3.0,14265.69915443752,1576.4250792292162,0.3681429945186989,6.175450102142607,2.643012087526269
1106.0,-29.06535462181052,4.966000099448727,35.023655645247494,30.62863239264118,5.186830435800016,-25.640136116029307,-39.1683780477382,1.7616119299836335,-7.04885888554719,-7.050528264153155,40.05504260078154,36146.69797886866,15211.524724863213,15211.524724863213,51358.22270373187,86875.6815963131,86861.70406352308,15211.524724863213,102073.22878838629,102073.22878838629,102073.22878838629,129821.49317530484,125536.13238513476,4285.360790170084,0.0,98571.71605103726,47843.680562826055,56364.48387579023,27748.264386918552,84112.74826270879,21008.459591602674,1576.465995099903,0.0,0.8758417810217276,2.6732032716107814,0.0014947306463915918,1.0,1.0,-6.211564892188903,327186.5575346268,1556907.8751705298,4.758471395958128,1556907.8751705298,4.758471395958128,0.7571089599934313,0.09179641209891097,3.397116070072531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397116070072531,1.2834495195082802,1.2837797481263349,2.6468637982536674,5608.386773550101,14265.65650356062,6460.506670470257,0.00047554251407201035,29016.293237496793,2958.83846547973,19310.886775141986,1969.1624331593343,0.66551873518383,0.66551873518383,30681.444914205433,30484.863174865135,1.0080671159947925,0.8,4352.319444543541,4324.433322199387,1.0080671159947925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3791726520199,2034.6934298245008,8.847103051388322,4.966000099448727,-0.7595538334307124,5.725553932879439,2.6435600249012694,3.5,0.7553028642575056,0.6,0.00025728431223009094,1.0003818872939685,0.0002571860961277944,198.15293576657712,0.0,1.946734115244333e-05,55.170444826024394,0.033239368697528436,8.660835508592261e-05,0.00017067595714416833,0.0005798060367894648,0.09179641182527302,0.09179641182527302,0.09179641182527302,0.09195046687376301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489709.908209064,595.0070324007809,0.0,0.09179641182527302,0.09179641209891097,0.09179641209891097,0.3681576437727502,0.3681576437727502,0.5,9.571761837558492,0.8943166661528608,0.8943166661528608,4.7407411329913884e-11,0.0016693786059818194,0.8389633719642688,4.7407411329913884e-11,27748.264386918552,21008.459591602674,0.7571089599934313,0.6105878569479751,0.42974101697369244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458943716957506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.92366020963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2191375882164,261.2191375882164,-11.93086241178355,245.81323724197654,276.6250379344584,105112.04406621605,105380.75069818516,-268.70663196912005,0.0,nan,276.6250379344584,3.4750379344584417,270.46267779596036,-2.687322204039617,264.300317657468,-8.849682342531992,258.1379575189646,-15.012042481035394,251.9755973804706,-21.17440261952939,245.81323724197654,-27.33676275802344,1.0,1.0,25732.562594343566,25732.562594343566,276.14260312344624,2.9926031234462585,276.14260312344624,276.14260312344624,86860.80111304366,86861.70406352308,-0.9029504794161767,0.0,8648.866644398773,8648.866644398773,0.9206016289728548,3414.1016504228937,276.14260312344624,2.9926031234462585,1.0,0.002,0.14379378797338566,0.004753356067304737,0.0002218645377507496,0.0017781354602284757,0.1109322688753748,0.1109322688753748,0.0,-2.0207746066758236e-12,1.0,1.0016886642714513,0.8389633719168614,0.09179641209891097,0.0,0.00015470423966615406,198.98939371799636,0.0,1599494.452782532,266.1011411144528,0.001669378558574408,1.0,1286256.8869955214,2583.81384710953,,,,,,,,,,,,,,,,,,,3.0,14265.65650356062,1576.465995099903,0.3681576437727502,6.175450102142607,2.6435600249012694
1107.0,-29.069028863655053,4.9679489052628645,35.0239389999277,30.6284096086398,5.186798101855188,-25.64344616709007,-39.171583427209384,1.7612154052036288,-7.048853983219374,-7.050472858047946,40.05548704141922,36144.39636003307,15216.143309274325,15216.143309274325,51360.53966930739,86874.88730423604,86861.16375622536,15216.143309274325,102077.30706549968,102077.30706549968,102077.30706549968,129826.53092452008,125538.92699032114,4287.60393419894,0.0,98572.14596949132,47842.59707816872,56366.16543480289,27749.223859020396,84115.38929382329,21009.172372082594,1576.5065167091898,0.0,0.8758403702892281,2.6732094703066935,0.0014947306463915918,1.0,1.0,-6.22442138224261,327187.27644034283,1556927.0603747235,4.758519577269086,1556927.0603747235,4.758519577269086,0.7571084682879581,0.09180119346445186,3.3971110575108674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971110575108674,1.2834515733183203,1.283781676402642,2.6468556571462627,5608.369523520416,14265.61372560889,6460.496027175918,0.0004755430351263941,29016.462606234938,2958.855736284556,19310.854961622957,1969.1591890832199,0.665513754163594,0.665513754163594,30681.408696977855,30484.863174865135,1.008065628557073,0.8,4352.314306945092,4324.433322199387,1.008065628557073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.589707951877,2034.6934298245008,8.848705734228638,4.9679489052628645,-0.7581748041291743,5.726123709392039,2.6440995465959043,3.5,0.7554570133131155,0.6,0.0002571860961277944,1.0003795844045968,0.00025708850933904825,198.15594971555421,0.0,1.9461809009614686e-05,55.154766733248024,0.03325883050653805,8.657716642275257e-05,0.0001706089297050418,0.0005795774816110918,0.09180119288102903,0.09180119288102903,0.09180119288102903,0.0919528954884447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489690.10098926903,595.0135043098786,0.0,0.09180119288102903,0.09180119346445186,0.09180119346445186,0.3681720519561507,0.3681720519561507,0.5,9.576312933191657,0.880641415171965,0.880641415171965,1.3017142919125035e-11,0.0016188748285799193,0.8260514758053432,1.3017142919125035e-11,27749.223859020396,21009.172372082594,0.7571084682879581,0.6105962309691036,0.4297001614505659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459163558934638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.90798211685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2172734120115,261.2172734120115,-11.932726587988498,245.80969637699806,276.6248504470274,105123.25337347777,105391.61168732536,-268.3583138475869,0.0,nan,276.6248504470274,3.4748504470274497,270.4618196330208,-2.688180366979168,264.2987888190165,-8.851211180983455,258.13575800500456,-15.014241994995416,251.97272719100138,-21.177272808998595,245.80969637699806,-27.340303623001915,1.0,1.0,25732.562594343566,25732.562594343566,276.1425960580948,2.9925960580948185,276.1425960580948,276.1425960580948,86860.02294044817,86861.16375622536,-1.1408157771948026,0.0,8648.866644398773,8648.866644398773,0.9206019257589277,3414.0966127984216,276.1425960580948,2.9925960580948185,1.0,0.002,0.14364144724622122,0.00475399421643231,0.00022162951100357722,0.0017783704911792694,0.11081475550178861,0.11081475550178861,0.0,2.1828467852702538e-12,1.0,1.0016627269853537,0.8260514757923261,0.09180119346445186,0.0,0.00015234057439575247,195.94908426038188,0.0,1599494.3871469516,266.1011460167806,0.0016188748155627763,1.0,1286256.69843769,2583.971977134522,,,,,,,,,,,,,,,,,,,3.0,14265.61372560889,1576.5065167091898,0.3681720519561507,6.175450102142607,2.6440995465959043
1108.0,-29.072693826789607,4.969859853822857,35.02421789445953,30.628184868861013,5.186776075509098,-25.64674683655328,-39.1747834282927,1.760829085150955,-7.048852066862423,-7.050422072817622,40.055925054570984,36142.117420042734,15220.686178381067,15220.686178381067,51362.8035984238,86874.06870070206,86860.64058677555,15220.686178381067,102081.32676515661,102081.32676515661,102081.32676515661,129831.50010773908,125541.68715210688,4289.812955632194,0.0,98572.55429079122,47841.542354997146,56367.79103977119,27750.173342582468,84117.96438235366,21009.87735235721,1576.5467340406976,0.0,0.8758389588478616,2.6732151854715425,0.0014947306463915918,1.0,1.0,-6.237053870590046,327187.9353900688,1556945.9682967905,4.758567782887904,1556945.9682967905,4.758567782887904,0.7571079680470927,0.09180589918640766,3.3971067283855003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971067283855003,1.2834535781942533,1.2837835565395943,2.6468481494788754,5608.353615674118,14265.57127314321,6460.484966336996,0.00047554328435049127,29016.61978033835,2958.871763582707,19310.82190003523,1969.1558177395166,0.6655090098785467,0.6655090098785467,30681.377417769287,30484.863174865135,1.008064343923627,0.8,4352.309869829824,4324.433322199387,1.008064343923627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7969881968934,2034.6934298245008,8.850280749903549,4.969859853822857,-0.7568228816989153,5.726682735521773,2.6446307698489173,3.5,0.7556087913854049,0.6,0.00025708850933904825,1.0003786369811332,0.0002569912029657795,198.1589561328726,0.0,1.933740280368034e-05,54.80219954563008,0.03327816790934173,8.654604044624014e-05,0.0001705424688928081,0.0005793509685512333,0.09180589868287325,0.09180589868287325,0.09180589868287325,0.09195528965087002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489670.5974841083,595.0198769042973,0.0,0.09180589868287325,0.09180589918640766,0.09180589918640766,0.3681862212237614,0.3681862212237614,0.5,9.58079466796881,0.867166319818125,0.867166319818125,-3.922195901395753e-11,0.0015700059552159473,0.8133682022275934,-3.922195901395753e-11,27750.173342582468,21009.87735235721,0.7571079680470927,0.6106044526345996,0.4296599149232938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459382075181813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.55541492923,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2154129960801,261.2154129960801,-11.934587003919887,245.8061660663308,276.6246599258307,105134.5834835025,105402.40048677677,-267.81700327426853,0.0,nan,276.6246599258307,3.4746599258307356,270.46096115393016,-2.6890388460698205,264.2972623820322,-8.852737617967762,258.13356361012745,-15.016436389872524,251.96986483822906,-21.18013516177092,245.8061660663308,-27.343833933669174,1.0,1.0,25732.562594343566,25732.562594343566,276.14258635338217,2.992586353382194,276.14258635338217,276.14258635338217,86859.26057443062,86860.64058677555,-1.3800123449327657,0.0,8648.866644398773,8648.866644398773,0.9206021820795999,3414.0922620274278,276.14258635338217,2.992586353382194,1.0,0.002,0.14349142884478436,0.004754621947590192,0.00022139806530592385,0.0017786019316215218,0.11069903265296192,0.11069903265296192,0.0,-3.0725543637144526e-12,1.0,1.001637247346254,0.8133682022668154,0.09180589918640766,0.0,0.00015001825049206754,192.96195365536084,0.0,1599494.3202998026,266.10114793313755,0.0015700059944379063,1.0,1286256.525605623,2584.1273272124663,,,,,,,,,,,,,,,,,,,3.0,14265.57127314321,1576.5467340406976,0.3681862212237614,6.175450102142607,2.6446307698489173
1109.0,-29.076347664541586,4.971733462703909,35.02449243404132,30.627958243154012,5.186712774893003,-25.650041620593967,-39.17797494269905,1.7604067308331366,-7.048863142857442,-7.050385745820952,40.05635718278833,36139.82980040785,15225.166938643884,15225.166938643884,51364.99673905174,86873.33687040818,86860.11973234161,15225.166938643884,102085.2866709855,102085.2866709855,102085.2866709855,129836.40942171804,125544.42075923094,4291.988662487093,0.0,98573.02505882223,47840.454154843916,56369.52322664257,27751.122750732542,84120.64597737511,21010.580973120996,1576.5873587814115,0.0,0.8758374902468388,2.673219435051297,0.0014947306463915918,1.0,1.0,-6.249506651335253,327188.406742823,1556964.622351746,4.758617940810944,1556964.622351746,4.758617940810944,0.7571074209084525,0.09181053625544353,3.3971005304877386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971005304877386,1.283455750728184,1.2837856047371614,2.6468388400304046,5608.333890069912,14265.528884086292,6460.47550344659,0.0004755443825312298,29016.811299567165,2958.891293108979,19310.793614822545,1969.1529334505205,0.665503642542232,0.665503642542232,30681.332636114705,30484.863174865135,1.0080625047468685,0.8,4352.303517323723,4324.433322199387,1.0080625047468685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.001063401026,2034.6934298245008,8.8518357706934,4.971733462703909,-0.7555024054302324,5.727235868134142,2.645153820839953,3.5,0.7557582345257009,0.6,0.0002569912029657795,1.0003774986440515,0.00025689422574389653,198.16195350302576,0.0,1.9282129352005963e-05,54.6455545835849,0.033297450038693735,8.651500731994243e-05,0.0001704761956458371,0.0005791247746640047,0.09181053597090215,0.09181053597090215,0.09181053597090215,0.09195765116116525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489651.3950278899,595.0261510832372,0.0,0.09181053597090215,0.09181053625544353,0.09181053625544353,0.36820015573113635,0.36820015573113635,0.5,9.58520813695067,0.8538938107684544,0.8538938107684544,1.6370904631912708e-11,0.0015226029635186933,0.8008790944857083,1.6370904631912708e-11,27751.122750732542,21010.580973120996,0.7571074209084525,0.6106110591788222,0.4296190237308441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459600045857044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.398769967185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2135529159171,261.2135529159171,-11.936447084082886,245.8026459374399,276.62445989439254,105145.44815556624,105413.2168224741,-267.76866690789,0.0,nan,276.62445989439254,3.4744598943925666,270.4600971030116,-2.6899028969883716,264.2957343116056,-8.854265688394378,258.1313715202199,-15.01862847978009,251.967008728833,-21.18299127116697,245.8026459374399,-27.347354062560072,1.0,1.0,25732.562594343566,25732.562594343566,276.1425624581029,2.9925624581028956,276.1425624581029,276.1425624581029,86858.49954131783,86860.11973234161,-1.6201910237869015,0.0,8648.866644398773,8648.866644398773,0.9206025490470293,3414.0860331401773,276.1425624581029,2.9925624581028956,1.0,0.002,0.1433436977467711,0.004755237716190205,0.00022117014216933793,0.0017788298588437075,0.11058507108466896,0.11058507108466896,0.0,1.0130455502244118e-12,1.0,1.0016121560846112,0.8008790944693374,0.09181053625544353,0.0,0.00014773096304530723,190.0198969873137,0.0,1599494.2401943319,266.10113685714254,0.0015226029471477887,1.0,1286256.4019774038,2584.2801807877654,,,,,,,,,,,,,,,,,,,3.0,14265.528884086292,1576.5873587814115,0.36820015573113635,6.175450102142607,2.645153820839953
1110.0,-29.07999164190632,4.973570405290243,35.02476253712826,30.627704900130652,5.1866759412959675,-25.653324883581934,-39.181157062388934,1.760009182789458,-7.048872282999525,-7.050348157615182,40.0567782496895,36137.57954598734,15229.566894913723,15229.566894913723,51367.146440901066,86872.50458331378,86859.5597605683,15229.566894913723,102089.12665548202,102089.12665548202,102089.12665548202,129841.16341763349,125547.03314040756,4294.1302772259405,0.0,98573.41197462013,47839.42025209882,56371.10191391257,27752.036762151474,84123.13867606405,21011.258979405266,1576.6263184845218,0.0,0.8758360713372848,2.673223802067686,0.0014947306463915918,1.0,1.0,-6.261968553670613,327188.89446002134,1556982.799074594,4.7586664016948745,1556982.799074594,4.7586664016948745,0.7571069164934462,0.0918150906800906,3.397097506298968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397097506298968,1.2834578067781413,1.2837875368428806,2.6468322436143716,5608.319913055886,14265.486595742435,6460.463715779209,0.0004755442172338577,29016.9510271175,2958.9055413538263,19310.758380695916,1969.149340569503,0.6654992236313609,0.6654992236313609,30681.31078544551,30484.863174865135,1.008061607342956,0.8,4352.300417694853,4324.433322199387,1.008061607342956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2019706218368,2034.6934298245008,8.853359753685423,4.973570405290243,-0.7542054779654652,5.727775883255708,2.645668792608775,3.5,0.7559053693167929,0.6,0.00025689422574389653,1.0003764909301307,0.00025679754379777684,198.1649428630596,0.0,1.921719573363116e-05,54.461532709110706,0.03331666723442737,8.648407578374989e-05,0.00017041014996014664,0.0005788998954776473,0.0918150903082655,0.0918150903082655,0.0918150903082655,0.09195992481118194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.4692857422,595.0323345204142,0.0,0.0918150903082655,0.0918150906800906,0.0918150906800906,0.3682138592083681,0.3682138592083681,0.5,9.589553190628427,0.8407754807303149,0.8407754807303149,2.3533175408374518e-11,0.001475874615664452,0.788379603944577,2.3533175408374518e-11,27752.036762151474,21011.258979405266,0.7571069164934462,0.6106185200566797,0.4295795439248124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459817361079197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.21474809271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.211696412968,261.211696412968,-11.938303587031953,245.79913608286316,276.6242567430704,105156.6954922909,105423.94919960362,-267.25370731270834,0.0,nan,276.6242567430704,3.474256743070441,270.459232611039,-2.6907673889609782,264.29420847898797,-8.855791521012009,258.12918434694393,-15.020815653056047,251.96416021490384,-21.185839785096135,245.79913608286316,-27.35086391713682,1.0,1.0,25732.562594343566,25732.562594343566,276.1425353012043,2.9925353012043274,276.1425353012043,276.1425353012043,86857.72820535986,86859.5597605683,-1.8315552084386582,0.0,8648.866644398773,8648.866644398773,0.9206027281041901,3414.082993830463,276.1425353012043,2.9925353012043274,1.0,0.002,0.1431982564864699,0.004755844261561888,0.00022094575264304075,0.0017790542512652072,0.11047287632152038,0.11047287632152038,0.0,3.9082478572871615e-12,1.0,1.0015870424830269,0.7883796039210438,0.0918150906800906,0.0,0.0001454411367929158,187.07457470589605,0.0,1599494.1633272078,266.10112771700045,0.0014758745921312766,1.0,1286256.2740571767,2584.4332446922067,,,,,,,,,,,,,,,,,,,3.0,14265.486595742435,1576.6263184845218,0.3682138592083681,6.175450102142607,2.645668792608775
1111.0,-29.083625082898106,4.975371188507076,35.025028423309664,30.62747757593172,5.1866159799884395,-25.656600976607002,-39.184330485854275,1.7595918734823406,-7.048892923706205,-7.050324131653336,40.05719677928108,36135.30723945639,15233.9060194177,15233.9060194177,51369.21325887409,86871.76716975699,86859.04781268748,15233.9060194177,102092.95383210518,102092.95383210518,102092.95383210518,129845.91841979719,125549.67871598441,4296.239703812786,0.0,98573.87242563265,47838.34278794768,56372.810708538855,27752.96458769201,84125.77529623086,21011.94565365328,1576.6663286831506,0.0,0.875834587284792,2.673226785401357,0.0014947306463915918,1.0,1.0,-6.274075326219361,327189.2062042706,1557000.8664264947,4.758717087550953,1557000.8664264947,4.758717087550953,0.7571063475853581,0.0918195819222925,3.3970916236030537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970916236030537,1.2834599544836736,1.2837895610063084,2.646823231013607,5608.300816436348,14265.44438314041,6460.454067111265,0.00047554518971400044,29017.136818076855,2958.924486759174,19310.729540181743,1969.1463996555137,0.6654939686589514,0.6654939686589514,30681.268281195335,30484.863174865135,1.0080598616998335,0.8,4352.294388250183,4324.433322199387,1.0080598616998335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.399765565067,2034.6934298245008,8.854864040517997,4.975371188507076,-0.7529388099918881,5.728309998498964,2.6461758260601593,3.5,0.7560502360171883,0.6,0.00025679754379777684,1.000375413268712,0.000256701174770674,198.16792365777184,0.0,1.9158972328696726e-05,54.296527579526526,0.03333582620675606,8.645323895775478e-05,0.00017034430484002205,0.0005786752111005241,0.09181958154375779,0.09181958154375779,0.09181958154375779,0.09196220529272976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.8514533038,595.0384174812616,0.0,0.09181958154375779,0.0918195819222925,0.0918195819222925,0.368227330405847,0.368227330405847,0.5,9.593831911011273,0.8278597106961456,0.8278597106961456,7.082689990056679e-11,0.0014312079471210382,0.7762488054339656,7.082689990056679e-11,27752.96458769201,21011.94565365328,0.7571063475853581,0.6106239506023978,0.4295390694732223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446003409603185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.04974296313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.209841692162,261.209841692162,-11.940158307837976,245.79563624420587,276.6240471401148,105167.6215592158,105434.61871692732,-266.99715771153706,0.0,nan,276.6240471401148,3.4740471401148056,270.45836496094347,-2.691635039056507,264.2926827817531,-8.857317218246862,258.12700060256793,-15.022999397432045,251.96131842338696,-21.18868157661302,245.79563624420587,-27.35436375579411,1.0,1.0,25732.562594343566,25732.562594343566,276.14250013468444,2.9925001346844624,276.14250013468444,276.14250013468444,86857.00670385706,86859.04781268748,-2.0411088304244913,0.0,8648.866644398773,8648.866644398773,0.920603076408536,3414.077081721069,276.14250013468444,2.9925001346844624,1.0,0.002,0.14305503789166354,0.004756439222156135,0.00022072478637813288,0.0017792752126235014,0.11036239318906643,0.11036239318906643,0.0,-9.98365886489827e-13,1.0,1.0015626680599867,0.7762488053631387,0.0918195819222925,0.0,0.00014321847345362686,184.21564833031144,0.0,1599494.0758048028,266.1011070762938,0.0014312078762941383,1.0,1286256.1922918358,2584.5816886345824,,,,,,,,,,,,,,,,,,,3.0,14265.44438314041,1576.6663286831506,0.368227330405847,6.175450102142607,2.6461758260601593
1112.0,-29.08724816848838,4.977136402024914,35.02529006347194,30.627218819595896,5.18654875791554,-25.659868475857394,-39.187494933698304,1.7591690650549718,-7.048917608462375,-7.050304959152071,40.057606035472645,36133.061210683474,15238.174383990843,15238.174383990843,51371.23559467432,86870.99368319244,86858.50570393425,15238.174383990843,102096.6800879251,102096.6800879251,102096.6800879251,129850.54923641935,125552.23287333245,4298.316363086897,0.0,98574.29705448261,47837.2919021767,56374.45016922879,27753.86914849426,84128.31931772304,21012.6150082414,1576.7054004486247,0.0,0.8758331122296996,2.6732292726178346,0.0014947306463915918,1.0,1.0,-6.286149262522883,327189.45497197536,1557018.5336107838,4.758767466219675,1557018.5336107838,4.758767466219675,0.7571057893159161,0.09182399776045334,3.397087559177897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397087559177897,1.2834621272239226,1.283791610612105,2.646815583507448,5608.284612288472,14265.402260151144,6460.443264846334,0.0004755455294035162,29017.296533368666,2958.940773186426,19310.697251488975,1969.1431071251627,0.6654891929467822,0.6654891929467822,30681.238914490546,30484.863174865135,1.008058655614065,0.8,4352.290222433332,4324.433322199387,1.008058655614065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.5944847588792,2034.6934298245008,8.856342687932242,4.977136402024914,-0.7516978887836059,5.7288342908085195,2.646675013006054,3.5,0.7561928608588726,0.6,0.000256701174770674,1.0003743542147296,0.0002566051135648898,198.17089603496032,0.0,1.909725000589505e-05,54.12160651670657,0.033354923456761956,8.642249946895532e-05,0.00017027867530171865,0.000578451569460761,0.09182399733065992,0.09182399733065992,0.09182399733065992,0.09196441491260492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.5082322361,595.0444104811395,0.0,0.09182399733065992,0.09182399776045334,0.09182399776045334,0.3682405770198642,0.3682405770198642,0.5,9.598044442213785,0.8151103039338636,0.8151103039338636,-1.1823431123048067e-11,0.0013873506896970866,0.7641556966291887,-1.1823431123048067e-11,27753.86914849426,21012.6150082414,0.7571057893159161,0.6106295241756019,0.4294993826540338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446025021045751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.87482190031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20798871080666,261.20798871080666,-11.942011289193317,245.7921463230484,276.6238310985658,105178.54675395302,105445.2935084048,-266.74675445177354,0.0,nan,276.6238310985658,3.4738310985658245,270.45749414346244,-2.6925058565375366,264.29115718836397,-8.85884281163601,258.1248202332501,-15.025179766749886,251.95848327814906,-21.191516721850917,245.7921463230484,-27.357853676951578,1.0,1.0,25732.562594343566,25732.562594343566,276.142456627441,2.9924566274410154,276.142456627441,276.142456627441,86856.24895961121,86858.50570393425,-2.2567443230364006,0.0,8648.866644398773,8648.866644398773,0.9206033170559978,3414.0729969737863,276.142456627441,2.9924566274410154,1.0,0.002,0.14291403563109822,0.00475702419228388,0.0002205072375603893,0.0017794927596438022,0.11025361878019464,0.11025361878019464,0.0,-2.7958087234214446e-12,1.0,1.0015383679089764,0.7641556966410121,0.09182399776045334,0.0,0.00014100214624505444,181.36487453408782,0.0,1599493.9846551802,266.1010823915376,0.0013873507015205178,1.0,1286256.1270442298,2584.7296689779614,,,,,,,,,,,,,,,,,,,3.0,14265.402260151144,1576.7054004486247,0.3682405770198642,6.175450102142607,2.646675013006054
1113.0,-29.090860959957244,4.978866602749773,35.02554751162609,30.626929469313495,5.1864741341686225,-25.66312745055484,-39.190654282551236,1.7587406245969643,-7.048948121648607,-7.050292820356923,40.05800835741126,36130.853821712284,15242.375917892725,15242.375917892725,51373.22973960501,86870.1858757177,86857.96036482319,15242.375917892725,102100.33628271591,102100.33628271591,102100.33628271591,129855.09883489613,125554.73799755861,4300.360837337519,0.0,98574.68736042893,47836.279673469,56376.008541066585,27754.762552180215,84130.7710932468,21013.275576459946,1576.7441668452454,0.0,0.8758316250896904,2.673231040465112,0.0014947306463915918,1.0,1.0,-6.298079284958533,327189.6124766462,1557035.9015972826,4.758818257741661,1557035.9015972826,4.758818257741661,0.7571052188594312,0.09182834259140554,3.3970852470263444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970852470263444,1.2834643256301668,1.2837936862851627,2.646809248366458,5608.271188884911,14265.36022350039,6460.4313536194395,0.0004755452607484359,29017.431177718245,2958.9545030890513,19310.66164803469,1969.1394765832054,0.66548487802955,0.66548487802955,30681.222208491,30484.863174865135,1.0080579695015215,0.8,4352.28785260209,4324.433322199387,1.0080579695015215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.7861747745103,2034.6934298245008,8.857797756243635,4.978866602749773,-0.7504833900305483,5.729349992780321,2.6471664710647804,3.5,0.7563332774470801,0.6,0.0002566051135648898,1.0003733014006644,0.000256509358262167,198.1738600442415,0.0,1.9036535224452715e-05,53.949540826098996,0.03337395999198641,8.639181958923809e-05,0.0001702132939756517,0.0005782290698124445,0.0918283423011556,0.0918283423011556,0.0918283423011556,0.09196658070026022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.4469858325,595.0503112413736,0.0,0.0918283423011556,0.09182834259140554,0.09182834259140554,0.36825359899650484,0.36825359899650484,0.5,9.602191602749876,0.8025249793647617,0.8025249793647617,3.0127011996228248e-12,0.0013446987082943451,0.7522135353983685,3.0127011996228248e-12,27754.762552180215,21013.275576459946,0.7571052188594312,0.6106354318643438,0.4294606284027333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460465715067619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.7027562097,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20613741558986,261.20613741558986,-11.943862584410113,245.78866622699024,276.62360860418806,105189.46803912356,105455.97206521728,-266.50402609371224,0.0,nan,276.62360860418806,3.4736086041880867,270.45662012874817,-2.693379871251807,264.28963165331066,-8.860368346689313,258.1226431778727,-15.027356822127274,251.9556547024292,-21.194345297570777,245.78866622699024,-27.361333773009733,1.0,1.0,25732.562594343566,25732.562594343566,276.14240571299075,2.9924057129907737,276.14240571299075,276.14240571299075,86855.45335373133,86857.96036482319,-2.507011091860477,0.0,8648.866644398773,8648.866644398773,0.9206034539543544,3414.0706732614763,276.14240571299075,2.9924057129907737,1.0,0.002,0.14277522253231706,0.004757598901881071,0.00022029306328710696,0.0017797069366404484,0.11014653164355348,0.11014653164355348,0.0,-7.244465444200543e-14,1.0,1.0015143696230344,0.7522135353953558,0.09182834259140554,0.0,0.0001388129944734894,178.54905892040387,0.0,1599493.888332283,266.10105187835137,0.001344698705281644,1.0,1286256.0857334093,2584.8757712058386,,,,,,,,,,,,,,,,,,,3.0,14265.36022350039,1576.7441668452454,0.36825359899650484,6.175450102142607,2.6471664710647804
