time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1114.0,-29.09446209189979,4.980562472865581,35.025800959156655,30.62667305292564,5.186403795477624,-25.66637550316988,-39.193800604529656,1.7583172066672939,-7.048970645943768,-7.050274836086218,40.058407817962355,36128.62291329186,15246.495590254166,15246.495590254166,51375.11850354602,86869.42599555908,86857.49401119174,15246.495590254166,102103.98960144591,102103.98960144591,102103.98960144591,129859.6408668613,125557.26665997991,4302.3742068813835,0.0,98575.11634103951,47835.23432587204,56377.64668351941,27755.651265415392,84133.2979489348,21013.93290947515,1576.7826205918507,0.0,0.8758301812946274,2.6732333653633527,0.0014947306463915918,1.0,1.0,-6.309576871505385,327189.8458276891,1557053.146206204,4.758867568971589,1557053.146206204,4.758867568971589,0.7571046598232525,0.09183261744043635,3.3970809791652394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970809791652394,1.2834664999635972,1.2837957382714458,2.64680143911944,5608.254642027564,14265.31827230568,6460.420763663082,0.00047554568923641313,29017.59391242485,2958.9710974109253,19310.629993946455,1969.1362487645074,0.6654800550392279,0.6654800550392279,30681.19137188801,30484.863174865135,1.008056703047757,0.8,4352.283478272682,4324.433322199387,1.008056703047757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.9748786870755,2034.6934298245008,8.859220305345568,4.980562472865581,-0.7492887567549618,5.729851229620543,2.647650308953488,3.5,0.7564715168438537,0.6,0.000256509358262167,1.0003721073776,0.00025641394474160915,198.17681456471135,0.0,1.897619796028134e-05,53.77854501943731,0.033392936189946695,8.636127621529983e-05,0.00017014808204686714,0.0005780068131628589,0.09183261723289127,0.09183261723289127,0.09183261723289127,0.09196875196321937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.6765072683,595.0561171030702,0.0,0.09183261723289127,0.09183261744043635,0.09183261744043635,0.36826639898724683,0.36826639898724683,0.5,9.606275653622347,0.7901515013458038,0.7901515013458038,-2.205524651799351e-11,0.001304190142434436,0.7406979645808178,-2.205524651799351e-11,27755.651265415392,21013.93290947515,0.7571046598232525,0.6106395417273247,0.42942121364623476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446068061345532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.531760403035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.204288949447,261.204288949447,-11.945711050552973,245.78519622253134,276.62338167636483,105200.38827548534,105466.48504119644,-266.0967657110925,0.0,nan,276.62338167636483,3.473381676364852,270.4557445856027,-2.6942554143972757,264.28810749481676,-8.86189250518322,258.12047040406264,-15.029529595937333,251.95283331330378,-21.197166686696193,245.78519622253134,-27.364803777468637,1.0,1.0,25732.562594343566,25732.562594343566,276.1423697764819,2.992369776481951,276.1423697764819,276.1423697764819,86854.675106388,86857.49401119174,-2.8189048037456814,0.0,8648.866644398773,8648.866644398773,0.9206037066466437,3414.0663840610655,276.1423697764819,2.992369776481951,1.0,0.002,0.14263852068884655,0.004758165931788179,0.00022008214917211167,0.0017799178512353804,0.11004107458605583,0.11004107458605583,0.0,4.074921823582489e-13,1.0,1.0014912273753427,0.7406979646028731,0.09183261744043635,0.0,0.00013670174602883612,175.83344439327627,0.0,1599493.8044674601,266.1010293540562,0.0013041901644896825,1.0,1286256.024529384,2585.016797173735,,,,,,,,,,,,,,,,,,,3.0,14265.31827230568,1576.7826205918507,0.36826639898724683,6.175450102142607,2.647650308953488
1115.0,-29.09805456892994,4.9822243672640685,35.02605033307497,30.626378359179967,5.1863217957029475,-25.669616932474124,-39.19694203706456,1.7578841590954937,-7.049017374687423,-7.050281181612535,40.05879717190395,36126.42872702906,15250.572676732992,15250.572676732992,51377.00140376205,86868.62768794804,86856.93897373788,15250.572676732992,102107.51165047087,102107.51165047087,102107.51165047087,129864.0412663439,125559.68487037192,4304.356395971984,0.0,98575.50703016213,47834.22660767511,56379.20046943002,27756.52961587304,84135.73008530306,21014.58081387117,1576.8212301098724,0.0,0.8758286420972567,2.6732332543588844,0.0014947306463915918,1.0,1.0,-6.321239278408427,327189.76349273964,1557069.954653842,4.758920138674795,1557069.954653842,4.758920138674795,0.7571040437942078,0.0918368282106861,3.3970787624704695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970787624704695,1.2834687185568914,1.2837978349672152,2.6467951367681812,5608.241288101508,14265.276434263766,6460.408906178149,0.00047554542029596894,29017.72785464495,2958.9847557162693,19310.59455113049,1969.1326346030999,0.665475761846715,0.665475761846715,30681.175355586645,30484.863174865135,1.0080560452612528,0.8,4352.281206278646,4324.433322199387,1.0080560452612528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.1606546484527,2034.6934298245008,8.860632873256057,4.9822243672640685,-0.7481280849768099,5.730352452240878,2.6481266741096734,3.5,0.7566076211741924,0.6,0.00025641394474160915,1.000371223790082,0.00025631879310776247,198.1797620608384,0.0,1.8908747570556263e-05,53.58739061495645,0.033411844937517254,8.633079026352904e-05,0.0001700831544780801,0.0005777858719314701,0.09183682794601139,0.09183682794601139,0.09183682794601139,0.0919708384842192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.1647448825,595.0618381497777,0.0,0.09183682794601139,0.0918368282106861,0.0918368282106861,0.36827898543505694,0.36827898543505694,0.5,9.610295970189739,0.7779305083957411,0.7779305083957411,-7.105427357601002e-12,0.0012638069251238448,0.72904190320412,-7.105427357601002e-12,27756.52961587304,21014.58081387117,0.7571040437942078,0.6106442691074556,0.429382721115053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460894824347732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.34060599856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20244252470803,261.20244252470803,-11.947557475291944,245.78173586376394,276.62314918565465,105211.25297335455,105477.05586725108,-265.80289389653683,0.0,nan,276.62314918565465,3.473149185654677,270.4548665212762,-2.6951334787237897,264.2865838568824,-8.863416143117604,258.1183011925224,-15.031698807477596,251.95001852814858,-21.1999814718514,245.78173586376394,-27.368264136236036,1.0,1.0,25732.562594343566,25732.562594343566,276.14229925636755,2.9922992563675734,276.14229925636755,276.14229925636755,86853.92623579911,86856.93897373788,-3.0127379387704423,0.0,8648.866644398773,8648.866644398773,0.9206038378930403,3414.064156282822,276.14229925636755,2.9922992563675734,1.0,0.002,0.1425039564828775,0.004758719829567293,0.00021987452231668128,0.0017801254741323764,0.10993726115834064,0.10993726115834064,0.0,-3.5509425261315286e-12,1.0,1.001467801214736,0.7290419032112254,0.0918368282106861,0.0,0.00013456410969130305,173.08389968179134,0.0,1599493.6922185633,266.10098262531255,0.0012638069322292722,1.0,1286256.0461244432,2585.15926810364,,,,,,,,,,,,,,,,,,,3.0,14265.276434263766,1576.8212301098724,0.36827898543505694,6.175450102142607,2.6481266741096734
1116.0,-29.10163876767264,4.983852621584169,35.026295453520895,30.626056354399793,5.186203326625598,-25.672854558240285,-39.2000790341757,1.7574191169834514,-7.049090169845442,-7.0503131902757215,40.05917318892894,36124.25040841001,15254.609486453404,15254.609486453404,51378.85989486341,86867.86261343554,86856.24877449148,15254.609486453404,102110.8582609449,102110.8582609449,102110.8582609449,129868.24189041555,125561.93552006173,4306.306370353814,0.0,98575.91593294372,47833.21983636272,56380.773440645564,27757.38362947065,84138.15707011621,21015.209191432918,1576.859354962375,0.0,0.8758270126064369,2.6732305809031094,0.0014947306463915918,1.0,1.0,-6.333230918820732,327189.3481713984,1557086.187473734,4.7589757923844545,1557086.187473734,4.7589757923844545,0.757103388127712,0.09184096952056608,3.397076620216327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397076620216327,1.28347108599117,1.2838000808778398,2.646788585496579,5608.227406743114,14265.234649570866,6460.397287931889,0.0004755452719841846,29017.866522735767,2958.998895926312,19310.559823414926,1969.12909336164,0.6654713849581231,0.6654713849581231,30681.159877139726,30484.863174865135,1.0080554095644116,0.8,4352.279010582006,4324.433322199387,1.0080554095644116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.34352272652,2034.6934298245008,8.862036708565228,4.983852621584169,-0.7470018029561496,5.730854424540318,2.6485956163746596,3.5,0.7567416046784742,0.6,0.00025631879310776247,1.0003703790521115,0.00025622389314509106,198.18270284109602,0.0,1.8857128155434787e-05,53.44110119250219,0.03343070206567269,8.63003572806392e-05,0.00017001843582712328,0.0005775656533540704,0.0918409692790164,0.0918409692790164,0.0918409692790164,0.0919727990848452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.90416705655,595.0674766783111,0.0,0.0918409692790164,0.09184096952056608,0.09184096952056608,0.36829135523437595,0.36829135523437595,0.5,9.614250872403813,0.7657712559564516,0.7657712559564516,3.9108272176235914e-11,0.0012230204303023129,0.7170822714550127,3.9108272176235914e-11,27757.38362947065,21015.209191432918,0.757103388127712,0.6106487434951425,0.42934444568718094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461108526421556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.194316576104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2005952073934,261.2005952073934,-11.949404792606572,245.77828449526916,276.6229059195199,105221.77129031144,105487.70267549195,-265.9313851805043,0.0,nan,276.6229059195199,3.472905919519917,270.4539816346693,-2.6960183653307013,264.28505734980683,-8.864942650193143,258.11613306497094,-15.033866935029039,251.9472087801244,-21.202791219875564,245.77828449526916,-27.371715504730815,1.0,1.0,25732.562594343566,25732.562594343566,276.14218744542796,2.9921874454279873,276.14218744542796,276.14218744542796,86853.22279178399,86856.24877449148,-3.025982707491494,0.0,8648.866644398773,8648.866644398773,0.9206039647319016,3414.0620033174087,276.14218744542796,2.9921874454279873,1.0,0.002,0.14237158633046232,0.004759260158146367,0.00021967026919783895,0.0017803297312432155,0.10983513459891947,0.10983513459891947,0.0,4.410543111288412e-13,1.0,1.0014437633108115,0.7170822714159044,0.09184096952056608,0.0,0.00013237006825191837,170.26181503424337,0.0,1599493.5486409473,266.10090983015454,0.0012230203911940407,1.0,1286256.1550562307,2585.3051634949,,,,,,,,,,,,,,,,,,,3.0,14265.234649570866,1576.859354962375,0.36829135523437595,6.175450102142607,2.6485956163746596
1117.0,-29.105210789002488,4.9854480683331746,35.02653650163105,30.625766899343603,5.186089220441419,-25.676080788066137,-39.20320293456314,1.7569592192514323,-7.049138311660386,-7.050322863279354,40.05954592609681,36122.05068278248,15258.546396507203,15258.546396507203,51380.597079289684,86867.1447126661,86855.66467470814,15258.546396507203,102114.21107121534,102114.21107121534,102114.21107121534,129872.42797614426,125564.20311290807,4308.224863236193,0.0,98576.36272760644,47832.18138188175,56382.423717471866,27758.21690492892,84140.64062240078,21015.823980727808,1576.895994716309,0.0,0.8758255191957168,2.6732301121313755,0.0014947306463915918,1.0,1.0,-6.3447017734415,327189.2226608154,1557102.2788304042,4.759026798522006,1557102.2788304042,4.759026798522006,0.7571028086100196,0.09184503178253435,3.3970725582656955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970725582656955,1.2834734288965184,1.2838023025758285,2.64678058912865,5608.21046339901,14265.192910970423,6460.386949330475,0.0004755458042048672,29018.032743443237,2959.015845721346,19310.52892064344,1969.125942155929,0.665466508063223,0.665466508063223,30681.13052828821,30484.863174865135,1.0080542042129388,0.8,4352.274847297732,4324.433322199387,1.0080542042129388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.523500939575,2034.6934298245008,8.863397094596372,4.9854480683331746,-0.7458865902172107,5.731334658550385,2.64905718037333,3.5,0.7568734801066658,0.6,0.00025622389314509106,1.0003691312259297,0.00025612934780493927,198.18563370566673,0.0,1.8807531101738185e-05,53.30054314232601,0.03344950959677443,8.627006120658213e-05,0.00016995383193850895,0.0005773454986504087,0.09184503146968746,0.09184503146968746,0.09184503146968746,0.0919747631970993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489507.9315034971,595.0730212277475,0.0,0.09184503146968746,0.09184503178253435,0.09184503178253435,0.36830350104201703,0.36830350104201703,0.5,9.618142832767028,0.7537434174568602,0.7537434174568602,-4.149569576838985e-12,0.0011845516189623595,0.7056210898378481,-4.149569576838985e-12,27758.21690492892,21015.823980727808,0.7571028086100196,0.6106513653713568,0.4293056294269014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461321742038593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.05375852592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1987486634518,261.1987486634518,-11.951251336548182,245.77484262548379,276.6226547014217,105232.32595166084,105498.14600539186,-265.8200537310015,0.0,nan,276.6226547014217,3.4726547014217317,270.4530922862309,-2.6969077137690647,264.2835298710402,-8.866470128959804,258.1139674558609,-15.036032544139061,251.94440504067316,-21.205594959326817,245.77484262548379,-27.375157374516192,1.0,1.0,25732.562594343566,25732.562594343566,276.1421102375892,2.992110237589202,276.1421102375892,276.1421102375892,86852.47453720194,86855.66467470814,-3.190137506200699,0.0,8648.866644398773,8648.866644398773,0.9206042052322847,3414.057921057024,276.1421102375892,2.992110237589202,1.0,0.002,0.14224131904610507,0.004759795754232859,0.00021946927074305585,0.0017805307300440612,0.10973463537152792,0.10973463537152792,0.0,7.871168994366684e-13,1.0,1.0014207262230501,0.7056210898419977,0.09184503178253435,0.0,0.000130267206972945,167.55700105924316,0.0,1599493.437432003,266.1008616883396,0.001184551623111929,1.0,1286256.187975557,2585.4453203888834,,,,,,,,,,,,,,,,,,,3.0,14265.192910970423,1576.895994716309,0.36830350104201703,6.175450102142607,2.64905718037333
1118.0,-29.108776096963254,4.987010965924769,35.02677332594871,30.625407909415685,5.185963386292177,-25.67930214863749,-39.20632222490383,1.7564894379638807,-7.049217959502869,-7.0503636608941305,40.059906146243925,36119.9037104097,15262.452289079602,15262.452289079602,51382.3559994893,86866.33561936454,86854.94097219317,15262.452289079602,102117.39326127278,102117.39326127278,102117.39326127278,129876.4293682425,125566.3175628238,4310.111805418703,0.0,98576.72633247433,47831.205084189045,56383.91249809475,27759.03610696973,84142.94860506448,21016.426178912952,1576.93278362904,0.0,0.8758239021437181,2.6732265341889727,0.0014947306463915918,1.0,1.0,-6.356504519357031,327188.6933002934,1557117.8299333013,4.759082027642625,1557117.8299333013,4.759082027642625,0.7571021593806766,0.09184902876005185,3.397072643523109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397072643523109,1.2834758172223195,1.2838045701606327,2.6467757303561874,5608.200168243198,14265.15129685086,6460.373925444055,0.0004755448758047253,29018.139049932197,2959.02668596638,19310.489991375372,1969.1219724753482,0.665462728610796,0.665462728610796,30681.131144299503,30484.863174865135,1.0080542295123966,0.8,4352.274934682076,4324.433322199387,1.0080542295123966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.7006659494182,2034.6934298245008,8.864753665331971,4.987010965924769,-0.7448076504359831,5.731818616360752,2.6495115611785875,3.5,0.7570033031938822,0.6,0.00025612934780493927,1.0003684480720774,0.0002560350121983105,198.1885591372376,0.0,1.8737528151901544e-05,53.102154782488974,0.03346824712492633,8.623981964964727e-05,0.00016988952815529202,0.0005771270685173915,0.09184902875966715,0.09184902875966715,0.09184902875966715,0.09197661604080913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489491.2088059872,595.0784837029122,0.0,0.09184902875966715,0.09184902876005185,0.09184902876005185,0.36831543214854384,0.36831543214854384,0.5,9.621970451214613,0.7417802332557812,0.7417802332557812,-9.947598300641403e-12,0.0011457013912377079,0.6938591415370752,-9.947598300641403e-12,27759.03610696973,21016.426178912952,0.7571021593806766,0.6106555195808369,0.42926833809857334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461534239198153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.855370166086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1969022963996,261.1969022963996,-11.95309770360035,245.77140958034124,276.6223950124596,105242.90963485469,105508.70422455724,-265.79458970255405,0.0,nan,276.6223950124596,3.4723950124596286,270.45219792603325,-2.697802073966727,264.282000839607,-8.86799916039297,258.1118037531902,-15.038196246809775,251.94160666676638,-21.2083933332336,245.77140958034124,-27.378590419658735,1.0,1.0,25732.562594343566,25732.562594343566,276.14198576398024,2.991985763980267,276.14198576398024,276.14198576398024,86851.73915684449,86854.94097219317,-3.2018153486860683,0.0,8648.866644398773,8648.866644398773,0.9206042001843568,3414.0580067407245,276.14198576398024,2.991985763980267,1.0,0.002,0.14211321058466608,0.004760316934462584,0.00021927158923517242,0.0017807284107665816,0.10963579461758621,0.10963579461758621,0.0,1.753805434212552e-15,1.0,1.0013970829528962,0.6938591415470228,0.09184902876005185,0.0,0.000128108461513746,164.78031914098392,0.0,1599493.288506522,266.1007820404971,0.0011457014011853062,1.0,1286256.3268180615,2585.588794159658,,,,,,,,,,,,,,,,,,,4.0,14265.15129685086,1576.93278362904,0.36831543214854384,6.175450102142607,2.6495115611785875
1119.0,-29.112330264874828,4.988541885656778,35.02700602553258,30.625056707672798,5.185817671734448,-25.682515471212568,-39.20943645117802,1.7560028778610532,-7.0492970617386845,-7.050405347400167,40.06026078000965,36117.76474625733,15266.289636074713,15266.289636074713,51384.05438233204,86865.58375071424,86854.24069990533,15266.289636074713,102120.53033598005,102120.53033598005,102120.53033598005,129880.37374727619,125568.4061876556,4311.967559620589,0.0,98577.13156095463,47830.220063457644,56385.457219441094,27759.843411296144,84145.30063073724,21017.019520472477,1576.9690754600242,0.0,0.8758223017499953,2.6732228487115934,0.0014947306463915918,1.0,1.0,-6.368060809348378,327188.1524077068,1557133.1399826044,4.759136687939336,1557133.1399826044,4.759136687939336,0.7571015156346361,0.0918529555863719,3.3970712742851776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970712742851776,1.2834782834604568,1.2838069159464727,2.6467695776870848,5608.18713147567,14265.109698155078,6460.362036588771,0.0004755445547305723,29018.27003370647,2959.040042594206,19310.454454791325,1969.1183487522576,0.6654585001918125,0.6654585001918125,30681.121251129793,30484.863174865135,1.0080538232019545,0.8,4352.273531285494,4324.433322199387,1.0080538232019545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.8750274096976,2034.6934298245008,8.866084583990137,4.988541885656778,-0.7437502726765013,5.732292158333279,2.6499587820659407,3.5,0.7571310805902688,0.6,0.0002560350121983105,1.0003673072903645,0.0002559410032019312,198.1914755030389,0.0,1.8696237953092538e-05,52.98513835906425,0.033486943362879426,8.620963696307311e-05,0.00016982537523523738,0.0005769089038563263,0.09185295544936807,0.09185295544936807,0.09185295544936807,0.09197843792792523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489474.76380505564,595.0838554192588,0.0,0.09185295544936807,0.0918529555863719,0.0918529555863719,0.3683271423409172,0.3683271423409172,0.5,9.625734929824313,0.7299071095116574,0.7299071095116574,4.979483492206782e-11,0.0011082856614734737,0.6823445380517796,4.979483492206782e-11,27759.843411296144,21017.019520472477,0.7571015156346361,0.6106586344949378,0.4292309193208106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461746342905772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.738353742665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1950552794963,261.1950552794963,-11.954944720503704,245.76798549881676,276.622125060177,105253.29337432489,105519.1815136748,-265.88813934993397,0.0,nan,276.622125060177,3.4721250601770066,270.4512971479034,-2.6987028520965737,264.2804692356287,-8.86953076437129,258.10964132336164,-15.040358676638334,251.93881341108997,-21.21118658891001,245.76798549881676,-27.38201450118322,1.0,1.0,25732.562594343566,25732.562594343566,276.14186311053174,2.9918631105317672,276.14186311053174,276.14186311053174,86850.99347215414,86854.24069990533,-3.247227751198807,0.0,8648.866644398773,8648.866644398773,0.920604281254301,3414.0566306566034,276.14186311053174,2.9918631105317672,1.0,0.002,0.14198721579939969,0.004760829237670677,0.00021907716862807348,0.0017809228306344546,0.10953858431403674,0.10953858431403674,0.0,-7.374721493202951e-13,1.0,1.0013739356022615,0.6823445380019848,0.0918529555863719,0.0,0.00012599471742481727,162.06152030785813,0.0,1599493.1422533987,266.1007029382613,0.0011082856116786388,1.0,1286256.468685383,2585.729283893051,,,,,,,,,,,,,,,,,,,3.0,14265.109698155078,1576.9690754600242,0.3683271423409172,6.175450102142607,2.6499587820659407
1120.0,-29.11587473179852,4.990041386293668,35.02723462279861,30.624690872523956,5.185673292754428,-25.685719929346778,-39.2125417367555,1.7555184900485943,-7.049376297235028,-7.050448172892448,40.06060781094955,36115.64187507372,15270.059929334931,15270.059929334931,51385.70180440865,86864.80561845798,86853.53183476093,15270.059929334931,102123.59176409587,102123.59176409587,102123.59176409587,129884.22341825522,125570.43112906122,4313.79228919399,0.0,98577.51148131237,47829.25246227715,56386.95446559468,27760.631654159348,84147.58611975404,21017.598816611706,1577.004539693656,0.0,0.8758207244223052,2.673219036220354,0.0014947306463915918,1.0,1.0,-6.379493810321492,327187.59673589765,1557148.1219162077,4.759190560555146,1557148.1219162077,4.759190560555146,0.7571008858317048,0.09185680999796578,3.39707100914761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39707100914761,1.2834807388916456,1.2838092513413528,2.6467643075665968,5608.175964722754,14265.068203788018,6460.349421140188,0.0004755438280639833,29018.384136175988,2959.051677808017,19310.416746371284,1969.1145035635293,0.6654545840923585,0.6654545840923585,30681.119335428346,30484.863174865135,1.0080537445244946,0.8,4352.273259533474,4324.433322199387,1.0080537445244946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.0466319257553,2034.6934298245008,8.86739049119623,4.990041386293668,-0.742714211926538,5.732755598220206,2.6503989611283045,3.5,0.7572568460366584,0.6,0.0002559410032019312,1.0003663151643503,0.00025584728246260736,198.1943839832379,0.0,1.8631781702970784e-05,52.802469346219205,0.0335055751445824,8.617955064994173e-05,0.00016976145255198947,0.000576691708935151,0.09185680977366702,0.09185680977366702,0.09185680977366702,0.09198020958370819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489458.5835201532,595.0891405072655,0.0,0.09185680977366702,0.09185680999796578,0.09185680999796578,0.3683386358261162,0.3683386358261162,0.5,9.629436935563547,0.7181310130521865,0.7181310130521865,8.185452315956354e-12,0.0010718756574306099,0.6709543625709671,8.185452315956354e-12,27760.631654159348,21017.598816611706,0.7571008858317048,0.6106616264818275,0.42919403325100736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461957789769773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.55568472982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1932087342199,261.1932087342199,-11.956791265780055,245.76457043892705,276.6218470295132,105263.76637842738,105529.58662440836,-265.8202459809699,0.0,nan,276.6218470295132,3.471847029513242,270.4503917113959,-2.699608288604054,264.278936393275,-8.871063606724988,258.10748107516275,-15.042518924837225,251.9360257570455,-21.213974242954464,245.76457043892705,-27.385429561072925,1.0,1.0,25732.562594343566,25732.562594343566,276.141738324573,2.9917383245730207,276.141738324573,276.141738324573,86850.23055813934,86853.53183476093,-3.3012766215833835,0.0,8648.866644398773,8648.866644398773,0.9206042969525844,3414.056364193348,276.141738324573,2.9917383245730207,1.0,0.002,0.14186331237135397,0.0047613327231614405,0.0002188859743730117,0.0017811140285193903,0.10944298718650586,0.10944298718650586,0.0,2.892402029691654e-12,1.0,1.0013510371398864,0.6709543625627816,0.09185680999796578,0.0,0.00012390337021661382,159.3715294911916,0.0,1599492.9972654455,266.10062370276495,0.0010718756492451575,1.0,1286256.6144292173,2585.8682892144293,,,,,,,,,,,,,,,,,,,3.0,14265.068203788018,1577.004539693656,0.3683386358261162,6.175450102142607,2.6503989611283045
1121.0,-29.119409387594736,4.991509976850859,35.02745924099988,30.62433156827467,5.185526554028929,-25.688915793432237,-39.21563430977983,1.7550329596382592,-7.049459112129227,-7.050495975617828,40.060950192805855,36113.50526036048,15273.769138053447,15273.769138053447,51387.27439841392,86864.04492051915,86852.8463238129,15273.769138053447,102126.61546186636,102126.61546186636,102126.61546186636,129888.03210436294,125572.44513850003,4315.586965862905,0.0,98577.90292137217,47828.2651775497,56388.48638202496,27761.416642496588,84149.90302452154,21018.17514698265,1577.0400252661784,0.0,0.8758191375401332,2.673214707611722,0.0014947306463915918,1.0,1.0,-6.390675497431346,327186.9764840992,1557162.903248265,4.759244759621233,1557162.903248265,4.759244759621233,0.7571002379903219,0.09186059891133022,3.3970702323923128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970702323923128,1.2834831990715139,1.283811591855658,2.646758629057078,5608.163932642486,14265.026785291817,6460.337193376253,0.00047554329848119086,29018.50600008079,2959.0641044679674,19310.3801967666,1969.110776541082,0.6654505299725919,0.6654505299725919,30681.113723129412,30484.863174865135,1.0080535140285516,0.8,4352.272463400246,4324.433322199387,1.0080535140285516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.2155249789082,2034.6934298245008,8.868674632485677,4.991509976850859,-0.7417009592190427,5.733210936069901,2.6508322136298608,3.5,0.7573806324656746,0.6,0.00025584728246260736,1.0003653115674722,0.000255753852621819,198.19728448684918,0.0,1.8574924196745062e-05,52.641335173575506,0.033524150068779145,8.61495971504611e-05,0.00016969768531214626,0.0005764749552797702,0.09186059869109205,0.09186059869109205,0.09186059869109205,0.09198196370881784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489442.67542547605,595.0943366820287,0.0,0.09186059869109205,0.09186059891133022,0.09186059891133022,0.3683499146770309,0.3683499146770309,0.5,9.633077880518957,0.7064852165276534,0.7064852165276534,-3.6493474908638746e-11,0.0010368634885935535,0.6598204781864752,-3.6493474908638746e-11,27761.416642496588,21018.17514698265,0.7571002379903219,0.6106635011027822,0.42915682564526414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462168665352353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.394550557176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19136325222024,261.19136325222024,-11.958636747779735,245.76116443357446,276.6215620708663,105274.22869461811,105539.89587633144,-265.66718171334094,0.0,nan,276.6215620708663,3.471562070866298,270.4494825434077,-2.7005174565922516,264.27740301594577,-8.872596984054212,258.1053234884927,-15.044676511507305,251.93324396103444,-21.216756038965542,245.76116443357446,-27.388835566425513,1.0,1.0,25732.562594343566,25732.562594343566,276.1416112616421,2.991611261642106,276.1416112616421,276.1416112616421,86849.48510502125,86852.8463238129,-3.3612187916587573,0.0,8648.866644398773,8648.866644398773,0.9206043429427618,3414.055583554274,276.1416112616421,2.991611261642106,1.0,0.002,0.14174145359068258,0.004761826860826409,0.00021869793267990166,0.0017813020620188653,0.10934896633995082,0.10934896633995082,0.0,-5.3012329769008826e-12,1.0,1.0013286526747984,0.6598204782229686,0.09186059891133022,0.0,0.00012185871732823004,156.74160101355457,0.0,1599492.8500305936,266.10054088787075,0.0010368635250870284,1.0,1286256.7771115336,2586.004139224872,,,,,,,,,,,,,,,,,,,3.0,14265.026785291817,1577.0400252661784,0.3683499146770309,6.175450102142607,2.6508322136298608
1122.0,-29.122932120309294,4.9929483770257175,35.027680207952386,30.62396472031253,5.185396957266215,-25.692099212563576,-39.218721190094925,1.754564049293955,-7.049523280673952,-7.050527793356289,40.061294075688934,36111.40774901473,15277.3919837831,15277.3919837831,51388.79973279783,86863.23637058426,86852.31225898056,15277.3919837831,102129.70424276366,102129.70424276366,102129.70424276366,129891.9103592195,125574.5570781491,4317.353281070404,0.0,98578.25320600683,47827.32315704885,56389.92227661998,27762.206116455847,84152.12839307584,21018.755564550374,1577.075383840276,0.0,0.8758176331817633,2.6732119438439006,0.0014947306463915918,1.0,1.0,-6.4011607333458755,327186.56364351825,1557177.749489394,4.759296140247361,1557177.749489394,4.759296140247361,0.7570996150803613,0.09186432310431002,3.3970708791604505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970708791604505,1.2834855810636174,1.2838138545351232,2.646754220912491,5608.154592313069,14264.985445196306,6460.323889958992,0.0004755421795884357,29018.603588974685,2959.0740557656986,19310.340431962144,1969.1067216595009,0.6654469217567349,0.6654469217567349,30681.118396230653,30484.863174865135,1.008053705951841,0.8,4352.273126303491,4324.433322199387,1.008053705951841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.3817465431127,2034.6934298245008,8.869922138019302,4.9929483770257175,-0.74070009649403,5.7336484735197475,2.651258640758436,3.5,0.7575024687881245,0.6,0.000255753852621819,1.0003640895618648,0.0002556607692043734,198.2001752801477,0.0,1.8517540734288318e-05,52.478710440973096,0.03354266760951343,8.611970838424846e-05,0.00016963414423757056,0.0005762592115007545,0.09186432293489162,0.09186432293489162,0.09186432293489162,0.09198377292549492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489427.05182255275,595.099440244255,0.0,0.09186432293489162,0.09186432310431002,0.09186432310431002,0.3683609839604765,0.3683609839604765,0.5,9.636661382029926,0.6950720602872025,0.6950720602872025,6.298250809777528e-11,0.0010045126823570172,0.6493670600104338,6.298250809777528e-11,27762.206116455847,21018.755564550374,0.7570996150803613,0.6106654782723971,0.4291205515365911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446237896305287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.23192582457,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1895212824498,261.1895212824498,-11.960478717550188,245.75776805175707,276.6212745131416,105284.92748658346,105550.08906376919,-265.1615771857141,0.0,nan,276.6212745131416,3.4712745131416227,270.4485732208656,-2.7014267791343514,264.27587192857743,-8.874128071422547,258.1031706363186,-15.046829363681354,251.93046934403864,-21.219530655961336,245.75776805175707,-27.39223194824291,1.0,1.0,25732.562594343566,25732.562594343566,276.1415176942138,2.991517694213826,276.1415176942138,276.1415176942138,86848.63910834603,86852.31225898056,-3.673150634524063,0.0,8648.866644398773,8648.866644398773,0.9206043046488729,3414.0562335562527,276.1415176942138,2.991517694213826,1.0,0.002,0.14162151462521738,0.004762315940173997,0.00021851286033314915,0.0017814871381213408,0.10925643016657458,0.10925643016657458,0.0,-1.5455102475581128e-12,1.0,1.0013076353492067,0.6493670599474513,0.09186432310431002,0.0,0.00011993890919561905,154.27224777942118,0.0,1599492.7285618596,266.100476719326,0.001004512619374509,1.0,1286256.8853932533,2586.1319119869922,,,,,,,,,,,,,,,,,,,3.0,14264.985445196306,1577.075383840276,0.3683609839604765,6.175450102142607,2.651258640758436
1123.0,-29.12644737898484,4.994356791690347,35.027897434110656,30.623625323083274,5.185255772195892,-25.695277063866424,-39.22179954880846,1.7540854567706252,-7.049619584826587,-7.050591599459546,40.061628072724424,36109.282633189316,15280.990245308929,15280.990245308929,51390.27287849825,86862.49979901385,86851.66519562867,15280.990245308929,102132.6554409376,102132.6554409376,102132.6554409376,129895.64729203074,125576.55613180541,4319.09116022534,0.0,98578.66071360886,47826.3399131933,56391.46755601729,27762.991851093142,84154.45940711044,21019.330785342012,1577.1113992936043,0.0,0.8758159902349888,2.6732059814430267,0.0014947306463915918,1.0,1.0,-6.411893576272632,327185.73574616085,1557192.1690374156,4.759352254419568,1557192.1690374156,4.759352254419568,0.7570989069938583,0.09186799228320526,3.3970691326375615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970691326375615,1.2834880075540087,1.2838161621684614,2.64674785634459,5608.141106557413,14264.944226138005,6460.312343329679,0.00047554198660532874,29018.738466788327,2959.087809475033,19310.305918314425,1969.1032022468862,0.6654426394315828,0.6654426394315828,30681.105777058387,30484.863174865135,1.008053187685095,0.8,4352.271336209544,4324.433322199387,1.008053187685095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.54536167599,2034.6934298245008,8.871168553982773,4.994356791690347,-0.7397342548474466,5.7340910465377934,2.6516784081059366,3.5,0.7576224023159819,0.6,0.0002556607692043734,1.0003633273826418,0.0002555679143829534,198.20306001346557,0.0,1.8449149653401094e-05,52.2848901177387,0.033561116759166836,8.608991167310101e-05,0.00016957085753127235,0.0005760439259143669,0.09186799208900943,0.09186799208900943,0.09186799208900943,0.09198549582261778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489411.6621530449,595.1044670974627,0.0,0.09186799208900943,0.09186799228320526,0.09186799228320526,0.3683718575987302,0.3683718575987302,0.5,9.640186498230994,0.6838195297788161,0.6838195297788161,-9.265477274311706e-12,0.0009720146329641466,0.6386980231869188,-9.265477274311706e-12,27762.991851093142,21019.330785342012,0.7570989069938583,0.6106660685667258,0.4290834126627203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462588557165321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.03810550134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1876818122958,261.1876818122958,-11.96231818770417,245.75438072936026,276.6209828952308,105295.42054949196,105560.22229305415,-264.8017435621884,0.0,nan,276.6209828952308,3.4709828952308044,270.447662462057,-2.702337537942981,264.27434202887423,-8.875657971125747,258.10102159571426,-15.04897840428572,251.9277011625381,-21.222298837461864,245.75438072936026,-27.395619270639713,1.0,1.0,25732.562594343566,25732.562594343566,276.14137907329626,2.9913790732962866,276.14137907329626,276.14137907329626,86847.97317392418,86851.66519562867,-3.692021704482613,0.0,8648.866644398773,8648.866644398773,0.920604408057102,3414.0544783007495,276.14137907329626,2.9913790732962866,1.0,0.002,0.1415035356265228,0.0047627912636428365,0.00021833079779917108,0.0017816692019903479,0.10916539889958554,0.10916539889958554,0.0,-2.104809382341699e-13,1.0,1.0012861831242619,0.6386980231961843,0.09186799228320526,0.0,0.00011797894829283376,151.75126019164816,0.0,1599492.5689651282,266.1003804151734,0.0009720146422296239,1.0,1286257.1025382313,2586.261942107522,,,,,,,,,,,,,,,,,,,3.0,14264.944226138005,1577.1113992936043,0.3683718575987302,6.175450102142607,2.6516784081059366
1124.0,-29.12995004855706,4.995735905139472,35.028111161464075,30.623244086187356,5.185091723870038,-25.698445871323095,-39.22486900174988,1.7535875465147204,-7.049699672884458,-7.0506413333597315,40.061961570379445,36107.19115188057,15284.506391568975,15284.506391568975,51391.69754344955,86861.74351301978,86851.13497982772,15284.506391568975,102135.64137139669,102135.64137139669,102135.64137139669,129899.41490588553,125578.61343967728,4320.801466208243,0.0,98579.04245461366,47825.38295140178,56392.95500356876,27763.773534488828,84156.72853805759,21019.903865260527,1577.1469198401683,0.0,0.8758144269702003,2.6732013992110333,0.0014947306463915918,1.0,1.0,-6.422068477028233,327185.09044064936,1557206.5671258545,4.759405647209124,1557206.5671258545,4.759405647209124,0.7570982323115802,0.09187159726682707,3.3970691404366793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970691404366793,1.2834905237734275,1.2838185598467242,2.6467426736033763,5608.130124950693,14264.903039385195,6460.299779155556,0.00047554124224540874,29018.850773800186,2959.099261603115,19310.268363157178,1969.0993726866136,0.6654387699113002,0.6654387699113002,30681.105833409452,30484.863174865135,1.0080531899994212,0.8,4352.27134420323,4324.433322199387,1.0080531899994212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.706375349444,2034.6934298245008,8.872380464992812,4.995735905139472,-0.7387811413025833,5.734517046442055,2.6520915271581424,3.5,0.7577404363308978,0.6,0.0002555679143829534,1.0003620363409056,0.00025547542299562075,198.20593448859753,0.0,1.8404109742439896e-05,52.15724701007466,0.03357952086890927,8.606021065185333e-05,0.0001695077037311001,0.0005758293894112035,0.0918715971132492,0.0918715971132492,0.0918715971132492,0.09198724569967065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489396.53864251974,595.1094072145031,0.0,0.0918715971132492,0.09187159726682707,0.09187159726682707,0.3683825312682795,0.3683825312682795,0.5,9.643655962569333,0.6727873372027489,0.6727873372027489,8.29913915367797e-12,0.0009416604752914282,0.628572856331516,8.29913915367797e-12,27763.773534488828,21019.903865260527,0.7570982323115802,0.610666531793819,0.4290469910026514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462797712349618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.91046239367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1858434532678,261.1858434532678,-11.96415654673217,245.75100278584378,276.6206841206937,105305.75917940625,105570.40096994843,-264.6417905421602,0.0,nan,276.6206841206937,3.4706841206937042,270.44674785372183,-2.703252146278146,264.27281158675476,-8.877188413245221,258.0988753197802,-15.0511246802198,251.92493905281262,-21.22506094718736,245.75100278584378,-27.398997214156196,1.0,1.0,25732.562594343566,25732.562594343566,276.1412680347393,2.991268034739335,276.1412680347393,276.1412680347393,86847.12409809844,86851.13497982772,-4.010881729278481,0.0,8648.866644398773,8648.866644398773,0.9206044075953315,3414.0544861388626,276.1412680347393,2.991268034739335,1.0,0.002,0.14138741684176598,0.004763261404113345,0.00021815161179371178,0.001781848389358988,0.10907580589685589,0.10907580589685589,0.0,1.1526994636579246e-12,1.0,1.0012658235824652,0.6285728563232169,0.09187159726682707,0.0,0.00011611873867454884,149.35857201149653,0.0,1599492.431535092,266.1003003271155,0.000941660466992289,1.0,1286257.2717923715,2586.3855354891,,,,,,,,,,,,,,,,,,,3.0,14264.903039385195,1577.1469198401683,0.3683825312682795,6.175450102142607,2.6520915271581424
1125.0,-29.13344380949845,4.9970862428450245,35.02832137000118,30.622913175635063,5.184975161067605,-25.701601912464014,-39.22792504364622,1.7531332638071375,-7.049779044298077,-7.050690997790394,40.06228749291134,36105.07520361888,15287.959479382394,15287.959479382394,51393.03468300127,86860.97142124506,86850.58792754139,15287.959479382394,102138.54740692378,102138.54740692378,102138.54740692378,129903.08168948164,125580.59744347555,4322.484246006084,0.0,98579.4181299368,47824.4122025149,56394.45103046879,27764.534282557855,84158.98531302664,21020.461661231384,1577.1814894013276,0.0,0.8758128933433861,2.6731968155288506,0.0014947306463915918,1.0,1.0,-6.432184316591929,327184.4460362408,1557220.638271545,4.759458027839925,1557220.638271545,4.759458027839925,0.7570975780579468,0.09187513695432932,3.3970681507422498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970681507422498,1.2834928355600053,1.283820753505938,2.646737135279811,5608.118389907639,14264.8619876588,6460.28758114705,0.0004755406747901355,29018.969816192082,2959.11140054882,19310.231902493462,1969.095654733621,0.665434783688244,0.665434783688244,30681.09868255813,30484.863174865135,1.0080528963154878,0.8,4352.270329818499,4324.433322199387,1.0080528963154878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.8648490221983,2034.6934298245008,8.8735686307948,4.9970862428450245,-0.7378470518055815,5.734933294650606,2.6524981543681125,3.5,0.7578566155337464,0.6,0.00025547542299562075,1.000361125688481,0.00025538319756257446,198.2088017252697,0.0,1.833234185841756e-05,51.95385682675537,0.03359785321076769,8.603064880897664e-05,0.0001694447741866441,0.0005756154456991612,0.09187513685699847,0.09187513685699847,0.09187513685699847,0.09198894315971856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489381.64518483164,595.1142720051812,0.0,0.09187513685699847,0.09187513695432932,0.09187513695432932,0.3683930153728954,0.3683930153728954,0.5,9.647070161602315,0.6619483590650361,0.6619483590650361,-7.173639460233971e-11,0.0009119534923343053,0.6185066811984825,-7.173639460233971e-11,27764.534282557855,21020.461661231384,0.7570975780579468,0.610666044651638,0.4290103435696998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463006124214475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.70707221035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18401113008645,261.18401113008645,-11.96598886991353,245.7476344864184,276.62038777375693,105316.53984938798,105580.31274696004,-263.7728975720388,0.0,nan,276.62038777375693,3.470387773756954,270.445837116288,-2.7041628837120015,264.27128645881925,-8.87871354118073,258.0967358013509,-15.05326419864906,251.92218514388543,-21.22781485611455,245.7476344864184,-27.40236551358157,1.0,1.0,25732.562594343566,25732.562594343566,276.14115511898234,2.9911551189823626,276.14115511898234,276.14115511898234,86846.41916811194,86850.58792754139,-4.168759429448983,0.0,8648.866644398773,8648.866644398773,0.9206044661932045,3414.053491495961,276.14115511898234,2.9911551189823626,1.0,0.002,0.14127314780825742,0.004763723926502761,0.00021797527990165768,0.0017820247229737682,0.10898763995082884,0.10898763995082884,0.0,2.875426025755745e-12,1.0,1.0012455817044084,0.6185066812702189,0.09187513695432932,0.0,0.00011426899193285375,146.97934112753413,0.0,1599492.2958660466,266.1002209557019,0.0009119535640706999,1.0,1286257.4408103775,2586.5084489022893,,,,,,,,,,,,,,,,,,,3.0,14264.8619876588,1577.1814894013276,0.3683930153728954,6.175450102142607,2.6524981543681125
1126.0,-29.136928183635664,4.998408161734561,35.02852836520274,30.622604791447543,5.184847749370078,-25.704750590335262,-39.23097619609905,1.7526701558293003,-7.049871741346919,-7.050755832279491,40.06261519240169,36102.95514128169,15291.369737033514,15291.369737033514,51394.3248783152,86860.26182420524,86850.12300312349,15291.369737033514,102141.492740157,102141.492740157,102141.492740157,129906.81827256939,125582.67646021282,4324.1418123565645,0.0,98579.84244588464,47823.42336578948,56396.02120010574,27765.325532412397,84161.34673251814,21021.040060191306,1577.2179324805786,0.0,0.8758112690080425,2.673190690140595,0.0014947306463915918,1.0,1.0,-6.441838205293948,327183.6048013081,1557234.7862301553,4.759513506723028,1557234.7862301553,4.759513506723028,0.7570968341664852,0.09187863333400562,3.3970651468236355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970651468236355,1.2834951880100312,1.2838229881799263,2.6467299437955396,5608.103152015423,14264.820997646322,6460.276850800717,0.00047554088659960194,29019.12038338739,2959.12675412984,19310.199828770197,1969.0923841240585,0.6654302257839879,0.6654302257839879,30681.07697830552,30484.863174865135,1.0080520049265826,0.8,4352.267250959568,4324.433322199387,1.0080520049265826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.02082590397,2034.6934298245008,8.874744580647196,4.998408161734561,-0.7369389868855762,5.7353471486201375,2.6528983994178534,3.5,0.7579709712622439,0.6,0.00025538319756257446,1.0003601655221241,0.00025529125045606023,198.21166133049573,0.0,1.8279892572699798e-05,51.805215551031225,0.03361613310334039,8.600114362579849e-05,0.00016938205393677598,0.0005754018719260228,0.091878633261255,0.091878633261255,0.091878633261255,0.09199068729746882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489367.0140179544,595.119051436695,0.0,0.091878633261255,0.09187863333400562,0.09187863333400562,0.3684033109324712,0.3684033109324712,0.5,9.65043179168923,0.6513649931488885,0.6513649931488885,-1.836042429204099e-11,0.0008840909325726898,0.6089176269855443,-1.836042429204099e-11,27765.325532412397,21021.040060191306,0.7570968341664852,0.610664240457758,0.42897311584169645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463214011698904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.55843093463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18218361240696,261.18218361240696,-11.967816387593018,245.74427560034238,276.62009162447373,105327.10724914305,105590.18836843623,-263.08111929317266,0.0,nan,276.62009162447373,3.4700916244737527,270.4449284196437,-2.7050715803562753,264.26976521481555,-8.880234785184427,258.0946020099964,-15.055397990003598,251.9194388051698,-21.230561194830187,245.74427560034238,-27.4057243996576,1.0,1.0,25732.562594343566,25732.562594343566,276.1410365289624,2.991036528962411,276.1410365289624,276.1410365289624,86845.76262956737,86850.12300312349,-4.360373556119157,0.0,8648.866644398773,8648.866644398773,0.9206046440492994,3414.0504725577534,276.1410365289624,2.991036528962411,1.0,0.002,0.14116064100832915,0.00476417648626007,0.00021780166028563218,0.001782198342285979,0.1089008301428161,0.1089008301428161,0.0,2.571611326662726e-12,1.0,1.0012262982039726,0.6089176270039047,0.09187863333400562,0.0,0.00011250676201285983,144.71268460448172,0.0,1599492.1470808778,266.10012825865306,0.0008840909509331141,1.0,1286257.6614545237,2586.6253379610694,,,,,,,,,,,,,,,,,,,3.0,14264.820997646322,1577.2179324805786,0.3684033109324712,6.175450102142607,2.6528983994178534
