time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1127.0,-29.140405105716138,4.9997017805535915,35.02873179881344,30.62216561464595,5.184661855170648,-25.707898409626086,-39.23402329729868,1.7521551591104352,-7.050003189031827,-7.050858047853771,40.062926416177255,36100.91203918684,15294.765741612073,15294.765741612073,51395.67778079891,86859.45800605246,86849.43602272781,15294.765741612073,102144.20176433989,102144.20176433989,102144.20176433989,129910.28882205767,125584.51701176753,4325.7718102901445,0.0,98580.17062981369,47822.51007600827,56397.40061533935,27766.08705771778,84163.48767305713,21021.59427815787,1577.2539132903153,0.0,0.8758095017344731,2.6731808424686743,0.0014947306463915918,1.0,1.0,-6.4521621413417165,327182.27854495787,1557248.2229641404,4.759573867782573,1557248.2229641404,4.759573867782573,0.7570960299324845,0.0918820719619443,3.3970681136814305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970681136814305,1.2834977821585372,1.2838254649709175,2.6467269058839915,5608.096715045392,14264.780079224123,6460.2625268742695,0.00047553915758101917,29019.191647288328,2959.1340210253584,19310.15701359549,1969.0880181912773,0.6654271162442911,0.6654271162442911,30681.098414782125,30484.863174865135,1.008052885317985,0.8,4352.270291833107,4324.433322199387,1.008052885317985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.1743297155706,2034.6934298245008,8.875924784775926,4.9997017805535915,-0.7360674196232928,5.735769200176884,2.6532923220209383,3.5,0.7580835205774109,0.6,0.00025529125045606023,1.0003594053056404,0.00025519953039084085,198.21451489159574,0.0,1.822498873671636e-05,51.64961807985416,0.033634358092077106,8.597168695304075e-05,0.0001693195635030195,0.0005751900901985656,0.09188207196213438,0.09188207196213438,0.09188207196213438,0.09199226134790686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.57312511286,595.1237680596452,0.0,0.09188207196213438,0.0918820719619443,0.0918820719619443,0.36841342823178735,0.36841342823178735,0.5,9.653737473284634,0.6408677139289125,0.6408677139289125,-1.1596057447604835e-11,0.0008548588219241537,0.5986959065120345,-1.1596057447604835e-11,27766.08705771778,21021.59427815787,0.7570960299324845,0.6106647811513161,0.42893792827865024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446342134630608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.40283346346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18035538737405,261.18035538737405,-11.969644612625927,245.74092517161205,276.6197856031387,105337.26060905297,105600.44355625754,-263.1829472045299,0.0,nan,276.6197856031387,3.469785603138746,270.44401351682944,-2.705986483170534,264.26824143052426,-8.881758569475721,258.0924693442222,-15.057530655777782,251.91669725791797,-21.233302742082003,245.74092517161205,-27.40907482838793,1.0,1.0,25732.562594343566,25732.562594343566,276.140854883282,2.9908548832819974,276.140854883282,276.140854883282,86845.01248745888,86849.43602272781,-4.42353526892839,0.0,8648.866644398773,8648.866644398773,0.920604468387503,3414.0534542498376,276.140854883282,2.9908548832819974,1.0,0.002,0.14105001344260396,0.004764614664963992,0.00021763092357839677,0.0017823690764275986,0.10881546178919839,0.10881546178919839,0.0,5.995204332975845e-15,1.0,1.0012057411556559,0.5986959065236306,0.0918820719619443,0.0,0.00011062756564261784,142.29559235869877,0.0,1599491.9506331463,266.09999681096815,0.0008548588335202112,1.0,1286258.0093137405,2586.7495314545868,,,,,,,,,,,,,,,,,,,4.0,14264.780079224123,1577.2539132903153,0.36841342823178735,6.175450102142607,2.6532923220209383
1128.0,-29.143872089119025,5.000967763149758,35.028931590056814,30.62175385365265,5.184469989096368,-25.711037881298648,-39.237065334431804,1.75163578089677,-7.050119242640733,-7.050945496631545,40.06322818775734,36098.865491788885,15298.082092877026,15298.082092877026,51396.94758466591,86858.71457979736,86848.73742663868,15298.082092877026,102146.8195195157,102146.8195195157,102146.8195195157,129913.62494898814,125586.25149526588,4327.373453722264,0.0,98580.54653943221,47821.58004090241,56398.85166503311,27766.80542947244,84165.65709450554,21022.11833607254,1577.2875134901537,0.0,0.8758078525700221,2.6731724641266843,0.0014947306463915918,1.0,1.0,-6.462420261536124,327181.1438919526,1557261.2516944618,4.7596301949745845,1557261.2516944618,4.7596301949745845,0.7570953161849543,0.09188543483825905,3.3970689817107265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970689817107265,1.2835003963054228,1.283827962056338,2.6467221915078842,5608.08672584813,14264.739193945657,6460.249679080991,0.00047553821654173367,29019.294889263077,2959.1445487769097,19310.118610681606,1969.0841021838862,0.6654234254956417,0.6654234254956417,30681.1046865649,30484.863174865135,1.0080531428987598,0.8,4352.271181517481,4324.433322199387,1.0080531428987598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.325356400132,2034.6934298245008,8.877071317997265,5.000967763149758,-0.7352071879883173,5.736174951138075,2.653679910634237,3.5,0.7581942601812105,0.6,0.00025519953039084085,1.000358387928684,0.00025510810272631426,198.2173603672318,0.0,1.8180248233286525e-05,51.52282349313401,0.033652538340310394,8.594228853713749e-05,0.00016925724185370337,0.0005749785262311262,0.09188543467946643,0.09188543467946643,0.09188543467946643,0.09199375950022957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489338.3564810641,595.1284111610446,0.0,0.09188543467946643,0.09188543483825905,0.09188543483825905,0.3684233532198193,0.3684233532198193,0.5,9.656987207287097,0.6304303328274727,0.6304303328274727,-4.695266397902742e-11,0.000826253990794612,0.5885252350954033,-4.695266397902742e-11,27766.80542947244,21022.11833607254,0.7570953161849543,0.6106641278515151,0.4289025564340954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463628243120779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.276038876735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17852694421316,261.17852694421316,-11.971473055786817,245.73758332491764,276.6194705635107,105347.33514403355,105610.54949200277,-263.2143479692019,0.0,nan,276.6194705635107,3.469470563510697,270.4430931157899,-2.7069068842100705,264.2667156680711,-8.883284331928905,258.09033822035303,-15.059661779646945,251.91396077263653,-21.23603922736345,245.73758332491764,-27.41241667508234,1.0,1.0,25732.562594343566,25732.562594343566,276.14068666136734,2.990686661367363,276.14068666136734,276.14068666136734,86844.26438835176,86848.73742663868,-4.473038286916562,0.0,8648.866644398773,8648.866644398773,0.9206044169931855,3414.05432661928,276.14068666136734,2.990686661367363,1.0,0.002,0.14094125602100935,0.004765047731343902,0.00021746307903308467,0.001782536914211938,0.10873153951654234,0.10873153951654234,0.0,-6.75497721994156e-12,1.0,1.0011852859492762,0.588525235142356,0.09188543483825905,0.0,0.00010875738015886291,139.89008366805226,0.0,1599491.7732375383,266.09988075735924,0.000826254037747276,1.0,1286258.3069186984,2586.873342504333,,,,,,,,,,,,,,,,,,,3.0,14264.739193945657,1577.2875134901537,0.3684233532198193,6.175450102142607,2.653679910634237
1129.0,-29.147329562809585,5.00220654548521,35.02912777813546,30.621362523548328,5.184279093639254,-25.71416869717363,-39.240098430868215,1.7511182279811697,-7.050240344852284,-7.051038789990282,40.06352380414505,36096.80905152114,15301.34611965047,15301.34611965047,51398.15517117161,86858.00484614504,86848.0276491601,15301.34611965047,102149.37376881056,102149.37376881056,102149.37376881056,129916.88761805907,125587.93985597604,4328.947762083029,0.0,98580.94878746614,47820.6328727588,56400.35101634149,27767.513849248513,84167.86486559,21022.634580156817,1577.3208321780928,0.0,0.8758061948737335,2.673163490728811,0.0014947306463915918,1.0,1.0,-6.47256905857347,327179.9334096579,1557274.0147590793,4.759686813705766,1557274.0147590793,4.759686813705766,0.7570945924179584,0.09188873627800861,3.3970685624502126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970685624502126,1.2835030013368165,1.2838304503987779,2.646716492997709,5608.074651388871,14264.698391874628,6460.237724267819,0.00047553774294464694,29019.41688111305,2959.1569884836363,19310.08287694502,1969.0804583568315,0.6654193968147155,0.6654193968147155,30681.10165727678,30484.863174865135,1.0080530184865442,0.8,4352.270751797511,4324.433322199387,1.0080530184865442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.473966041042,2034.6934298245008,8.878199741420458,5.00220654548521,-0.7343677809167426,5.736574326401953,2.6540613183516695,3.5,0.7583032338147627,0.6,0.00025510810272631426,1.0003574148186154,0.0002550169558872819,198.22019810887724,0.0,1.8122550327001692e-05,51.359307626722796,0.033670660890637395,8.591298577522988e-05,0.00016919511695108436,0.0005747674127146157,0.09188873628208874,0.09188873628208874,0.09188873628208874,0.09199521984048924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489324.3765541003,595.1329768464253,0.0,0.09188873628208874,0.09188873627800861,0.09188873627800861,0.3684330853673271,0.3684330853673271,0.5,9.660181715030927,0.6200714854053331,0.6200714854053331,-1.5347723092418164e-12,0.0007984451380025348,0.578469731416817,-1.5347723092418164e-12,27767.513849248513,21022.634580156817,0.7570945924179584,0.6106624571414607,0.42886687346964464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446383455413288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.11252301032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17669927533865,261.17669927533865,-11.973300724661328,245.73425015129862,276.61914839938004,105357.41490431943,105620.51778916565,-263.10288484621793,0.0,nan,276.61914839938004,3.4691483993800603,270.4421687497622,-2.7078312502378026,264.26518910014426,-8.884810899855722,258.0882094505309,-15.061790549469094,251.91122980091575,-21.23877019908423,245.73425015129862,-27.415749848701353,1.0,1.0,25732.562594343566,25732.562594343566,276.14051130205615,2.990511302056177,276.14051130205615,276.14051130205615,86843.57721715528,86848.0276491601,-4.450432004814502,0.0,8648.866644398773,8648.866644398773,0.9206044418167817,3414.0539052624636,276.14051130205615,2.990511302056177,1.0,0.002,0.14083434799166064,0.004765472168734543,0.00021729808543513595,0.0017827019150504313,0.10864904271756798,0.10864904271756798,0.0,4.855673155224061e-13,1.0,1.0011650613603136,0.5784697314183518,0.09188873627800861,0.0,0.00010690802966628406,137.51137517730572,0.0,1599491.5910100401,266.0997596551477,0.0007984451395373071,1.0,1286258.6244134395,2586.995701497863,,,,,,,,,,,,,,,,,,,4.0,14264.698391874628,1577.3208321780928,0.3684330853673271,6.175450102142607,2.6540613183516695
1130.0,-29.15077538588211,5.003418836758555,35.02932074733705,30.620953277125977,5.184107203670758,-25.717287126951387,-39.243118290882535,1.7506189444798625,-7.050337925924509,-7.051111140293354,40.063823304181874,36094.77266562795,15304.52505195282,15304.52505195282,51399.29771758077,86857.22568282191,86847.50236138671,15304.52505195282,102152.02741333953,102152.02741333953,102152.02741333953,129920.2593723695,125589.76252617223,4330.496846197269,0.0,98581.29177711236,47819.71538672422,56401.751544875704,27768.231959029967,84169.98350390568,21023.159015335415,1577.3541472695058,0.0,0.8758046378992483,2.673156579274534,0.0014947306463915918,1.0,1.0,-6.4819152832528175,327178.99466452305,1557286.9455777819,4.759739992399466,1557286.9455777819,4.759739992399466,0.7570938994730949,0.0918919800118232,3.397070360495359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397070360495359,1.2835055204992358,1.2838328532103278,2.6467126991195373,5608.066612616279,14264.657664748724,6460.2241390374475,0.0004755363825425043,29019.502487648588,2959.1657179208587,19310.042269782316,1969.0763175786142,0.6654160345443946,0.6654160345443946,30681.114648713836,30484.863174865135,1.0080535520421094,0.8,4352.272594699117,4324.433322199387,1.0080535520421094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.6201923486924,2034.6934298245008,8.879290878518951,5.003418836758555,-0.7335360261149289,5.736954862873484,2.6544366306281137,3.5,0.7584104658937468,0.6,0.0002550169558872819,1.0003562202628544,0.0002549261460285352,198.2230263587266,0.0,1.8067144489986485e-05,51.2022874846217,0.03368872803512738,8.588382006444313e-05,0.00016913313582283878,0.0005745571626814015,0.09189197988506487,0.09189197988506487,0.09189197988506487,0.09199676149367025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489310.6618332126,595.1374563375391,0.0,0.09189197988506487,0.0918919800118232,0.0918919800118232,0.3684426270336837,0.3684426270336837,0.5,9.66332515874021,0.6099219706764529,0.6099219706764529,-9.197265171678737e-11,0.0007732143688485849,0.5691958570405404,-9.197265171678737e-11,27768.231959029967,21023.159015335415,0.7570938994730949,0.6106606604621198,0.4288318847532276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464040304822188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.95550286822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17487502688806,261.17487502688806,-11.975124973111917,245.73092625898073,276.6188237947957,105367.77658460266,105630.38708008642,-262.6104954837576,0.0,nan,276.6188237947957,3.4688237947956964,270.4412442876316,-2.7087557123683723,264.2636647804676,-8.886335219532384,258.0860852733078,-15.06391472669219,251.90850576614503,-21.24149423385495,245.73092625898073,-27.419073741019247,1.0,1.0,25732.562594343566,25732.562594343566,276.14037821688515,2.9903782168851762,276.14037821688515,276.14037821688515,86842.74516697346,86847.50236138671,-4.757194413250545,0.0,8648.866644398773,8648.866644398773,0.9206043353580289,3414.0557122978357,276.14037821688515,2.9903782168851762,1.0,0.002,0.14072914555846364,0.004765893248499706,0.000217135732841562,0.001782864263467168,0.108567866420781,0.108567866420781,0.0,-3.6912699459545895e-12,1.0,1.0011464081532555,0.5691958571325131,0.0918919800118232,0.0,0.00010520239956940133,135.317519658268,0.0,1599491.440183569,266.09966207407547,0.0007732144608212366,1.0,1286258.8706353595,2587.1087736628933,,,,,,,,,,,,,,,,,,,3.0,14264.657664748724,1577.3541472695058,0.3684426270336837,6.175450102142607,2.6544366306281137
1131.0,-29.154211985897398,5.004604993967598,35.02951062574968,30.62057029400023,5.183946747894283,-25.720396112498186,-39.24612910542635,1.750130874342467,-7.050445972785951,-7.051194934698477,40.06412006134309,36092.72620126797,15307.661138978508,15307.661138978508,51400.38734024648,86856.46749267612,86846.99587179499,15307.661138978508,102154.6570107735,102154.6570107735,102154.6570107735,129923.61536233887,125591.59367507194,4332.021687266932,0.0,98581.65249259003,47818.785196031,56403.185885065584,27768.958351565372,84172.14423663096,21023.688357733277,1577.388184382693,0.0,0.8758030282655381,2.673148510174525,0.0014947306463915918,1.0,1.0,-6.491055193114562,327177.9074380879,1557299.758054061,4.759794969801712,1557299.758054061,4.759794969801712,0.7570931574589705,0.09189517554287588,3.397070996889033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397070996889033,1.2835079866205514,1.283835203399332,2.6467081095719918,5608.05688791576,14264.61705577441,6460.211296878234,0.0004755354039655979,29019.603235513492,2959.1759913439855,19310.00388370903,1969.072403288486,0.6654124016443447,0.6654124016443447,30681.119246856313,30484.863174865135,1.0080537408868595,0.8,4352.273246969079,4324.433322199387,1.0080537408868595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7641014138662,2034.6934298245008,8.88036891267364,5.004604993967598,-0.7327270478717258,5.737332041839323,2.6548060160713813,3.5,0.7585160045918232,0.6,0.0002549261460285352,1.000355276617262,0.0002548356088954489,198.22584710863015,0.0,1.8000605023989134e-05,51.0137146379852,0.03370672864015137,8.585475082472505e-05,0.00016907139520381013,0.0005743475330504269,0.09189517547227309,0.09189517547227309,0.09189517547227309,0.09199829986860683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489297.1737167656,595.1418618776366,0.0,0.09189517547227309,0.09189517554287588,0.09189517554287588,0.3684519943814612,0.3684519943814612,0.5,9.666418893221442,0.5999953791136932,0.5999953791136932,5.5422333389287814e-11,0.0007489619125067293,0.560139741583896,5.5422333389287814e-11,27768.958351565372,21023.688357733277,0.7570931574589705,0.6106579297272731,0.4287965636208747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446424536773483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.766930021586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17305545490484,261.17305545490484,-11.976944545095137,245.72761165749398,276.6184992523156,105378.19939654152,105640.13668959301,-261.93729305147093,0.0,nan,276.6184992523156,3.4684992523156097,270.44032173335546,-2.7096782666445165,264.2621442143946,-8.887855785605382,258.0839666954145,-15.06603330458546,251.9057891764549,-21.244210823545075,245.72761165749398,-27.422388342505997,1.0,1.0,25732.562594343566,25732.562594343566,276.1402358610971,2.990235861097119,276.1402358610971,276.1402358610971,86842.0015908329,86846.99587179499,-4.9942809620988555,0.0,8648.866644398773,8648.866644398773,0.920604297678391,3414.056351873478,276.1402358610971,2.990235861097119,1.0,0.002,0.14062560894950057,0.004766305448065421,0.00021697594546318347,0.0017830240544766222,0.10848797273159173,0.10848797273159173,0.0,-6.019447093552621e-14,1.0,1.0011281920490003,0.5601397415284737,0.09189517554287588,0.0,0.00010353658087537526,133.17487511146507,0.0,1599491.278390536,266.099554027214,0.0007489618570843959,1.0,1286259.1558027668,2587.2190469137227,,,,,,,,,,,,,,,,,,,3.0,14264.61705577441,1577.388184382693,0.3684519943814612,6.175450102142607,2.6548060160713813
1132.0,-29.15764217577392,5.005765124056472,35.02969723891216,30.620192863885336,5.1837557330277235,-25.723502384894,-39.249135624244786,1.7496159417986026,-7.05058935800588,-7.051313502305277,40.064405603131455,36090.66866855633,15310.784393494183,15310.784393494183,51401.45306205052,86855.78501492838,86846.34058176425,15310.784393494183,102157.12497525843,102157.12497525843,102157.12497525843,129926.79987564383,125593.27851466813,4333.521360975709,0.0,98582.06987104843,47817.82560346708,56404.71585286817,27769.674900385402,84174.39075325357,21024.20798442591,1577.4226432067217,0.0,0.8758012697729303,2.673136969315692,0.0014947306463915918,1.0,1.0,-6.50059178126736,327176.36903336603,1557312.0863831677,4.759855031658323,1557312.0863831677,4.759855031658323,0.7570923339881852,0.09189832272876902,3.3970697697782537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970697697782537,1.283510577609065,1.283837678836973,2.6467018106748648,5608.043541308594,14264.576516707908,6460.199974834139,0.00047553523164318426,29019.736582414513,2959.1895889436773,19309.970041361557,1969.0689523294457,0.6654081778627544,0.6654081778627544,30681.11038059864,30484.863174865135,1.008053376751517,0.8,4352.271989245208,4324.433322199387,1.008053376751517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9057183772195,2034.6934298245008,8.881451131739867,5.005765124056472,-0.7319518531426903,5.737716977199162,2.65516953822404,3.5,0.7586198680640114,0.6,0.0002548356088954489,1.00035462375664,0.00025474527017075465,198.22866266694984,0.0,1.7946799900814762e-05,50.86123091890904,0.033724675440052185,8.58257321344702e-05,0.0001690098767609787,0.0005741383431386689,0.09189832268891154,0.09189832268891154,0.09189832268891154,0.09199972769816744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489283.8802747292,595.1462034468058,0.0,0.09189832268891154,0.09189832272876902,0.09189832272876902,0.3684611923564644,0.3684611923564644,0.5,9.66946103893863,0.5901832935717266,0.5901832935717266,7.44648787076585e-12,0.0007241442993972669,0.5507217210379167,7.44648787076585e-12,27769.674900385402,21024.20798442591,0.7570923339881852,0.6106542928564495,0.4287606758491606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464449887286388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.61444630251,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17123751376323,261.17123751376323,-11.978762486236747,245.7243054869794,276.61816954054694,105388.23151768371,105649.93404275694,-261.70252507323517,0.0,nan,276.61816954054694,3.468169540546967,270.43939672983714,-2.710603270162835,264.26062391912643,-8.889376080873546,258.08185110839963,-15.068148891600345,251.90307829769003,-21.246921702309947,245.7243054869794,-27.425694513020574,1.0,1.0,25732.562594343566,25732.562594343566,276.1400415274902,2.9900415274902343,276.1400415274902,276.1400415274902,86841.40160363582,86846.34058176425,-4.938978128426243,0.0,8648.866644398773,8648.866644398773,0.920604370333242,3414.055118627145,276.1400415274902,2.9900415274902343,1.0,0.002,0.14052380524443972,0.0047667043182461595,0.00021681881644276934,0.0017831811808983445,0.10840940822138467,0.10840940822138467,0.0,-2.6588861321008572e-12,1.0,1.0011092469006553,0.5507217210304702,0.09189832272876902,0.0,0.00010180369929692717,130.94598139382043,0.0,1599491.0740990082,266.0994106419941,0.000724144291950779,1.0,1286259.5593102665,2587.3333355809973,,,,,,,,,,,,,,,,,,,4.0,14264.576516707908,1577.4226432067217,0.3684611923564644,6.175450102142607,2.65516953822404
1133.0,-29.161059767286336,5.00689997492255,35.02988081542811,30.61976688858124,5.183566080846394,-25.726597182476944,-39.252132818195946,1.7491034957786988,-7.050704334982356,-7.0514055691653175,40.06469121110581,36088.66121508419,15313.817900922118,15313.817900922118,51402.47911600631,86855.01950118561,86845.82451768343,15313.817900922118,102159.64241860555,102159.64241860555,102159.64241860555,129930.02022244837,125595.02366278882,4334.996559659542,0.0,98582.41216927837,47816.9224769402,56406.099658153515,27770.377803842814,84176.47746199633,21024.719492667395,1577.455837219399,0.0,0.8757996574687117,2.6731280551672616,0.0014947306463915918,1.0,1.0,-6.509520589041415,327175.174477919,1557324.4176429508,4.7599101005386775,1557324.4176429508,4.7599101005386775,0.757091590225252,0.09190140709395775,3.397071957906787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397071957906787,1.2835131565883857,1.2838401425165655,2.6466981974195734,5608.035885254211,14264.53599150452,6460.18631570151,0.00047553380182398453,29019.818652891598,2959.1979578032865,19309.92921330006,1969.0647890258203,0.6654048891300007,0.6654048891300007,30681.126190508538,30484.863174865135,1.008054026061218,0.8,4352.274231961561,4324.433322199387,1.008054026061218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0450392155983,2034.6934298245008,8.882492946871944,5.00689997492255,-0.7311808979432497,5.738080872865799,2.6555271857907963,3.5,0.7587220530830846,0.6,0.00025474527017075465,1.0003533309434829,0.00025465529257596585,198.23146795371088,0.0,1.7907724583177485e-05,50.750491468724995,0.03374258316463536,8.579681247040712e-05,0.00016894845770034755,0.0005739300679854516,0.09190140705172285,0.09190140705172285,0.09190140705172285,0.09200118749745076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489270.8222420335,595.1504683411644,0.0,0.09190140705172285,0.09190140709395775,0.09190140709395775,0.3684702129492278,0.3684702129492278,0.5,9.672454466031299,0.580556569550879,0.580556569550879,1.1368683772161603e-13,0.0007012341829408797,0.5418849801238821,1.1368683772161603e-13,27770.377803842814,21024.719492667395,0.757091590225252,0.6106513442453482,0.42872619885261126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464654030842536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.50370685232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16942217612535,261.16942217612535,-11.980577823874626,245.72100840300158,276.6178359492468,105398.40521244345,105659.73294820402,-261.32773576056604,0.0,nan,276.6178359492468,3.467835949246819,270.43847043999676,-2.711529560003214,264.2591049307504,-8.890895069249552,258.0797394215057,-15.070260578494299,251.90037391225098,-21.249626087748993,245.72100840300158,-27.4289915969984,1.0,1.0,25732.562594343566,25732.562594343566,276.13988979222484,2.989889792224858,276.13988979222484,276.13988979222484,86840.58338384637,86845.82451768343,-5.241133837058442,0.0,8648.866644398773,8648.866644398773,0.9206042407783827,3414.057317696321,276.13988979222484,2.989889792224858,1.0,0.002,0.1404236275446777,0.004767101203686557,0.000216664208082717,0.0017833357973571114,0.1083321040413585,0.1083321040413585,0.0,5.4398282753331806e-12,1.0,1.0010914704722904,0.5418849801237684,0.09190140709395775,0.0,0.00010017768380996118,128.85453481782255,0.0,1599490.9060267569,266.0992956650176,0.0007012341828271929,1.0,1286259.8726305338,2587.440865713449,,,,,,,,,,,,,,,,,,,3.0,14264.53599150452,1577.455837219399,0.3684702129492278,6.175450102142607,2.6555271857907963
1134.0,-29.164468299307785,5.008009925737045,35.030061391514096,30.619362147431843,5.183388732847032,-25.729682596104674,-39.2551209666766,1.7486030293671866,-7.050826094589979,-7.051505018525248,40.06497179045903,36086.64712651272,15316.80590678564,15316.80590678564,51403.453033298356,86854.26458872652,86845.29925269372,15316.80590678564,102162.10515947935,102162.10515947935,102162.10515947935,129933.18134049745,125596.73325650782,4336.448083989634,0.0,98582.7634916035,47816.012039737085,56407.501613184904,27771.0761810181,84178.57779420301,21025.226989173425,1577.489043594556,0.0,0.8757980237796575,2.673118394641547,0.0014947306463915918,1.0,1.0,-6.518363440446308,327173.8841396172,1557336.531860868,4.759965899956413,1557336.531860868,4.759965899956413,0.7570908254374545,0.09190444028981265,3.3970733656303995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970733656303995,1.283515678899004,1.283842549976098,2.6466940930120924,5608.027188507274,14264.495604348695,6460.173142254922,0.00047553261267697114,29019.91004639647,2959.2072773471546,19309.88983698664,1969.0607737593002,0.6654014366727657,0.6654014366727657,30681.13636174884,30484.863174865135,1.0080544437919794,0.8,4352.275674803874,4324.433322199387,1.0080544437919794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.1821352847155,2034.6934298245008,8.883519666126434,5.008009925737045,-0.7304299968472883,5.738439922584333,2.655879141008824,3.5,0.7588226117168068,0.6,0.00025465529257596585,1.0003524039726703,0.0002545655826533337,198.23426587309962,0.0,1.783639069792868e-05,50.54833123792988,0.033760419555333286,8.57679890512749e-05,0.00016888730352469095,0.0005737225605968648,0.09190444019474192,0.09190444019474192,0.09190444019474192,0.09200262006375379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489257.971659489,595.1546654140656,0.0,0.09190444019474192,0.09190444028981265,0.09190444028981265,0.3684790671763226,0.3684790671763226,0.5,9.675399859662534,0.571109248623884,0.571109248623884,1.3017142919125035e-11,0.0006789239352542609,0.5331415780789257,1.3017142919125035e-11,27771.0761810181,21025.226989173425,0.7570908254374545,0.6106476775952168,0.42869157536417585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464857430073377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.30154662153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.167610910786,261.167610910786,-11.982389089213996,245.7177204301457,276.61750139142254,105408.67036434087,105669.411871018,-260.74150667713553,0.0,nan,276.61750139142254,3.4675013914225588,270.4375451991664,-2.712454800833598,264.2575890069104,-8.892410993089584,258.0776328146669,-15.072367185333064,251.89767662240422,-21.252323377595758,245.7177204301457,-27.432279569854273,1.0,1.0,25732.562594343566,25732.562594343566,276.13972961063126,2.9897296106312865,276.13972961063126,276.13972961063126,86839.84285785115,86845.29925269372,-5.4563948425638955,0.0,8648.866644398773,8648.866644398773,0.9206041574297661,3414.0587324585517,276.13972961063126,2.9897296106312865,1.0,0.002,0.14032505894375819,0.004767490098468885,0.00021651207923599185,0.001783487918412722,0.10825603961799592,0.10825603961799592,0.0,-2.3512862663832568e-12,1.0,1.0010738810275994,0.5331415780659086,0.09190444028981265,0.0,9.856857752620992e-05,126.78483933417995,0.0,1599490.7307991525,266.09917390541,0.000678923922237118,1.0,1286260.2110745402,2587.5471786277462,,,,,,,,,,,,,,,,,,,3.0,14264.495604348695,1577.489043594556,0.3684790671763226,6.175450102142607,2.655879141008824
1135.0,-29.167867555161536,5.009095325879507,35.0302390714088,30.618962924368702,5.183203531489893,-25.732760446468173,-39.258104155864544,1.7480964226511466,-7.050956639581045,-7.051614089940536,40.0652493767485,36084.642199653535,15319.751987490074,15319.751987490074,51404.39418714361,86853.53703342393,86844.78945785055,15319.751987490074,102164.54144534063,102164.54144534063,102164.54144534063,129936.31976092173,125598.44311736114,4337.87664356059,0.0,98583.1338579968,47815.10239878273,56408.92384357119,27771.77831558111,84180.7021591523,21025.736314821395,1577.5227027263254,0.0,0.8757963484624389,2.6731077606052067,0.0014947306463915918,1.0,1.0,-6.527023011829499,327172.4689615898,1557348.5169229119,4.760023121339544,1557348.5169229119,4.760023121339544,0.757090024120821,0.0919074270317748,3.397074058000429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397074058000429,1.2835182293361922,1.2838449859124865,2.6466893732840258,5608.017187969853,14264.455284764954,6460.160533586457,0.00047553171696163775,29020.01315685899,2959.21779168819,19309.852148832826,1969.0569306371522,0.6653977737521759,0.6653977737521759,30681.14136433703,30484.863174865135,1.0080546492472668,0.8,4352.2763844465235,4324.433322199387,1.0080546492472668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.3170350801608,2034.6934298245008,8.884533224354465,5.009095325879507,-0.7296999883357218,5.738795314215229,2.656225476129401,3.5,0.7589215646084002,0.6,0.0002545655826533337,1.0003514545181482,0.0002544761458621095,198.23705624670484,0.0,1.77835806545216e-05,50.39866757491421,0.03377820313598781,8.573922239665734e-05,0.00016882636025667634,0.0005735156487345898,0.09190742694349266,0.09190742694349266,0.09190742694349266,0.0920040411359102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489245.33323970466,595.1587932335344,0.0,0.09190742694349266,0.0919074270317748,0.0919074270317748,0.3684877573209396,0.3684877573209396,0.5,9.678298283806285,0.5618448523556481,0.5618448523556481,4.035882739117369e-11,0.0006574503594833914,0.5245910781110297,4.035882739117369e-11,27771.77831558111,21025.736314821395,0.757090024120821,0.6106434475915669,0.42865694006010785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465060295544838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.15188295851,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16580310667445,261.16580310667445,-11.984196893325532,245.71444144269574,276.6171647706436,105418.81668138194,105679.05992608085,-260.24324469889956,0.0,nan,276.6171647706436,3.467164770643649,270.4366201050637,-2.7133798949362813,264.25607543946467,-8.89392456053531,258.07553077389053,-15.074469226109443,251.89498610828855,-21.255013891711428,245.71444144269574,-27.435558557304233,1.0,1.0,25732.562594343566,25732.562594343566,276.13956159567294,2.989561595672967,276.13956159567294,276.13956159567294,86839.13000365863,86844.78945785055,-5.659454191918485,0.0,8648.866644398773,8648.866644398773,0.9206041164358572,3414.059428290431,276.13956159567294,2.989561595672967,1.0,0.002,0.14022806416751243,0.004767870815337586,0.00021636237448927667,0.001783637623617404,0.10818118724463834,0.10818118724463834,0.0,-1.8933192687253797e-12,1.0,1.0010566788712643,0.5245910780706708,0.0919074270317748,0.0,9.699475539918724e-05,124.76053055629964,0.0,1599490.5463877835,266.09904336041893,0.000657450319124564,1.0,1286260.5822638639,2587.651016110208,,,,,,,,,,,,,,,,,,,3.0,14264.455284764954,1577.5227027263254,0.3684877573209396,6.175450102142607,2.656225476129401
1136.0,-29.171257592634817,5.010156554525366,35.03041385321138,30.61856604125353,5.183011029917366,-25.73583073038313,-39.26107854405416,1.7475841674092136,-7.051092951268913,-7.051729388972168,40.0655211158737,36082.63551117901,15322.65256717368,15322.65256717368,51405.28807835269,86852.83032628037,86844.26077170584,15322.65256717368,102166.91333887952,102166.91333887952,102166.91333887952,129939.38238056583,125600.10029730467,4339.282083261162,0.0,98583.51779703914,47814.18373679171,56410.371178052694,27772.46904168631,84182.84021973901,21026.236822888946,1577.5560065679265,0.0,0.8757946613032677,2.673096497542983,0.0014947306463915918,1.0,1.0,-6.535639812022055,327170.97298574797,1557360.2495947243,4.760080747330128,1557360.2495947243,4.760080747330128,0.757089216350505,0.09191036240031068,3.39707427497492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39707427497492,1.2835208055928575,1.2838474480250537,2.6466842299496762,5608.00628986155,14264.41503739604,6460.148324385349,0.0004755310252048534,29020.124323824788,2959.2291275639277,19309.815654713675,1969.0532092726544,0.6653939672774181,0.6653939672774181,30681.14293204497,30484.863174865135,1.0080547136327176,0.8,4352.276606833891,4324.433322199387,1.0080547136327176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4497638317653,2034.6934298245008,8.885531424891385,5.010156554525366,-0.728989019530899,5.739145574056265,2.6565662550486056,3.5,0.7590189300138873,0.6,0.0002544761458621095,1.0003505109611124,0.000254386980437102,198.23983912140903,0.0,1.772968621242998e-05,50.245930726026565,0.03379593282220024,8.571054948760432e-05,0.0001687655963745052,0.0005733092659446322,0.09191036236359089,0.09191036236359089,0.09191036236359089,0.09200541857077194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.89199645654,595.1628565396295,0.0,0.09191036236359089,0.09191036240031068,0.09191036240031068,0.36849628719164607,0.36849628719164607,0.5,9.681149981824358,0.5527353427715411,0.5527353427715411,-1.375610736431554e-11,0.0006364377032355151,0.5160895769500939,-1.375610736431554e-11,27772.46904168631,21026.236822888946,0.757089216350505,0.6106385570286246,0.42862221584581833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465262614317604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.99914610963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1639983088462,261.1639983088462,-11.986001691153774,245.71117133284082,276.6168252848425,105428.8647292671,105688.67520214219,-259.81047287508693,0.0,nan,276.6168252848425,3.466825284842514,270.43569449445414,-2.7143055055458376,264.2545637040391,-8.895436295960906,258.0734329136558,-15.076567086344198,251.89230212324497,-21.257697876755003,245.71117133284082,-27.438828667159157,1.0,1.0,25732.562594343566,25732.562594343566,276.1393851688466,2.9893851688466384,276.1393851688466,276.1393851688466,86838.44144483107,86844.26077170584,-5.819326874770923,0.0,8648.866644398773,8648.866644398773,0.9206041035892104,3414.0596463497945,276.1393851688466,2.9893851688466384,1.0,0.002,0.14013263447036067,0.004768243986307016,0.0002162150818600655,0.001783784922911354,0.10810754093003275,0.10810754093003275,0.0,4.771419370719343e-12,1.0,1.001039574571027,0.51608957696385,0.09191036240031068,0.0,9.542968597278529e-05,122.74748088960251,0.0,1599490.3558234624,266.09890704873106,0.0006364377169916224,1.0,1286260.9746469012,2587.7541956379946,,,,,,,,,,,,,,,,,,,3.0,14264.41503739604,1577.5560065679265,0.36849628719164607,6.175450102142607,2.6565662550486056
1137.0,-29.17463666385527,5.011194173624505,35.03058593183572,30.61814911141994,5.182826476516448,-25.7388903497924,-39.264039940293856,1.747080162436846,-7.051216033498122,-7.051832858876647,40.06579268283668,36080.642863261266,15325.48571272802,15325.48571272802,51406.128575989285,86852.07425061443,86843.82906816946,15325.48571272802,102169.31478089749,102169.31478089749,102169.31478089749,129942.47278966388,125601.80729062077,4340.665499043112,0.0,98583.85757698368,47813.28388519766,56411.7485464289,27773.158008766393,84184.9065551953,21026.73670036307,1577.5889756227848,0.0,0.8757930401725802,2.6730863998535854,0.0014947306463915918,1.0,1.0,-6.543804303067304,327169.6304950271,1557371.974899966,4.7601361182074555,1557371.974899966,4.7601361182074555,0.757088433865754,0.0919132467044763,3.3970762974558704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970762974558704,1.2835233427780048,1.2838498714040252,2.646680573882964,5607.998543094903,14264.374861393488,6460.134847317137,0.0004755296419056833,29020.207067711384,2959.2375650921963,19309.775370854906,1969.0491014622637,0.6653906819410482,0.6653906819410482,30681.157545095706,30484.863174865135,1.0080553137878188,0.8,4352.278679769668,4324.433322199387,1.0080553137878188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5803504860364,2034.6934298245008,8.88650140795635,5.011194173624505,-0.7282881598756221,5.739482333500127,2.656901551233239,3.5,0.7591147289237826,0.6,0.000254386980437102,1.000349386567015,0.00025429813208573425,198.24261306178425,0.0,1.767613950868e-05,50.09417936759912,0.033813608961708916,8.568201062474377e-05,0.00016870496981235823,0.0005731036542125702,0.09191324659990767,0.09191324659990767,0.09191324659990767,0.09200682350656143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.66416275396,595.1668503290493,0.0,0.09191324659990767,0.0919132467044763,0.0919132467044763,0.3685046573168786,0.3685046573168786,0.5,9.683957279819158,0.5438312171633015,0.5438312171633015,-1.48929757415317e-11,0.000616825378529029,0.5080285558093465,-1.48929757415317e-11,27773.158008766393,21026.73670036307,0.757088433865754,0.6106335527293741,0.4285880253321327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465464389787448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.847394751196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1621976902086,261.1621976902086,-11.987802309791391,245.707910452907,276.61648492751215,105439.04403561106,105698.25289222946,-259.20885661837326,0.0,nan,276.61648492751215,3.4664849275121696,270.43477003258124,-2.715229967418736,264.25305513767347,-8.896944862326507,258.07134024275155,-15.078659757248431,251.8896253478261,-21.26037465217388,245.707910452907,-27.44208954709299,1.0,1.0,25732.562594343566,25732.562594343566,276.13923178447885,2.989231784478875,276.13923178447885,276.13923178447885,86837.65352636902,86843.82906816946,-6.175541800446808,0.0,8648.866644398773,8648.866644398773,0.920603983841941,3414.0616789431497,276.13923178447885,2.989231784478875,1.0,0.002,0.14003868883911647,0.004768613084915102,0.0002160700843504424,0.0017839299101565492,0.10803504217522121,0.10803504217522121,0.0,-5.4930083918935946e-12,1.0,1.0010233559160242,0.5080285558242394,0.0919132467044763,0.0,9.394560716973774e-05,120.83860132263699,0.0,1599490.1828501504,266.09878396650186,0.0006168253934220047,1.0,1286261.3267729473,2587.8521371684556,,,,,,,,,,,,,,,,,,,3.0,14264.374861393488,1577.5889756227848,0.3685046573168786,6.175450102142607,2.656901551233239
1138.0,-29.178007901717823,5.012208290055675,35.030755131076575,30.617692961264424,5.182607516509878,-25.7419463599026,-39.267000707890816,1.746545974543999,-7.051370283556082,-7.051966965638461,40.066053759424065,36078.68728841449,15328.306033299363,15328.306033299363,51406.99332171385,86851.32674969331,86843.25834590175,15328.306033299363,102171.56437920111,102171.56437920111,102171.56437920111,129945.40064514067,125603.37429216426,4342.026352976427,0.0,98584.19490088068,47812.4108724419,56413.093364931985,27773.83626593957,84186.92963087156,21027.226541374486,1577.6222215926407,0.0,0.8757912902334364,2.673073243897416,0.0014947306463915918,1.0,1.0,-6.5523505107471465,327167.8905068848,1557383.2473298153,4.760195888774245,1557383.2473298153,4.760195888774245,0.7570875819974936,0.09191608685806445,3.3970792996349446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970792996349446,1.2835260202462004,1.2838524355082614,2.646677391848536,5607.991800745783,14264.334792080283,6460.121000933865,0.0004755280445807324,29020.280719226866,2959.245075456641,19309.733983088703,1969.044881084642,0.665387567057385,0.665387567057385,30681.179236765358,30484.863174865135,1.0080562046605293,0.8,4352.281756843641,4324.433322199387,1.0080562046605293,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.708845696754,2034.6934298245008,8.887474585373843,5.012208290055675,-0.7276174794272361,5.739825769482911,2.6572314939190216,3.5,0.7592089982625776,0.6,0.00025429813208573425,1.0003485860830341,0.00025420951818551997,198.24538063912024,0.0,1.761352934137532e-05,49.91674215345766,0.03383122249105029,8.56534866001848e-05,0.00016864464548554944,0.0005728992341732338,0.09191608681340926,0.09191608681340926,0.09191608681340926,0.0920081257730199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.60811438144,595.1707876458663,0.0,0.09191608681340926,0.09191608685806445,0.09191608685806445,0.3685128765781894,0.3685128765781894,0.5,9.686718457019907,0.5350367554407285,0.5350367554407285,-9.890754881780595e-12,0.0005966820824028218,0.49961645489133844,-9.890754881780595e-12,27773.83626593957,21027.226541374486,0.7570875819974936,0.6106291504763797,0.42855449707699456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446566551787327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.66995753706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16039807515506,261.16039807515506,-11.98960192484492,245.70465816495783,276.61613798535495,105448.89544033751,105707.95982586402,-259.06438552650366,0.0,nan,276.61613798535495,3.466137985354976,270.43384202126083,-2.7161579787391474,264.2515460571862,-8.898453942813774,258.0692500931293,-15.080749906870665,251.88695412904124,-21.263045870958734,245.70465816495783,-27.445341835042143,1.0,1.0,25732.562594343566,25732.562594343566,276.1390316896181,2.989031689618116,276.1390316896181,276.1390316896181,86836.90872050916,86843.25834590175,-6.34962539258413,0.0,8648.866644398773,8648.866644398773,0.9206038060885297,3414.0646961331195,276.1390316896181,2.989031689618116,1.0,0.002,0.13994629234398218,0.004768970409645431,0.00021592746355487903,0.00178407253967402,0.10796373177743951,0.10796373177743951,0.0,3.2288989190720763e-12,1.0,1.001006430049223,0.4996164549012292,0.09191608685806445,0.0,9.239648493530909e-05,118.84606747071838,0.0,1599489.9723473778,266.0986297164439,0.0005966820922935767,1.0,1286261.7831612083,2587.95401709643,,,,,,,,,,,,,,,,,,,3.0,14264.334792080283,1577.6222215926407,0.3685128765781894,6.175450102142607,2.6572314939190216
1139.0,-29.181369939565673,5.013199349092388,35.03092135722469,30.61726310933011,5.182388590965211,-25.74499408649686,-39.26995260464025,1.7460127377967867,-7.0515225782044695,-7.052099329899671,40.06630637340911,36076.71622464583,15331.072920625878,15331.072920625878,51407.78914527171,86850.62485932837,86842.64722853155,15331.072920625878,102173.72014915744,102173.72014915744,102173.72014915744,129948.2049953425,125604.8412129863,4343.3637823561985,0.0,98584.5687314641,47811.512922464804,56414.506454443654,27774.484846185056,84188.99130062871,21027.69501919665,1577.654042640491,0.0,0.8757895826067363,2.6730602595705726,0.0014947306463915918,1.0,1.0,-6.560945404757149,327166.17313491454,1557394.1544322246,4.7602542142704865,1557394.1544322246,4.7602542142704865,0.7570867699490345,0.09191886854030308,3.3970805704439346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970805704439346,1.2835286928001728,1.2838549949974898,2.6466728710464533,5607.982221708651,14264.29476705964,6460.108340797173,0.00047552707791188024,29020.379907733815,2959.2551898695087,19309.696141092914,1969.0410222749783,0.6653839888549136,0.6653839888549136,30681.188418751055,30484.863174865135,1.0080565817629676,0.8,4352.283059355143,4324.433322199387,1.0080565817629676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.835247007915,2034.6934298245008,8.888427429356403,5.013199349092388,-0.7269613435712836,5.740160692663672,2.6575560759984653,3.5,0.7593017359995615,0.6,0.00025420951818551997,1.0003476441905477,0.0002541211744355323,198.24814073097102,0.0,1.7567296377896322e-05,49.78571793495818,0.03384878978742819,8.562505677462985e-05,0.00016858446141089012,0.0005726949983376901,0.0919188684582452,0.0919188684582452,0.0919188684582452,0.09200935526543753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.7358551744,595.1746646839322,0.0,0.0919188684582452,0.09191886854030308,0.09191886854030308,0.3685209376532497,0.3685209376532497,0.5,9.689433058189175,0.5263080445384958,0.5263080445384958,4.905587047687732e-11,0.0005767516951777907,0.49115392514249834,4.905587047687732e-11,27774.484846185056,21027.69501919665,0.7570867699490345,0.6106236498510916,0.4285205900118252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465866185006195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.53893331856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1586001207118,261.1586001207118,-11.991399879288167,245.70141449623225,276.61578574519035,105458.71217647837,105717.53750809353,-258.82533161515573,0.0,nan,276.61578574519035,3.4657857451903737,270.43291149539715,-2.7170885046028275,264.2500372455912,-8.899962754408762,258.0671629958306,-15.082837004169392,251.88428874602968,-21.265711253970295,245.70141449623225,-27.44858550376773,1.0,1.0,25732.562594343566,25732.562594343566,276.138828666692,2.9888286666920294,276.138828666692,276.138828666692,86836.22118391225,86842.64722853155,-6.426044619307504,0.0,8648.866644398773,8648.866644398773,0.9206037308462794,3414.0659732961544,276.138828666692,2.9888286666920294,1.0,0.002,0.13985545454326234,0.004769321572517336,0.0002157872485655317,0.001784212749055716,0.10789362428276585,0.10789362428276585,0.0,-2.3787525768592666e-12,1.0,1.0009894020869954,0.49115392509344247,0.09191886854030308,0.0,9.083778503298832e-05,116.84121227352709,0.0,1599489.7644528414,266.0984774217955,0.0005767516461219202,1.0,1286262.2336189225,2588.05657247671,,,,,,,,,,,,,,,,,,,3.0,14264.29476705964,1577.654042640491,0.3685209376532497,6.175450102142607,2.6575560759984653
