time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1140.0,-29.184722953291484,5.014167718841444,35.031084676050874,30.61681380439552,5.182166226051798,-25.74803403536495,-39.272895735315956,1.7454773079765686,-7.051679067101588,-7.052236570739591,40.06655493895202,36074.76027635728,15333.795634930233,15333.795634930233,51408.55591128751,86849.89866587227,86842.04238878425,15333.795634930233,102175.83802371449,102175.83802371449,102175.83802371449,129950.9671334248,125606.28849278079,4344.678640644008,0.0,98584.91812542766,47810.630001308506,56415.87569346573,27775.129109710317,84191.00480317604,21028.159853715857,1577.6858164166965,0.0,0.875787863653134,2.6730467785360412,0.0014947306463915918,1.0,1.0,-6.569393724280928,327164.39249728585,1557404.8867906907,4.760312926791417,1557404.8867906907,4.760312926791417,0.757085944430923,0.09192160093653144,3.397083032702857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397083032702857,1.2835313750470854,1.2838575645284125,2.646669258535451,5607.974567231327,14264.254813971364,6460.094918090183,0.0004755256910430563,29020.461724478224,2959.2635328555853,19309.656019723472,1969.0369310338876,0.6653807304325601,0.6653807304325601,30681.20620932691,30484.863174865135,1.0080573124186767,0.8,4352.2855830390645,4324.433322199387,1.0080573124186767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9595917791246,2034.6934298245008,8.889365123686723,5.014167718841444,-0.726322650570216,5.74049036941166,2.6578753926246335,3.5,0.7593929693213238,0.6,0.0002541211744355323,1.000346720412703,0.0002540330959756554,198.25089348119707,0.0,1.7513984180253776e-05,49.6346311668392,0.033866303771608444,8.559672005837309e-05,0.00016852445437715924,0.0005724915645601544,0.09192160088031302,0.09192160088031302,0.09192160088031302,0.09201056368996641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.0645903089,595.1784760614321,0.0,0.09192160088031302,0.09192160093653144,0.09192160093653144,0.3685288382775286,0.3685288382775286,0.5,9.692101943291446,0.5176646568523893,0.5176646568523893,-8.526512829121202e-12,0.0005575036379923404,0.4828428464586523,-8.526512829121202e-12,27775.129109710317,21028.159853715857,0.757085944430923,0.6106181537026645,0.42848710929028355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44660663097985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.38784655044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1568040326467,261.1568040326467,-11.993195967353302,245.69817940703618,276.61542865825834,105468.54247120784,105727.09912612112,-258.5566549133051,0.0,nan,276.61542865825834,3.465428658258361,270.4319788080051,-2.7180211919948647,264.24852895776496,-8.901471042235016,258.0650791075351,-15.08492089246488,251.88162925728028,-21.268370742719696,245.69817940703618,-27.4518205929638,1.0,1.0,25732.562594343566,25732.562594343566,276.138621493019,2.988621493019025,276.138621493019,276.138621493019,86835.50935346702,86842.04238878425,-6.533035317232134,0.0,8648.866644398773,8648.866644398773,0.9206035850604395,3414.0684478663716,276.138621493019,2.988621493019025,1.0,0.002,0.13976614776469526,0.004769665572382521,0.00021564939375715508,0.0017843506057764412,0.10782469687857754,0.10782469687857754,0.0,-4.664038252832903e-13,1.0,1.000972678179139,0.4828428464671788,0.09192160093653144,0.0,8.930676539533006e-05,114.87196124572245,0.0,1599489.5525739132,266.0983209328984,0.0005575036465188532,1.0,1286262.7006724982,2588.157222859592,,,,,,,,,,,,,,,,,,,3.0,14264.254813971364,1577.6858164166965,0.3685288382775286,6.175450102142607,2.6578753926246335
1141.0,-29.188067571184266,5.0151138052680775,35.03124517260309,30.616381333116465,5.181962875401755,-25.751064526526154,-39.27582982052115,1.7449598305548377,-7.051835444102153,-7.052374479060774,40.06680014391065,36072.80202669946,15336.469633404766,15336.469633404766,51409.27166010422,86849.1612231262,86841.46105715026,15336.469633404766,102177.93069055502,102177.93069055502,102177.93069055502,129953.69899736966,125607.72758469816,4345.9714126715,0.0,98585.259381443,47809.74805162957,56417.234810903814,27775.76830681464,84193.00311771846,21028.620806655246,1577.7174032037271,0.0,0.8757861539794256,2.67303322067217,0.0014947306463915918,1.0,1.0,-6.577640654423192,327162.6032079448,1557415.4741030156,4.760371322492263,1557415.4741030156,4.760371322492263,0.757085117299743,0.09192428405133964,3.397085344012029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397085344012029,1.2835339729342514,1.2838600500182098,2.6466657023857705,5607.96703217688,14264.214929598404,6460.081474680898,0.00047552428294585436,29020.54243506633,2959.27176304511,19309.61583647349,1969.032833482738,0.6653774952580191,0.6653774952580191,30681.222909242173,30484.863174865135,1.0080579982812503,0.8,4352.287952007218,4324.433322199387,1.0080579982812503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0819085825358,2034.6934298245008,8.890284894359844,5.0151138052680775,-0.7256991409975226,5.7408129462656,2.658189516414086,3.5,0.759482718975453,0.6,0.0002540330959756554,1.0003458615419463,0.00025394526607436094,198.25363940509524,0.0,1.746163336704674e-05,49.48626896221047,0.033883765404975494,8.556847906035377e-05,0.00016846461691530162,0.0005722886811075722,0.09192428394740344,0.09192428394740344,0.09192428394740344,0.09201175951555443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489173.59240643686,595.1822224367656,0.0,0.09192428394740344,0.09192428405133964,0.09192428405133964,0.36853658145549284,0.36853658145549284,0.5,9.694726198266041,0.5091283978105707,0.5091283978105707,1.8758328224066645e-12,0.0005390349585923104,0.4747338246375534,1.8758328224066645e-12,27775.76830681464,21028.620806655246,0.757085117299743,0.6106121620133196,0.4284536801266318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466265902677624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.23948434581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1550119634524,261.1550119634524,-11.994988036547568,245.69495296050707,276.6150709664011,105478.55564495284,105736.5337613976,-257.9781164447526,0.0,nan,276.6150709664011,3.4650709664011288,270.43104736521246,-2.718952634787513,264.2470237640384,-8.902976235961603,258.06300016286906,-15.086999837130918,251.87897656168647,-21.271023438313506,245.69495296050707,-27.45504703949291,1.0,1.0,25732.562594343566,25732.562594343566,276.13841636992186,2.988416369921879,276.13841636992186,276.13841636992186,86834.84096993707,86841.46105715026,-6.620087213188526,0.0,8648.866644398773,8648.866644398773,0.9206034482120065,3414.0707707320894,276.13841636992186,2.988416369921879,1.0,0.002,0.13967833496479456,0.0047700032664726305,0.0002155138438355483,0.0017844861494259955,0.10775692191777415,0.10775692191777415,0.0,-6.738456147237226e-12,1.0,1.0009563602246614,0.4747338246356776,0.09192428405133964,0.0,8.781278000696457e-05,112.95034477801009,0.0,1599489.3419288786,266.0981645558978,0.0005390349567164776,1.0,1286263.1699970304,2588.2553995420762,,,,,,,,,,,,,,,,,,,3.0,14264.214929598404,1577.7174032037271,0.36853658145549284,6.175450102142607,2.658189516414086
1142.0,-29.19140305570364,5.016037929020171,35.031403003804044,30.615934926923387,5.181737858707051,-25.75408896425117,-39.27875912105662,1.7444237671081881,-7.051999041411932,-7.052520522723236,40.06704423215262,36070.859840126934,15339.105154454688,15339.105154454688,51409.96499458162,86848.44799542375,86840.91769927781,15339.105154454688,102180.0228537325,102180.0228537325,102180.0228537325,129956.44041872316,125609.1972445857,4347.243174137467,0.0,98585.61402992818,47808.87115794969,56418.60319108721,27776.417564990657,84195.02075607787,21029.08822883147,1577.7497053722593,0.0,0.8757844036389892,2.6730188370713175,0.0014947306463915918,1.0,1.0,-6.585622254462635,327160.70837489516,1557426.0132525833,4.76043110735633,1557426.0132525833,4.76043110735633,0.7570842488822782,0.09192692583224127,3.3970875650358425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970875650358425,1.2835366571003328,1.283862622127427,2.6466618980016365,5607.958971143414,14264.175101654842,6460.0682712007265,0.00047552299541278077,29020.62785917266,2959.280473879731,19309.57637038768,1969.0288090619815,0.6653741767438857,0.6653741767438857,30681.238956815985,30484.863174865135,1.0080586573523636,0.8,4352.29022843741,4324.433322199387,1.0080586573523636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2022306657248,2034.6934298245008,8.89119251169505,5.016037929020171,-0.7250941478440991,5.74113207686427,2.658498532017523,3.5,0.7595710091478638,0.6,0.00025394526607436094,1.0003449263171145,0.0002538577038714934,198.25637789663,0.0,1.7412597580216175e-05,49.34730154233264,0.03390117800255571,8.554029270640773e-05,0.00016840497336795322,0.0005720864409184661,0.09192692579722934,0.09192692579722934,0.09192692579722934,0.09201296434069375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489162.3227390468,595.1859028036987,0.0,0.09192692579722934,0.09192692583224127,0.09192692583224127,0.3685441711058509,0.3685441711058509,0.5,9.69730736086063,0.5007352801309821,0.5007352801309821,-6.480149750132114e-12,0.0005214813112957017,0.4668982682605929,-6.480149750132114e-12,27776.417564990657,21029.08822883147,0.7570842488822782,0.610605764247293,0.42842034500624615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446646500100281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.10051692593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1532220430992,261.1532220430992,-11.996777956900758,245.69173496587035,276.61470912032644,105488.33678732967,105746.00556763908,-257.66878030940825,0.0,nan,276.61470912032644,3.464709120326461,270.4301142894349,-2.719885710565052,264.2455194585391,-8.904480541460885,258.060924627662,-15.089075372337959,251.87632979676232,-21.273670203237657,245.69173496587035,-27.458265034129624,1.0,1.0,25732.562594343566,25732.562594343566,276.1382075020889,2.988207502088926,276.1382075020889,276.1382075020889,86834.13875422471,86840.91769927781,-6.778945053098141,0.0,8648.866644398773,8648.866644398773,0.9206033167091593,3414.073002861022,276.1382075020889,2.988207502088926,1.0,0.002,0.13959196593219975,0.0047703336003176375,0.00021538051803035436,0.001784619484319831,0.10769025901517718,0.10769025901517718,0.0,2.3501855843377495e-12,1.0,1.0009405919094823,0.46689826826707304,0.09192692583224127,0.0,8.636902544047965e-05,111.09333937890314,0.0,1599489.1240575267,266.09800095858805,0.0005214813177758515,1.0,1286263.6670071264,2588.3501170182017,,,,,,,,,,,,,,,,,,,3.0,14264.175101654842,1577.7497053722593,0.3685441711058509,6.175450102142607,2.658498532017523
1143.0,-29.194729643868307,5.016940474109122,35.03155810926676,30.615470988582842,5.181509078777257,-25.757105771627426,-39.28167969044296,1.743885206363123,-7.052163986113385,-7.052668147975018,40.06728124741457,36068.9308100299,15341.69459419027,15341.69459419027,51410.625404220176,86847.71438633722,86840.34068672916,15341.69459419027,102182.03528091943,102182.03528091943,102182.03528091943,129959.08134448554,125610.58805212517,4348.493292360378,0.0,98585.94759015294,47808.00677620631,56419.93423771847,27777.046063566122,84196.9803012846,21029.540451525896,1577.781090895295,0.0,0.875782671869451,2.673004292260551,0.0014947306463915918,1.0,1.0,-6.593629827235418,327158.79303046875,1557436.2470595841,4.7604902580580735,1557436.2470595841,4.7604902580580735,0.7570833991275041,0.09192951579322241,3.39709083051238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39709083051238,1.2835393523851262,1.2838652057013265,2.6466588844352645,5607.952585757889,14264.135345195931,6460.054407426495,0.0004755213426836979,29020.698152861372,2959.2876418411356,19309.53493063874,1969.0245833835959,0.6653711371425041,0.6653711371425041,30681.262550875166,30484.863174865135,1.0080596263564976,0.8,4352.293575375042,4324.433322199387,1.0080596263564976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3205815081026,2034.6934298245008,8.89208345314011,5.016940474109122,-0.7245043157960955,5.741444789905217,2.6588024990248513,3.5,0.7596578568642433,0.6,0.0002538577038714934,1.000344015531955,0.00025377040291134145,198.25910914986773,0.0,1.7359765181171108e-05,49.197574523438924,0.03391853776773688,8.551219890863956e-05,0.00016834550496285384,0.0005718849712672871,0.09192951575593623,0.09192951575593623,0.09192951575593623,0.0920141120841951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489151.2276072722,595.1895259789915,0.0,0.09192951575593623,0.09192951579322241,0.09192951579322241,0.36855161296918987,0.36855161296918987,0.5,9.699845257161785,0.492449386495764,0.492449386495764,-9.606537787476555e-12,0.0005041618616132837,0.4590383207395803,-9.606537787476555e-12,27777.046063566122,21029.540451525896,0.7570833991275041,0.6105993970360455,0.42838746331475736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466663560829085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.95078990704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1514343475338,261.1514343475338,-11.998565652466198,245.68852538884877,276.61434330621756,105498.11698564143,105755.4654964952,-257.34851085376823,0.0,nan,276.61434330621756,3.464343306217586,270.42917972273506,-2.72082027726492,264.24401613926756,-8.90598386073242,258.0588525558105,-15.09114744418946,251.8736889723232,-21.27631102767677,245.68852538884877,-27.461474611151203,1.0,1.0,25732.562594343566,25732.562594343566,276.1379931614428,2.98799316144283,276.1379931614428,276.1379931614428,86833.41949960076,86840.34068672916,-6.921187128406018,0.0,8648.866644398773,8648.866644398773,0.9206031233660513,3414.0762846649422,276.1379931614428,2.98799316144283,1.0,0.002,0.13950704539401046,0.0047706576516821945,0.00021524942653093016,0.0017847505759418356,0.10762471326546508,0.10762471326546508,0.0,2.4727654819589606e-12,1.0,1.0009247739458251,0.4590383207491868,0.09192951579322241,0.0,8.492053228964077e-05,109.23023793047214,0.0,1599488.904927165,266.0978360138866,0.0005041618712198215,1.0,1286264.169399193,2588.4451397667526,,,,,,,,,,,,,,,,,,,3.0,14264.135345195931,1577.781090895295,0.36855161296918987,6.175450102142607,2.6588024990248513
1144.0,-29.198058324654593,5.017821787012301,35.0317105206632,30.615003243461274,5.181275343068597,-25.760124957867156,-39.284604241233296,1.7433419761485585,-7.052332959433954,-7.0528203013057675,40.0675137250695,36067.00835855719,15344.242456483758,15344.242456483758,51411.25081504095,86846.98464023265,86839.75888155654,15344.242456483758,102184.0013380403,102184.0013380403,102184.0013380403,129961.66859137792,125611.94632604707,4349.722265330859,0.0,98586.284022428,47807.15076724344,56421.25917242728,27777.667253337626,84198.9264257649,21029.986920759322,1577.8122750489426,0.0,0.8757809325886684,2.6729892880204993,0.0014947306463915918,1.0,1.0,-6.601544177445874,327156.81894697365,1557446.284992115,4.760549665463491,1557446.284992115,4.760549665463491,0.7570825414878013,0.09193205888865129,3.397094090012985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397094090012985,1.283542068944468,1.283867810890035,2.6466558223577468,5607.946097583068,14264.095655777843,6460.040613739843,0.0004755197177402573,29020.76934290953,2959.2949012057666,19309.49370038626,1969.0203790679043,0.665368084223585,0.665368084223585,30681.286101751903,30484.863174865135,1.0080605935873213,0.8,4352.296916187022,4324.433322199387,1.0080605935873213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.436992230164,2034.6934298245008,8.892960175063248,5.017821787012301,-0.7239308165892968,5.741752603601598,2.659101496675052,3.5,0.7597432847643005,0.6,0.00025377040291134145,1.0003442413275487,0.0002536830747129256,198.26184218697233,0.0,1.730821058765223e-05,49.05146880540642,0.03393584597832453,8.548407535812405e-05,0.0001682863275532174,0.0005716844887610242,0.09193205883150371,0.09193205883150371,0.09193205883150371,0.09201523145439192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.31663402176,595.1930889564916,0.0,0.09193205883150371,0.09193205888865129,0.09193205888865129,0.368558905937796,0.368558905937796,0.5,9.70234043463698,0.48426990255870805,0.48426990255870805,3.893774191965349e-11,0.00048734187180343724,0.45127612385988414,3.893774191965349e-11,27777.667253337626,21029.986920759322,0.7570825414878013,0.6105927117772499,0.42835472956245046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466861596224292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.80468418901,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1496478314807,261.1496478314807,-12.000352168519271,245.68532229246063,276.6139733704991,105507.81298276733,105764.991696396,-257.178713628679,0.0,nan,276.6139733704991,3.4639733704991045,270.4282431548792,-2.7217568451207512,264.24251293928313,-8.907487060716846,258.0567827236936,-15.093217276306405,251.87105250806866,-21.27894749193132,245.68532229246063,-27.46467770753935,1.0,1.0,25732.562594343566,25732.562594343566,276.13777373858454,2.987773738584565,276.13777373858454,276.13777373858454,86832.70413307201,86839.75888155654,-7.054748484530137,0.0,8648.866644398773,8648.866644398773,0.920602930376669,3414.0795604630503,276.13777373858454,2.987773738584565,1.0,0.002,0.13942355553153313,0.004770974984867257,0.0002151205405445567,0.0017848794581155538,0.10756027027227834,0.10756027027227834,0.0,-1.339889570822761e-12,1.0,1.0009091521113038,0.4512761238209464,0.09193205888865129,0.0,8.348985278751439e-05,107.39004938014106,0.0,1599488.6817489164,266.097667040566,0.0004873418328656953,1.0,1286264.687200417,2588.538919238167,,,,,,,,,,,,,,,,,,,3.0,14264.095655777843,1577.8122750489426,0.368558905937796,6.175450102142607,2.659101496675052
1145.0,-29.201377242165833,5.018682219614991,35.031860274082625,30.614521423727297,5.18103749477699,-25.763135768436634,-39.287520095799096,1.7427960209396494,-7.05250486688567,-7.052975903952254,40.06774185588458,36065.099715141754,15346.748092216041,15346.748092216041,51411.84780735779,86846.24138928702,86839.17646361976,15346.748092216041,102185.92455583581,102185.92455583581,102185.92455583581,129964.2052540161,125613.2748872213,4350.9303667948025,0.0,98586.60499316678,47806.30360813906,56422.55709447524,27778.28069818028,84200.83779265551,21030.427407142117,1577.8432090301671,0.0,0.8757791910214472,2.672973932069923,0.0014947306463915918,1.0,1.0,-6.609351773869605,327154.800120286,1557456.1352834282,4.760609151113765,1557456.1352834282,4.760609151113765,0.7570816795914873,0.09193455535797007,3.3970981540079834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970981540079834,1.2835447982944832,1.2838704288372242,2.6466533606944576,5607.94088161395,14264.055813551295,6460.026232803507,0.000475517799526628,29020.829108765014,2959.3009956269484,19309.45071480518,1969.015995758509,0.6653652327587445,0.6653652327587445,30681.31546533738,30484.863174865135,1.0080617995454437,0.8,4352.301081561384,4324.433322199387,1.0080617995454437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5514897834773,2034.6934298245008,8.893822168205343,5.018682219614991,-0.7233729108218787,5.74205513043687,2.6593955935243594,3.5,0.7598273124355313,0.6,0.0002536830747129256,1.0003432407825008,0.00025359603021307616,198.26456727335344,0.0,1.7313849492792497e-05,49.06744946257394,0.033953159827817325,8.54560439445635e-05,0.0001682270307683621,0.0005714837356774471,0.09193455530171851,0.09193455530171851,0.09193455530171851,0.09201632386173567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489129.58787198755,595.196592380939,0.0,0.09193455530171851,0.09193455535797007,0.09193455535797007,0.3685660517946933,0.3685660517946933,0.5,9.704793487784059,0.4761971908710052,0.4761971908710052,5.707079253625125e-11,0.0004710370665748087,0.44362413008263957,5.707079253625125e-11,27778.28069818028,21030.427407142117,0.7570816795914873,0.6105859413650898,0.4283223381215283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467059761358534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.82066484617,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1478627941783,261.1478627941783,-12.002137205821668,245.682126147411,276.61359944094175,105517.51291989321,105774.47875857538,-256.9658386821627,0.0,nan,276.61359944094175,3.4635994409417776,270.42730478223064,-2.722695217769342,264.24101012352725,-8.90898987647273,258.05471546484034,-15.095284535159635,251.86842080611862,-21.281579193881356,245.682126147411,-27.46787385258898,1.0,1.0,25732.562594343566,25732.562594343566,276.1375507955615,2.9875507955615035,276.1375507955615,276.1375507955615,86831.97166317764,86839.17646361976,-7.204800442123087,0.0,8648.866644398773,8648.866644398773,0.9206026897544294,3414.0836447780234,276.1375507955615,2.9875507955615035,1.0,0.002,0.1393414762272437,0.004771285891924223,0.00021499382950815484,0.001785006168058059,0.10749691475407741,0.10749691475407741,0.0,-2.4337862454537618e-12,1.0,1.0008937514972125,0.4436241300255688,0.09193455535797007,0.0,8.207929465342415e-05,105.57574172724013,0.0,1599488.4558366318,266.0974951331143,0.00047103700950401617,1.0,1286265.216739844,2588.6313153344013,,,,,,,,,,,,,,,,,,,3.0,14264.055813551295,1577.8432090301671,0.3685660517946933,6.175450102142607,2.6593955935243594
1146.0,-29.20467382651956,5.019522211475251,35.032007507423835,30.61402483088898,5.180770861247598,-25.766129357724484,-39.290418138820655,1.7422263924623784,-7.052670365571089,-7.053126018917492,40.067968649768495,36063.20762464592,15349.2009817678,15349.2009817678,51412.40860641372,86845.53806842038,86838.65313323401,15349.2009817678,102187.85411500181,102187.85411500181,102187.85411500181,129966.74579732853,125614.62739620617,4352.118401122369,0.0,98586.94735379498,47805.45128345097,56423.88452260445,27778.891682326714,84202.77620493117,21030.866335949926,1577.8739256528977,0.0,0.8757774849351259,2.6729591132472232,0.0014947306463915918,1.0,1.0,-6.6168426924108985,327152.8525001158,1557465.9278959816,4.760667425008712,1557465.9278959816,4.760667425008712,0.7570808287261522,0.0919370060716967,3.3971019017798363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971019017798363,1.2835476376071528,1.2838731571386381,2.6466504259342227,5607.934663209174,14264.016055959664,6460.012299666072,0.0004755161094269311,29020.89787243136,2959.3080075694925,19309.409067724984,1969.011748938219,0.6653622211347263,0.6653622211347263,30681.34254410934,30484.863174865135,1.0080629116668682,0.8,4352.304922823296,4324.433322199387,1.0080629116668682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6641019704384,2034.6934298245008,8.894663199078789,5.019522211475251,-0.722826074042608,5.742348285517859,2.6596848603378582,3.5,0.7599099600965309,0.6,0.00025359603021307616,1.000340939912231,0.000253509598672755,198.26727408722905,0.0,1.7257840096178255e-05,48.90871883256918,0.033970417667913505,8.542819217950633e-05,0.00016816783803356983,0.0005712832824020436,0.09193700602899861,0.09193700602899861,0.09193700602899861,0.09201742578625727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.0478590096,595.2000342737426,0.0,0.09193700602899861,0.0919370060716967,0.0919370060716967,0.3685730525166891,0.3685730525166891,0.5,9.707206079597546,0.4682688632563554,0.4682688632563554,-2.4499513529008254e-11,0.0004556533464210588,0.4362833265066115,-2.4499513529008254e-11,27778.891682326714,21030.866335949926,0.7570808287261522,0.6105785453117026,0.42829000717121185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467257350401506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.66193421617,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1460783802154,261.1460783802154,-12.003921619784592,245.6789392856781,276.61321747475046,105526.98440317731,105783.8605089504,-256.8761057730733,0.0,nan,276.61321747475046,3.463217474750479,270.4263618369285,-2.7236381630714845,264.23950619911994,-8.910493800880033,258.05265056132157,-15.097349438678407,251.86579492349358,-21.284205076506396,245.6789392856781,-27.47106071432188,1.0,1.0,25732.562594343566,25732.562594343566,276.1373401720455,2.987340172045549,276.1373401720455,276.1373401720455,86831.14772231992,86838.65313323401,-7.505410914091044,0.0,8648.866644398773,8648.866644398773,0.9206024678550889,3414.0874112887354,276.1373401720455,2.987340172045549,1.0,0.002,0.13926075023720724,0.0047715921936877445,0.00021486920903452845,0.001785130789858509,0.10743460451726422,0.10743460451726422,0.0,-1.1069626118520581e-12,1.0,1.0008789766945947,0.436283326531111,0.0919370060716967,0.0,8.072598405892718e-05,103.83506662208526,0.0,1599488.2387892636,266.0973296344289,0.00045565337092057234,1.0,1286265.727603757,2588.7199653911653,,,,,,,,,,,,,,,,,,,3.0,14264.016055959664,1577.8739256528977,0.3685730525166891,6.175450102142607,2.6596848603378582
1147.0,-29.207967861463484,5.020341779140743,35.032151741315914,30.61356166088956,5.180543569127395,-25.76911671840159,-39.2933112923987,1.7416924257483455,-7.052871439739079,-7.053310240947199,40.068176572006756,36061.30462857699,15351.651884276678,15351.651884276678,51412.95651285366,86844.80680760552,86837.85835306156,15351.651884276678,102189.51023733824,102189.51023733824,102189.51023733824,129968.96925877036,125615.68531290666,4353.283945863706,0.0,98587.27331978723,47804.604607260655,56425.18745836286,27779.45902143212,84204.64647979499,21031.271337404156,1577.9034316142213,0.0,0.8757756632285049,2.672940901304133,0.0014947306463915918,1.0,1.0,-6.6252106521890255,327150.4623823219,1557474.9056999385,4.760729648243038,1557474.9056999385,4.760729648243038,0.7570799460557647,0.09193940508731654,3.3971053502267936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971053502267936,1.2835503091518474,1.2838757184158551,2.64664760391944,5607.928683698482,14263.976635145038,6459.998407832284,0.0004755143923412228,29020.96436697362,2959.314788125774,19309.36754410415,1969.0075147072803,0.6653592658029847,0.6653592658029847,30681.367460164183,30484.863174865135,1.0080639349660159,0.8,4352.308457292754,4324.433322199387,1.0080639349660159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7748671083164,2034.6934298245008,8.895512489412761,5.020341779140743,-0.7223090708818134,5.742650850022557,2.6599693949150613,3.5,0.7599912556900176,0.6,0.000253509598672755,1.0003406853678254,0.00025342326107583984,198.2699788722385,0.0,1.7136545894637396e-05,48.56497106540238,0.03398755421380814,8.540039577349043e-05,0.00016810920289926455,0.0005710846725914533,0.09193940500696984,0.09193940500696984,0.09193940500696984,0.09201832812443572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489108.6332023468,595.2034344082832,0.0,0.09193940500696984,0.09193940508731654,0.09193940508731654,0.3685799143704154,0.3685799143704154,0.5,9.709573764681002,0.4603019456189372,0.4603019456189372,-1.1084466677857563e-11,0.0004388012081335546,0.42809958875818666,-1.1084466677857563e-11,27779.45902143212,21031.271337404156,0.7570799460557647,0.6105714905553373,0.4282578947377915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467453614941401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.318186449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14429828451,261.14429828451,-12.005701715489977,245.67576081738545,276.61283575163304,105536.82559891364,105793.08006754315,-256.2544686295156,0.0,nan,276.61283575163304,3.4628357516330652,270.42542076477633,-2.7245792352236435,264.2380057779325,-8.911994222067449,258.0505907910966,-15.099409208903353,251.863175804236,-21.286824195763984,245.67576081738545,-27.474239182614525,1.0,1.0,25732.562594343566,25732.562594343566,276.13706405587465,2.9870640558746686,276.13706405587465,276.13706405587465,86830.62869401081,86837.85835306156,-7.2296590507467045,0.0,8648.866644398773,8648.866644398773,0.9206022636781627,3414.0908769779276,276.13706405587465,2.9870640558746686,1.0,0.002,0.13918153344056436,0.004771886202726472,0.00021474690220192038,0.001785253093102181,0.1073734511009602,0.1073734511009602,0.0,-4.695898617873562e-12,1.0,1.0008625046374893,0.4280995887692711,0.09193940508731654,0.0,7.921678431166966e-05,101.89388437480923,0.0,1599487.9776848236,266.0971285602609,0.0004388012192180213,1.0,1286266.3545381879,2588.818591090019,,,,,,,,,,,,,,,,,,,3.0,14263.976635145038,1577.9034316142213,0.3685799143704154,6.175450102142607,2.6599693949150613
1148.0,-29.21125850093318,5.021141332290762,35.03229341880369,30.613047012034826,5.180267514963193,-25.77210589935721,-39.29620469044892,1.7411149129928185,-7.053067353997278,-7.053491157860081,40.068391279030465,36059.426478969806,15354.05362872691,15354.05362872691,51413.48010769671,86844.09377099838,86837.23525162457,15354.05362872691,102191.28888035148,102191.28888035148,102191.28888035148,129971.34820754021,125616.91841433402,4354.429793206191,0.0,98587.60341106335,47803.76846642965,56426.483271815225,27780.059327188737,84206.54259900397,21031.700086606113,1577.9344607225526,0.0,0.8757738335542069,2.6729229960575083,0.0014947306463915918,1.0,1.0,-6.632806392573286,327148.1151588371,1557484.1765037447,4.760792143789532,1557484.1765037447,4.760792143789532,0.7570790198429163,0.09194176848299493,3.397109871329309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397109871329309,1.2835531838433198,1.2838784830114607,2.6466451987267137,5607.92358738371,14263.937155517444,6459.984127900787,0.0004755124752640825,29021.022912186654,2959.3207580760663,19309.32486043329,1969.00316218416,0.6653564527639314,0.6653564527639314,30681.400126466775,30484.863174865135,1.0080652765671503,0.8,4352.313091174383,4324.433322199387,1.0080652765671503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8837741161506,2034.6934298245008,8.896342765948965,5.021141332290762,-0.7218039094394761,5.742945241730238,2.6602491681799436,3.5,0.7600711909085553,0.6,0.00025342326107583984,1.0003403432800115,0.00025333703951686224,198.27268093349542,0.0,1.711815351624806e-05,48.512847065047005,0.034004672367324386,8.537260537920298e-05,0.00016805065569663684,0.000570886541350408,0.09194176841451676,0.09194176841451676,0.09194176841451676,0.09201932898023306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489098.44855950365,595.2067599818104,0.0,0.09194176841451676,0.09194176848299493,0.09194176848299493,0.3685866191466033,0.3685866191466033,0.5,9.711900578581114,0.45244424316240384,0.45244424316240384,2.2737367544323206e-13,0.0004238038628159302,0.42068476528680776,2.2737367544323206e-13,27780.059327188737,21031.700086606113,0.7570790198429163,0.6105639600064147,0.4282259473671388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467649732760797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.266062448645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1425175976887,261.1425175976887,-12.007482402311268,245.67258935964696,276.61244583573665,105546.18655206954,105802.52611422322,-256.33956215367465,0.0,nan,276.61244583573665,3.4624458357366734,270.4244745404994,-2.725525459500602,264.23650324530195,-8.91349675469803,258.048531950082,-15.101468049917969,251.86056065486537,-21.28943934513461,245.67258935964696,-27.477410640353014,1.0,1.0,25732.562594343566,25732.562594343566,276.13681109467404,2.986811094674067,276.13681109467404,276.13681109467404,86829.89651574934,86837.23525162457,-7.338735875237035,0.0,8648.866644398773,8648.866644398773,0.9206019959908808,3414.0954206859556,276.13681109467404,2.986811094674067,1.0,0.002,0.13910368406466497,0.004772175170619277,0.00021462670674465367,0.0017853732911015014,0.10731335337232684,0.10731335337232684,0.0,-2.1538448108371355e-12,1.0,1.000847579626557,0.4206847652865804,0.09194176848299493,0.0,7.784936980798799e-05,100.13507303678419,0.0,1599487.7252917318,266.0969326460027,0.0004238038625885565,1.0,1286266.9702242021,2588.907783030782,,,,,,,,,,,,,,,,,,,3.0,14263.937155517444,1577.9344607225526,0.3685866191466033,6.175450102142607,2.6602491681799436
1149.0,-29.214531751042596,5.021921435395355,35.032432506392375,30.61256700837987,5.180012275946147,-25.77507734834339,-39.29908411866052,1.7405578729928137,-7.053244014470351,-7.053653309054604,40.06859990639752,36057.550465422,15356.387632201644,15356.387632201644,51413.93809762364,86843.39700221458,86836.62959662157,15356.387632201644,102193.01722882321,102193.01722882321,102193.01722882321,129973.64358888651,125618.08859884122,4355.554990045285,0.0,98587.94675805655,47802.92791285658,56427.79871688886,27780.626360063303,84208.42507695216,21032.10607965671,1577.963478003754,0.0,0.8757721310827569,2.6729069619666466,0.0014947306463915918,1.0,1.0,-6.640266817160466,327146.0114133152,1557493.18483396,4.760850294660106,1557493.18483396,4.760850294660106,0.7570781812857867,0.09194407357570532,3.3971131815774247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971131815774247,1.2835559627133912,1.2838811519098414,2.646642047765529,5607.916910875064,14263.897634111352,6459.9704812263,0.000475510904347107,29021.095703463714,2959.3281807206045,19309.284069610014,1968.9990026777764,0.6653533783462704,0.6653533783462704,30681.424043982763,30484.863174865135,1.0080662588568934,0.8,4352.316483996012,4324.433322199387,1.0080662588568934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9908580839272,2034.6934298245008,8.897143087564913,5.021921435395355,-0.7213028861696156,5.743224321564971,2.6605242696787674,3.5,0.7601497913367907,0.6,0.00025333703951686224,1.0003385535059715,0.0002532513004012196,198.27536877951815,0.0,1.70953796527538e-05,48.448305935904266,0.03402176774697714,8.534495746001359e-05,0.00016799208205684865,0.000570688116355957,0.09194407351354697,0.09194407351354697,0.09194407351354697,0.09202029026946315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489088.4290120526,595.2100314938384,0.0,0.09194407351354697,0.09194407357570532,0.09194407357570532,0.36859318259819024,0.36859318259819024,0.5,9.71418707650449,0.44469155535648497,0.44469155535648497,-2.802380549837835e-11,0.0004092945842444351,0.4133864918941299,-2.802380549837835e-11,27780.626360063303,21032.10607965671,0.7570781812857867,0.6105557496252906,0.4281940961664054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467845653473912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.201521319505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1407399003762,261.1407399003762,-12.00926009962376,245.66942683067947,276.6120529700784,105555.7781108962,105811.68731827075,-255.9092073745977,0.0,nan,276.6120529700784,3.462052970078446,270.42352774217835,-2.7264722578216265,264.235002514324,-8.914997485675997,258.0464772864395,-15.103522713560494,251.85795205855743,-21.292047941442547,245.66942683067947,-27.480573169320508,1.0,1.0,25732.562594343566,25732.562594343566,276.1365789163849,2.9865789163849286,276.1365789163849,276.1365789163849,86829.18371807368,86836.62959662157,-7.445878547892789,0.0,8648.866644398773,8648.866644398773,0.9206017999962396,3414.098747485312,276.1365789163849,2.9865789163849286,1.0,0.002,0.13902718077408513,0.004772461904200315,0.00021450859653565686,0.001785491400662053,0.10725429826782842,0.10725429826782842,0.0,-2.802290084008563e-12,1.0,1.000832888845897,0.4133864919221537,0.09194407357570532,0.0,7.650328195699861e-05,98.40368691132241,0.0,1599487.496308639,266.0967559855296,0.0004092946122682406,1.0,1286267.522047403,2588.995812918005,,,,,,,,,,,,,,,,,,,3.0,14263.897634111352,1577.963478003754,0.36859318259819024,6.175450102142607,2.6605242696787674
1150.0,-29.217799576457317,5.022682093665142,35.032568872702946,30.612059553992026,5.17973786253067,-25.77804583256012,-39.301955374516524,1.7399841183366835,-7.05345460242512,-7.053849029927015,40.068799563606326,36055.67561406768,15358.721012653994,15358.721012653994,51414.396626721675,86842.69570400052,86835.89036103911,15358.721012653994,102194.6113736931,102194.6113736931,102194.6113736931,129975.80299317118,125619.14312621734,4356.659866953838,0.0,98588.28036360965,47802.08633728487,56429.1044736942,27781.19161947808,84210.29609317228,21032.50824335503,1577.9932711710603,0.0,0.8757702776950641,2.6728875741759244,0.0014947306463915918,1.0,1.0,-6.648074917814597,327143.47215114016,1557501.8058787254,4.760913600498683,1557501.8058787254,4.760913600498683,0.757077253252471,0.09194634166533726,3.397117410116902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397117410116902,1.283558818646174,1.2838838985092478,2.6466394533442505,5607.911413607698,14263.85835138413,6459.956447972411,0.0004755090909000977,29021.157782184815,2959.334510988443,19309.242123275035,1968.994725341991,0.665350509728057,0.665350509728057,30681.454596417065,30484.863174865135,1.0080675136422783,0.8,4352.320818014643,4324.433322199387,1.0080675136422783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0961725327975,2034.6934298245008,8.897952070722273,5.022682093665142,-0.7208308058009107,5.743512899466053,2.6607948363358043,3.5,0.7602270960959441,0.6,0.0002532513004012196,1.0003380013587115,0.00025316573004048674,198.27805223449204,0.0,1.699995477287455e-05,48.177871826326474,0.03403876770175002,8.531739625138925e-05,0.00016793390414983036,0.0005704911895362917,0.09194634163129611,0.09194634163129611,0.09194634163129611,0.09202116546267138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.5676220296,595.2132510617344,0.0,0.09194634163129611,0.09194634166533726,0.09194634166533726,0.36859960656204094,0.36859960656204094,0.5,9.716431797206232,0.4369792311502465,0.4369792311502465,4.0472514228895307e-11,0.0003944275018739063,0.4057741121123968,4.0472514228895307e-11,27781.19161947808,21032.50824335503,0.757077253252471,0.610547629114563,0.42816231846726704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468040543854113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.93108720992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13896339904164,261.13896339904164,-12.011036600958334,245.66627236973648,276.61165442835136,105565.19357944591,105820.9306186875,-255.737039241589,0.0,nan,276.61165442835136,3.4616544283513804,270.422578016612,-2.7274219833879556,264.2335016049085,-8.91649839509148,258.04442519318343,-15.105574806816549,251.8553487814584,-21.29465121854159,245.66627236973648,-27.483727630263502,1.0,1.0,25732.562594343566,25732.562594343566,276.1362977235527,2.9862977235526955,276.1362977235527,276.1362977235527,86828.55703778638,86835.89036103911,-7.333323252736591,0.0,8648.866644398773,8648.866644398773,0.9206015496308474,3414.1029971674866,276.1362977235527,2.9862977235526955,1.0,0.002,0.13895208180792304,0.004772736900265436,0.00021439263842287922,0.0017856073638633184,0.10719631921143961,0.10719631921143961,0.0,2.286197706841131e-12,1.0,1.0008175651184532,0.40577411207192426,0.09194634166533726,0.0,7.509896550688934e-05,96.59741029162437,0.0,1599487.2267834118,266.09654539757486,0.00039442746140139207,1.0,1286268.1881118966,2589.0872916951125,,,,,,,,,,,,,,,,,,,3.0,14263.85835138413,1577.9932711710603,0.36859960656204094,6.175450102142607,2.6607948363358043
1151.0,-29.22105877630372,5.023423685413152,35.03270252538797,30.611536383535736,5.179448014272333,-25.78100809724874,-39.30482565248383,1.7393973348341119,-7.053662824665707,-7.05404283669078,40.068993998846096,36053.83284860506,15361.008994421214,15361.008994421214,51414.841843026275,86842.00203954079,86835.14735273724,15361.008994421214,102196.15634715845,102196.15634715845,102196.15634715845,129977.89622905242,125620.15224677221,4357.743982280207,0.0,98588.61458913451,47801.26902634042,56430.383958660095,27781.73988189397,84212.12384055406,21032.898182269466,1578.0222363816702,0.0,0.8757684550464819,2.6728683721295208,0.0014947306463915918,1.0,1.0,-6.655786826225267,327140.9577375662,1557510.201477536,4.760975856551037,1557510.201477536,4.760975856551037,0.7570763484103137,0.09194855968346777,3.397121984539445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397121984539445,1.2835617350793644,1.2838867058405086,2.646637003657168,5607.906223014725,14263.819068223287,6459.942288214147,0.00047550720947272656,29021.217088411493,2959.3405585405308,19309.199798810012,1968.9904094476722,0.6653476916555784,0.6653476916555784,30681.487647949103,30484.863174865135,1.008068871065706,0.8,4352.325506543034,4324.433322199387,1.008068871065706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1997056735406,2034.6934298245008,8.898743838232523,5.023423685413152,-0.7203706126433502,5.743794298056502,2.6610608373061817,3.5,0.7603030963731948,0.6,0.00025316573004048674,1.0003371180219631,0.00025308041207257125,198.2807286695373,0.0,1.6966724455113547e-05,48.08369710579179,0.03405573442620513,8.528985265196775e-05,0.000167875877388519,0.0005702948337503862,0.0919485596527763,0.0919485596527763,0.0919485596527763,0.0920220019688217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489068.8809503161,595.2164134806515,0.0,0.0919485596527763,0.09194855968346777,0.09194855968346777,0.3686058847952975,0.3686058847952975,0.5,9.718635066264088,0.4293050467770172,0.4293050467770172,9.987388693843968e-11,0.0003800120250616601,0.3982560104655022,9.987388693843968e-11,27781.73988189397,21032.898182269466,0.7570763484103137,0.6105396645781591,0.4281311431697036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468235116229482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.836912489394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1371872572127,261.1371872572127,-12.012812742787276,245.66312585946184,276.61124865496754,105574.48569514342,105830.17098155056,-255.68528640716133,0.0,nan,276.61124865496754,3.4612486549675623,270.4216240958523,-2.728375904147697,264.2319995367685,-8.918000463231465,258.0423749776643,-15.107625022335696,251.85275041856173,-21.29724958143825,245.66312585946184,-27.486874140538134,1.0,1.0,25732.562594343566,25732.562594343566,276.1360180086194,2.9860180086193964,276.1360180086194,276.1360180086194,86827.88322384092,86835.14735273724,-7.2641288963204715,0.0,8648.866644398773,8648.866644398773,0.9206012787860576,3414.107594462142,276.1360180086194,2.9860180086193964,1.0,0.002,0.13887836994454714,0.004773006489534251,0.00021427882143842836,0.0017857211779131288,0.10713941071921418,0.10713941071921418,0.0,-6.484431047670824e-13,1.0,1.0008024306694223,0.3982560103656283,0.09194855968346777,0.0,7.371185967067295e-05,94.81326879759946,0.0,1599486.9606879866,266.09633717533427,0.00038001192518777316,1.0,1286268.8476617276,2589.177654164542,,,,,,,,,,,,,,,,,,,3.0,14263.819068223287,1578.0222363816702,0.3686058847952975,6.175450102142607,2.6610608373061817
1152.0,-29.224304016424096,5.024146964544671,35.03283388507218,30.61097947591918,5.179156678834235,-25.783957946900326,-39.30768269402904,1.7388106092458508,-7.053830727573597,-7.054198284708156,40.06919514362819,36052.019140866396,15363.206509467716,15363.206509467716,51415.22565033411,86841.25666496545,86834.64123578375,15363.206509467716,102197.84774525146,102197.84774525146,102197.84774525146,129980.14055717751,125621.33093027836,4358.809626899156,0.0,98588.89969556296,47800.48202079805,56431.57519418323,27782.292811926054,84213.86800610929,21033.293991412596,1578.0505197878417,0.0,0.8757668184896981,2.6728529822407663,0.0014947306463915918,1.0,1.0,-6.662552432584789,327138.940992309,1557518.886826129,4.76103175642042,1557518.886826129,4.76103175642042,0.7570755277038788,0.09195072859414212,3.397128831622701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397128831622701,1.2835646507339555,1.283889512716453,2.646636326171952,5607.904787504847,14263.779848933815,6459.926608713213,0.0004755045022974869,29021.242520399253,2959.3431518815555,19309.15293173245,1968.9856303357874,0.6653454936727777,0.6653454936727777,30681.537120098517,30484.863174865135,1.0080709028830852,0.8,4352.3325244197495,4324.433322199387,1.0080709028830852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3014895237454,2034.6934298245008,8.899492123885118,5.024146964544671,-0.7199045298190532,5.744051494363724,2.6613223543062734,3.5,0.7603778155160781,0.6,0.00025308041207257125,1.0003356827577825,0.00025299548585017454,198.2833937036255,0.0,1.6916908846887487e-05,47.942519672079136,0.034072651335052016,8.526244423318707e-05,0.00016781796783938417,0.0005700992570115031,0.0919507285641709,0.0919507285641709,0.0919507285641709,0.09202294948923292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489059.4035073776,595.2195081058827,0.0,0.0919507285641709,0.09195072859414212,0.09195072859414212,0.36861201820549333,0.36861201820549333,0.5,9.7208016957388,0.4218296326043287,0.4218296326043287,-1.028865881380625e-11,0.0003675571345524986,0.3916458521233608,-1.028865881380625e-11,27782.292811926054,21033.293991412596,0.7570755277038788,0.6105315771341152,0.428100739159149,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468429179982238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.69573505568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1354125433946,261.1354125433946,-12.014587456605398,245.659988251985,276.61083683479785,105583.87800058052,105839.35771736753,-255.4797167869952,0.0,nan,276.61083683479785,3.460836834797874,270.4206671182465,-2.7293328817534643,264.2304974016644,-8.919502598335555,258.04032768512104,-15.109672314878935,251.8501579685523,-21.299842031447668,245.659988251985,-27.49001174801498,1.0,1.0,25732.562594343566,25732.562594343566,276.13580404230424,2.9858040423042667,276.13580404230424,276.13580404230424,86826.9421164682,86834.64123578375,-7.699119315555436,0.0,8648.866644398773,8648.866644398773,0.9206008733800267,3414.1144757808142,276.13580404230424,2.9858040423042667,1.0,0.002,0.13880587762373134,0.004773277863491683,0.00021416690304172146,0.001785833097279445,0.10708345152086073,0.10708345152086073,0.0,3.2116627066147707e-13,1.0,1.00078912365521,0.39164585213364944,0.09195072859414212,0.0,7.2492318522146e-05,93.24464935896945,0.0,1599486.744943335,266.0961692724264,0.0003675571448411574,1.0,1286269.3766717329,2589.257327608935,,,,,,,,,,,,,,,,,,,3.0,14263.779848933815,1578.0505197878417,0.36861201820549333,6.175450102142607,2.6613223543062734
