time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1153.0,-29.227546529879714,5.024851837544228,35.03296256095407,30.610535758920037,5.178925428279247,-25.78689933406591,-39.31053075995294,1.7382782320805794,-7.054040865827517,-7.054394784796105,40.069380426321835,36050.13489692814,15365.415243966183,15365.415243966183,51415.550140894324,86840.5736165138,86833.88372282908,15365.415243966183,102199.29896679526,102199.29896679526,102199.29896679526,129982.12020110156,125622.2648596824,4359.855341419152,0.0,98589.25064277268,47799.630830252856,56432.9109027998,27782.82123430629,84215.7321371061,21033.669111878597,1578.0786789656142,0.0,0.8757650162835797,2.672833500862055,0.0014947306463915918,1.0,1.0,-6.670115726401548,327136.39166393265,1557526.887289283,4.7610933145259215,1557526.887289283,4.7610933145259215,0.7570746302001243,0.09195285737391008,3.397131027510551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397131027510551,1.2835673118175224,1.2838920654593249,2.6466325499519283,5607.896786147751,14263.740800664193,6459.9137036535,0.00047550326043937125,29021.32706815839,2959.3517733536314,19309.11435764536,1968.981696873587,0.6653422261599791,0.6653422261599791,30681.552986016726,30484.863174865135,1.0080715544953018,0.8,4352.334775081168,4324.433322199387,1.0080715544953018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4016004335936,2034.6934298245008,8.900255444681635,5.024851837544228,-0.7194702521413081,5.744322089685536,2.6615795829866364,3.5,0.7604513094247533,0.6,0.00025299548585017454,1.000335409552327,0.0002529106571998644,198.28605656101703,0.0,1.6839459591247976e-05,47.723028481596764,0.03408949079464326,8.523513002275056e-05,0.00016776035582742398,0.0005699039099675524,0.0919528573607158,0.0919528573607158,0.0919528573607158,0.09202373146903074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489050.04422596167,595.2225634698054,0.0,0.0919528573607158,0.09195285737391008,0.09195285737391008,0.36861802569192303,0.36861802569192303,0.5,9.722927926081438,0.41439098134026153,0.41439098134026153,5.127276381244883e-11,0.00035391896858527616,0.38427905839455434,5.127276381244883e-11,27782.82123430629,21033.669111878597,0.7570746302001243,0.6105219159905663,0.42806888905551854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446862241744744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.476243865196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13364470808585,261.13364470808585,-12.016355291914124,245.65685894581142,276.6104304703548,105593.69415429576,105848.1836718505,-254.48951755472987,0.0,nan,276.6104304703548,3.4604304703548223,270.4197161654564,-2.7302838345435703,264.22900186053016,-8.920998139469816,258.03828755563814,-15.111712444361842,251.84757325072425,-21.302426749275725,245.65685894581142,-27.493141054188555,1.0,1.0,25732.562594343566,25732.562594343566,276.13551995698856,2.9855199569885826,276.13551995698856,276.13551995698856,86826.48425000055,86833.88372282908,-7.399472828532453,0.0,8648.866644398773,8648.866644398773,0.9206007433645476,3414.116682648104,276.13551995698856,2.9855199569885826,1.0,0.002,0.1387347448344327,0.004773536345399945,0.00021405706436036377,0.0017859429387169924,0.10702853218018188,0.10702853218018188,0.0,3.0773560782959564e-12,1.0,1.000774292846178,0.3842790583432816,0.09195285737391008,0.0,7.113279085110235e-05,91.4959781164787,0.0,1599486.4776852876,266.09595913417246,0.00035391891731251235,1.0,1286270.045385978,2589.345824314938,,,,,,,,,,,,,,,,,,,3.0,14263.740800664193,1578.0786789656142,0.36861802569192303,6.175450102142607,2.6615795829866364
1154.0,-29.230780077478457,5.025538490182011,35.03308892742715,30.609984893258684,5.178625809614964,-25.789839488767264,-39.31337484447283,1.7376852206100528,-7.054264445189062,-7.054605997478277,40.06957114406382,36048.3110047357,15367.601688035658,15367.601688035658,51415.91269277135,86839.85764322574,86833.2349680512,15367.601688035658,102200.83665608686,102200.83665608686,102200.83665608686,129984.22748675392,125623.34409943562,4360.883387318309,0.0,98589.55571750579,47798.825471857155,56434.144717387375,27783.390830667056,84217.53554805444,21034.07262714012,1578.1091901496989,0.0,0.8757631117240978,2.6728125312238893,0.0014947306463915918,1.0,1.0,-6.677129371178012,327133.6514750554,1557535.1224682424,4.761158368896841,1557535.1224682424,4.761158368896841,0.7570736327807368,0.09195496169225227,3.397137114345332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397137114345332,1.2835702558380593,1.2838949013355234,2.646631221699118,5607.893971739432,14263.701698844085,6459.898640537956,0.00047550086706714184,29021.364872552436,2959.3556283289845,19309.069332984975,1968.977105635969,0.6653398080269799,0.6653398080269799,30681.596965129433,30484.863174865135,1.008073360715006,0.8,4352.34101374261,4324.433322199387,1.008073360715006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.500015740745,2034.6934298245008,8.901014507921843,5.025538490182011,-0.7190551916190087,5.744593681801019,2.6618324646157436,3.5,0.7605235613187838,0.6,0.0002529106571998644,1.0003344908018106,0.00025282608919856975,198.28871211755185,0.0,1.682033855338734e-05,47.66883946029972,0.03410631113319665,8.520786206648101e-05,0.0001677027951333834,0.0005697093895270685,0.09195496163902842,0.09195496163902842,0.09195496163902842,0.09202458857818115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489040.8918066832,595.2255517502069,0.0,0.09195496163902842,0.09195496169225227,0.09195496169225227,0.36862389183163724,0.36862389183163724,0.5,9.725016728266748,0.4070849738566267,0.4070849738566267,1.2505552149377763e-12,0.0003415522892282752,0.3774766263002789,1.2505552149377763e-12,27783.390830667056,21034.07262714012,0.7570736327807368,0.6105131473888058,0.4280380655898743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468815497458827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.4220548439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13187710044673,261.13187710044673,-12.018122899553248,245.65373735873254,276.610016842156,105602.91508192573,105857.3718253811,-254.45674345535423,0.0,nan,276.610016842156,3.460016842156051,270.4187609454809,-2.731239054519051,264.2275050487807,-8.922494951219278,258.03624915210935,-15.113750847890628,251.84499325542072,-21.30500674457926,245.65373735873254,-27.496262641267435,1.0,1.0,25732.562594343566,25732.562594343566,276.1352337339259,2.985233733925895,276.1352337339259,276.1352337339259,86825.77404843227,86833.2349680512,-7.4609196189267095,0.0,8648.866644398773,8648.866644398773,0.9206003829712541,3414.1227999170587,276.1352337339259,2.985233733925895,1.0,0.002,0.13866486746200163,0.004773787009430668,0.00021394915632760663,0.0017860508402881554,0.10697457816380332,0.10697457816380332,0.0,-3.3842382021753714e-12,1.0,1.000760597606001,0.37747662629902834,0.09195496169225227,0.0,6.987736696185615e-05,89.88121420011532,0.0,1599486.1963637527,266.0957355548109,0.00034155228797771997,1.0,1286270.7641685847,2589.4271542691467,,,,,,,,,,,,,,,,,,,3.0,14263.701698844085,1578.1091901496989,0.36862389183163724,6.175450102142607,2.6618324646157436
1155.0,-29.234010510809163,5.02620749754581,35.03321285768798,30.609443177841626,5.178329879010564,-25.792776471832152,-39.31621840512378,1.7370958397206488,-7.054465149519501,-7.054794545959898,40.069753584586906,36046.49225728954,15369.719123305138,15369.719123305138,51416.21138059467,86839.14957957453,86832.57647542797,15369.719123305138,102202.29559873311,102202.29559873311,102202.29559873311,129986.20838163169,125624.31655474417,4361.891826887516,0.0,98589.86744479694,47798.02547951098,56435.379961428844,27783.912782898584,84219.29274432742,21034.44338272166,1578.1369000274865,0.0,0.8757613644171756,2.6727938263264974,0.0014947306463915918,1.0,1.0,-6.684124547704187,327131.2053382246,1557543.0002684488,4.761218052120976,1557543.0002684488,4.761218052120976,0.7570727545498442,0.09195700562971476,3.397142778431728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397142778431728,1.283573182380797,1.283897720063584,2.6466296001375165,5607.89053584498,14263.662668556193,6459.883862939265,0.00047549861655166045,29021.40824658256,2959.3600512491585,19309.025161753572,1968.9726014238881,0.665337291619104,0.665337291619104,30681.637889750637,30484.863174865135,1.0080750414874966,0.8,4352.346819108854,4324.433322199387,1.0080750414874966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5967455089794,2034.6934298245008,8.901742206617175,5.02620749754581,-0.7186412572184677,5.744848754764278,2.6620810245573816,3.5,0.7605945784449661,0.6,0.00025282608919856975,1.0003341774150396,0.0002527416286544331,198.29136517851384,0.0,1.676888006307648e-05,47.52300609875874,0.03412308001325973,8.518060719354885e-05,0.0001676454820050209,0.000569515638530063,0.09195700561650734,0.09195700561650734,0.09195700561650734,0.09202537680342907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489031.88101353316,595.2284935070959,0.0,0.09195700561650734,0.09195700562971476,0.09195700562971476,0.3686296281520763,0.3686296281520763,0.5,9.727067873403923,0.39987054445771264,0.39987054445771264,-2.9558577807620168e-12,0.0003293964404065264,0.3706699982557211,-2.9558577807620168e-12,27783.912782898584,21034.44338272166,0.7570727545498442,0.6105039558653597,0.42800753939740777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469008048468703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.27622148236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13011029746195,261.13011029746195,-12.019889702538023,245.65062265872592,276.60959793619423,105612.16617781052,105866.5070845663,-254.34090675579424,0.0,nan,276.60959793619423,3.459597936194257,270.41780288069697,-2.7321971193030095,264.2260078251957,-8.923992174804255,258.0342127697306,-15.115787230269405,251.84241771422813,-21.307582285771844,245.65062265872592,-27.499377341274055,1.0,1.0,25732.562594343566,25732.562594343566,276.13496904915377,2.98496904915379,276.13496904915377,276.13496904915377,86825.01646416335,86832.57647542797,-7.560011264620698,0.0,8648.866644398773,8648.866644398773,0.9206000476080141,3414.128492323887,276.13496904915377,2.98496904915379,1.0,0.002,0.13859624646596255,0.004774036548174933,0.00021384319681157964,0.0017861568072545242,0.10692159840578981,0.10692159840578981,0.0,4.06610379047323e-12,1.0,1.000746893653413,0.37066999825867697,0.09195700562971476,0.0,6.862100020338492e-05,88.26523040047067,0.0,1599485.942333422,266.0955348504805,0.00032939644336238416,1.0,1286271.405821286,2589.5088652984978,,,,,,,,,,,,,,,,,,,3.0,14263.662668556193,1578.1369000274865,0.3686296281520763,6.175450102142607,2.6620810245573816
1156.0,-29.23722431734962,5.026859298426792,35.0333345765184,30.60897843623536,5.178076178479584,-25.795694267785766,-39.3190439796075,1.7365461286479564,-7.054654137210946,-7.05497238666962,40.06993763792401,36044.639757775156,15371.783898973787,15371.783898973787,51416.42365674894,86838.48320580591,86832.01961501957,15371.783898973787,102203.80351399336,102203.80351399336,102203.80351399336,129988.24467210469,125625.36179725328,4362.882874851403,0.0,98590.21919469055,47797.1866591257,56436.70281729428,27784.441158111327,84221.1439754056,21034.819312006595,1578.1646916653128,0.0,0.8757596700527439,2.672776179652727,0.0014947306463915918,1.0,1.0,-6.690654420764815,327128.8981319778,1557550.9477402167,4.761275927117371,1557550.9477402167,4.761275927117371,0.7570718875468812,0.09195900990493362,3.3971454317584144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971454317584144,1.2835759234771968,1.2839003534358755,2.64662601535527,5607.882940121563,14263.623592872551,6459.870779349512,0.0004754972825213245,29021.489122312538,2959.368298278468,19308.986054028246,1968.9686135457314,0.6653340899445078,0.6653340899445078,30681.657060779366,30484.863174865135,1.0080758288410416,0.8,4352.349538617057,4324.433322199387,1.0080758288410416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6918456198628,2034.6934298245008,8.902447728567042,5.026859298426792,-0.7182338175761398,5.7450931160029315,2.662325405929098,3.5,0.7606644016940279,0.6,0.0002527416286544331,1.0003324658911446,0.00025265762861078256,198.2940046458987,0.0,1.6747796600576102e-05,47.46325556603267,0.0341398278098603,8.51535326953627e-05,0.0001675880959590704,0.0005693211346044467,0.09195900987504066,0.09195900987504066,0.09195900987504066,0.09202621176870492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.0472918426,595.2313776911229,0.0,0.09195900987504066,0.09195900990493362,0.09195900990493362,0.36863523337903836,0.36863523337903836,0.5,9.729083932136243,0.39282468801093273,0.39282468801093273,-1.0857093002414331e-11,0.00031824945870084775,0.36431796590483145,-1.0857093002414331e-11,27784.441158111327,21034.819312006595,0.7570718875468812,0.6104930570850907,0.4279761358774819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446920041889989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.216470949636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1283495034724,261.1283495034724,-12.02165049652757,245.64751684939984,276.6091821575454,105621.77684969429,105875.25272966218,-253.47587996789127,0.0,nan,276.6091821575454,3.459182157545399,270.4168490959106,-2.7331509040893707,264.224516034274,-8.92548396572596,258.03218297266795,-15.117817027332023,251.83984991103668,-21.310150088963297,245.64751684939984,-27.502483150600142,1.0,1.0,25732.562594343566,25732.562594343566,276.1347268230822,2.9847268230822124,276.1347268230822,276.1347268230822,86824.3700846891,86832.01961501957,-7.649530330469133,0.0,8648.866644398773,8648.866644398773,0.9205998905078654,3414.1311589172064,276.1347268230822,2.9847268230822124,1.0,0.002,0.13852879797380552,0.0047742831190736145,0.00021373905114919212,0.0017862609493439468,0.10686952557459606,0.10686952557459606,0.0,4.931389498141758e-13,1.0,1.0007341045731537,0.36431796591568855,0.09195900990493362,0.0,6.744849210643536e-05,86.75710758292627,0.0,1599485.7035555202,266.09534586278903,0.00031824946955794076,1.0,1286272.0110335667,2589.5851106123523,,,,,,,,,,,,,,,,,,,3.0,14263.623592872551,1578.1646916653128,0.36863523337903836,6.175450102142607,2.662325405929098
1157.0,-29.240429635525373,5.027494037166737,35.03345427374705,30.60845963135364,5.177790415982064,-25.79860763038285,-39.32186494404448,1.7359684106522009,-7.054859083774488,-7.055166823709856,40.07012274588172,36042.82468977495,15373.831356408684,15373.831356408684,51416.656046183634,86837.7953324713,86831.49769468604,15373.831356408684,102205.32905109473,102205.32905109473,102205.32905109473,129990.32363670079,125626.46569956453,4363.857937136256,0.0,98590.54286930656,47796.38075163928,56437.9579085192,27784.994585606062,84222.95249412526,21035.21190611759,1578.1941161281802,0.0,0.8757578798489866,2.6727568645148403,0.0014947306463915918,1.0,1.0,-6.696939410899063,327126.37562916684,1557558.940782667,4.761337075883874,1557558.940782667,4.761337075883874,0.7570709377433107,0.09196098949676684,3.3971501835163367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971501835163367,1.2835787944127932,1.2839031172708266,2.646623797700282,5607.878241176754,14263.58474259783,6459.856596416107,0.0004754953250298829,29021.54380683195,2959.3738745475725,19308.943660291177,1968.9642905876296,0.6653313755054501,0.6653313755054501,30681.691393554225,30484.863174865135,1.0080772388873296,0.8,4352.354408896277,4324.433322199387,1.0080772388873296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7853563172414,2034.6934298245008,8.903151338506161,5.027494037166737,-0.7178457176701194,5.7453397548368565,2.6625657116907706,3.5,0.7607330604830773,0.6,0.00025265762861078256,1.000331596321066,0.0002525738760426894,198.29663720299928,0.0,1.665670504589649e-05,47.205102100070654,0.034156484514906195,8.512651030495216e-05,0.00016753111830583042,0.0005691283692973489,0.09196098948995304,0.09196098948995304,0.09196098948995304,0.09202707440260366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489014.3803006793,595.2342076416825,0.0,0.09196098948995304,0.09196098949676684,0.09196098949676684,0.36864071746094035,0.36864071746094035,0.5,9.731066488118975,0.38597598909984754,0.38597598909984754,5.8548721426632255e-12,0.000307739935351492,0.35822741281077697,5.8548721426632255e-12,27784.994585606062,21035.21190611759,0.7570709377433107,0.610482707190419,0.42794539519721797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469391804045229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.95831748367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1265914828774,261.1265914828774,-12.023408517122562,245.64441948897183,276.60876347678095,105631.09537176024,105884.1720070299,-253.07663526966246,0.0,nan,276.60876347678095,3.458763476780973,270.41589467921654,-2.734105320783442,264.22302588163797,-8.926974118362011,258.0301570841127,-15.119842915887261,251.83728828654435,-21.312711713455627,245.64441948897183,-27.505580511028143,1.0,1.0,25732.562594343566,25732.562594343566,276.1344720405245,2.9844720405245084,276.1344720405245,276.1344720405245,86823.63515979562,86831.49769468604,-7.86253489041701,0.0,8648.866644398773,8648.866644398773,0.9205996091620688,3414.1359344339185,276.1344720405245,2.9844720405245084,1.0,0.002,0.13846247380965337,0.004774522121422494,0.00021363663304564004,0.0017863633706934174,0.10681831652282002,0.10681831652282002,0.0,3.7390572409090606e-12,1.0,1.0007218414827659,0.3582274128049221,0.09196098949676684,0.0,6.632416737433176e-05,85.31096403479434,0.0,1599485.4468462416,266.0951409162255,0.0003077399294966199,1.0,1286272.6727242821,2589.657905764098,,,,,,,,,,,,,,,,,,,3.0,14263.58474259783,1578.1941161281802,0.36864071746094035,6.175450102142607,2.6625657116907706
1158.0,-29.243626684798375,5.028112035402225,35.033571813749475,30.607918928749882,5.177518987574821,-25.801512117538017,-39.324677002709336,1.7354044202852852,-7.055063595898957,-7.055360766355921,40.07029989742062,36041.03242046794,15375.840216843158,15375.840216843158,51416.8726373111,86837.04088450377,86830.91941897866,15375.840216843158,102206.75963582183,102206.75963582183,102206.75963582183,129992.27916639848,125627.46358580515,4364.815580593342,0.0,98590.80976749444,47795.6074992007,56439.113631437496,27785.519530576654,84224.63316201416,21035.58395213724,1578.2221946096088,0.0,0.8757561231064513,2.6727375997213487,0.0014947306463915918,1.0,1.0,-6.703363620368805,327123.8595553591,1557566.5902915683,4.761397081853583,1557566.5902915683,4.761397081853583,0.7570700245136166,0.09196292413949765,3.3971571664097504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971571664097504,1.2835816007485912,1.2839058168068516,2.646623451464645,5607.877507544987,14263.545955246464,6459.840806697319,0.00047549249517635814,29021.562717891295,2959.375802938954,19308.89646376507,1968.959477881343,0.6653293157043355,0.6653293157043355,30681.7418468872,30484.863174865135,1.0080793110052908,0.8,4352.361565958885,4324.433322199387,1.0080793110052908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.877283557701,2034.6934298245008,8.903840685868515,5.028112035402225,-0.7174686529418279,5.745580688344053,2.662801956708032,3.5,0.7608005590594377,0.6,0.0002525738760426894,1.000330749391546,0.00025249036500809175,198.29926302958762,0.0,1.6607852609983953e-05,47.06665429669452,0.03417309236751618,8.509958111257209e-05,0.00016747429493011733,0.0005689365012112683,0.09196292409184897,0.09196292409184897,0.09196292409184897,0.0920278637714579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.84061843116,595.2369957473862,0.0,0.09196292409184897,0.09196292413949765,0.09196292413949765,0.3686460864133296,0.3686460864133296,0.5,9.73301467603911,0.3792508040029361,0.3792508040029361,7.901235221652314e-12,0.00029717045697452704,0.35199714598712717,7.901235221652314e-12,27785.519530576654,21035.58395213724,0.7570700245136166,0.6104730968481135,0.4279155760897119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469582688499205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.819869680294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1248377862465,261.1248377862465,-12.025162213753504,245.64133059985966,276.6083449726316,105640.61362556941,105893.067804189,-252.45417861958447,0.0,nan,276.6083449726316,3.4583449726316076,270.41494209807837,-2.735057901921607,264.2215392235127,-8.92846077648727,258.0281363489766,-15.121863651023375,251.83473347441978,-21.3152665255802,245.64133059985966,-27.50866940014032,1.0,1.0,25732.562594343566,25732.562594343566,276.134211236435,2.984211236435044,276.134211236435,276.134211236435,86822.8948967288,86830.91941897866,-8.024522249863367,0.0,8648.866644398773,8648.866644398773,0.9205991957130776,3414.1429522417993,276.134211236435,2.984211236435044,1.0,0.002,0.1383972999312478,0.004774756440798266,0.00021353599003922966,0.001786464008278103,0.10676799501961483,0.10676799501961483,0.0,-1.682667460228826e-12,1.0,1.0007092967816207,0.35199714597922593,0.09196292413949765,0.0,6.517387566848935e-05,83.83141826315907,0.0,1599485.1905643877,266.094936404101,0.0002971704490732918,1.0,1286273.3327318507,2589.7324544154917,,,,,,,,,,,,,,,,,,,3.0,14263.545955246464,1578.2221946096088,0.3686460864133296,6.175450102142607,2.662801956708032
1159.0,-29.24681588598846,5.028713572011103,35.03368734411877,30.607463407237105,5.1772661453811475,-25.804407682818447,-39.32748008575288,1.734857942087599,-7.055270519992007,-7.055557749333092,40.07047699289481,36039.18688138365,15377.815610538331,15377.815610538331,51417.00249192198,86836.39141101128,86830.38789434548,15377.815610538331,102208.2035048838,102208.2035048838,102208.2035048838,129994.25657851502,125628.49943411602,4365.7571443990055,0.0,98591.16873593959,47794.76817880217,56440.44506348601,27786.053073631214,84226.49813711722,21035.961813610546,1578.2507861372246,0.0,0.8757543497541218,2.6727180227375755,0.0014947306463915918,1.0,1.0,-6.709521552020533,327121.3040541092,1557574.2374086913,4.761457655326089,1557574.2374086913,4.761457655326089,0.7570690863458236,0.09196482648064994,3.3971593574110712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971593574110712,1.283584324823988,1.2839084343712788,2.646619541631523,5607.869223077768,14263.507226704844,6459.828150606486,0.0004754913399345148,29021.649667643076,2959.384669346115,19308.858633862626,1968.9556203048571,0.6653260188510417,0.6653260188510417,30681.75767747243,30484.863174865135,1.0080799611674687,0.8,4352.363811608139,4324.433322199387,1.0080799611674687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9676541981462,2034.6934298245008,8.904518607025357,5.028713572011103,-0.7171041160302147,5.745817688041318,2.6630342095710153,3.5,0.7608669170202901,0.6,0.00025249036500809175,1.0003299459406838,0.0002524070843152221,198.3018824708401,0.0,1.6560176615557188e-05,46.93154052848907,0.034189652544131734,8.5072745709903e-05,0.00016741761929818874,0.0005687443319943262,0.09196482644775111,0.09196482644775111,0.09196482644775111,0.09202867053384235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488997.4592272328,595.2397323137733,0.0,0.09196482644775111,0.09196482648064994,0.09196482648064994,0.3686513364476391,0.3686513364476391,0.5,9.734929996208942,0.3726795915634966,0.3726795915634966,1.5234036254696548e-11,0.0002872293410973725,0.3460361973125714,1.5234036254696548e-11,27786.053073631214,21035.961813610546,0.7570690863458236,0.610461121252094,0.42788418939979384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469773085293982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.68475591209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12309003051683,261.12309003051683,-12.026909969483143,245.63825016636332,276.6079298946693,105650.1320925525,105901.73104666239,-251.5989541098869,0.0,nan,276.6079298946693,3.4579298946693484,270.4139939490082,-2.7360060509917616,264.22005800332914,-8.929941996670834,258.0261220576985,-15.123877942301476,251.83218611203233,-21.317813887967645,245.63825016636332,-27.511749833636657,1.0,1.0,25732.562594343566,25732.562594343566,276.1339527974712,2.983952797471204,276.1339527974712,276.1339527974712,86822.31921652709,86830.38789434548,-8.068677818388096,0.0,8648.866644398773,8648.866644398773,0.9205990659863463,3414.1451541981264,276.1339527974712,2.983952797471204,1.0,0.002,0.13833322669546852,0.004774985692743862,0.00021343704398606392,0.0017865629545754907,0.10671852199303196,0.10671852199303196,0.0,-1.4384452830251693e-12,1.0,1.0006972939778414,0.34603619729733737,0.09196482648064994,0.0,6.407323196857024e-05,82.41573257482176,0.0,1599484.9323243194,266.09472948000797,0.00028722932586333627,1.0,1286274.003085236,2589.8036391661767,,,,,,,,,,,,,,,,,,,3.0,14263.507226704844,1578.2507861372246,0.3686513364476391,6.175450102142607,2.6630342095710153
1160.0,-29.24999922389562,5.029298600796694,35.03380070022972,30.606916592828952,5.17696533847274,-25.807302767656672,-39.33028302909804,1.7342688819106762,-7.055511436394568,-7.055788296695442,40.07064531972585,36037.40291713809,15379.796551663327,15379.796551663327,51417.19946880142,86835.69148194478,86829.71579299495,15379.796551663327,102209.51234465827,102209.51234465827,102209.51234465827,129996.09556008756,125629.41369721257,4366.681862874991,0.0,98591.47206861516,47793.98575558014,56441.651458927794,27786.58321542928,84228.23467435708,21036.334730984025,1578.280064926229,0.0,0.8757524247140815,2.672695093705108,0.0014947306463915918,1.0,1.0,-6.716079650484403,327118.3131345122,1557581.5059154946,4.761523410262304,1557581.5059154946,4.761523410262304,0.757068062952879,0.09196669959613599,3.397165361257479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397165361257479,1.2835872472739376,1.2839112506555568,2.646618193248901,5607.866366016794,14263.468548818177,6459.813280567625,0.00047548898797384383,29021.6876673089,2959.3885442336477,19308.814186321368,1968.9510879170123,0.6653236161752071,0.6653236161752071,30681.801056898275,30484.863174865135,1.0080817427610345,0.8,4352.369965200943,4324.433322199387,1.0080817427610345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0564902787073,2034.6934298245008,8.905207581936928,5.029298600796694,-0.7167666100481469,5.746065210844841,2.6632625265070304,3.5,0.7609321504305802,0.6,0.0002524070843152221,1.0003293478110373,0.00025232398196409,198.30449715658145,0.0,1.651471816953132e-05,46.80271129245176,0.03420616726230127,8.504591946567109e-05,0.000167361164849551,0.0005685535520465973,0.09196669951556602,0.09196669951556602,0.09196669951556602,0.09202938598002018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.2029677948,595.2424277057326,0.0,0.09196669951556602,0.09196669959613599,0.09196669959613599,0.36865647325209183,0.36865647325209183,0.5,9.736810584399201,0.3661693993317954,0.3661693993317954,-1.63140612130519e-11,0.0002768603008576065,0.33970864621102237,-1.63140612130519e-11,27786.58321542928,21036.334730984025,0.757068062952879,0.6104508739568201,0.4278541875710179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446996301945521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.555926676054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1213433081114,261.1213433081114,-12.028656691888557,245.63517722779258,276.6075093884298,105659.25066572106,105910.70086594924,-251.45020022820705,0.0,nan,276.6075093884298,3.4575093884297985,270.4130429563021,-2.7369570436978847,264.21857652416037,-8.931423475839608,258.02411009205724,-15.125889907942735,251.82964365992643,-21.320356340073545,245.63517722779258,-27.514822772207395,1.0,1.0,25732.562594343566,25732.562594343566,276.13364454034894,2.983644540348962,276.13364454034894,276.13364454034894,86821.68933244763,86829.71579299495,-8.026460547320312,0.0,8648.866644398773,8648.866644398773,0.9205987105051041,3414.1511880637663,276.13364454034894,2.983644540348962,1.0,0.002,0.1382703220184896,0.004775204156327811,0.00021333988632950631,0.0017866601103367081,0.10666994316475316,0.10666994316475316,0.0,-3.333785504600062e-12,1.0,1.0006845525431736,0.33970864622733643,0.09196669959613599,0.0,6.29046725916378e-05,80.91269438068623,0.0,1599484.6333656097,266.0944885636054,0.0002768603171716677,1.0,1286274.7876608823,2589.878924218099,,,,,,,,,,,,,,,,,,,3.0,14263.468548818177,1578.280064926229,0.36865647325209183,6.175450102142607,2.6632625265070304
1161.0,-29.253170981235748,5.029867740896209,35.03391197285157,30.60635420205074,5.176648713834608,-25.81018901176062,-39.333077031746484,1.7336667442308553,-7.055721926830017,-7.055989184022825,40.07081191652627,36035.633823362376,15381.703193535594,15381.703193535594,51417.33701689797,86835.00075335389,86829.1364411355,15381.703193535594,102210.8396346711,102210.8396346711,102210.8396346711,129997.92614862038,125630.3366576075,4367.589491012869,0.0,98591.77639116989,47793.208554860954,56442.853151454365,27787.086513949285,84229.93966540365,21036.6903458323,1578.3073582806644,0.0,0.8757506703101722,2.672675122008722,0.0014947306463915918,1.0,1.0,-6.722246539108085,327115.70701698604,1557588.6997439396,4.7615833368192835,1557588.6997439396,4.7615833368192835,0.757067148269458,0.0919685214946605,3.397171694345926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397171694345926,1.283590230434934,1.283914127894644,2.6466169761940477,5607.863787223602,14263.429882085904,6459.798300501469,0.00047548657519854386,29021.723145539232,2959.3921620063156,19308.76940990116,1968.946521992848,0.6653212599772528,0.6653212599772528,30681.84681517094,30484.863174865135,1.0080836220545513,0.8,4352.376456245299,4324.433322199387,1.0080836220545513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1437758606282,2034.6934298245008,8.90586146244308,5.029867740896209,-0.7164257744001876,5.746293515296396,2.6634868661440354,3.5,0.7609962474697244,0.6,0.00025232398196409,1.0003281580052574,0.0002522412069927595,198.3071023903381,0.0,1.6479569953776503e-05,46.70310124900261,0.034222646832255045,8.501918657191351e-05,0.0001673047953921765,0.0005683631152346387,0.09196852142888282,0.09196852142888282,0.09196852142888282,0.09203010538725966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488981.0979108816,595.2450737849827,0.0,0.09196852142888282,0.0919685214946605,0.0919685214946605,0.36866148903899,0.36866148903899,0.5,9.73865809483767,0.3597571915956337,0.3597571915956337,5.042011252953671e-11,0.00026725719283149374,0.33374264491476424,5.042011252953671e-11,27787.086513949285,21036.6903458323,0.757067148269458,0.6104401501550282,0.42782452375617147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470152609158111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.456316632604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11959704596705,261.11959704596705,-12.030402954032922,245.63211227792553,276.6070818140071,105668.25408678337,105919.63803055066,-251.38394376730315,0.0,nan,276.6070818140071,3.457081814007097,270.4120879067924,-2.7379120932075693,264.21709399956325,-8.93290600043673,258.0221000923669,-15.127899907633093,251.82710618514704,-21.322893814852932,245.63211227792553,-27.517887722074448,1.0,1.0,25732.562594343566,25732.562594343566,276.1333766671512,2.9833766671512194,276.1333766671512,276.1333766671512,86820.89013506852,86829.1364411355,-8.24630606698338,0.0,8648.866644398773,8648.866644398773,0.9205983355294345,3414.1575528176554,276.1333766671512,2.9833766671512194,1.0,0.002,0.13820851918779178,0.004775423340530141,0.00021324444178545833,0.0017867555536955266,0.10662222089272916,0.10662222089272916,0.0,-4.519014936560373e-12,1.0,1.000672538918202,0.33374264486434413,0.0919685214946605,0.0,6.180282469738437e-05,79.49545746525754,0.0,1599484.371393813,266.09427807316996,0.0002672571424113812,1.0,1286275.4712993233,2589.9501482936917,,,,,,,,,,,,,,,,,,,3.0,14263.429882085904,1578.3073582806644,0.36866148903899,6.175450102142607,2.6634868661440354
1162.0,-29.256338028916055,5.03042105318828,35.03402087214356,30.60582111300903,5.176366487256129,-25.813067577299332,-39.335866005253024,1.7330960353600824,-7.055955452894011,-7.056212478568751,40.07096598363361,36033.861880933415,15383.602529369033,15383.602529369033,51417.46441030245,86834.28627521831,86828.38512436207,15383.602529369033,102211.9876537311,102211.9876537311,102211.9876537311,129999.55050764325,125631.07121639614,4368.479291247096,0.0,98592.06624246044,47792.43951550949,56444.02969661216,27787.562853912135,84231.59255052429,21037.024849382695,1578.33394856488,0.0,0.8757488404318343,2.672652917028462,0.0014947306463915918,1.0,1.0,-6.72894442605417,327112.8102277156,1557595.352547209,4.761645841576513,1557595.352547209,4.761645841576513,0.7570662083602251,0.09197030255196854,3.3971777756866457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971777756866457,1.2835930661737964,1.2839168580941578,2.646615866984337,5607.861436941326,14263.391341239727,6459.783278494341,0.0004754841214655961,29021.7565145035,2959.395564693703,19308.724508116582,1968.9419432850752,0.6653189478199615,0.6653189478199615,30681.890754482298,30484.863174865135,1.0080854266439367,0.8,4352.382689260718,4324.433322199387,1.0080854266439367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2295730621217,2034.6934298245008,8.906518721825838,5.03042105318828,-0.716106235748434,5.746527288936714,2.6637073877420505,3.5,0.7610592536405859,0.6,0.0002522412069927595,1.0003276791331224,0.00025215857988789247,198.3097038153135,0.0,1.641486471499069e-05,46.51972660228362,0.03423906169697004,8.499250954269186e-05,0.00016724869745006767,0.0005681735579899096,0.09197030253899659,0.09197030253899659,0.09197030253899659,0.0920306989390659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.1040435675,595.247683044214,0.0,0.09197030253899659,0.09197030255196854,0.09197030255196854,0.3686663901102185,0.3686663901102185,0.5,9.740469990978001,0.3533407003696425,0.3533407003696425,1.8701484805205837e-11,0.00025702567472762894,0.3272680525145688,1.8701484805205837e-11,27787.562853912135,21037.024849382695,0.7570662083602251,0.6104296838441101,0.42779509195815535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470341513860423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.27294198588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11785471564053,261.11785471564053,-12.032145284359444,245.62905499046533,276.60665444081457,105677.5908003176,105928.40873696007,-250.81793664247854,0.0,nan,276.60665444081457,3.4566544408145887,270.41113455074554,-2.7388654492544333,264.21561466066584,-8.934385339334142,258.0200947706123,-15.129905229387703,251.82457488053947,-21.325425119460505,245.62905499046533,-27.520945009534643,1.0,1.0,25732.562594343566,25732.562594343566,276.133066503793,2.9830665037929975,276.133066503793,276.133066503793,86820.31092526083,86828.38512436207,-8.074199101247359,0.0,8648.866644398773,8648.866644398773,0.9205979754591387,3414.1636645650788,276.133066503793,2.9830665037929975,1.0,0.002,0.138147912391423,0.004775633629172317,0.00021315083291434386,0.0017868491686803124,0.10657541645717193,0.10657541645717193,0.0,1.5946562646751428e-12,1.0,1.0006595007804338,0.3272680524958673,0.09197030255196854,0.0,6.060679793438648e-05,77.9570836316026,0.0,1599484.0813493978,266.09404454710597,0.00025702565602614413,1.0,1286276.2311910903,2590.0273883442287,,,,,,,,,,,,,,,,,,,3.0,14263.391341239727,1578.33394856488,0.3686663901102185,6.175450102142607,2.6637073877420505
1163.0,-29.259505091440115,5.030958594981693,35.03412748487603,30.605275241564982,5.176034759091715,-25.81595110639536,-39.338655677251495,1.7324807734854228,-7.056211385668007,-7.0564584883865,40.07111780792479,36032.075471126846,15385.494990471509,15385.494990471509,51417.570461598356,86833.65638192592,86827.60979279735,15385.494990471509,102213.10478326885,102213.10478326885,102213.10478326885,130001.15926508071,125631.80710816468,4369.352156916038,0.0,98592.41825985258,47791.634779750275,56445.31497789145,27788.05448181187,84233.36945970332,21037.36859297324,1578.3618520544644,0.0,0.8757468936176409,2.6726284358479075,0.0014947306463915918,1.0,1.0,-6.735593039353887,327109.6187774352,1557601.9085250471,4.761712340794346,1557601.9085250471,4.761712340794346,0.7570651844929568,0.09197205584101563,3.3971822601943047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971822601943047,1.2835961096648938,1.2839197962876372,2.64661308538961,5607.855543075882,14263.35278901849,6459.7697109416995,0.00047548245058095265,29021.82182424722,2959.402224434157,19308.683953793796,1968.9378078950301,0.6653160532348706,0.6653160532348706,30681.923156238103,30484.863174865135,1.0080867573858392,0.8,4352.387285615036,4324.433322199387,1.0080867573858392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.313878873566,2034.6934298245008,8.907179626498955,5.030958594981693,-0.715808115040975,5.746766710022668,2.6639240831849857,3.5,0.7611211666242816,0.6,0.00025215857988789247,1.000327689144225,0.00025207597732660266,198.31230531210468,0.0,1.6385756693301188e-05,46.43723446881557,0.03425544745366334,8.496583357207479e-05,0.00016719274631581767,0.0005679842318172624,0.09197205581490059,0.09197205581490059,0.09197205581490059,0.09203127836336127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.26921646897,595.2502404163818,0.0,0.09197205581490059,0.09197205584101563,0.09197205584101563,0.3686711659804082,0.3686711659804082,0.5,9.742246669436915,0.3469352931975891,0.3469352931975891,-3.512923285597935e-11,0.00024710271850381105,0.32086544903262393,-3.512923285597935e-11,27788.05448181187,21037.36859297324,0.7570651844929568,0.6104180658022493,0.42776485972538886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470530142746256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.190449852416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.116111100767,261.116111100767,-12.033888899232977,245.62600351967387,276.6062186818628,105686.35028611265,105937.35314058459,-251.0028544719396,0.0,nan,276.6062186818628,3.456218681862822,270.41017564942075,-2.7398243505792266,264.21413261697114,-8.935867383028835,258.01808958455507,-15.131910415444906,251.82204655211817,-21.32795344788181,245.62600351967387,-27.523996480326105,1.0,1.0,25732.562594343566,25732.562594343566,276.1327308485226,2.9827308485226354,276.1327308485226,276.1327308485226,86819.73976755055,86827.60979279735,-7.870025246797013,0.0,8648.866644398773,8648.866644398773,0.920597709935562,3414.168171495276,276.1327308485226,2.9827308485226354,1.0,0.002,0.13808848845382382,0.0047758349828389765,0.00021305903926329526,0.0017869409613023488,0.10652951963164763,0.10652951963164763,0.0,5.656438858969715e-13,1.0,1.0006466071280016,0.32086544906775316,0.09197205584101563,0.0,5.942393824159401e-05,76.43564907322748,0.0,1599483.7652991347,266.09378861433197,0.0002471027536330439,1.0,1286277.0683839675,2590.1034414697883,,,,,,,,,,,,,,,,,,,3.0,14263.35278901849,1578.3618520544644,0.3686711659804082,6.175450102142607,2.6639240831849857
1164.0,-29.262655032002336,5.03148093588048,35.0342318512324,30.604679078701906,5.175710136443221,-25.81881851516021,-39.34143165880812,1.7318736191751172,-7.056440611402479,-7.056678375659792,40.07126621845449,36030.34477148391,15387.319097259582,15387.319097259582,51417.6638687435,86832.92879888645,86826.89513741055,15387.319097259582,102214.21423467013,102214.21423467013,102214.21423467013,130002.73016953043,125632.52276377929,4370.20740575115,0.0,98592.68247954288,47790.89133566199,56446.434604312104,27788.515934860312,84234.95053917242,21037.69237309893,1578.3877017632415,0.0,0.8757451043949224,2.672606560448145,0.0014947306463915918,1.0,1.0,-6.741956159125209,327106.76623341534,1557608.3171114293,4.761773457171345,1557608.3171114293,4.761773457171345,0.7570642643318506,0.0919737563551464,3.397190590012676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397190590012676,1.2835991152596269,1.2839226966062016,2.6466133776709126,5607.85616238489,14263.314130931627,6459.753417280128,0.0004754793306734048,29021.828439473866,2959.4028989995427,19308.635250948988,1968.9328415869832,0.6653142234376406,0.6653142234376406,30681.983341359755,30484.863174865135,1.0080892291930454,0.8,4352.395823181502,4324.433322199387,1.0080892291930454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3966899036766,2034.6934298245008,8.907808604239953,5.03148093588048,-0.7155079000134785,5.7469888358939585,2.6641369433813122,3.5,0.7611819838232321,0.6,0.00025207597732660266,1.000325925689802,0.00025199384605850017,198.31489280367418,0.0,1.638110435406629e-05,46.424049739423864,0.0342718285580174,8.49392961968418e-05,0.00016713668112976085,0.0005677951603799728,0.09197375628031455,0.09197375628031455,0.09197375628031455,0.0920318442955913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.58212486753,595.2527495240486,0.0,0.09197375628031455,0.0919737563551464,0.0919737563551464,0.3686758179006195,0.3686758179006195,0.5,9.743989299235633,0.3405727577080029,0.3405727577080029,3.126388037344441e-11,0.00023776425729238326,0.31472221653456245,3.126388037344441e-11,27788.515934860312,21037.69237309893,0.7570642643318506,0.6104077172198534,0.42773628453344253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447071877719617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.17726512302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11436863739425,261.11436863739425,-12.035631362605727,245.62295982999055,276.6057774448002,105695.37413787223,105946.21122709314,-250.8370892209304,0.0,nan,276.6057774448002,3.455777444800219,270.40921392183463,-2.7407860781653426,264.2126503988626,-8.937349601137385,258.0160868759195,-15.133913124080493,251.81952335295804,-21.330476647041934,245.62295982999055,-27.52704017000943,1.0,1.0,25732.562594343566,25732.562594343566,276.132428331303,2.9824283313030264,276.132428331303,276.132428331303,86818.98318257574,86826.89513741055,-7.911954834809876,0.0,8648.866644398773,8648.866644398773,0.9205972167341765,3414.1765429627394,276.132428331303,2.9824283313030264,1.0,0.002,0.13803019953783244,0.004776036277072818,0.0002129690083491411,0.0017870309859576794,0.10648450417457055,0.10648450417457055,0.0,-5.693179434829165e-12,1.0,1.0006342355573272,0.31472221650329857,0.0919737563551464,0.0,5.8288909397040367e-05,74.97573111577715,0.0,1599483.481590744,266.0935593885975,0.0002377642260285029,1.0,1286277.8166781769,2590.1766507015386,,,,,,,,,,,,,,,,,,,3.0,14263.314130931627,1578.3877017632415,0.3686758179006195,6.175450102142607,2.6641369433813122
1165.0,-29.26580549771357,5.031988562015764,35.03433430592121,30.604118958022468,5.175396125871934,-25.82168533531523,-39.344207326043374,1.731275963370192,-7.056649481052602,-7.056879060527681,40.07141979356643,36028.59102596963,15389.08486853327,15389.08486853327,51417.6758945029,86832.23901616917,86826.34317960107,15389.08486853327,102215.42804813434,102215.42804813434,102215.42804813434,130004.41903438204,125633.37144809589,4371.047586286152,0.0,98592.9816736681,47790.12646397261,56447.616899661654,27788.990986247692,84236.60788590935,21038.027097546863,1578.413763554289,0.0,0.8757434013559492,2.6725865911197224,0.0014947306463915918,1.0,1.0,-6.747640321628182,327104.1628134992,1557614.9487325929,4.7618316298245285,1557614.9487325929,4.7618316298245285,0.7570633675745273,0.09197542171623256,3.397197000905295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397197000905295,1.2836020755406066,1.283925552204081,2.6466122684279076,5607.853812032067,14263.275710285983,6459.738444962765,0.00047547688586062245,29021.861742900026,2959.4062950039033,19308.590497690442,1968.928278024651,0.6653119179169869,0.6653119179169869,30682.029661719644,30484.863174865135,1.0080911315743302,0.8,4352.402393960798,4324.433322199387,1.0080911315743302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4780629164266,2034.6934298245008,8.90841116821625,5.031988562015764,-0.7152085372990697,5.747197099314834,2.664346113877416,3.5,0.7612417468221189,0.6,0.00025199384605850017,1.0003259884224602,0.0002519117257524229,198.31748078562674,0.0,1.6287853629576657e-05,46.159777186220246,0.034288116411646974,8.491276948603301e-05,0.00016708107657246714,0.0005676073322400133,0.09197542165405241,0.09197542165405241,0.09197542165405241,0.09203249726001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.0665316559,595.2552030559677,0.0,0.09197542165405241,0.09197542171623256,0.09197542171623256,0.3686803502226642,0.3686803502226642,0.5,9.745701557364638,0.33437901981443474,0.33437901981443474,7.389644451905042e-12,0.00022957947510349186,0.30923873889952347,7.389644451905042e-12,27788.990986247692,21038.027097546863,0.7570633675745273,0.6103958502714563,0.4277070495854606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470906396481653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.91299256982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1126280331576,261.1126280331576,-12.037371966842386,245.61992251244266,276.605333553875,105704.42340927995,105954.99286628359,-250.56945700361015,0.0,nan,276.605333553875,3.4553335538750503,270.4082513455844,-2.7417486544155736,264.2111691372787,-8.938830862721261,258.0140869290246,-15.135913070975391,251.81700472074024,-21.332995279259734,245.61992251244266,-27.53007748755732,1.0,1.0,25732.562594343566,25732.562594343566,276.13216382792194,2.9821638279219655,276.13216382792194,276.13216382792194,86818.18207188051,86826.34317960107,-8.161107720559812,0.0,8648.866644398773,8648.866644398773,0.9205968371502962,3414.1829859098216,276.13216382792194,2.9821638279219655,1.0,0.002,0.13797292375276377,0.004776236817870812,0.00021288054906884912,0.0017871194456118566,0.10644027453442456,0.10644027453442456,0.0,-5.319294484051884e-12,1.0,1.0006231923435895,0.3092387388921338,0.09197542171623256,0.0,5.727577885937177e-05,73.67260289605882,0.0,1599483.2235349629,266.0933505189474,0.0002295794677138474,1.0,1286278.4996245252,2590.24195024173,,,,,,,,,,,,,,,,,,,3.0,14263.275710285983,1578.413763554289,0.3686803502226642,6.175450102142607,2.664346113877416
