time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1166.0,-29.26893916704545,5.032481463104223,35.03443468384426,30.60360843027013,5.175117739721509,-25.824533476367886,-39.34696518173439,1.7307120486949938,-7.0568859242201825,-7.0571069581500145,40.071564781772686,36026.820688491905,15390.851873259884,15390.851873259884,51417.67256175179,86831.55900402357,86825.66102342602,15390.851873259884,102216.5128966859,102216.5128966859,102216.5128966859,130005.97175811522,125634.09967544112,4371.872082674107,0.0,98593.2919214639,47789.34192425141,56448.8333302361,27789.458861429324,84238.29219166542,21038.354597701506,1578.440180048298,0.0,0.8757415810328278,2.6725639043893907,0.0014947306463915918,1.0,1.0,-6.753697962884587,327101.20639115357,1557621.2095793956,4.761893808843872,1557621.2095793956,4.761893808843872,0.757062406382512,0.0919770573350587,3.397201923881818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397201923881818,1.2836048782516012,1.2839282502058653,2.6466103249071073,5607.849693944708,14263.237174121834,6459.72415262194,0.00047547482304864853,29021.911011049386,2959.4113189569716,19308.547776927273,1968.9239217191675,0.665309316453214,0.665309316453214,30682.065231488432,30484.863174865135,1.0080925924283732,0.8,4352.407439713917,4324.433322199387,1.0080925924283732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5580452398617,2034.6934298245008,8.909021561196198,5.032481463104223,-0.714932024506302,5.747413487610525,2.6645517159880274,3.5,0.7613004902822935,0.6,0.0002519117257524229,1.000324258487934,0.00025183006771544917,198.32005502856552,0.0,1.628589222258776e-05,46.15421855881371,0.03430440230386956,8.488642058159082e-05,0.00016702530517083208,0.0005674186880632985,0.0919770572615553,0.0919770572615553,0.0919770572615553,0.09203306497723258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.66395796085,595.2576193692887,0.0,0.0919770572615553,0.0919770573350587,0.0919770573350587,0.36868477736525035,0.36868477736525035,0.5,9.747381775270455,0.32826803999580534,0.32826803999580534,-1.3699263945454732e-11,0.00022103392984718084,0.3034089952654426,-1.3699263945454732e-11,27789.458861429324,21038.354597701506,0.757062406382512,0.6103836061249005,0.42767748195228034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471094051677655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.90743394241,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1108937155539,261.1108937155539,-12.039106284446063,245.61689363350615,276.60489379760384,105713.80289396821,105963.4673554758,-249.66446150761152,0.0,nan,276.60489379760384,3.4548937976038587,270.4072937647801,-2.7427062352198845,264.2096937319455,-8.940306268054485,258.012093699153,-15.137906300846964,251.81449366633493,-21.33550633366505,245.61689363350615,-27.533106366493826,1.0,1.0,25732.562594343566,25732.562594343566,276.1318570579799,2.981857057979937,276.1318570579799,276.1318570579799,86817.63996454391,86825.66102342602,-8.021058882106445,0.0,8648.866644398773,8648.866644398773,0.9205965456644916,3414.1879335012272,276.1318570579799,2.981857057979937,1.0,0.002,0.13791672525623885,0.004776428074109269,0.00021279374015850647,0.0017872062528917028,0.10639687007925323,0.10639687007925323,0.0,-6.949791003102446e-12,1.0,1.0006114514320625,0.3034089952791419,0.0919770573350587,0.0,5.619848813576242e-05,72.28695058531514,0.0,1599482.9324295255,266.0931140757798,0.0002210339435464448,1.0,1286279.2751770609,2590.3111875961263,,,,,,,,,,,,,,,,,,,3.0,14263.237174121834,1578.440180048298,0.36868477736525035,6.175450102142607,2.6645517159880274
1167.0,-29.272070267367873,5.032959945658367,35.03453335098175,30.603034269902878,5.174798111421914,-25.827383429539196,-39.349723142199196,1.7301112734137383,-7.057118445631318,-7.057331994873859,40.07171617662341,36025.084150383234,15392.582100849626,15392.582100849626,51417.66625123286,86830.86020717396,86825.12490307941,15392.582100849626,102217.70700392904,102217.70700392904,102217.70700392904,130007.66332686254,125634.98050349379,4372.682823368757,0.0,98593.57624117658,47788.58762379896,56449.987352641794,27789.9563229335,84239.9436755753,21038.703434513056,1578.4679596555525,0.0,0.8757397517458059,2.672541490235552,0.0014947306463915918,1.0,1.0,-6.759121589800827,327098.2871025433,1557627.7470958158,4.761956294217796,1557627.7470958158,4.761956294217796,0.7570614070073578,0.09197866975790667,3.39720910128222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39720910128222,1.2836078521484429,1.2839311200295511,2.6466097847532875,5607.84854942358,14263.198869429627,6459.708731699579,0.0004754721201984519,29021.93338760457,2959.4136007305833,19308.501682758368,1968.9192214220318,0.6653072152320885,0.6653072152320885,30682.117090029842,30484.863174865135,1.0080947222647327,0.8,4352.414796112507,4324.433322199387,1.0080947222647327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6366262560616,2034.6934298245008,8.909617836828732,5.032959945658367,-0.7146639204622751,5.747623866120642,2.6647537220864055,3.5,0.7613582063104015,0.6,0.00025183006771544917,1.000324000903285,0.000251748500973733,198.32262721943573,0.0,1.6194426386155747e-05,45.895004378365385,0.03432059673025571,8.486007823378608e-05,0.0001669699894816631,0.0005672319679081025,0.09197866961412374,0.09197866961412374,0.09197866961412374,0.09203372058706791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488935.43089582486,595.2599808162155,0.0,0.09197866961412374,0.09197866975790667,0.09197866975790667,0.36868909234901903,0.36868909234901903,0.5,9.749033278622601,0.32233850467696357,0.32233850467696357,-4.5929482439532876e-11,0.0002135492425168195,0.2982104050730072,-4.5929482439532876e-11,27789.9563229335,21038.703434513056,0.7570614070073578,0.6103715649342368,0.427648483350404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471280711004366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.64821976196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10916102582223,261.10916102582223,-12.040838974177746,245.61387172769724,276.60445032394506,105722.78269654965,105972.21281712591,-249.43012057625157,0.0,nan,276.60445032394506,3.454450323945082,270.406334604694,-2.7436653953059817,264.20821888541576,-8.941781114584217,258.0101031662196,-15.13989683378037,251.8119874469618,-21.33801255303817,245.61387172769724,-27.536128272302733,1.0,1.0,25732.562594343566,25732.562594343566,276.1315700339035,2.9815700339034947,276.1315700339035,276.1315700339035,86816.88081381214,86825.12490307941,-8.24408926727483,0.0,8648.866644398773,8648.866644398773,0.9205961206955102,3414.195146788631,276.1315700339035,2.9815700339034947,1.0,0.002,0.13786148740629678,0.00477661586096481,0.00021270841477145867,0.0017872915720037752,0.10635420738572933,0.10635420738572933,0.0,-1.3224766334113403e-11,1.0,1.0006009812977656,0.2982104051189367,0.09197866975790667,0.0,5.523783276488007e-05,71.05132179316386,0.0,1599482.647451489,266.09288155436866,0.00021354928844630194,1.0,1286280.040992809,2590.3726418800575,,,,,,,,,,,,,,,,,,,3.0,14263.198869429627,1578.4679596555525,0.36868909234901903,6.175450102142607,2.6647537220864055
1168.0,-29.27518541854573,5.0334244680736715,35.03463028193746,30.602555733080976,5.174523280554898,-25.830214548623857,-39.352466993126995,1.729552410408512,-7.057332824106027,-7.057539172866634,40.07186341653554,36023.31279756955,15394.257315253359,15394.257315253359,51417.57011282291,86830.22898923181,86824.6135137014,15394.257315253359,102218.87082895476,102218.87082895476,102218.87082895476,130009.29725612394,125635.81826734856,4373.478988775386,0.0,98593.92364578762,47787.79065010806,56451.258884088405,27790.42642716917,84241.68531125758,21039.033769479312,1578.4940185483292,0.0,0.8757380372349957,2.672520859002443,0.0014947306463915918,1.0,1.0,-6.764416133254315,327095.59950479295,1557634.1052135169,4.762014859177868,1557634.1052135169,4.762014859177868,0.757060487165127,0.09198023896895942,3.3972121340457853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972121340457853,1.2836106301513461,1.283933794026688,2.646606419615917,5607.841419101297,14263.1605117476,6459.695753782387,0.0004754707372667292,29022.009740784368,2959.4213865881184,19308.462890895396,1968.9152657528716,0.6653041282582642,0.6653041282582642,30682.13900251052,30484.863174865135,1.008095622213147,0.8,4352.417904509652,4324.433322199387,1.008095622213147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7138325135581,2034.6934298245008,8.910189306557255,5.0334244680736715,-0.7143968136187118,5.747821281692383,2.6649522000954127,3.5,0.761414914312975,0.6,0.000251748500973733,1.000322358469206,0.000251667373864345,198.32518636597865,0.0,1.6176530510873996e-05,45.844287467816905,0.03433677326076658,8.483387814957017e-05,0.00016691462282416284,0.0005670443820079216,0.09198023895408308,0.09198023895408308,0.09198023895408308,0.09203434930089949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.3137052389,595.2623043356252,0.0,0.09198023895408308,0.09198023896895942,0.09198023896895942,0.3686933082031764,0.3686933082031764,0.5,9.750656595182523,0.316570881140251,0.316570881140251,-4.5929482439532876e-11,0.00020634876062786134,0.29312303961233965,-4.5929482439532876e-11,27790.42642716917,21039.033769479312,0.757060487165127,0.6103578047239252,0.42761861499410914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471467221883267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.597502851415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10743519039994,261.10743519039994,-12.042564809600037,245.6108586892791,276.6040116915165,105732.09822147663,105980.54162665502,-248.44340517837588,0.0,nan,276.6040116915165,3.4540116915165413,270.40538109107496,-2.7446189089250197,264.20675049060037,-8.943249509399607,258.00811989019127,-15.14188010980871,251.80948928973754,-21.340510710262436,245.6108586892791,-27.53914131072088,1.0,1.0,25732.562594343566,25732.562594343566,276.1313037280042,2.9813037280042067,276.1313037280042,276.1313037280042,86816.27432059388,86824.6135137014,-8.339193107531173,0.0,8648.866644398773,8648.866644398773,0.9205959411275046,3414.1981947160143,276.1313037280042,2.9813037280042067,1.0,0.002,0.137807189754082,0.00477680299848892,0.00021262454788858283,0.001787375454707412,0.10631227394429141,0.10631227394429141,0.0,2.595994599841056e-12,1.0,1.00059073501864,0.29312303965826914,0.09198023896895942,0.0,5.429765570668182e-05,69.84202909023846,0.0,1599482.3842848637,266.09266717589395,0.00020634880655734378,1.0,1286280.746033088,2590.432970702716,,,,,,,,,,,,,,,,,,,3.0,14263.1605117476,1578.4940185483292,0.3686933082031764,6.175450102142607,2.6649522000954127
1169.0,-29.278293078038438,5.033875146156605,35.03472568450574,30.602029908355348,5.174238326953633,-25.833039937555387,-39.35520221767945,1.728985186219355,-7.057560634781339,-7.057760305777934,40.072013179897596,36021.567922944756,15395.918635561702,15395.918635561702,51417.486558506454,86829.5405517826,86824.1520593027,15395.918635561702,102220.0706948644,102220.0706948644,102220.0706948644,130010.99574123936,125636.73305562999,4374.262685609365,0.0,98594.21725473188,47787.02570815167,56452.43505175578,27790.925046374963,84243.36009813074,21039.383453204093,1578.521808264883,0.0,0.8757362357974396,2.6724988251846256,0.0014947306463915918,1.0,1.0,-6.769434699197973,327092.7308981241,1557640.5723190862,4.762076393572399,1557640.5723190862,4.762076393572399,0.7570594867963368,0.09198179141214424,3.3972178893022917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972178893022917,1.2836134463031685,1.2839365067462394,2.6466050967963484,5607.838616205366,14263.122369210092,6459.681082961363,0.0004754684135461435,29022.047000635805,2959.4251860355785,19308.419038829586,1968.9107940866236,0.6653017631184521,0.6653017631184521,30682.180585677717,30484.863174865135,1.0080973300396412,0.8,4352.423803294003,4324.433322199387,1.0080973300396412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.789708576245,2034.6934298245008,8.910759543907949,5.033875146156605,-0.714145697130272,5.748020843286877,2.665147264266794,3.5,0.7614706469333697,0.6,0.000251667373864345,1.0003215912705103,0.0002515864658531481,198.32773941548487,0.0,1.6089549088716025e-05,45.59778211742122,0.0343528628098553,8.480776787716659e-05,0.0001668596059871784,0.0005668584384615743,0.09198179137096046,0.09198179137096046,0.09198179137096046,0.09203502146561232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.3361378415,595.2645825264788,0.0,0.09198179137096046,0.09198179141214424,0.09198179141214424,0.36869742677032263,0.36869742677032263,0.5,9.752253498639066,0.3110024152447295,0.3110024152447295,1.7678303265711293e-11,0.00019967099660789245,0.2883256065799742,1.7678303265711293e-11,27790.925046374963,21039.383453204093,0.7570594867963368,0.6103446787807714,0.42758940147906127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471652787256881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.350997501024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10571472387477,261.10571472387477,-12.044285276125208,245.6078541079961,276.60357533975014,105741.3375582582,105989.00808334751,-247.67052508931454,0.0,nan,276.60357533975014,3.4535753397501594,270.40443109340566,-2.7455689065943147,264.20528684703686,-8.944713152963118,258.0061426007065,-15.143857399293495,251.80699835435323,-21.34300164564675,245.6078541079961,-27.542145892003873,1.0,1.0,25732.562594343566,25732.562594343566,276.1310292407729,2.981029240772898,276.1310292407729,276.1310292407729,86815.59928214818,86824.1520593027,-8.552777154516662,0.0,8648.866644398773,8648.866644398773,0.920595600362185,3414.2039787488034,276.1310292407729,2.981029240772898,1.0,0.002,0.1377537787316746,0.004776983948134789,0.00021254204299095295,0.0017874579568862405,0.10627102149547647,0.10627102149547647,0.0,-1.228067127156951e-13,1.0,1.00058107236479,0.2883256065622959,0.09198179141214424,0.0,5.341102275449838e-05,68.70161038837166,0.0,1599482.1060054863,266.09243936521864,0.00019967097892958918,1.0,1286281.4985617455,2590.4895179767364,,,,,,,,,,,,,,,,,,,3.0,14263.122369210092,1578.521808264883,0.36869742677032263,6.175450102142607,2.665147264266794
1170.0,-29.28139073698852,5.034312395264723,35.03481971036695,30.601537227071844,5.173963627816576,-25.835855300524216,-39.357928396761395,1.7284281911741461,-7.057773110212054,-7.057966708501636,40.07216426274094,36019.81017142004,15397.530111834547,15397.530111834547,51417.34028325458,86828.88743043446,86823.78335976119,15397.530111834547,102221.31347159574,102221.31347159574,102221.31347159574,130012.73451972043,125637.70045731196,4375.0340624084565,0.0,98594.54046491758,47786.24154581753,56453.665465666716,27791.42104812468,84245.0865137914,21039.732203852727,1578.5491297490444,0.0,0.8757345106828205,2.6724782571355066,0.0014947306463915918,1.0,1.0,-6.774073486110751,327090.0533931777,1557647.0964243105,4.762135321039387,1557647.0964243105,4.762135321039387,0.7570585241905956,0.09198331311981699,3.39722196724641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39722196724641,1.2836162142470025,1.283939171526469,2.6466025666708295,5607.833255172998,14263.084272917637,6459.667484769931,0.0004754666591768975,29022.10730281853,2959.431335146919,19308.378392925406,1968.9066493578753,0.6652989802380835,0.6652989802380835,30682.210049835016,30484.863174865135,1.0080985401370537,0.8,4352.427982934991,4324.433322199387,1.0080985401370537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.864259099425,2034.6934298245008,8.911307720352896,5.034312395264723,-0.713896709932019,5.748209105196742,2.6653389262686016,3.5,0.7615254075053147,0.6,0.0002515864658531481,1.0003205643371191,0.00025150584204960985,198.33028430636085,0.0,1.6046302961283473e-05,45.47522259227736,0.034368909112816586,8.478175134330599e-05,0.0001668047145098421,0.0005666726403731016,0.09198331308875,0.09198331308875,0.09198331308875,0.09203572480009727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.48339622235,595.2668201460713,0.0,0.09198331308875,0.09198331311981699,0.09198331311981699,0.36870145489365963,0.36870145489365963,0.5,9.75382584916974,0.3056557946107432,0.3056557946107432,1.4267698134062812e-11,0.00019359828957021818,0.2838932223908728,1.4267698134062812e-11,27791.42104812468,21039.732203852727,0.7570585241905956,0.6103304348181454,0.42755977424895153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471837910873773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.22843797588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1040004914286,261.1040004914286,-12.045999508571356,245.60485826676845,276.6031427160886,105750.58770697094,105997.36080094108,-246.77309397014125,0.0,nan,276.6031427160886,3.453142716088621,270.4034858262182,-2.7465141737818044,264.2038289363592,-8.946171063640804,258.0041720465045,-15.145827953495484,251.80451515663282,-21.34548484336716,245.60485826676845,-27.54514173323153,1.0,1.0,25732.562594343566,25732.562594343566,276.13078020823923,2.9807802082392527,276.13078020823923,276.13078020823923,86814.9149103278,86823.78335976119,-8.868449433386559,0.0,8648.866644398773,8648.866644398773,0.9205953589093495,3414.2080770826424,276.13078020823923,2.9807802082392527,1.0,0.002,0.13770118688459718,0.004777164138646227,0.00021246080849716305,0.00178753919071577,0.10623040424858153,0.10623040424858153,0.0,-7.870670261367341e-13,1.0,1.0005721447900013,0.2838932223766051,0.09198331311981699,0.0,5.259184503721486e-05,67.64795418712414,0.0,1599481.846678123,266.0922268897879,0.00019359827530252005,1.0,1286282.2009620566,2590.541741970474,,,,,,,,,,,,,,,,,,,3.0,14263.084272917637,1578.5491297490444,0.36870145489365963,6.175450102142607,2.6653389262686016
1171.0,-29.28449445499289,5.034735918189252,35.03491189388987,30.600972636044048,5.173650316136561,-25.838679977867486,-39.36065957006065,1.7278358387327484,-7.058039134259218,-7.058225502380879,40.072299157438046,36018.07877418384,15399.177253578051,15399.177253578051,51417.25602776189,86828.19475342378,86823.11873153452,15399.177253578051,102222.29598511256,102222.29598511256,102222.29598511256,130014.19294544868,125638.40176877606,4375.791176672612,0.0,98594.82306100964,47785.48671516643,56454.818162048,27791.896960336126,84246.71512238414,21040.062715941975,1578.5768003675214,0.0,0.8757325584415601,2.672452463506732,0.0014947306463915918,1.0,1.0,-6.779700580679673,327086.69628293277,1557652.9215035406,4.762202007005988,1557652.9215035406,4.762202007005988,0.7570574526082119,0.09198481172927557,3.3972289464798293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972289464798293,1.2836191467270213,1.2839420012486527,2.6466019575526754,5607.831964524721,14263.046273380736,6459.652250371072,0.00047546401172368933,29022.130864383602,2959.4337377579095,19308.33285628773,1968.9020059131028,0.6652968710847902,0.6652968710847902,30682.26047651042,30484.863174865135,1.0081006111689408,0.8,4352.435136216086,4324.433322199387,1.0081006111689408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9375239583924,2034.6934298245008,8.911883120809438,5.034735918189252,-0.7136818521052879,5.74841777029454,2.6655272883264782,3.5,0.7615792252361366,0.6,0.00025150584204960985,1.0003211995990877,0.0002514250844132957,198.33283423231103,0.0,1.599014187759984e-05,45.31606208111794,0.034384899254694186,8.475569454572377e-05,0.00016675014750388607,0.000566488427929983,0.09198481166999092,0.09198481166999092,0.09198481166999092,0.09203624462903084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.6940196572,595.2690363365779,0.0,0.09198481166999092,0.09198481172927557,0.09198481172927557,0.3687053997800601,0.3687053997800601,0.5,9.755368829323023,0.3003239936871296,0.3003239936871296,7.207745511550456e-11,0.0001863681216605073,0.27852492170120513,7.207745511550456e-11,27791.896960336126,21040.062715941975,0.7570574526082119,0.6103176361602787,0.42753095740125696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447202244324321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.06927746472,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1022872985463,261.1022872985463,-12.04771270145369,245.60186817891292,276.60270641817937,105759.45438198747,106006.0778249911,-246.62344300362003,0.0,nan,276.60270641817937,3.452706418179389,270.402538770321,-2.747461229679004,264.20237112247145,-8.94762887752853,258.0022034746267,-15.14779652537328,251.80203582676643,-21.34796417323355,245.60186817891292,-27.548131821087054,1.0,1.0,25732.562594343566,25732.562594343566,276.1304445686582,2.9804445686582426,276.1304445686582,276.1304445686582,86814.33467343643,86823.11873153452,-8.784058098084643,0.0,8648.866644398773,8648.866644398773,0.9205949456724065,3414.2150912122283,276.1304445686582,2.9804445686582426,1.0,0.002,0.1376495874606057,0.004777330917878516,0.00021238108249004375,0.001787618912927858,0.10619054124502188,0.10619054124502188,0.0,-4.582098155764269e-12,1.0,1.0005613318660649,0.2785249216291277,0.09198481172927557,0.0,5.159941844045144e-05,66.3714589629892,0.0,1599481.5225209217,266.09196086574076,0.0001863680495830522,1.0,1286283.081651114,2590.604883187509,,,,,,,,,,,,,,,,,,,3.0,14263.046273380736,1578.5768003675214,0.3687053997800601,6.175450102142607,2.6655272883264782
1172.0,-29.287586234039576,5.035146438048201,35.03500254419986,30.600399907585256,5.173308707256081,-25.841496739897,-39.36338588884098,1.7272192132296473,-7.058259898669064,-7.058440176293012,40.07243928671067,36016.36588427616,15400.73762147053,15400.73762147053,51417.10350574669,86827.5508512201,86822.6672321066,15400.73762147053,102223.40485357713,102223.40485357713,102223.40485357713,130015.76629719324,125639.23133489997,4376.534962293266,0.0,98595.13797366711,47784.729414836554,56456.00950981172,27792.36144361612,84248.37095342785,21040.388064318406,1578.6028568594622,0.0,0.8757308298893666,2.6724310685908352,0.0014947306463915918,1.0,1.0,-6.784518119338713,327083.91152158036,1557658.9726428315,4.762261052207272,1557658.9726428315,4.762261052207272,0.7570565065874013,0.09198626796336891,3.3972351411986823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972351411986823,1.283622192846208,1.283944944466305,2.646600502961005,5607.828882419519,14263.008049205482,6459.6376604760835,0.00047546174311283553,29022.17064046934,2959.437793789861,19308.28924611525,1968.8975589131103,0.6652944566176323,0.6652944566176323,30682.30523485806,30484.863174865135,1.0081024494023834,0.8,4352.441485415979,4324.433322199387,1.0081024494023834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0094596853658,2034.6934298245008,8.912415111590116,5.035146438048201,-0.7134549359253599,5.748601373973561,2.6657122384008187,3.5,0.7616320681145197,0.6,0.0002514250844132957,1.000319971950095,0.00025134466117191455,198.33537440652526,0.0,1.6016890896089316e-05,45.39186879951712,0.03440091614559027,8.47296914450778e-05,0.00016669539296821788,0.0005663034468675535,0.09198626794601633,0.09198626794601633,0.09198626794601633,0.0920368453137544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.0537333726,595.2712042526371,0.0,0.09198626794601633,0.09198626796336891,0.09198626796336891,0.36870924188000015,0.36870924188000015,0.5,9.756886152100275,0.29512185113838996,0.29512185113838996,-3.632294465205632e-11,0.00018027762394012825,0.27392205695429084,-3.632294465205632e-11,27792.36144361612,21040.388064318406,0.7570565065874013,0.610303830493884,0.4275022232083972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472207341052064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.14508418312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10057346911293,261.10057346911293,-12.049426530887047,245.59888460331118,276.6022623349156,105768.05235756033,106014.76743717107,-246.7150796107714,0.0,nan,276.6022623349156,3.4522623349156447,270.401586788594,-2.748413211405989,264.20091124228236,-8.949088757717618,258.0002356959478,-15.149764304052155,251.79956014962687,-21.350439850373107,245.59888460331118,-27.5511153966888,1.0,1.0,25732.562594343566,25732.562594343566,276.13017769144057,2.9801776914405878,276.13017769144057,276.13017769144057,86813.49706196596,86822.6672321066,-9.170170140641858,0.0,8648.866644398773,8648.866644398773,0.9205945788858019,3414.221316904676,276.13017769144057,2.9801776914405878,1.0,0.002,0.137598838930681,0.004777502046701334,0.00021230268861659776,0.0017876973118919942,0.10615134430829888,0.10615134430829888,0.0,5.085918665381772e-13,1.0,1.0005520605421512,0.2739220569906138,0.09198626796336891,0.0,5.074853072935237e-05,65.27701356995743,0.0,1599481.2533854442,266.0917401013309,0.0001802776602630729,1.0,1286283.8121971865,2590.6591296814727,,,,,,,,,,,,,,,,,,,3.0,14263.008049205482,1578.6028568594622,0.36870924188000015,6.175450102142607,2.6657122384008187
1173.0,-29.29066068181085,5.0355440319929965,35.035091322405606,30.59987547984349,5.173025504328878,-25.844292063201785,-39.36609383728353,1.7266568855606175,-7.058497333171147,-7.058670896647789,40.07256657168504,36014.64937956291,15402.288732069737,15402.288732069737,51416.93811163264,86826.8655300795,86822.04144806803,15402.288732069737,102224.33018013777,102224.33018013777,102224.33018013777,130017.12189709184,125639.8576247071,4377.264272384735,0.0,98595.42456147062,47783.98024060611,56457.16035651611,27792.791716954074,84249.9520734702,21040.687556675846,1578.6277055502999,0.0,0.8757290622383171,2.672408076799855,0.0014947306463915918,1.0,1.0,-6.789913657982822,327080.91862771596,1557664.4691481148,4.762321433128451,1557664.4691481148,4.762321433128451,0.7570555621384616,0.0919876873667565,3.39724106323202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39724106323202,1.283624984727974,1.2839476338114002,2.6465993601331808,5607.8264609044945,14262.96996075008,6459.622854772334,0.0004754593387225121,29022.204408323698,2959.441237152718,19308.244990875948,1968.8930461346076,0.665292157660438,0.665292157660438,30682.348022971393,30484.863174865135,1.0081042067185728,0.8,4352.447555128086,4324.433322199387,1.0081042067185728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0801423350579,2034.6934298245008,8.912948164115516,5.0355440319929965,-0.7132444015655865,5.748788433558583,2.6658939717552506,3.5,0.7616839919300716,0.6,0.00025134466117191455,1.0003181860423376,0.0002512647122475454,198.33790039792723,0.0,1.5950773690314145e-05,45.20449263835029,0.034416866919280587,8.470387085664943e-05,0.00016664079031526513,0.0005661189356684554,0.0919876873449353,0.0919876873449353,0.0919876873449353,0.09203731644833497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488894.4885200362,595.2733470946831,0.0,0.0919876873449353,0.0919876873667565,0.0919876873667565,0.36871299580112915,0.36871299580112915,0.5,9.758375030571278,0.2899330359962846,0.2899330359962846,1.2505552149377763e-12,0.0001735634766646399,0.268757238664989,1.2505552149377763e-12,27792.791716954074,21040.687556675846,0.7570555621384616,0.6102904137772622,0.42747382631335296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472391532092146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.95770802195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0988660040423,261.0988660040423,-12.051133995957684,245.59590988043507,276.6018221276511,105777.27199021944,106023.0708823105,-245.79889209101844,0.0,nan,276.6018221276511,3.4518221276510985,270.40063967820373,-2.749360321796246,264.19945722877185,-8.950542771228129,257.9982747793203,-15.15172522067968,251.79709232987165,-21.35290767012833,245.59590988043507,-27.554090119564904,1.0,1.0,25732.562594343566,25732.562594343566,276.12987461663005,2.9798746166300702,276.12987461663005,276.12987461663005,86812.91959012013,86822.04144806803,-9.121857947902754,0.0,8648.866644398773,8648.866644398773,0.9205942282444546,3414.22726854818,276.12987461663005,2.9798746166300702,1.0,0.002,0.13754904536039117,0.004777666374687212,0.0002122257612498304,0.0017877742409649643,0.1061128806249152,0.1061128806249152,0.0,2.2147947538464496e-12,1.0,1.0005416571402648,0.26875723866373846,0.0919876873667565,0.0,4.979357456119556e-05,64.04870800499486,0.0,1599480.9636948926,266.09150266682883,0.00017356347541408468,1.0,1286284.5973485988,2590.720148545097,,,,,,,,,,,,,,,,,,,3.0,14262.96996075008,1578.6277055502999,0.36871299580112915,6.175450102142607,2.6658939717552506
1174.0,-29.2937310099412,5.03592857744603,35.03517832153585,30.599357513152086,5.172711554518105,-25.8470867534969,-39.36879773447288,1.7260672976941818,-7.058769611606806,-7.058936596445111,40.072692796154776,36012.913221634066,15403.854548129824,15403.854548129824,51416.76776976389,86826.25756630216,86821.37237500216,15403.854548129824,102225.22692313198,102225.22692313198,102225.22692313198,130018.47813240555,125640.4977145493,4377.980417856255,0.0,98595.76984743113,47783.19607285593,56458.41530508356,27793.251209273578,84251.66651435714,21041.00545383323,1578.654827545285,0.0,0.8757271052545181,2.6723815844591994,0.0014947306463915918,1.0,1.0,-6.795337045296776,327077.47200814186,1557669.9198723533,4.762388281616591,1557669.9198723533,4.762388281616591,0.7570544840328945,0.09198909386835563,3.397245032182385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397245032182385,1.2836279029434738,1.2839504501304033,2.646596435300446,5607.8202635349,14262.932116438595,6459.609705351894,0.0004754577883684019,29022.272139167235,2959.448143776645,19308.205686378293,1968.8890381912574,0.6652892507448014,0.6652892507448014,30682.376699582775,30484.863174865135,1.008105384472958,0.8,4352.451623051668,4324.433322199387,1.008105384472958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1495726331432,2034.6934298245008,8.913496141806352,5.03592857744603,-0.7130593114378545,5.748987888883884,2.6660724899920107,3.5,0.7617349971405745,0.6,0.0002512647122475454,1.0003177675915693,0.00025118489382879483,198.34042306071862,0.0,1.5856901798449126e-05,44.93845969680483,0.034432723821079037,8.467809615399384e-05,0.00016658661609355156,0.0005659355539518922,0.09198909384335008,0.09198909384335008,0.09198909384335008,0.09203777963350507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.0547240183,595.2754471056028,0.0,0.09198909384335008,0.09198909386835563,0.09198909386835563,0.3687166501248281,0.3687166501248281,0.5,9.75983560149104,0.28476323103825507,0.28476323103825507,-6.0822458181064576e-12,0.00016698483830168698,0.26359955114833156,-6.0822458181064576e-12,27793.251209273578,21041.00545383323,0.7570544840328945,0.6102759731286985,0.4274445208214034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447257469505598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.69167508041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09716132554166,261.09716132554166,-12.052838674458314,245.59294283277063,276.6013798183138,105786.0661040602,106031.46385534796,-245.39775128771942,0.0,nan,276.6013798183138,3.4513798183137965,270.3996924212019,-2.750307578798072,264.19800502410175,-8.95199497589823,257.9963176269879,-15.153682373012089,251.7946302298742,-21.355369770125776,245.59294283277063,-27.557057167229345,1.0,1.0,25732.562594343566,25732.562594343566,276.1295315572094,2.979531557209441,276.1295315572094,276.1295315572094,86812.44909701766,86821.37237500216,-8.923277984504239,0.0,8648.866644398773,8648.866644398773,0.9205939932442266,3414.231257343297,276.1295315572094,2.979531557209441,1.0,0.002,0.1375002055138402,0.004777820537499725,0.00021215029025681807,0.0017878497083088645,0.10607514512840903,0.10607514512840903,0.0,-1.4343175085140825e-12,1.0,1.0005312677335956,0.2635995511544138,0.09198909386835563,0.0,4.8839844312547724e-05,62.8219836364807,0.0,1599480.6330757386,266.09123038839317,0.0001669848443839328,1.0,1286285.5015354902,2590.7806099871896,,,,,,,,,,,,,,,,,,,3.0,14262.932116438595,1578.654827545285,0.3687166501248281,6.175450102142607,2.6660724899920107
1175.0,-29.296793281653603,5.036300374920933,35.035263463316866,30.59874668195846,5.17236129567477,-25.849877823920885,-39.371501037944086,1.7254458375225983,-7.059036819801008,-7.0591973072892475,40.072813204622115,36011.25259005961,15405.384307747574,15405.384307747574,51416.636897807184,86825.57171661303,86820.6772839501,15405.384307747574,102226.06159169768,102226.06159169768,102226.06159169768,130019.74726644027,125641.06535775417,4378.681908686108,0.0,98596.0377427817,47782.48694176794,56459.50089001529,27793.6856747426,84253.1865647579,21041.305644449272,1578.6806498983024,0.0,0.8757251983111711,2.6723555903091283,0.0014947306463915918,1.0,1.0,-6.800791880687541,327074.09013278974,1557675.119459159,4.762453420956561,1557675.119459159,4.762453420956561,0.75705345058178,0.09199046101994035,3.3972535155145827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972535155145827,1.2836309697416086,1.283953415236428,2.6465967210174437,5607.820868934933,14262.894252175656,6459.593745925467,0.00047545473142045674,29022.278523670124,2959.4487948147557,19308.1579825847,1968.8841737580826,0.6652874606946269,0.6652874606946269,30682.437993655283,30484.863174865135,1.0081079018341685,0.8,4352.4603179284695,4324.433322199387,1.0081079018341685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2177279209575,2034.6934298245008,8.914029788526829,5.036300374920933,-0.7128805454631273,5.7491809203840605,2.666247734590331,3.5,0.7617850670258088,0.6,0.00025118489382879483,1.0003169415875703,0.0002511053081137939,198.3429391600099,0.0,1.5831218943026247e-05,44.865674484536385,0.03444855504002206,8.465233435785282e-05,0.000166532559470942,0.000565753323110299,0.09199046096638536,0.09199046096638536,0.09199046096638536,0.09203818943164059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488881.731348852,595.2775108853424,0.0,0.09199046096638536,0.09199046101994035,0.09199046101994035,0.3687202051285214,0.3687202051285214,0.5,9.761267448209068,0.27958672970385123,0.27958672970385123,2.2453150450019166e-11,0.00016048748824459835,0.25840542660171195,2.2453150450019166e-11,27793.6856747426,21041.305644449272,0.75705345058178,0.610263409542235,0.4274170990836172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472757616992433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.618889868136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09545635853607,261.09545635853607,-12.054543641463908,245.58998312630527,276.6009295907677,105794.64332114843,106040.08260429317,-245.43928314470472,0.0,nan,276.6009295907677,3.450929590767714,270.39874029787256,-2.751259702127413,264.19655100498744,-8.953448995012536,257.99436171209015,-15.155638287909824,251.7921724191932,-21.35782758080677,245.58998312630527,-27.560016873694707,1.0,1.0,25732.562594343566,25732.562594343566,276.1291904784881,2.9791904784881353,276.1291904784881,276.1291904784881,86811.77064511077,86820.6772839501,-8.906638839340303,0.0,8648.866644398773,8648.866644398773,0.9205934909484648,3414.2397830921554,276.1291904784881,2.9791904784881353,1.0,0.002,0.13745232622890866,0.0047779716253916115,0.00021207630357265736,0.0017879236924963234,0.10603815178632868,0.10603815178632868,0.0,-3.93101913867544e-12,1.0,1.0005208047427159,0.2584054265792588,0.09199046101994035,0.0,4.787928026637316e-05,61.58646650946354,0.0,1599480.3085539655,266.09096318019897,0.0001604874657914479,1.0,1286286.388743343,2590.8416035211544,,,,,,,,,,,,,,,,,,,3.0,14262.894252175656,1578.6806498983024,0.3687202051285214,6.175450102142607,2.666247734590331
1176.0,-29.29984510097151,5.036660022438402,35.03534693605819,30.598190752230607,5.172040402909878,-25.852656550563413,-39.3741911049932,1.7248518522773095,-7.059269435823694,-7.059424175868328,40.07293533146841,36009.56076586892,15406.842302388593,15406.842302388593,51416.40306825751,86824.91702934634,86820.12015220508,15406.842302388593,102226.96245459368,102226.96245459368,102226.96245459368,130021.06739861237,125641.69754089684,4379.369857715524,0.0,98596.33565421036,47781.74487295043,56460.65642362214,27794.104944018694,84254.76136764084,21041.59718290995,1578.7049420547191,0.0,0.8757234718308168,2.6723329717701034,0.0014947306463915918,1.0,1.0,-6.805701214616533,327071.14727274724,1557680.3932633377,4.76251239600898,1557680.3932633377,4.76251239600898,0.7570525197803901,0.09199178581723624,3.3972598015306175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972598015306175,1.283633907768814,1.283956251837419,2.646595560439553,5607.818409809648,14262.856446965354,6459.579073033101,0.0004754523568592263,29022.312514865156,2959.452260952023,19308.114124327505,1968.8797014604893,0.6652851703129424,0.6652851703129424,30682.48341158141,30484.863174865135,1.008109767159322,0.8,4352.466760692934,4324.433322199387,1.008109767159322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2846350972006,2034.6934298245008,8.914528307151269,5.036660022438402,-0.7126940337054171,5.749354056143819,2.6664197744576703,3.5,0.7618342212736201,0.6,0.0002511053081137939,1.0003158674928418,0.00025102601715511707,198.34544672665797,0.0,1.578526462843166e-05,44.73543995697533,0.034464340304650495,8.462670589261973e-05,0.0001664786022211742,0.0005655710631410008,0.09199178583701888,0.09199178583701888,0.09199178583701888,0.09203864521447938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.5419589948,595.2795311359989,0.0,0.09199178583701888,0.09199178581723624,0.09199178581723624,0.3687236588720431,0.3687236588720431,0.5,9.762673241736227,0.2744966647009619,0.2744966647009619,1.6825651982799172e-11,0.00015474004464977043,0.2537229612518104,1.6825651982799172e-11,27794.104944018694,21041.59718290995,0.7570525197803901,0.610249227861497,0.42738903038064824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472940063332913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.488655340574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0937547753436,261.0937547753436,-12.05624522465638,245.58703149865238,276.60047805203646,105803.47451130608,106048.42667638572,-244.95216507965637,0.0,nan,276.60047805203646,3.4504780520364875,270.3977887413507,-2.752211258649254,264.1950994306857,-8.954900569314304,257.99241012001204,-15.157589879987938,251.78972080932454,-21.360279190675442,245.58703149865238,-27.562968501347598,1.0,1.0,25732.562594343566,25732.562594343566,276.1288991931747,2.9788991931746978,276.1288991931747,276.1288991931747,86811.06436488051,86820.12015220508,-9.055787324570701,0.0,8648.866644398773,8648.866644398773,0.9205931187547559,3414.2461005382706,276.1288991931747,2.9788991931746978,1.0,0.002,0.13740531290964686,0.004778125184691544,0.00021200366777572078,0.0017879963378864404,0.10600183388786039,0.10600183388786039,0.0,5.662161278036093e-12,1.0,1.0005113722797128,0.2537229612349847,0.09199178581723624,0.0,4.701332700283362e-05,60.47263890947833,0.0,1599480.0259143608,266.0907305641763,0.00015474002782411844,1.0,1286287.1607838662,2590.89670996942,,,,,,,,,,,,,,,,,,,3.0,14262.856446965354,1578.7049420547191,0.3687236588720431,6.175450102142607,2.6664197744576703
1177.0,-29.30288928605904,5.037007656318789,35.03542888454692,30.59764236621561,5.171734430883077,-25.855426914353284,-39.376872301194794,1.7242720590568004,-7.059509811633518,-7.05966005481751,40.0730582977675,36007.86876827384,15408.283938363753,15408.283938363753,51416.15270663759,86824.24400744078,86819.59469075856,15408.283938363753,102227.87862912231,102227.87862912231,102227.87862912231,130022.42069331794,125642.37475683702,4380.045936480927,0.0,98596.61866299034,47781.006771372355,56461.79099068665,27794.542064195626,84256.33305488227,21041.90074744975,1578.7303375447702,0.0,0.8757216922639013,2.6723094358885526,0.0014947306463915918,1.0,1.0,-6.8104107963065985,327068.08755532367,1557685.7033308817,4.7625731846045625,1557685.7033308817,4.7625731846045625,0.7570515354723366,0.09199309072344809,3.3972663570780326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972663570780326,1.2836367789252419,1.2839590219287575,2.646594747715535,5607.8166877449785,14262.81874907563,6459.564141041231,0.000475449827405184,29022.339816708594,2959.455044965263,19308.069491604558,1968.8751501893673,0.6652830065923429,0.6652830065923429,30682.530776916476,30484.863174865135,1.0081117124657644,0.8,4352.473479707289,4324.433322199387,1.0081117124657644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3503561528462,2034.6934298245008,8.915023440421663,5.037007656318789,-0.7125199757586174,5.749527632077406,2.6665887687503083,3.5,0.7618825053572309,0.6,0.00025102601715511707,1.0003150850592089,0.00025094694752129904,198.3479480757549,0.0,1.5727000620145523e-05,44.57031975749241,0.03448006730527064,8.46011690768409e-05,0.00016642484807827615,0.0005653895373581502,0.09199309068707522,0.09199309068707522,0.09199309068707522,0.09203912812024614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.4756524152,595.2815113628835,0.0,0.09199309068707522,0.09199309072344809,0.09199309072344809,0.3687270217913111,0.3687270217913111,0.5,9.764054360700982,0.2695331716927285,0.2695331716927285,4.718003765447065e-12,0.00015024318400946868,0.24924925851092894,4.718003765447065e-12,27794.542064195626,21041.90074744975,0.7570515354723366,0.6102348730646339,0.427360976471873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447312189128865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.32353514109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09205801118236,261.09205801118236,-12.057941988817618,245.58408793522005,276.6000280871456,105812.4398305818,106056.69827104213,-244.25844046032185,0.0,nan,276.6000280871456,3.450028087145597,270.39684005675804,-2.75315994324194,264.19365202637186,-8.956347973628112,257.99046399599405,-15.159536004005929,251.7872759656043,-21.362724034395683,245.58408793522005,-27.565912064779923,1.0,1.0,25732.562594343566,25732.562594343566,276.1286025592771,2.9786025592771352,276.1286025592771,276.1286025592771,86810.40398676274,86819.59469075856,-9.190703995816875,0.0,8648.866644398773,8648.866644398773,0.9205927306017587,3414.252688863423,276.1286025592771,2.9786025592771352,1.0,0.002,0.13735912713664203,0.004778273680819761,0.00021193230495961498,0.0017880676927821565,0.1059661524798075,0.1059661524798075,0.0,-2.258228760237957e-12,1.0,1.0005023601101621,0.24924925850621094,0.09199309072344809,0.0,4.618577087872709e-05,59.408201165625535,0.0,1599479.7358848718,266.09049018836646,0.0001502431792914649,1.0,1286287.9634859278,2590.9397694522677,,,,,,,,,,,,,,,,,,,3.0,14262.81874907563,1578.7303375447702,0.3687270217913111,6.175450102142607,2.6665887687503083
1178.0,-29.305928343406155,5.03734315081908,35.035509096778206,30.597043863404565,5.171396348620307,-25.85819587420303,-39.379553217999614,1.7236638789788121,-7.059779530259334,-7.05992969673121,40.073172099704365,36006.21393898639,15409.740670574714,15409.740670574714,51415.9546095611,86823.55590883798,86818.90984376577,15409.740670574714,102228.65051434048,102228.65051434048,102228.65051434048,130023.62302992679,125642.91415011743,4380.708879809358,0.0,98596.88017551512,47780.30004747169,56462.86680893714,27794.97251558631,84257.83932452345,21042.19704359884,1578.756261870561,0.0,0.8757197614041063,2.672282465690377,0.0014947306463915918,1.0,1.0,-6.8156080601443705,327064.58990754647,1557690.6176663376,4.7626391414205385,1557690.6176663376,4.7626391414205385,0.7570504713325124,0.09199437363332949,3.397274726750475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397274726750475,1.2836397822017345,1.2839619244569784,2.6465950758579444,5607.817383039367,14262.781102397677,6459.54823461422,0.0004754467669862689,29022.345293170907,2959.455603409004,19308.021946229765,1968.8703019104144,0.6652812428213041,0.6652812428213041,30682.591249694775,30484.863174865135,1.0081141960993485,0.8,4352.4820580793175,4324.433322199387,1.0081141960993485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.414899295369,2034.6934298245008,8.915533346106235,5.03734315081908,-0.7123701893883476,5.749713340207427,2.6667547383416226,3.5,0.7619299252404635,0.6,0.00025094694752129904,1.0003145620494054,0.0002508680339584068,198.35044526649313,0.0,1.568329962290618e-05,44.446471131316116,0.034495750604893544,8.457564204367625e-05,0.0001663713054776228,0.0005652090313556108,0.09199437357440655,0.09199437357440655,0.09199437357440655,0.09203950764087489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.49564840004,595.2834630445655,0.0,0.09199437357440655,0.09199437363332949,0.09199437363332949,0.3687302991658435,0.3687302991658435,0.5,9.7654083971221,0.2645891891048109,0.2645891891048109,1.48929757415317e-11,0.00015016647188303978,0.24432163658684658,1.48929757415317e-11,27794.97251558631,21042.19704359884,0.7570504713325124,0.6102216128701079,0.4273336965158409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473303268727928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.19968651492,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09036273689566,261.09036273689566,-12.059637263104321,245.58115156357894,276.5995739102128,105821.1077054575,106065.15166888716,-244.0439634296751,0.0,nan,276.5995739102128,3.449573910212848,270.39588944088484,-2.7541105591151336,264.19220497155584,-8.957795028444139,257.98852050223644,-15.161479497763537,251.7848360329052,-21.365163967094787,245.58115156357894,-27.568848436421035,1.0,1.0,25732.562594343566,25732.562594343566,276.12825373392576,2.978253733925783,276.12825373392576,276.12825373392576,86809.78635402572,86818.90984376577,-9.123489740042714,0.0,8648.866644398773,8648.866644398773,0.9205922350341055,3414.261100384227,276.12825373392576,2.978253733925783,1.0,0.002,0.13731385392616963,0.004778412455350408,0.00021186233555156743,0.0017881376706950917,0.10593116777578371,0.10593116777578371,0.0,6.2466590060317184e-12,1.0,1.0004924333076197,0.2443216365719536,0.09199437363332949,0.0,4.5273219284263435e-05,58.23443857617279,0.0,1599479.4174763414,266.09022046974064,0.00015016645699006403,1.0,1286288.8810828296,2590.9360712472044,,,,,,,,,,,,,,,,,,,3.0,14262.781102397677,1578.756261870561,0.3687302991658435,6.175450102142607,2.6667547383416226
