time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1179.0,-29.308958900505196,5.037666821731146,35.035587511956585,30.596463556308322,5.171042624728361,-25.860958747984508,-39.38222561320288,1.7230424722088993,-7.0600413864708,-7.060191359859956,40.07328067253225,36004.539839819074,15411.159490600357,15411.159490600357,51415.69933041943,86822.93325894108,86818.21105746651,15411.159490600357,102229.37054806687,102229.37054806687,102229.37054806687,130024.7487466485,125643.3909237178,4381.3578229307,0.0,98597.19210678825,47779.558181979,56464.037694232495,27795.37819858163,84259.41589281413,21042.47602451252,1578.7808266575214,0.0,0.8757178948514028,2.672256295288067,0.0014947306463915918,1.0,1.0,-6.820795993600996,327061.1957838279,1557695.3062013027,4.762702901725052,1557695.3062013027,4.762702901725052,0.7570494588768105,0.09199561765727265,3.3972811369635094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972811369635094,1.2836428469375336,1.2839648886597994,2.64659375079962,5607.814575399781,14262.743456972621,6459.533771345421,0.00047544448150341125,29022.38234982061,2959.4593821356543,19307.978714551442,1968.8658935060844,0.6652789037723771,0.6652789037723771,30682.63756491508,30484.863174865135,1.0081160982789719,0.8,4352.488628129538,4324.433322199387,1.0081160982789719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4782420756603,2034.6934298245008,8.91602747171044,5.037666821731146,-0.7122247047213897,5.749891526452536,2.666917625276408,3.5,0.761976464364688,0.6,0.0002508680339584068,1.0003136898567135,0.0002507893638787864,198.3529355273204,0.0,1.565254033724407e-05,44.359299315749695,0.03451140314523079,8.455020323654356e-05,0.00016631783072186323,0.0005650284290520761,0.09199561765442395,0.09199561765442395,0.09199561765442395,0.09203984217597354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488857.6220393953,595.2853798361294,0.0,0.09199561765442395,0.09199561765727265,0.09199561765727265,0.36873348110578624,0.36873348110578624,0.5,9.766735131962314,0.2596458252803586,0.2596458252803586,-1.4267698134062812e-11,0.00014997338917055458,0.23939536625897517,-1.4267698134062812e-11,27795.37819858163,21042.47602451252,0.7570494588768105,0.6102071654024402,0.4273058323311928,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473484344964447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.11251469935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08866803238936,261.08866803238936,-12.061331967610613,245.57822240215657,276.59911366262276,105829.5741000279,106073.53604049778,-243.9619404698842,0.0,nan,276.59911366262276,3.4491136626227785,270.3949354105273,-2.7550645894726813,264.19075715843326,-8.95924284156672,257.9865789063467,-15.163421093653255,251.7824006542497,-21.36759934575028,245.57822240215657,-27.571777597843408,1.0,1.0,25732.562594343566,25732.562594343566,276.12791127566766,2.9779112756676795,276.12791127566766,276.12791127566766,86809.16676824543,86818.21105746651,-9.04428922108491,0.0,8648.866644398773,8648.866644398773,0.920591855485451,3414.267542648327,276.12791127566766,2.9779112756676795,1.0,0.002,0.13726949304502833,0.0047785488420792385,0.00021179377732141242,0.0017882062222744815,0.1058968886607062,0.1058968886607062,0.0,-4.041060021331422e-13,1.0,1.0004825090660923,0.23939536627324287,0.09199561765727265,0.0,4.436088065197553e-05,57.06094703854699,0.0,1599479.1081809273,266.0899586135292,0.00014997340343825272,1.0,1286289.7715265688,2590.9324824853065,,,,,,,,,,,,,,,,,,,4.0,14262.743456972621,1578.7808266575214,0.36873348110578624,6.175450102142607,2.666917625276408
1180.0,-29.311979800432514,5.037979193385149,35.035664395950526,30.595914262253814,5.170722536185761,-25.863709566754952,-39.38488861368967,1.7224523023533975,-7.060274954101374,-7.060424661635328,40.07339332429024,36002.86430413395,15412.515406193323,15412.515406193323,51415.379710327274,86822.29215132017,86817.66922322783,15412.515406193323,102230.18462942116,102230.18462942116,102230.18462942116,130025.96781285769,125643.9733371313,4381.994475726389,0.0,98597.49247192727,47778.82148151994,56465.189989341474,27795.783183436535,84260.973172778,21042.756379026352,1578.8046871740055,0.0,0.8757161693397815,2.6722329628544634,0.0014947306463915918,1.0,1.0,-6.825360289163143,327058.1695689748,1557700.1708909806,4.762761844303877,1557700.1708909806,4.762761844303877,0.757048514882851,0.09199682714230942,3.3972871700623464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972871700623464,1.2836457653094715,1.2839677067741297,2.6465924337336957,5607.811784695131,14262.705880533957,6459.519329662472,0.000475442197484669,29022.41922342933,2959.463142197318,19307.93554739467,1968.8614916811216,0.6652765711484068,0.6652765711484068,30682.681155385144,30484.863174865135,1.008117888552963,0.8,4352.494811660039,4324.433322199387,1.008117888552963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5404137586233,2034.6934298245008,8.91649121045402,5.037979193385149,-0.712073513630985,5.750052707016134,2.6670775045862465,3.5,0.762022144167499,0.6,0.0002507893638787864,1.0003126978246515,0.00025071096710475643,198.35541790708544,0.0,1.5604441230875738e-05,44.22298644830184,0.03452700758646166,8.45248608937936e-05,0.0001662645029849928,0.0005648482628277088,0.09199682707489319,0.09199682707489319,0.09199682707489319,0.09204024819617328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488851.884472409,595.2872525474652,0.0,0.09199682707489319,0.09199682714230942,0.09199682714230942,0.3687365664749753,0.3687365664749753,0.5,9.768037754036538,0.25481457386433704,0.25481457386433704,-1.8758328224066645e-12,0.00014970753397847147,0.23506437247220902,-1.8758328224066645e-12,27795.783183436535,21042.756379026352,0.757048514882851,0.6101920945643424,0.42727804994976387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473664919025204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.9762018319,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0869777297514,261.0869777297514,-12.063022270248553,245.57530111383815,276.5986543456639,105838.37826976167,106081.70653746357,-243.32826770189965,0.0,nan,276.5986543456639,3.448654345663897,270.3939836993022,-2.756016300697752,264.1893130529327,-8.960686947067302,257.98464240656944,-15.165357593430542,251.7799717602023,-21.370028239797676,245.57530111383815,-27.574698886161826,1.0,1.0,25732.562594343566,25732.562594343566,276.1276153258875,2.977615325887541,276.1276153258875,276.1276153258875,86808.49094499265,86817.66922322783,-9.178278235180187,0.0,8648.866644398773,8648.866644398773,0.9205914982653757,3414.2736059126582,276.1276153258875,2.977615325887541,1.0,0.002,0.13722593421536874,0.0047786869613750185,0.00021172646895933778,0.001788273525001105,0.10586323447966889,0.10586323447966889,0.0,-6.039557309128751e-12,1.0,1.0004737838696214,0.23506437247408485,0.09199682714230942,0.0,4.355882285988859e-05,56.02930288699782,0.0,1599478.8321657404,266.0897250458986,0.0001497075358543043,1.0,1286290.5654549436,2590.9292827161016,,,,,,,,,,,,,,,,,,,3.0,14262.705880533957,1578.8046871740055,0.3687365664749753,6.175450102142607,2.6670775045862465
1181.0,-29.314993147335112,5.038280377301868,35.03573991391605,30.59537038151177,5.170412021073562,-25.866452630493,-39.38754281317813,1.721871503997948,-7.0605185422979275,-7.0606679156666745,40.073507678523974,36001.18733746343,15413.857935212729,15413.857935212729,51415.04527267616,86821.64060026789,86817.16699065991,15413.857935212729,102231.02492587264,102231.02492587264,102231.02492587264,130027.23415815122,125644.61380947198,4382.620348679237,0.0,98597.78360277055,47778.08508859113,56466.33168242158,27796.209232278572,84262.54091470015,21043.05102772129,1578.8298219736762,0.0,0.8757143821944927,2.6722086360066597,0.0014947306463915918,1.0,1.0,-6.829698160957548,327055.01428412413,1557705.10911007,4.762822892410501,1557705.10911007,4.762822892410501,0.7570475114745099,0.09199802022321972,3.39729335047048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39729335047048,1.283648639365323,1.2839704809116501,2.6465913228017057,5607.809430763552,14262.668396542062,6459.504746380426,0.0004754398238578992,29022.452120337523,2959.4664967483823,19307.89195698872,1968.8570466967537,0.665274315103743,0.665274315103743,30682.725810181328,30484.863174865135,1.0081197225398137,0.8,4352.501146170629,4324.433322199387,1.0081197225398137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.601468271742,2034.6934298245008,8.916952934572898,5.038280377301868,-0.7119346825630792,5.7502150598649475,2.667234514738089,3.5,0.7620670042108826,0.6,0.00025071096710475643,1.0003119235651317,0.00025063278883172513,198.35789413437948,0.0,1.555042487527886e-05,44.069904096540284,0.03454255801133694,8.44996092915768e-05,0.00016621135781317962,0.0005646687406713848,0.09199802016370058,0.09199802016370058,0.09199802016370058,0.09204068774720142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.26416429336,595.2890871749242,0.0,0.09199802016370058,0.09199802022321972,0.09199802022321972,0.36873956779902495,0.36873956779902495,0.5,9.769317774059353,0.25013429375337637,0.25013429375337637,-1.1084466677857563e-11,0.0001493733687425447,0.23096975470912184,-1.1084466677857563e-11,27796.209232278572,21043.05102772129,0.7570475114745099,0.6101767726743981,0.4272501985657875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447384492193722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.82311948014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0852925855997,261.0852925855997,-12.064707414400289,245.57238765879274,276.59819751240366,105847.24773126324,106089.83340818627,-242.5856769230566,0.0,nan,276.59819751240366,3.4481975124036808,270.3930355416915,-2.7569644583084596,264.1878735709618,-8.962126429038165,257.98271160023603,-15.167288399763947,251.7775496295128,-21.372450370487172,245.57238765879274,-27.577612341207242,1.0,1.0,25732.562594343566,25732.562594343566,276.1273140026792,2.977314002679236,276.1273140026792,276.1273140026792,86807.85196537212,86817.16699065991,-9.315025287796743,0.0,8648.866644398773,8648.866644398773,0.9205911323227591,3414.2798172228327,276.1273140026792,2.977314002679236,1.0,0.002,0.13718313367268153,0.004778820202820628,0.00021166032630837736,0.001788339669595732,0.10583016315418868,0.10583016315418868,0.0,-4.095890727279228e-12,1.0,1.000465534653941,0.2309697547202063,0.09199802022321972,0.0,4.280053830130554e-05,55.05396404343278,0.0,1599478.544227649,266.08948145770205,0.00014937337982701138,1.0,1286291.393249918,2590.9259464605043,,,,,,,,,,,,,,,,,,,3.0,14262.668396542062,1578.8298219736762,0.36873956779902495,6.175450102142607,2.667234514738089
1182.0,-29.317998734361815,5.038570522765366,35.03581411521899,30.594817490223818,5.170096399435269,-25.869189220999832,-39.39019219307227,1.7212868858170518,-7.06076840230071,-7.060917370899766,40.0736207248887,35999.52629771293,15415.182549002438,15415.182549002438,51414.708846715366,86820.98580374305,86816.67024975501,15415.182549002438,102231.85279875745,102231.85279875745,102231.85279875745,130028.49114470636,125645.25575411649,4383.235390589873,0.0,98598.06847058331,47777.361555193405,56467.45212821101,27796.63834594892,84264.09047415992,21043.34735885172,1578.8552707072045,0.0,0.875712565792311,2.672183689992758,0.0014947306463915918,1.0,1.0,-6.833953706598152,327051.7785878887,1557709.990862712,4.76288494008024,1557709.990862712,4.76288494008024,0.7570464851523521,0.09199919208158895,3.397299925632438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397299925632438,1.2836515308211922,1.2839732727335924,2.6465904835240437,5607.807652434897,14262.630963165766,6459.489946957248,0.0004754373266763493,29022.4798012876,2959.469319419741,19307.847720522466,1968.8525358325694,0.6652721563670745,0.6652721563670745,30682.773317142113,30484.863174865135,1.0081216736667153,0.8,4352.507885275314,4324.433322199387,1.0081216736667153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6614114527247,2034.6934298245008,8.917409995314173,5.038570522765366,-0.7118063412832925,5.7503768640486586,2.6673886705419414,3.5,0.762111048726269,0.6,0.00025063278883172513,1.000311127832673,0.00025055483424917945,198.3603640388139,0.0,1.550727760555143e-05,43.94762473413275,0.034558065288942494,8.447441049602066e-05,0.00016615837833570447,0.0005644898463630953,0.09199919210842467,0.09199919210842467,0.09199919210842467,0.09204112116843723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.7442929137,595.2908890454333,0.0,0.09199919210842467,0.09199919208158895,0.09199919208158895,0.3687424909055358,0.3687424909055358,0.5,9.770575660393304,0.24559112355484558,0.24559112355484558,1.688249540165998e-11,0.00014896859903501536,0.22696366430159287,1.688249540165998e-11,27796.63834594892,21043.34735885172,0.7570464851523521,0.6101615594187418,0.42722262941593603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474024479041678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.70084011773,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0836119032237,261.0836119032237,-12.06638809677628,245.56948190670695,276.59774189973683,105856.03985441361,106097.98323274187,-241.94337832825101,0.0,nan,276.59774189973683,3.4477418997368545,270.39208990114,-2.757910098859952,264.18643790251775,-8.963562097482225,257.98078590392566,-15.169214096074313,251.77513390531533,-21.37486609468465,245.56948190670695,-27.580518093293023,1.0,1.0,25732.562594343566,25732.562594343566,276.1270071132267,2.977007113226705,276.1270071132267,276.1270071132267,86807.21004011111,86816.67024975501,-9.460209643904818,0.0,8648.866644398773,8648.866644398773,0.9205907430063375,3414.2864252606005,276.1270071132267,2.977007113226705,1.0,0.002,0.13714107505209383,0.004778949304084826,0.0002115953257480261,0.0017884046810342639,0.10579766287401304,0.10579766287401304,0.0,6.782290007389946e-12,1.0,1.0004574636218768,0.22696366428471038,0.09199919208158895,0.0,4.2058630218098746e-05,54.099689764841095,0.0,1599478.248787267,266.08923159769927,0.00014896858215251996,1.0,1286292.2421463174,2590.9225251664866,,,,,,,,,,,,,,,,,,,3.0,14262.630963165766,1578.8552707072045,0.3687424909055358,6.175450102142607,2.6673886705419414
1183.0,-29.320999354383254,5.038849530859164,35.0358866819659,30.59424654291945,5.169748792197253,-25.87192453972678,-39.39284129356963,1.7206739772647501,-7.061048010645095,-7.061196419048923,40.07372196578798,35997.8789781798,15416.519032053944,15416.519032053944,51414.39801023374,86820.36986704021,86815.9819635221,15416.519032053944,102232.50099557605,102232.50099557605,102232.50099557605,130029.5470993969,125645.7092064383,4383.837892958601,0.0,98598.37838048402,47776.638624958134,56468.599728362096,27797.046103820856,84265.64583218296,21043.62616971486,1578.880445041547,0.0,0.8757106313543866,2.6721557862282537,0.0014947306463915918,1.0,1.0,-6.838835601667597,327048.15906897665,1557714.3628227317,4.762951019987852,1557714.3628227317,4.762951019987852,0.757045410189189,0.09200033857708285,3.397306152552042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397306152552042,1.2836545539448014,1.2839761965429703,2.6465891014929004,5607.804724076744,14262.593584800752,6459.475643963066,0.00047543508805954665,29022.517828255583,2959.473197091319,19307.804967915697,1968.8481762799427,0.6652698116053223,0.6652698116053223,30682.81830795996,30484.863174865135,1.0081235214554742,0.8,4352.514267452291,4324.433322199387,1.0081235214554742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7202536391499,2034.6934298245008,8.91787956993067,5.038849530859164,-0.711699642414966,5.75054917327413,2.6675399983855996,3.5,0.7621542852530284,0.6,0.00025055483424917945,1.0003106212055564,0.0002504770307719169,198.36282991515105,0.0,1.546309937225459e-05,43.82242362096951,0.03457352838831475,8.44492213025545e-05,0.00016610561294662493,0.000564311620836997,0.0920003385717763,0.0920003385717763,0.0920003385717763,0.09204142427838678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488835.28940171684,595.2926691820037,0.0,0.0920003385717763,0.09200033857708285,0.09200033857708285,0.36874533745716104,0.36874533745716104,0.5,9.771808235371742,0.2410468243031687,0.2410468243031687,-5.411493475548923e-11,0.0001484084038452238,0.22236081738134317,-5.411493475548923e-11,27797.046103820856,21043.62616971486,0.757045410189189,0.6101466084129555,0.4271951947044995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474203577980773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.57563900457,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0819324151666,261.0819324151666,-12.068067584833386,245.56658302420465,276.5972818061254,105864.47241009919,106106.2438599629,-241.77144986371457,0.0,nan,276.5972818061254,3.4472818061254316,270.39114204974965,-2.7588579502503308,264.1850022933519,-8.964997706648091,257.9788625369777,-15.171137463022262,251.77272278059024,-21.377277219409734,245.56658302420465,-27.58341697579533,1.0,1.0,25732.562594343566,25732.562594343566,276.1266484839877,2.9766484839877307,276.1266484839877,276.1266484839877,86806.66703213936,86815.9819635221,-9.314931382745272,0.0,8648.866644398773,8648.866644398773,0.9205903743090325,3414.292683314802,276.1266484839877,2.9766484839877307,1.0,0.002,0.13709986895590237,0.004779069585360771,0.0002115316277872202,0.0017884683739538883,0.1057658138936101,0.1057658138936101,0.0,1.7411085594110087e-12,1.0,1.000448190185126,0.2223608174354581,0.09200033857708285,0.0,4.120609901683949e-05,53.00312462378785,0.0,1599477.9180192275,266.0889519893549,0.00014840845796015856,1.0,1286293.1917463802,2590.918698015875,,,,,,,,,,,,,,,,,,,3.0,14262.593584800752,1578.880445041547,0.36874533745716104,6.175450102142607,2.6675399983855996
1184.0,-29.3239921943059,5.039117687324386,35.03595753641664,30.593622021283977,5.169386735058532,-25.874654301367553,-39.395482012163825,1.7200488417991997,-7.061320963578339,-7.0614687047675115,40.0738176948574,35996.2619814795,15417.821229235307,15417.821229235307,51414.08321071481,86819.69542427984,86815.27022274304,15417.821229235307,102233.09145197835,102233.09145197835,102233.09145197835,130030.52001230103,125646.09282090698,4384.427191394044,0.0,98598.63240656933,47775.9479375862,56469.649409981255,27797.42856032267,84267.07797030393,21043.887204899595,1578.9042627058482,0.0,0.8757087555941556,2.6721285604797003,0.0014947306463915918,1.0,1.0,-6.843746288842624,327044.62729702797,1557718.4967687638,4.7630150956554775,1557718.4967687638,4.7630150956554775,0.7570443848513777,0.09200144816652182,3.397315323414369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397315323414369,1.2836576338705135,1.2839791773621858,2.646589895758036,5607.806407029256,14262.556205755176,6459.459441299831,0.0004754318290493271,29022.514256190905,2959.4728328420924,19307.756537071007,1968.8432377081886,0.6652682247525262,0.6652682247525262,30682.88456935976,30484.863174865135,1.0081262428357705,0.8,4352.523666969803,4324.433322199387,1.0081262428357705,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7779761500929,2034.6934298245008,8.918335056286445,5.039117687324386,-0.7115971874944167,5.750714874818803,2.6676884500318376,3.5,0.7621967000090965,0.6,0.0002504770307719169,1.0003098232768055,0.00025039945119343786,198.36528945128416,0.0,1.5433317927039173e-05,43.73802300522902,0.03458896170624179,8.442411871877541e-05,0.00016605291205314148,0.0005641341026157162,0.09200144806490265,0.09200144806490265,0.09200144806490265,0.09204167779051488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.9318237043,595.2944173722576,0.0,0.09200144806490265,0.09200144816652182,0.09200144816652182,0.36874809450217355,0.36874809450217355,0.5,9.773015107435507,0.23648122488282297,0.23648122488282297,-1.000444171950221e-11,0.00014774118915283907,0.21772241592486807,-1.000444171950221e-11,27797.42856032267,21043.887204899595,0.7570443848513777,0.6101325030972754,0.4271687454757211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474382385151352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.49123838883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0802532979321,261.0802532979321,-12.069746702067903,245.56369097474263,276.59681562111916,105872.86926139829,106114.58732926189,-241.71806786363243,0.0,nan,276.59681562111916,3.4468156211191854,270.3901906918503,-2.75980930814967,264.18356576256406,-8.96643423743592,257.9769408332973,-15.173059166702672,251.77031590401904,-21.379684095980934,245.56369097474263,-27.58630902525735,1.0,1.0,25732.562594343566,25732.562594343566,276.12629390531583,2.976293905315856,276.12629390531583,276.12629390531583,86806.0016824665,86815.27022274304,-9.268540276534623,0.0,8648.866644398773,8648.866644398773,0.9205898312995633,3414.3019000314407,276.12629390531583,2.976293905315856,1.0,0.002,0.13705952199635732,0.004779187505115792,0.00021146925839272545,0.001788530731558778,0.10573462919636271,0.10573462919636271,0.0,-1.0048496756898118e-11,1.0,1.0004388449810981,0.21772241593487252,0.09200144816652182,0.0,4.034694754865945e-05,51.898041324493974,0.0,1599477.5949529498,266.08867903642164,0.0001477411991572808,1.0,1286294.1183320896,2590.9149636273946,,,,,,,,,,,,,,,,,,,3.0,14262.556205755176,1578.9042627058482,0.36874809450217355,6.175450102142607,2.6676884500318376
1185.0,-29.326977663503854,5.039375238176417,35.036026677949216,30.59302446143704,5.169030539253713,-25.877376843229957,-39.39811777146531,1.7194297185487661,-7.061590522041001,-7.061737502944039,40.07390998126141,35994.63907724251,15419.093902824638,15419.093902824638,51413.73298006714,86819.05496012104,86814.55583956945,15419.093902824638,102233.64974239409,102233.64974239409,102233.64974239409,130031.44828197207,125646.4446365082,4385.003645463875,0.0,98598.91472534201,47775.24576032609,56470.743294462125,27797.79853957798,84268.54183404011,21044.139411521923,1578.927421916979,0.0,0.8757069124041997,2.672101684979831,0.0014947306463915918,1.0,1.0,-6.848595946911644,327041.1407905993,1557722.4820559155,4.763078058895677,1557722.4820559155,4.763078058895677,0.7570433817469278,0.0920025249081795,3.397323000319148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397323000319148,1.2836606852708539,1.2839821299358323,2.6465895850057204,5607.805748582389,14262.518882550246,6459.44422610195,0.00047542909224562247,29022.53177460004,2959.4746192226744,19307.71105782634,1968.8386001158744,0.6652662561549532,0.6652662561549532,30682.940036576092,30484.863174865135,1.0081285208960724,0.8,4352.531535277338,4324.433322199387,1.0081285208960724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8346053585144,2034.6934298245008,8.91877907524134,5.039375238176417,-0.7115003625380085,5.7508756007144255,2.667834093116945,3.5,0.7622383123191271,0.6,0.00025039945119343786,1.000309067676998,0.0002503220847282096,198.3677429832385,0.0,1.5389095540502136e-05,43.612696761783056,0.03460435080178229,8.439907015542821e-05,0.00016600038103800965,0.0005639569125621728,0.09200252485971307,0.09200252485971307,0.09200252485971307,0.09204190837641339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.6799663698,595.2961309822848,0.0,0.09200252485971307,0.0920025249081795,0.0920025249081795,0.36875076022954706,0.36875076022954706,0.5,9.774196608588321,0.23191129184044712,0.23191129184044712,1.546140993013978e-11,0.00014698090302545097,0.21314155603238305,1.546140993013978e-11,27797.79853957798,21044.139411521923,0.7570433817469278,0.6101177481072619,0.42714206623072887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447456073289438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.36591214538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.078575687013,261.078575687013,-12.071424312987006,245.56080584235923,276.59634553166467,105881.29663436707,106122.79785997789,-241.50122561083145,0.0,nan,276.59634553166467,3.44634553166469,270.38923759380924,-2.760762406190736,264.18212965593966,-8.967870344060316,257.975021718084,-15.174978281915969,251.76791378022085,-21.382086219779126,245.56080584235923,-27.589194157640748,1.0,1.0,25732.562594343566,25732.562594343566,276.1259425086668,2.975942508666833,276.1259425086668,276.1259425086668,86805.38124161206,86814.55583956945,-9.174597957389778,0.0,8648.866644398773,8648.866644398773,0.9205893767471611,3414.3096153207434,276.1259425086668,2.975942508666833,1.0,0.002,0.1370200235658426,0.004779302594924207,0.0002114081997743486,0.001788591797729815,0.1057040998871743,0.1057040998871743,0.0,-2.495836436827714e-12,1.0,1.000429615544461,0.21314155601692164,0.0920025249081795,0.0,3.949842940227568e-05,50.80663355336004,0.0,1599477.2757600332,266.088409477959,0.00014698088756404104,1.0,1286295.0330483986,2590.9112770835063,,,,,,,,,,,,,,,,,,,3.0,14262.518882550246,1578.927421916979,0.36875076022954706,6.175450102142607,2.667834093116945
1186.0,-29.32995224198893,5.039622617671114,35.03609444590746,30.592427390534453,5.168672980441578,-25.880089719726758,-39.40074452022088,1.7188104580821384,-7.06183822198966,-7.061984473781975,40.07400863285848,35993.02406544651,15420.314465968919,15420.314465968919,51413.33853141543,86818.41966939597,86814.0138121271,15420.314465968919,102234.32827809601,102234.32827809601,102234.32827809601,130032.51079372692,125646.94152709816,4385.56926662876,0.0,98599.19789465946,47774.546275468456,56471.83513243445,27798.182515630902,84270.01764806535,21044.40309237076,1578.9507364268427,0.0,0.8757051652945249,2.6720769924390018,0.0014947306463915918,1.0,1.0,-6.852754833391657,327037.93742528616,1557726.742225539,4.763137740193861,1557726.742225539,4.763137740193861,0.7570424102560485,0.09200357546817133,3.397330635285251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397330635285251,1.2836637368861146,1.2839850829975594,2.646589241140695,5607.805019973663,14262.481607244172,6459.42905959831,0.0004754263745419333,29022.54990155845,2959.476467658013,19307.665724132017,1968.833977365565,0.665264278625471,0.665264278625471,30682.995200751982,30484.863174865135,1.0081307865114064,0.8,4352.539360597039,4324.433322199387,1.0081307865114064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8901631593667,2034.6934298245008,8.919198451444656,5.039622617671114,-0.7114001898317435,5.751022807502857,2.667976983769515,3.5,0.7622791382198615,0.6,0.0002503220847282096,1.0003079475497434,0.0002502450223867301,198.37018761771833,0.0,1.5347011089918328e-05,43.49342942882854,0.03461969781287221,8.437411405670969e-05,0.00016594797067149994,0.0005637801246257051,0.09200357544843743,0.09200357544843743,0.09200357544843743,0.09204223327898069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.56387623126,595.2978007166827,0.0,0.09200357544843743,0.09200357546817133,0.09200357546817133,0.36875333572566865,0.36875333572566865,0.5,9.775356346074304,0.22746499255174513,0.22746499255174513,-3.666400516522117e-11,0.00014625179233007657,0.20922964039033332,-3.666400516522117e-11,27798.182515630902,21044.40309237076,0.7570424102560485,0.6101023823933632,0.4271154210001857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474738645573495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.246644812425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0769001746946,261.0769001746946,-12.073099825305405,245.55792823813752,276.59587211124875,105889.72771175228,106130.92683343579,-241.19912168351055,0.0,nan,276.59587211124875,3.445872111248775,270.3882833366283,-2.761716663371658,264.18069456200567,-8.969305437994308,257.97310578738916,-15.176894212610819,251.7655170127583,-21.384482987241682,245.55792823813752,-27.592071761862456,1.0,1.0,25732.562594343566,25732.562594343566,276.1256328674855,2.9756328674855013,276.1256328674855,276.1256328674855,86804.63025213663,86814.0138121271,-9.38355999047053,0.0,8648.866644398773,8648.866644398773,0.9205889246774206,3414.317288461677,276.1256328674855,2.9756328674855013,1.0,0.002,0.13698124971062425,0.0047794185628085685,0.00021134826862377625,0.001788651732225951,0.10567413431188813,0.10567413431188813,0.0,8.497269728124923e-13,1.0,1.0004217336971446,0.20922964042699732,0.09200357546817133,0.0,3.877385761671191e-05,49.87465305149587,0.0,1599476.9824066153,266.0881617780103,0.00014625182899408173,1.0,1286295.8734856294,2590.9078899102756,,,,,,,,,,,,,,,,,,,3.0,14262.481607244172,1578.9507364268427,0.36875333572566865,6.175450102142607,2.667976983769515
1187.0,-29.332922878335534,5.0398597652492,35.03616059687182,30.59187268316748,5.168353372395551,-25.882795253265574,-39.40336250290272,1.7182257469256483,-7.062110561927909,-7.062255910709497,40.07409751397947,35991.38279712419,15421.542295510571,15421.542295510571,51412.92509263476,86817.77498732561,86813.31696518244,15421.542295510571,102234.85926069302,102234.85926069302,102234.85926069302,130033.40987169824,125647.28693360671,4386.122938091529,0.0,98599.4799627607,47773.830561392155,56472.94377929838,27798.55061100522,84271.4943903036,21044.65352124662,1578.9739169589,0.0,0.8757033206311065,2.6720498552764846,0.0014947306463915918,1.0,1.0,-6.8574044482191425,327034.4167493103,1557730.5804743571,4.763200754092016,1557730.5804743571,4.763200754092016,0.757041394558003,0.09200460141632379,3.397337308362733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397337308362733,1.2836666265383974,1.2839878744457178,2.6465884818741223,5607.803411178905,14262.444450599736,6459.414304799623,0.0004754238606234829,29022.575921458447,2959.4791209494015,19307.621621051352,1968.8294801029253,0.665262162576543,0.665262162576543,30683.04341506755,30484.863174865135,1.0081327666939595,0.8,4352.546200043608,4324.433322199387,1.0081327666939595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9446936822046,2034.6934298245008,8.91962730321158,5.0398597652492,-0.711318631783274,5.751178397032474,2.6681172353140425,3.5,0.7623192100897265,0.6,0.0002502450223867301,1.0003075468394411,0.0002501680839831721,198.3726290649654,0.0,1.5286871137547497e-05,43.322992803809605,0.03463498468400976,8.434924802899283e-05,0.0001658957743577373,0.0005636039035252665,0.09200460139585628,0.09200460139585628,0.09200460139585628,0.09204245588252294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.5167615513,595.2994475184332,0.0,0.09200460139585628,0.09200460141632379,0.09200460141632379,0.36875583521224187,0.36875583521224187,0.5,9.77649198439565,0.2230412504486594,0.2230412504486594,2.8990143619012088e-12,0.00014534878158656284,0.20485146249035324,2.8990143619012088e-12,27798.55061100522,21044.65352124662,0.757041394558003,0.6100867851531823,0.4270884604280307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474915913384523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.07620818741,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07523018784633,261.07523018784633,-12.074769812153647,245.55505781923992,276.59540255645,105898.4799724263,106138.8836714363,-240.40369900999494,0.0,nan,276.59540255645,3.4454025564500057,270.38733360900966,-2.7626663909903186,264.17926466156746,-8.970735338432519,257.97119571413,-15.178804285870001,251.76312676668078,-21.386873233319193,245.55505781923992,-27.594942180760057,1.0,1.0,25732.562594343566,25732.562594343566,276.12528085966085,2.97528085966087,276.12528085966085,276.12528085966085,86804.12637558169,86813.31696518244,-9.190589600751991,0.0,8648.866644398773,8648.866644398773,0.9205885295610897,3414.3239949045465,276.12528085966085,2.97528085966087,1.0,0.002,0.1369432868663156,0.004779526828313798,0.00021128957824772824,0.0017887104232371066,0.10564478912386412,0.10564478912386412,0.0,1.484834824538872e-12,1.0,1.0004129122874734,0.20485146248745423,0.09200460141632379,0.0,3.7962847322824114e-05,48.831488923137954,0.0,1599476.6597273666,266.08788943807207,0.00014534877868754847,1.0,1286296.7971788398,2590.904167201992,,,,,,,,,,,,,,,,,,,3.0,14262.444450599736,1578.9739169589,0.36875583521224187,6.175450102142607,2.6681172353140425
1188.0,-29.335893555678116,5.04008708037855,35.0362256711611,30.591295833606296,5.168020439757375,-25.885502156126876,-39.40598062528295,1.7176290399333514,-7.062363628502283,-7.062508209651208,40.074198750908074,35989.75089406538,15422.722190102235,15422.722190102235,51412.473084167614,86817.12144721184,86812.87058169088,15422.722190102235,102235.5927717931,102235.5927717931,102235.5927717931,130034.55132889877,125647.88370106023,4386.6676278385485,0.0,98599.75153019483,47773.12356803088,56474.031069071054,27798.95855710567,84272.98962617673,21044.933838995446,1578.9985444975914,0.0,0.875701534020495,2.6720246307117432,0.0014947306463915918,1.0,1.0,-6.861068488045646,327031.144328892,1557734.952305945,4.7632617850590595,1557734.952305945,4.7632617850590595,0.7570403688240388,0.09200561293844266,3.3973448144136307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973448144136307,1.2836695719695121,1.283990721845321,2.6465882565099235,5607.80293365921,14262.407273776858,6459.399075582388,0.00047542109473069455,29022.591734543374,2959.480733435309,19307.576099901897,1968.824838237512,0.665260231632641,0.665260231632641,30683.09764775951,30484.863174865135,1.008134994054734,0.8,4352.553893227564,4324.433322199387,1.008134994054734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9981832981684,2034.6934298245008,8.920033773940963,5.04008708037855,-0.7112347787242497,5.7513218591027995,2.6682548125295504,3.5,0.7623585178655858,0.6,0.0002501680839831721,1.000307558547901,0.00025009116630721976,198.37507059845896,0.0,1.526247338987024e-05,43.25384958689226,0.03465024715739963,8.432438744858182e-05,0.00016584369653459025,0.000563428222424978,0.09200561290226467,0.09200561290226467,0.09200561290226467,0.09204283479032727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.62097189814,595.3010456769765,0.0,0.09200561290226467,0.09200561293844266,0.09200561293844266,0.36875824911775956,0.36875824911775956,0.5,9.777608641537253,0.21881292813003483,0.21881292813003483,-1.000444171950221e-11,0.00014458114890203433,0.20143972160553858,-1.000444171950221e-11,27798.95855710567,21044.933838995446,0.7570403688240388,0.610070596904491,0.42706151821254845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447509295039188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.007064970494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0735635067853,261.0735635067853,-12.076436493214658,245.5521931510282,276.5949338625407,105907.05767421074,106146.9854862535,-239.9278120427483,0.0,nan,276.5949338625407,3.444933862540722,270.38638572023837,-2.7636142797616117,264.17783757793705,-8.972162422062922,257.96928943563785,-15.18071056436213,251.7607412933298,-21.389258706670176,245.5521931510282,-27.59780684897177,1.0,1.0,25732.562594343566,25732.562594343566,276.12497694892886,2.9749769489288838,276.12497694892886,276.12497694892886,86803.41835355126,86812.87058169088,-9.452228139620274,0.0,8648.866644398773,8648.866644398773,0.9205880851234824,3414.3315384856987,276.12497694892886,2.9749769489288838,1.0,0.002,0.13690595594331184,0.004779635881447771,0.0002112318712113168,0.00178876812865753,0.1056159356056584,0.1056159356056584,0.0,-1.311533347203575e-13,1.0,1.0004060378779065,0.20143972161554302,0.09200561293844266,0.0,3.7330922911645785e-05,48.01867862804214,0.0,1599476.3599841667,266.0876363714977,0.00014458115890647605,1.0,1286297.6557448623,2590.9007069791064,,,,,,,,,,,,,,,,,,,3.0,14262.407273776858,1578.9985444975914,0.36875824911775956,6.175450102142607,2.6682548125295504
1189.0,-29.338848310275946,5.040304456777257,35.03628928991537,30.590704874508106,5.167676868657201,-25.88819579238193,-39.40858928309751,1.7170243504041114,-7.06264518037932,-7.062788764927062,40.07428690300949,35988.14959923473,15423.914835429237,15423.914835429237,51412.064434663975,86816.46924104713,86812.21211520523,15423.914835429237,102236.12695063447,102236.12695063447,102236.12695063447,130035.46579267448,125648.26478393297,4387.201008741516,0.0,98600.01713868132,47772.435900589924,56475.09026454599,27799.338842040022,84274.429106586,21045.1921974588,1579.022565067566,0.0,0.8756996417027441,2.671996583187704,0.0014947306463915918,1.0,1.0,-6.8654500859493055,327027.50544276705,1557738.7590880475,4.763326427173163,1557738.7590880475,4.763326427173163,0.757039306475622,0.09200659953369154,3.397352831524668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397352831524668,1.283672554650401,1.2839936065301705,2.646588352471174,5607.803136989585,14262.369997111484,6459.38352440884,0.0004754181703613768,29022.60142772144,2959.4817218643925,19307.529616403473,1968.8200982398143,0.6652584078132139,0.6652584078132139,30683.1555729349,30484.863174865135,1.0081373730685312,0.8,4352.562110209126,4324.433322199387,1.0081373730685312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0506722926466,2034.6934298245008,8.920452756296491,5.040304456777257,-0.7111711455508196,5.751475602328076,2.6683898188689863,3.5,0.7623970911054246,0.6,0.00025009116630721976,1.000305917194794,0.00025001468251688693,198.3774990975392,0.0,1.5258549397311186e-05,43.2427289919799,0.03466550570679694,8.429962347567221e-05,0.00016579154283154755,0.0005632523674816013,0.09200659950761927,0.09200659950761927,0.09200659950761927,0.09204306993374789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.7706362945,595.3026283950086,0.0,0.09200659950761927,0.09200659953369154,0.09200659953369154,0.3687605977333882,0.3687605977333882,0.5,9.778702751984667,0.21462037904439057,0.21462037904439057,-4.945377440890297e-12,0.00014358454774310303,0.1973386789777578,-4.945377440890297e-12,27799.338842040022,21045.1921974588,0.757039306475622,0.6100553273358947,0.4270352226737574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475269993965145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.99594437558,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0719000108592,261.0719000108592,-12.078099989140753,245.5493358415086,276.5944641802085,105915.56105730998,106155.03035280122,-239.46929549119005,0.0,nan,276.5944641802085,3.444464180208513,270.38543851246874,-2.764561487531239,264.17641284472916,-8.97358715527082,257.9673871769927,-15.182612823007275,251.75836150924795,-21.39163849075203,245.5493358415086,-27.600664158491384,1.0,1.0,25732.562594343566,25732.562594343566,276.1246202603846,2.9746202603845973,276.1246202603846,276.1246202603846,86802.8420747849,86812.21211520523,-9.370040420326404,0.0,8648.866644398773,8648.866644398773,0.920587610425131,3414.3395956822915,276.1246202603846,2.9746202603845973,1.0,0.002,0.13686938471556379,0.00477973677837929,0.0002111753241377774,0.001788824674573985,0.1055876620688887,0.1055876620688887,0.0,-1.2882377456446825e-12,1.0,1.0003977745346164,0.1973386789827032,0.09200659953369154,0.0,3.657122607766968e-05,47.04151728670343,0.0,1599476.0262990748,266.08735481962066,0.00014358455268848047,1.0,1286298.6104648784,2590.8968592409437,,,,,,,,,,,,,,,,,,,3.0,14262.369997111484,1579.022565067566,0.3687605977333882,6.175450102142607,2.6683898188689863
1190.0,-29.34179300298112,5.0405123345871194,35.03635170019358,30.590121214650594,5.167313297475785,-25.8908823729275,-39.411189139913745,1.7164026672743253,-7.062903191502016,-7.063045846052444,40.074379272779865,35986.5394016765,15425.054667372826,15425.054667372826,51411.59406904932,86815.8735170482,86811.69748575917,15425.054667372826,102236.752153132,102236.752153132,102236.752153132,130036.47256145132,125648.74821929145,4387.724342159866,0.0,98600.32398899384,47771.72555821764,56476.22047864023,27799.720408319325,84275.94088695955,21045.453067281796,1579.0460837499272,0.0,0.8756978628786735,2.6719708828300943,0.0014947306463915918,1.0,1.0,-6.869264774356793,327024.1710513016,1557742.7480141346,4.763387192470752,1557742.7480141346,4.763387192470752,0.7570382996004431,0.09200755875938674,3.397359410933975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397359410933975,1.2836756158124574,1.2839965702723481,2.6465871666369045,5607.8006243490645,14262.332940409184,6459.369183160291,0.0004754158637864706,29022.635542080436,2959.4852005608886,19307.486749451848,1968.8157270272568,0.665256148824168,0.665256148824168,30683.20311041722,30484.863174865135,1.0081393254557998,0.8,4352.568853643448,4324.433322199387,1.0081393254557998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1021418904734,2034.6934298245008,8.920846428718319,5.0405123345871194,-0.711102948218266,5.7516152828053855,2.668522205883227,3.5,0.7624349159666364,0.6,0.00025001468251688693,1.0003048826359018,0.000249938480614104,198.37991937853056,0.0,1.5172663047727622e-05,42.99932707726008,0.03468067836984467,8.427494973873743e-05,0.0001657397327781495,0.0005630774409195285,0.09200755874149916,0.09200755874149916,0.09200755874149916,0.09204336857439102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.0362727868,595.304173575199,0.0,0.09200755874149916,0.09200755875938674,0.09200755875938674,0.36876286658233964,0.36876286658233964,0.5,9.779777048606515,0.21054624828320812,0.21054624828320812,-5.115907697472721e-12,0.00014265455041595487,0.19378107169563918,-5.115907697472721e-12,27799.720408319325,21045.453067281796,0.7570382996004431,0.6100388026282422,0.4270084560663135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475446092679827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.75254246086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0702382174753,261.0702382174753,-12.079761782524656,245.5464861088743,276.59399032607666,105923.8205116133,106163.04471686263,-239.22420524930268,0.0,nan,276.59399032607666,3.443990326076687,270.38448948263687,-2.7655105173631114,264.17498863920304,-8.975011360796941,257.9654877957511,-15.184512204248904,251.75598695231025,-21.394013047689725,245.5464861088743,-27.603513891125687,1.0,1.0,25732.562594343566,25732.562594343566,276.1243036767293,2.9743036767293347,276.1243036767293,276.1243036767293,86802.13397172552,86811.69748575917,-9.56351403365261,0.0,8648.866644398773,8648.866644398773,0.9205872208535868,3414.346207988645,276.1243036767293,2.9743036767293347,1.0,0.002,0.13683347249462918,0.004779839136302684,0.0002111198040642801,0.0017888801964585442,0.10555990203214004,0.10555990203214004,0.0,5.228244052968289e-13,1.0,1.0003906060347512,0.1937810717007551,0.09200755875938674,0.0,3.591222379546363e-05,46.193874984150106,0.0,1599475.7204890277,266.08709680849796,0.00014265455553186257,1.0,1286299.4853018608,2590.8933334568196,,,,,,,,,,,,,,,,,,,3.0,14262.332940409184,1579.0460837499272,0.36876286658233964,6.175450102142607,2.668522205883227
1191.0,-29.344733720035688,5.040710686738822,35.03641256857903,30.589578730892413,5.166987908449646,-25.893561557185297,-39.413784072361864,1.7158157452376641,-7.0631815982257535,-7.063323094082657,40.07445960541828,35984.91730611638,15426.197745803243,15426.197745803243,51411.11505191962,86815.26589932611,86811.00243901488,15426.197745803243,102237.20018481812,102237.20018481812,102237.20018481812,130037.27285987322,125649.03675496129,4388.236104911929,0.0,98600.62762384299,47771.01351653807,56477.34900811657,27800.072675055097,84277.42168317168,21045.691358554537,1579.068721635443,0.0,0.8756960190327803,2.671943168628875,0.0014947306463915918,1.0,1.0,-6.873682007311743,327020.57512122503,1557746.2171311844,4.763450179101834,1557746.2171311844,4.763450179101834,0.7570372784470725,0.09200848979702529,3.397365121616495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397365121616495,1.2836785140655238,1.2839993714262203,2.6465856399331154,5607.797389446934,14262.295986788315,6459.355182132431,0.00047541372486840325,29022.67613112128,2959.48933949119,19307.444899442624,1968.811459513965,0.6652537764682243,0.6652537764682243,30683.244371168534,30484.863174865135,1.0081410200553187,0.8,4352.574706691462,4324.433322199387,1.0081410200553187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1526373319016,2034.6934298245008,8.921246981183804,5.040710686738822,-0.7110508681290932,5.751761554867915,2.6686520897838313,3.5,0.7624720256525233,0.6,0.000249938480614104,1.0003044782685546,0.00024986240294227926,198.38233644342807,0.0,1.5116927330563918e-05,42.841372054818144,0.03469579529717523,8.425032939237441e-05,0.00016568815122172963,0.0005629031460258236,0.0920084897560475,0.0920084897560475,0.0920084897560475,0.0920435396376065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.3536802208,595.305701311257,0.0,0.0920084897560475,0.09200848979702529,0.09200848979702529,0.3687650664073852,0.3687650664073852,0.5,9.780828539413031,0.20646630517865106,0.20646630517865106,-3.126388037344441e-12,0.00014149585689438027,0.18964108677090508,-3.126388037344441e-12,27800.072675055097,21045.691358554537,0.7570372784470725,0.6100224001297999,0.426981706220158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475621595779826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.59458743842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06858164960903,261.06858164960903,-12.081418350390948,245.54364360933207,276.593519689886,105932.41156804144,106170.88353168315,-238.47196364173075,0.0,nan,276.593519689886,3.4435196898860454,270.38354447377543,-2.766455526224547,264.17356925766984,-8.976430742330137,257.963594041551,-15.186405958448972,251.7536188254396,-21.39638117456039,245.54364360933207,-27.606356390667912,1.0,1.0,25732.562594343566,25732.562594343566,276.1239460659449,2.973946065944915,276.1239460659449,276.1239460659449,86801.66690216491,86811.00243901488,-9.3355368499615,0.0,8648.866644398773,8648.866644398773,0.9205868827196526,3414.3519472245775,276.1239460659449,2.973946065944915,1.0,0.002,0.13679832722869,0.00477993473029325,0.00021106545865756006,0.0017889345382537938,0.10553272932878004,0.10553272932878004,0.0,-3.0886460923584824e-12,1.0,1.000382264005995,0.18964108677403146,0.09200848979702529,0.0,3.5145264781245564e-05,45.20736915716171,0.0,1599475.3902844614,266.0868184017742,0.0001414958600207683,1.0,1286300.428764604,2590.8895311037545,,,,,,,,,,,,,,,,,,,3.0,14262.295986788315,1579.068721635443,0.3687650664073852,6.175450102142607,2.6686520897838313
