time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1192.0,-29.34766353863089,5.040899846358072,35.03647237694855,30.58893073992806,5.166622354303267,-25.89623494928396,-39.41637055305762,1.715193764945489,-7.063445827213798,-7.063586342758489,40.07455075802875,35983.36063912591,15427.300851522756,15427.300851522756,51410.661490648665,86814.56768981273,86810.52347927986,15427.300851522756,102237.82433080261,102237.82433080261,102237.82433080261,130038.28666783634,125649.5474324167,4388.739235419632,0.0,98600.84123629257,47770.365748397395,56478.306097661305,27800.46233703373,84278.76843469503,21045.957417257345,1579.0928144984973,0.0,0.8756942107610982,2.6719168524851438,0.0014947306463915918,1.0,1.0,-6.877237575739798,327017.1607929112,1557750.1535089638,4.763511950663145,1557750.1535089638,4.763511950663145,0.757036237819019,0.09200940771454376,3.3973760217318953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973760217318953,1.2836815758045275,1.2840023362659203,2.6465878187919327,5607.802006187313,14262.259014656556,6459.3379391158005,0.00047540984714497883,29022.64589070373,2959.486255826784,19307.393358912013,1968.8062038424962,0.6652526937627138,0.6652526937627138,30683.32312650633,30484.863174865135,1.008144254577681,0.8,4352.585878537801,4324.433322199387,1.008144254577681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2021493447444,2034.6934298245008,8.92162946788419,5.040899846358072,-0.7109985095268465,5.751898355884919,2.6687794465739065,3.5,0.7625084133068304,0.6,0.00024986240294227926,1.0003033569584234,0.00024978662843042374,198.38474460177753,0.0,1.5092466287772122e-05,42.772049459546196,0.034710887763463004,8.422579585086995e-05,0.0001656366070914093,0.0005627298372533812,0.0920094076959432,0.0920094076959432,0.0920094076959432,0.09204384738148669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.81167558365,595.3071838242229,0.0,0.0920094076959432,0.09200940771454376,0.09200940771454376,0.3687671850233676,0.3687671850233676,0.5,9.781861734311107,0.20253878035646267,0.20253878035646267,1.4267698134062812e-11,0.00014051554467187088,0.18634876701867142,1.4267698134062812e-11,27800.46233703373,21045.957417257345,0.757036237819019,0.6100072704608299,0.42695641271749585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475796865975166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.52526484315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0669266965504,261.0669266965504,-12.083073303449567,245.54080854508913,276.5930448480164,105940.74785192605,106178.98735350979,-238.23950158372762,0.0,nan,276.5930448480164,3.4430448480164273,270.3825975874217,-2.767402412578292,264.17215032685215,-8.97784967314783,257.9617030662535,-15.188296933746471,251.75125580566998,-21.398744194329993,245.54080854508913,-27.609191454910842,1.0,1.0,25732.562594343566,25732.562594343566,276.12362743894556,2.9736274389455843,276.12362743894556,276.12362743894556,86800.84927983391,86810.52347927986,-9.674199445944396,0.0,8648.866644398773,8648.866644398773,0.9205862373145379,3414.362901840555,276.12362743894556,2.9736274389455843,1.0,0.002,0.13676379184363138,0.004780030318407511,0.00021101206034803804,0.0017889879413559037,0.10550603017401902,0.10550603017401902,0.0,1.7039416752573366e-12,1.0,1.0003756297941018,0.18634876700440373,0.09200940771454376,0.0,3.453538745429826e-05,44.422914627580724,0.0,1599475.0770631707,266.0865541727862,0.00014051553040417275,1.0,1286301.324586757,2590.8859207597957,,,,,,,,,,,,,,,,,,,3.0,14262.259014656556,1579.0928144984973,0.3687671850233676,6.175450102142607,2.6687794465739065
1193.0,-29.350586899878838,5.041080084137832,35.036530968031784,30.588445078488462,5.166319423222202,-25.89889626755418,-39.41894756918771,1.714628790716072,-7.063701491755637,-7.063840923395874,40.07463525257037,35981.71187720442,15428.37147073691,15428.37147073691,51410.08334794133,86814.010143451,86809.99828388004,15428.37147073691,102238.36975461694,102238.36975461694,102238.36975461694,130039.19045162454,125649.95818196412,4389.232269660424,0.0,98601.18757643427,47769.619057184806,56479.52057694385,27800.82069700759,84280.34127395143,21046.201517285317,1579.1152195224875,0.0,0.8756924761457137,2.671891404815504,0.0014947306463915918,1.0,1.0,-6.880944774705654,327013.8589156214,1557753.8023702903,4.7635712062351265,1557753.8023702903,4.7635712062351265,0.757035259737878,0.09201029333794103,3.3973791025517586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973791025517586,1.2836843706997882,1.284005034583936,2.646584456504452,5607.794881903604,14262.222162833365,6459.32558231779,0.0004754085764349196,29022.72151564578,2959.4939674247353,19307.35642361584,1968.8024374904624,0.665249687669969,0.665249687669969,30683.3453859871,30484.863174865135,1.0081451687864187,0.8,4352.589036158678,4324.433322199387,1.0081451687864187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.250710880557,2034.6934298245008,8.921998050173178,5.041080084137832,-0.7109482121149622,5.752028296252794,2.6689043608702785,3.5,0.7625441031057939,0.6,0.00024978662843042374,1.0003026954926972,0.0002497110420235265,198.38714750349075,0.0,1.5032507181781185e-05,42.60212535316788,0.034725920270644785,8.420135865082481e-05,0.00016558526977959894,0.0005625559352396047,0.09201029334536681,0.09201029334536681,0.09201029334536681,0.0920440943743696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.329855888,595.3086464199157,0.0,0.09201029334536681,0.09201029333794103,0.09201029333794103,0.3687692402956676,0.3687692402956676,0.5,9.782875773817684,0.19870307297554746,0.19870307297554746,4.0529357647756115e-11,0.00013943164026386512,0.18289614869024717,4.0529357647756115e-11,27800.82069700759,21046.201517285317,0.757035259737878,0.6099890267510185,0.42692888203011237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475971490627864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.355340736765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0652793447618,261.0652793447618,-12.084720655238186,245.53798124894607,276.5925774405793,105949.44354703315,106186.58880732056,-237.14526028737612,0.0,nan,276.5925774405793,3.4425774405793277,270.38165820225373,-2.7683417977462454,264.17073896393254,-8.979261036067442,257.95981972559144,-15.190180274408533,251.7489004872677,-21.401099512732287,245.53798124894607,-27.61201875105391,1.0,1.0,25732.562594343566,25732.562594343566,276.1233121341206,2.973312134120647,276.1233121341206,276.1233121341206,86800.37532495765,86809.99828388004,-9.622958922380349,0.0,8648.866644398773,8648.866644398773,0.9205860548963702,3414.3659980645175,276.1233121341206,2.973312134120647,1.0,0.002,0.13672989606715544,0.004780124801244878,0.00021095965269141837,0.0017890403512299863,0.10547982634570918,0.10547982634570918,0.0,3.921404433809839e-12,1.0,1.0003686725514314,0.18289614864971782,0.09201029333794103,0.0,3.3895783108461764e-05,43.60022007504866,0.0,1599474.7738019875,266.08629850824434,0.00013943159973450747,1.0,1286302.1909107117,2590.882429306507,,,,,,,,,,,,,,,,,,,3.0,14262.222162833365,1579.1152195224875,0.3687692402956676,6.175450102142607,2.6689043608702785
1194.0,-29.353510012906554,5.041251304608876,35.03658852656968,30.587837111111753,5.165980364257068,-25.901560975161527,-39.42152503933755,1.7140313263223173,-7.06398284536067,-7.064121196157088,40.0747226430872,35980.13404309048,15429.453548481986,15429.453548481986,51409.58759157247,86813.3235738472,86809.48987400606,15429.453548481986,102238.94342248805,102238.94342248805,102238.94342248805,130040.15998403811,125650.44272154334,4389.717262494776,0.0,98601.41488027449,47768.954833372,56480.51116322498,27801.21656155006,84281.72772477505,21046.470640545824,1579.1400621510718,0.0,0.8756905882199394,2.6718633877442475,0.0014947306463915918,1.0,1.0,-6.88449905904298,327010.22384502366,1557757.576297053,4.763635699155705,1557757.576297053,4.763635699155705,0.757034160499787,0.09201117692471505,3.3973886402985234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973886402985234,1.2836873169560807,1.284007884541839,2.646585812154409,5607.79775436319,14262.185342711744,6459.30912070276,0.00047540509614628194,29022.706943415968,2959.4924814708356,19307.307218746908,1968.7974199902014,0.6652483262980721,0.6652483262980721,30683.414297907075,30484.863174865135,1.0081479990367477,0.8,4352.5988116659955,4324.433322199387,1.0081479990367477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2983477815599,2034.6934298245008,8.922378008558063,5.041251304608876,-0.7109163126153382,5.752167617224214,2.6690268990111026,3.5,0.7625791140031721,0.6,0.0002497110420235265,1.0003026770155485,0.0002496354831005266,198.38955025208352,0.0,1.499537165438527e-05,42.49688326852786,0.03474091564229917,8.417692370073537e-05,0.00016553411832279113,0.0005623837331716823,0.09201117689758231,0.09201117689758231,0.09201117689758231,0.09204437879391787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.9487811971,595.3100763692694,0.0,0.09201117689758231,0.09201117692471505,0.09201117692471505,0.36877122860392075,0.36877122860392075,0.5,9.783871830626797,0.19498908940062165,0.19498908940062165,5.638867150992155e-11,0.00013835079641921766,0.17962213711410868,5.638867150992155e-11,27801.21656155006,21046.470640545824,0.757034160499787,0.609973110179377,0.4269031380156904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476145734404042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.250098652126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0636349503853,261.0636349503853,-12.086365049614699,245.53516002295297,276.59210987781404,105957.89482683926,106194.61435073285,-236.71952389358475,0.0,nan,276.59210987781404,3.4421098778140617,270.380719906859,-2.769280093140992,264.1693299358811,-8.980670064118897,257.95793996488555,-15.192060035114423,251.74654999391896,-21.403450006081016,245.53516002295297,-27.614839977047012,1.0,1.0,25732.562594343566,25732.562594343566,276.12297307794944,2.9729730779494616,276.12297307794944,276.12297307794944,86799.720510212,86809.48987400606,-9.769363794053788,0.0,8648.866644398773,8648.866644398773,0.9205854901570841,3414.375583500016,276.12297307794944,2.9729730779494616,1.0,0.002,0.13669660680482856,0.004780212196629765,0.00021090816977130912,0.0017890918299365043,0.10545408488565455,0.10545408488565455,0.0,-2.9218641395267753e-13,1.0,1.000362075019983,0.17962213705772,0.09201117692471505,0.0,3.328926259487789e-05,42.8200831592762,0.0,1599474.4402265265,266.0860171546393,0.00013835074003054615,1.0,1286303.1446621707,2590.8785855113883,,,,,,,,,,,,,,,,,,,3.0,14262.185342711744,1579.1400621510718,0.36877122860392075,6.175450102142607,2.6690268990111026
1195.0,-29.35641731445072,5.041413800433519,35.036644966569725,30.5872326361947,5.165616089679967,-25.904213974029627,-39.424093219544716,1.7134127492701188,-7.064253257770133,-7.064390465456901,40.074805487226065,35978.56700583835,15430.5005051666,15430.5005051666,51409.06751100495,86812.69917554963,86808.97108578132,15430.5005051666,102239.47159094791,102239.47159094791,102239.47159094791,130041.05762084128,125650.86497436455,4390.192646476731,0.0,98601.68551120763,47768.27868040627,56481.56314533484,27801.586029893373,84283.14917522822,21046.721540462437,1579.163384317857,0.0,0.8756887787028742,2.6718364721871573,0.0014947306463915918,1.0,1.0,-6.888072698610358,327006.73151577596,1557761.153898445,4.763697513741527,1557761.153898445,4.763697513741527,0.7570331245790137,0.0920120305250198,3.3973967837358097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973967837358097,1.2836903617706317,1.2840108331174425,2.64658587842763,5607.797894788193,14262.148430117426,6459.293746023246,0.00047540221308921894,29022.717035360314,2959.493510562763,19307.261262800967,1968.7927337878855,0.6652465115267341,0.6652465115267341,30683.473135661978,30484.863174865135,1.0081504155368524,0.8,4352.607158101617,4324.433322199387,1.0081504155368524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.34504312253,2034.6934298245008,8.922742495219502,5.041413800433519,-0.7108852472653107,5.75229904769883,2.6691470173267637,3.5,0.7626134335219324,0.6,0.0002496354831005266,1.0003010467211066,0.0002495603537743046,198.39194005440584,0.0,1.4990100751478941e-05,42.481945529691316,0.034755905743050645,8.415258334011383e-05,0.00016548289976041277,0.0005622110714093017,0.09201203050865413,0.09201203050865413,0.09201203050865413,0.09204462074670272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.63421356014,595.3114844483217,0.0,0.09201203050865413,0.0920120305250198,0.0920120305250198,0.36877315446763936,0.36877315446763936,0.5,9.784849539033885,0.19135301090528856,0.19135301090528856,6.991740519879386e-12,0.00013720768674829742,0.17631776684652323,6.991740519879386e-12,27801.586029893373,21046.721540462437,0.7570331245790137,0.6099566522380806,0.42687734568433594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476319967378435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.23516091329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.061992120792,261.061992120792,-12.088007879207964,245.5323462652725,276.591637976306,105966.07630105577,106202.57056562601,-236.49426457024387,0.0,nan,276.591637976306,3.4416379763060263,270.3797796341194,-2.7702203658805615,264.16792129189776,-8.982078708102222,257.9560629496805,-15.193937050319505,251.74420460747598,-21.405795392524,245.5323462652725,-27.61765373472747,1.0,1.0,25732.562594343566,25732.562594343566,276.1226438252731,2.97264382527311,276.1226438252731,276.1226438252731,86799.0180157512,86808.97108578132,-9.953070030125673,0.0,8648.866644398773,8648.866644398773,0.9205850079755529,3414.3837676544886,276.1226438252731,2.97264382527311,1.0,0.002,0.1366639297079464,0.004780299035211791,0.00021085763617003639,0.001789142364258544,0.1054288180850182,0.1054288180850182,0.0,4.2858034829396097e-13,1.0,1.0003554162751371,0.1763177668395315,0.0920120305250198,0.0,3.2677098944389126e-05,42.032685072831086,0.0,1599474.1194746445,266.08574674222984,0.0001372076797565569,1.0,1286304.0609683124,2590.874892635657,,,,,,,,,,,,,,,,,,,3.0,14262.148430117426,1579.163384317857,0.36877315446763936,6.175450102142607,2.6691470173267637
1196.0,-29.359318962856463,5.0415678143990705,35.03670021794231,30.586717987339966,5.16530408575175,-25.906856657976885,-39.426652144733794,1.7128417806975889,-7.064516952296913,-7.064652949850218,40.07488407203363,35976.95193724863,15431.518327410648,15431.518327410648,51408.47026465928,86812.11506450849,86808.43541937054,15431.518327410648,102239.95374678119,102239.95374678119,102239.95374678119,130041.88952645849,125651.23108996854,4390.658436489941,0.0,98602.00039248921,47767.56099379711,56482.71044299122,27801.935779677293,84284.64622266851,21046.95866953365,1579.1856169102575,0.0,0.8756870231560588,2.6718102362813987,0.0014947306463915918,1.0,1.0,-6.8916789724650585,327003.3272124947,1557764.54756718,4.763757484812706,1557764.54756718,4.763757484812706,0.7570321302921141,0.09201285622825381,3.397401477538738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397401477538738,1.2836931833664553,1.2840135589696484,2.6465837176365867,5607.79331633126,14262.111736842728,6459.280406154374,0.00047540039100141967,29022.769620952145,2959.4988728008184,19307.2213890402,1968.7886677958531,0.6652439323055479,0.6652439323055479,30683.507049194086,30484.863174865135,1.008151808385458,0.8,4352.611968909114,4324.433322199387,1.008151808385458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.390825432062,2034.6934298245008,8.923094826500725,5.0415678143990705,-0.710856848464891,5.7524246628639615,2.6692647890748793,3.5,0.7626470825928227,0.6,0.0002495603537743046,1.000300468388891,0.00024948539130072866,198.39432526006422,0.0,1.4905052784157869e-05,42.2409195903034,0.0347708107958348,8.412833716589274e-05,0.00016543201660841188,0.0005620389776576316,0.09201285622059988,0.09201285622059988,0.09201285622059988,0.092044828250244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.3884861338,595.312869912163,0.0,0.09201285622059988,0.09201285622825381,0.09201285622825381,0.3687750162492585,0.3687750162492585,0.5,9.785808703094279,0.18777291168811416,0.18777291168811416,-5.303490979713388e-11,0.0001359975532864155,0.17297397738514064,-5.303490979713388e-11,27801.935779677293,21046.95866953365,0.7570321302921141,0.6099387322436536,0.4268506014986697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476493261865684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.9941349739,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.060355837279,261.060355837279,-12.089644162720958,245.52954006969276,276.5911716048586,105974.65188465397,106210.2038058144,-235.55192116043187,0.0,nan,276.5911716048586,3.441171604858596,270.37884529784554,-2.7711547021544334,264.1665189907873,-8.983481009212653,257.95419268376247,-15.195807316237506,251.74186637672722,-21.40813362327276,245.52954006969276,-27.62045993030722,1.0,1.0,25732.562594343566,25732.562594343566,276.12231940601214,2.9723194060121614,276.12231940601214,276.12231940601214,86798.51379540664,86808.43541937054,-9.921623963891761,0.0,8648.866644398773,8648.866644398773,0.9205847300502392,3414.3884849264314,276.12231940601214,2.9723194060121614,1.0,0.002,0.13663187209974792,0.0047803845253400114,0.00021080806135913996,0.0017891919403521823,0.10540403067956998,0.10540403067956998,0.0,1.71132205628588e-12,1.0,1.0003486780444133,0.17297397743817555,0.09201285622825381,0.0,3.205761291810403e-05,41.235866315888146,0.0,1599473.806555362,266.08548304770306,0.0001359976063213253,1.0,1286304.9541845596,2590.8712928236864,,,,,,,,,,,,,,,,,,,4.0,14262.111736842728,1579.1856169102575,0.3687750162492585,6.175450102142607,2.6692647890748793
1197.0,-29.362212652836774,5.041713381816155,35.036754539294165,30.58614022973927,5.164967748918658,-25.909494612667853,-39.429202827718086,1.7122497085342223,-7.064793087312012,-7.064927959385736,40.074967741389834,35975.36981351124,15432.53191535426,15432.53191535426,51407.9017288655,86811.47758861976,86807.97370233164,15432.53191535426,102240.5056176859,102240.5056176859,102240.5056176859,130042.82672809371,125651.70996226408,4391.116765829628,0.0,98602.26162836135,47766.87539909803,56483.76247695924,27802.321110407807,84286.08358736704,21047.220377106325,1579.209870994407,0.0,0.8756851786574518,2.6717827468447637,0.0014947306463915918,1.0,1.0,-6.894938483051533,326999.760495246,1557768.1608159204,4.763820494720417,1557768.1608159204,4.763820494720417,0.7570310512393619,0.09201367740930358,3.397409266400338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397409266400338,1.2836961031904186,1.284016383288277,2.64658376539169,5607.793417518594,14262.075059909184,6459.265145279515,0.0004753975346006786,29022.77997635344,2959.4999287578776,19307.175773263993,1968.7840162811963,0.6652421232216446,0.6652421232216446,30683.56332503587,30484.863174865135,1.0081541196680541,0.8,4352.619951924293,4324.433322199387,1.0081541196680541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.435717576714,2034.6934298245008,8.923449283780453,5.041713381816155,-0.7108402371578197,5.752553618973975,2.66938027295521,3.5,0.7626800779872028,0.6,0.00024948539130072866,1.000299651256853,0.0002494106550844601,198.39670397372296,0.0,1.4872129364928527e-05,42.14761462020744,0.03478568292519973,8.410417551370361e-05,0.00016538121578702506,0.0005618676750033928,0.09201367739125799,0.09201367739125799,0.09201367739125799,0.0920451010154934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.2467043883,595.3142217965081,0.0,0.09201367739125799,0.09201367740930358,0.09201367740930358,0.3687768129883867,0.3687768129883867,0.5,9.786751415659703,0.1843165081928646,0.1843165081928646,3.069544618483633e-12,0.00013487207371554177,0.16998947633419448,3.069544618483633e-12,27802.321110407807,21047.220377106325,0.7570310512393619,0.6099215854012063,0.4268245513652422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476666223327046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.900830003804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0587234210551,261.0587234210551,-12.091276578944871,245.52674121469892,276.5907056274016,105983.03210585834,106218.02730917836,-234.99520332006512,0.0,nan,276.5907056274016,3.4407056274015986,270.3779127448836,-2.7720872551163893,264.16511986230995,-8.984880137690027,257.9523269797919,-15.197673020208072,251.73953409724487,-21.410465902755107,245.52674121469892,-27.62325878530106,1.0,1.0,25732.562594343566,25732.562594343566,276.1219910117896,2.971991011789612,276.1219910117896,276.1219910117896,86797.88549654465,86807.97370233164,-10.08820578698942,0.0,8648.866644398773,8648.866644398773,0.9205842688625931,3414.3963127323395,276.1219910117896,2.971991011789612,1.0,0.002,0.13660036740185566,0.004780465502938065,0.00021075933427183025,0.0017892406671939662,0.10537966713591512,0.10537966713591512,0.0,1.4657962343900266e-12,1.0,1.0003426636539965,0.16998947633112493,0.09201367740930358,0.0,3.150470174672412e-05,40.52468342017195,0.0,1599473.4790724798,266.08520691268797,0.00013487207064599716,1.0,1286305.890021185,2590.8675212522276,,,,,,,,,,,,,,,,,,,3.0,14262.075059909184,1579.209870994407,0.3687768129883867,6.175450102142607,2.66938027295521
1198.0,-29.365099134444225,5.041850685222083,35.03680781028246,30.58557396233084,5.164628496096836,-25.912126371390368,-39.43175246296448,1.7116557328003907,-7.065067809882692,-7.0652014585336,40.07504607813724,35973.80139800884,15433.52359533663,15433.52359533663,51407.32499334547,86810.86675215137,86807.46805134567,15433.52359533663,102240.9916466823,102240.9916466823,102240.9916466823,130043.67666926011,125652.11048475752,4391.566184502588,0.0,98602.54298361971,47766.19718109163,56484.828669475646,27802.685022577803,84287.51369205344,21047.466754795663,1579.233077020843,0.0,0.8756833631049086,2.6717554099436027,0.0014947306463915918,1.0,1.0,-6.898334524296729,326996.21339588694,1557771.543783285,4.763882515964569,1557771.543783285,4.763882515964569,0.7570300040339122,0.09201447359872819,3.397416170335711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397416170335711,1.283699031450521,1.2840192163351725,2.6465831063974448,5607.792021188865,14262.038445687818,6459.250527241189,0.00047539501428576553,29022.80381325095,2959.5023594449635,19307.132078969196,1968.7795607031144,0.665240071331569,0.665240071331569,30683.61320711449,30484.863174865135,1.008156168355846,0.8,4352.627027951557,4324.433322199387,1.008156168355846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4797182482487,2034.6934298245008,8.92379565512853,5.041850685222083,-0.7108286505472279,5.752679335769311,2.669493465483362,3.5,0.7627124187095321,0.6,0.0002494106550844601,1.000298911752055,0.00024933612558631046,198.39907681156237,0.0,1.4827418975154643e-05,42.02090537558826,0.03480051034417488,8.408003019645133e-05,0.00016533062488800873,0.0005616969384462286,0.09201447357538033,0.09201447357538033,0.09201447357538033,0.09204532096146693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.16252951755,595.3155546688281,0.0,0.09201447357538033,0.09201447359872819,0.09201447359872819,0.3687785528997499,0.3687785528997499,0.5,9.787676836406328,0.18092632484570004,0.18092632484570004,-4.3712589103961363e-11,0.0001336486508876078,0.16686693423685028,-4.3712589103961363e-11,27802.685022577803,21047.466754795663,0.7570300040339122,0.6099043943942092,0.42679870151870936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476838714321472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.77412075919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05709455919066,261.05709455919066,-12.092905440809318,245.52394958421957,276.59023953415647,105991.33108945438,106225.8146223476,-234.48353289322193,0.0,nan,276.59023953415647,3.4402395341564898,270.376981544187,-2.7730184558129736,264.1637235541771,-8.986276445822853,257.9504655641939,-15.199534435806072,251.73720757421017,-21.412792425789803,245.52394958421957,-27.626050415780412,1.0,1.0,25732.562594343566,25732.562594343566,276.1216590482201,2.971659048220147,276.1216590482201,276.1216590482201,86797.28686263667,86807.46805134567,-10.181188709000708,0.0,8648.866644398773,8648.866644398773,0.9205838600719973,3414.4032511873897,276.1216590482201,2.971659048220147,1.0,0.002,0.13656944121129794,0.004780544356880796,0.00021071150046435158,0.001789288498881031,0.10535575023217579,0.10535575023217579,0.0,-6.546174192989529e-13,1.0,1.0003363710561588,0.16686693428056287,0.09201447359872819,0.0,3.0926191339044044e-05,39.78057085821102,0.0,1599473.1531171713,266.0849321901173,0.0001336486946001969,1.0,1286306.820716989,2590.863770407047,,,,,,,,,,,,,,,,,,,3.0,14262.038445687818,1579.233077020843,0.3687785528997499,6.175450102142607,2.669493465483362
1199.0,-29.367977787460894,5.041979814228659,35.03685996525196,30.584980209264927,5.164258613372205,-25.914754147371255,-39.43429389093069,1.7110349730439351,-7.065349643937736,-7.065481979230095,40.0751204202859,35972.23696391537,15434.50452583489,15434.50452583489,51406.74148975026,86810.27628245534,86806.91940575947,15434.50452583489,102241.42393159436,102241.42393159436,102241.42393159436,130044.46493126976,125652.45821421062,4392.00671705914,0.0,98602.83287924404,47765.51096524991,56485.91323777126,27803.040999675402,84288.95423744665,21047.706864389238,1579.256091018214,0.0,0.8756815241371438,2.671727372220027,0.0014947306463915918,1.0,1.0,-6.901841726203031,326992.5752643795,1557774.7542502678,4.763945337262714,1557774.7542502678,4.763945337262714,0.7570289474678316,0.09201524999299844,3.397423448583251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397423448583251,1.2837020843880391,1.2840221743555122,2.64658248194935,5607.790698058284,14262.001879417854,6459.235898876229,0.00047539248136430144,29022.826966229986,2959.504720391774,19307.0883538074,1968.7751019774746,0.665238034057554,0.665238034057554,30683.665793638673,30484.863174865135,1.00815832811779,0.8,4352.6344876182175,4324.433322199387,1.00815832811779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5228434245976,2034.6934298245008,8.924140311019713,5.041979814228659,-0.710826070460338,5.752805884688997,2.6696044076471774,3.5,0.7627441164706221,0.6,0.00024933612558631046,1.000298107956315,0.0002492618186549639,198.40144326334664,0.0,1.4786583628113118e-05,41.905178002072574,0.034815296927803,8.405596897935396e-05,0.0001652801566069565,0.0005615266796419859,0.0920152499668832,0.0920152499668832,0.0920152499668832,0.09204550308006061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.14499632624,595.3168656550588,0.0,0.0920152499668832,0.09201524999299844,0.09201524999299844,0.36878023245736885,0.36878023245736885,0.5,9.788584433946266,0.1775714023593764,0.1775714023593764,-1.6484591469634324e-12,0.0001323352923350285,0.16364025302704022,-1.6484591469634324e-12,27803.040999675402,21047.706864389238,0.7570289474678316,0.6098870481289235,0.42677284692107564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477010779528523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.658393385675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.055466532593,261.055466532593,-12.094533467406961,245.52116493847205,276.58976812671176,105999.32790032885,106233.69119117195,-234.36329084311217,0.0,nan,276.58976812671176,3.4397681267117832,270.3760474890793,-2.773952510920651,264.1623268514085,-8.987673148591455,257.9486062137619,-15.2013937862381,251.73488557612447,-21.415114423875508,245.52116493847205,-27.628835061527923,1.0,1.0,25732.562594343566,25732.562594343566,276.12131509197667,2.9713150919766917,276.12131509197667,276.12131509197667,86796.64700105123,86806.91940575947,-10.272404708244721,0.0,8648.866644398773,8648.866644398773,0.9205834291174335,3414.410565826167,276.12131509197667,2.9713150919766917,1.0,0.002,0.1365391128503546,0.004780619507227274,0.00021066458606363813,0.0017893354154738849,0.10533229303181907,0.10533229303181907,0.0,1.5375231469938466e-12,1.0,1.00032986853024,0.16364025302868868,0.09201524999299844,0.0,3.0328364506809405e-05,39.01161107738631,0.0,1599472.818640572,266.08465035606224,0.00013233529398348765,1.0,1286307.7753047752,2590.859923281787,,,,,,,,,,,,,,,,,,,3.0,14262.001879417854,1579.256091018214,0.36878023245736885,6.175450102142607,2.6696044076471774
1200.0,-29.370855186856517,5.042101112821181,35.036911020296586,30.584437341336184,5.163942839948799,-25.91737538423954,-39.43683049930257,1.7104630369956384,-7.065614148983627,-7.065745184645286,40.075192994287185,35970.65248416733,15435.44417420114,15435.44417420114,51406.09665836847,86809.65572184793,86806.41048820308,15435.44417420114,102241.85466240422,102241.85466240422,102241.85466240422,130045.23285510833,125652.79459352541,4392.4382615829245,0.0,98603.10815667057,47764.821815524694,56486.98482349541,27803.37819270411,84290.36301619952,21047.93463914194,1579.2777976233115,0.0,0.8756797877548671,2.671701066220427,0.0014947306463915918,1.0,1.0,-6.905183255974407,326989.1617269816,1557777.8883639092,4.764004654272211,1557777.8883639092,4.764004654272211,0.7570279587343502,0.09201599759867518,3.397429981977865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397429981977865,1.283704908854503,1.2840249041331158,2.646581748300329,5607.789143544043,14261.965373764606,6459.221390914051,0.00047539000421251853,29022.852179360376,2959.5072914155576,19307.04498853758,1968.770679950603,0.6652359619661296,0.6652359619661296,30683.71299845993,30484.863174865135,1.0081602668505651,0.8,4352.641183862869,4324.433322199387,1.0081602668505651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5650983035175,2034.6934298245008,8.924465571918248,5.042101112821181,-0.7108207447766857,5.752921857597866,2.6697131127061984,3.5,0.7627751750589138,0.6,0.0002492618186549639,1.0002979851210714,0.0002491875644683963,198.4038087339248,0.0,1.4742602423631164e-05,41.780535268570716,0.03483003953022663,8.403195973865947e-05,0.00016522985891630443,0.0005613568766002253,0.09201599760988226,0.09201599760988226,0.09201599760988226,0.09204567941432498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.20154396875,595.3181524440593,0.0,0.09201599760988226,0.09201599759867518,0.09201599759867518,0.36878184936594716,0.36878184936594716,0.5,9.7894748988521,0.1742654771882144,0.1742654771882144,1.1766587704187259e-11,0.00013103566163863434,0.16056192867085883,1.1766587704187259e-11,27803.37819270411,21047.93463914194,0.7570279587343502,0.609869204721409,0.42674691621928634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477182381946334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.53375065217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0538442223897,261.0538442223897,-12.09615577761025,245.5183867159064,276.58930172887534,106007.81523403684,106241.35561817653,-233.5403841397051,0.0,nan,276.58930172887534,3.439301728875364,270.3751187262753,-2.774881273724702,264.1609357236821,-8.98906427631789,257.94675272109436,-15.203247278905621,251.7325697185046,-21.41743028149537,245.5183867159064,-27.63161328409359,1.0,1.0,25732.562594343566,25732.562594343566,276.1209930444522,2.9709930444522,276.1209930444522,276.1209930444522,86796.08334598056,86806.41048820308,-10.327142222522525,0.0,8648.866644398773,8648.866644398773,0.9205830422661672,3414.4171318877543,276.1209930444522,2.9709930444522,1.0,0.002,0.13650935483629212,0.004780695386134092,0.00021061855917145885,0.0017893814457984767,0.10530927958572942,0.10530927958572942,0.0,4.969935487458832e-12,1.0,1.000323664922838,0.16056192865909225,0.09201599759867518,0.0,2.9758021008468682e-05,38.27800045406704,0.0,1599472.5046340658,266.08438585101635,0.00013103564987204663,1.0,1286308.6709688692,2590.8563136349976,,,,,,,,,,,,,,,,,,,3.0,14261.965373764606,1579.2777976233115,0.36878184936594716,6.175450102142607,2.6697131127061984
1201.0,-29.37372996492803,5.042214105600024,35.0369607147963,30.583824484515958,5.163570157283961,-25.919999952733786,-39.439371368475236,1.709840144688289,-7.065939006494659,-7.066068391116768,40.075255849034995,35969.11290955689,15436.440871803215,15436.440871803215,51405.553781360104,86809.03943622753,86805.6664645826,15436.440871803215,102242.10733638582,102242.10733638582,102242.10733638582,130045.83536708726,125652.97489088551,4392.860476201756,0.0,98603.3740308525,47764.1635529025,56488.01164216667,27803.728030701448,84291.73967286812,21048.167155850304,1579.3015984285862,0.0,0.8756777570504386,2.671668764420202,0.0014947306463915918,1.0,1.0,-6.909270418783024,326984.97006767814,1557780.6027542653,4.76407402588517,1557780.6027542653,4.76407402588517,0.757026796284602,0.0920167423195497,3.39743842998772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39743842998772,1.2837079712104802,1.2840278719268075,2.646582015677666,5607.789710084536,14261.928797270464,6459.205979698573,0.0004753870521254657,29022.858268901404,2959.507912375929,19306.998923383195,1968.765982612125,0.6652342351845837,0.6652342351845837,30683.77403665567,30484.863174865135,1.008162773730152,0.8,4352.649842442246,4324.433322199387,1.008162773730152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.60651796703,2034.6934298245008,8.924828110585016,5.042214105600024,-0.7108496037094456,5.75306370930947,2.6698196708053237,3.5,0.7628056202300925,0.6,0.0002491875644683963,1.0002977206107597,0.0002491133982753133,198.40617209883064,0.0,1.4732313429451291e-05,41.75137625906496,0.03484477184365608,8.40079165239264e-05,0.0001651796479444699,0.0005611876837783841,0.0920167423262798,0.0920167423262798,0.0920167423262798,0.09204574027006888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.31003008876,595.3194218505994,0.0,0.0920167423262798,0.0920167423195497,0.0920167423195497,0.3687834062246072,0.3687834062246072,0.5,9.790344847222757,0.17088983671771985,0.17088983671771985,-1.2676082405960187e-11,0.00012938462208467172,0.15679797233372028,-1.2676082405960187e-11,27803.728030701448,21048.167155850304,0.757026796284602,0.6098528038555426,0.4267216817347839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477353913504183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.50459164267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.052221653985,261.052221653985,-12.09777834601499,245.5156136841384,276.5888296238354,106015.74943333196,106249.32698879778,-233.57755546580984,0.0,nan,276.5888296238354,3.4388296238354314,270.3741864358858,-2.7758135641141735,264.15954324795644,-8.990456752043542,257.9449000600142,-15.205099939985757,251.7302568720797,-21.41974312792027,245.5156136841384,-27.634386315861576,1.0,1.0,25732.562594343566,25732.562594343566,276.1205838124179,2.9705838124179422,276.1205838124179,276.1205838124179,86795.61196368052,86805.6664645826,-10.054500902071595,0.0,8648.866644398773,8648.866644398773,0.9205825420473155,3414.4256221376586,276.1205838124179,2.9705838124179422,1.0,0.002,0.1364802942619267,0.004780757709619733,0.00021057358250756416,0.0017894264221797731,0.10528679125378208,0.10528679125378208,0.0,4.687337323838747e-12,1.0,1.0003160794994381,0.15679797234639636,0.0920167423195497,0.0,2.9060582327777364e-05,37.38091099363188,0.0,1599472.1189014388,266.0840609935053,0.00012938463476075412,1.0,1286309.7708094302,2590.8518811396107,,,,,,,,,,,,,,,,,,,3.0,14261.928797270464,1579.3015984285862,0.3687834062246072,6.175450102142607,2.6698196708053237
1202.0,-29.376586802997977,5.042319518018123,35.03700931195936,30.58321225633847,5.16319544121284,-25.922608578567925,-39.441894775349624,1.7092172165101605,-7.066210344452088,-7.066338346091191,40.07532357704059,35967.57745512196,15437.350515690452,15437.350515690452,51404.92797081241,86808.43112894145,86805.1349790621,15437.350515690452,102242.48549475256,102242.48549475256,102242.48549475256,130046.541182415,125653.26789286443,4393.273289550572,0.0,98603.64090841475,47763.498622711835,56489.04698411434,27804.055687662454,84293.1026717768,21048.387479446847,1579.3230400458335,0.0,0.875676002025205,2.6716417849541356,0.0014947306463915918,1.0,1.0,-6.912579898182855,326981.4690587532,1557783.527601344,4.764133980086302,1557783.527601344,4.764133980086302,0.7570257992536926,0.09201744806067923,3.397446832093237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397446832093237,1.2837110335663577,1.2840308398329088,2.6465822472948433,5607.790200853541,14261.892177376869,6459.1905816013705,0.0004753841133281073,29022.865045885945,2959.50860343603,19306.952897440216,1968.7612892720979,0.6652324939979356,0.6652324939979356,30683.834743155272,30484.863174865135,1.0081652669879926,0.8,4352.658453968834,4324.433322199387,1.0081652669879926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.647041638666,2034.6934298245008,8.925144924981414,5.042319518018123,-0.7108585520407233,5.753178070058846,2.6699239254816436,3.5,0.7628354072804696,0.6,0.0002491133982753133,1.0002958693433903,0.0002490397150583409,198.40852076400276,0.0,1.471503046873619e-05,41.702396348398366,0.034859486874124816,8.398404484108793e-05,0.00016512935343422538,0.0005610181987107135,0.09201744803591407,0.09201744803591407,0.09201744803591407,0.0920458759411509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.52460919874,595.3206569697546,0.0,0.09201744803591407,0.09201744806067923,0.09201744806067923,0.3687848893023491,0.3687848893023491,0.5,9.791197686480617,0.16756198093770536,0.16756198093770536,-1.6200374375330284e-11,0.00012800163909787443,0.1537584479083307,-1.6200374375330284e-11,27804.055687662454,21048.387479446847,0.7570257992536926,0.6098355184643586,0.42669656609003553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447752529266101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.455611731995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0506003203727,261.0506003203727,-12.099399679627254,245.51284797960741,276.5883526611469,106023.72832148247,106257.12812263017,-233.39980114770123,0.0,nan,276.5883526611469,3.4383526611469506,270.3732517248219,-2.776748275178079,264.1581507885307,-8.991849211469287,257.943049852213,-15.206950147786984,251.7279489159166,-21.422051084083364,245.51284797960741,-27.637152020392563,1.0,1.0,25732.562594343566,25732.562594343566,276.1202524059791,2.9702524059791244,276.1202524059791,276.1202524059791,86794.8970115271,86805.1349790621,-10.237967535009375,0.0,8648.866644398773,8648.866644398773,0.9205820445458683,3414.4340662537033,276.1202524059791,2.9702524059791244,1.0,0.002,0.13645179686248068,0.0047808271673700185,0.00021052949779205624,0.0017894705027760149,0.10526474889602812,0.10526474889602812,0.0,5.68071197720732e-13,1.0,1.0003099539147549,0.15375844792453108,0.09201744806067923,0.0,2.849740122359172e-05,36.6565118151289,0.0,1599471.7967106772,266.0837896555479,0.0001280016552982488,1.0,1286310.6894386783,2590.84817895702,,,,,,,,,,,,,,,,,,,3.0,14261.892177376869,1579.3230400458335,0.3687848893023491,6.175450102142607,2.6699239254816436
1203.0,-29.37944787483435,5.042417067407969,35.03705635432979,30.58258647741752,5.1628231578746275,-25.925220771589288,-39.44442226840181,1.7085960541556693,-7.066523413075288,-7.066649558750314,40.07537591152293,35966.05164085686,15438.29407940998,15438.29407940998,51404.345720266836,86807.79391626813,86804.32590716379,15438.29407940998,102242.61998657377,102242.61998657377,102242.61998657377,130046.97811459421,125653.3027119513,4393.675402642913,0.0,98603.88464825015,47762.854622421684,56490.03336203163,27804.358128020438,84294.39149005208,21048.58664513138,1579.3443170565915,0.0,0.8756740782828053,2.6716106858298767,0.0014947306463915918,1.0,1.0,-6.9168254277041115,326977.43302134477,1557785.7876803367,4.764199698083281,1557785.7876803367,4.764199698083281,0.7570247278580122,0.09201813308289228,3.3974562352510866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974562352510866,1.283714086692478,1.2840337991265354,2.6465832777489564,5607.792384262156,14261.85582105537,6459.1745954742755,0.0004753808202246633,29022.85646100836,2959.5077280221444,19306.90511383654,1968.7564167005594,0.6652310443589516,0.6652310443589516,30683.902682375734,30484.863174865135,1.0081680573001335,0.8,4352.668091493764,4324.433322199387,1.0081680573001335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6867490425918,2034.6934298245008,8.925485546995901,5.042417067407969,-0.7108925168133915,5.753309584221361,2.6700260817371033,3.5,0.7628645947820295,0.6,0.0002490397150583409,1.0002963148012833,0.0002489659427644843,198.4108729586028,0.0,1.4619378084632595e-05,41.43131749184877,0.03487410625220945,8.396014078786963e-05,0.00016507957427047123,0.0005608506289178074,0.092018133047518,0.092018133047518,0.092018133047518,0.09204584232176785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.76871659333,595.3218817204018,0.0,0.092018133047518,0.09201813308289228,0.09201813308289228,0.36878631206591844,0.36878631206591844,0.5,9.79202896447211,0.1641278783696407,0.1641278783696407,-7.44648787076585e-12,0.00012614567503987928,0.14982413104621628,-7.44648787076585e-12,27804.358128020438,21048.58664513138,0.7570247278580122,0.6098192870439462,0.4266719410994426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477695606156598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.18453287545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04897983330653,261.04897983330653,-12.101020166693445,245.5100875609114,276.58787210570705,106031.73106550795,106265.0090010485,-233.2779355405707,0.0,nan,276.58787210570705,3.437872105707072,270.37231519674134,-2.777684803258637,264.1567582877909,-8.993241712209056,257.94120137881873,-15.208798621181245,251.72564446986982,-21.424355530130157,245.5100875609114,-27.63991243908859,1.0,1.0,25732.562594343566,25732.562594343566,276.11984764673963,2.9698476467396517,276.11984764673963,276.11984764673963,86794.39001513139,86804.32590716379,-9.93589203240117,0.0,8648.866644398773,8648.866644398773,0.9205814877698122,3414.4435164273423,276.11984764673963,2.9698476467396517,1.0,0.002,0.13642402850767238,0.004780886289900724,0.00021048652016103083,0.0017895134792924536,0.10524326008051542,0.10524326008051542,0.0,-5.465155238082442e-13,1.0,1.0003020250434802,0.14982413105366277,0.09201813308289228,0.0,2.776835789851312e-05,35.71876500035081,0.0,1599471.4245990359,266.0834765869247,0.00012614568248636715,1.0,1286311.748461849,2590.843910980197,,,,,,,,,,,,,,,,,,,3.0,14261.85582105537,1579.3443170565915,0.36878631206591844,6.175450102142607,2.6700260817371033
1204.0,-29.382300857297764,5.042506926629946,35.03710194629654,30.581946588959568,5.162412482622437,-25.92782952332115,-39.446945500653214,1.7079411479685145,-7.06683498271093,-7.066959299227593,40.075428148670966,35964.53116342381,15439.216902113301,15439.216902113301,51403.74806553711,86807.21647817564,86803.55148201056,15439.216902113301,102242.76838412386,102242.76838412386,102242.76838412386,130047.42978172179,125653.36252727274,4394.067254449053,0.0,98604.16915620957,47762.19388495572,56491.08363472649,27804.661397597927,84295.74503232443,21048.786452218676,1579.3656086470353,0.0,0.8756721630344627,2.6715797338679033,0.0014947306463915918,1.0,1.0,-6.920866774443027,326973.41611504974,1557788.0435555503,4.76426512609032,1557788.0435555503,4.76426512609032,0.7570236569770672,0.09201879519709845,3.3974647352953653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974647352953653,1.283717297615945,1.2840369161419913,2.6465832793598447,5607.792387675435,14261.81928468948,6459.159432635009,0.0004753779954802289,29022.867590599795,2959.5088629246275,19306.859791095274,1968.7517950671509,0.6652292276366435,0.6652292276366435,30683.96409643335,30484.863174865135,1.008170579620521,0.8,4352.676803391065,4324.433322199387,1.008170579620521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7256021620628,2034.6934298245008,8.92581857076933,5.042506926629946,-0.7109311650554666,5.753438091685412,2.670126041666404,3.5,0.7628931547618297,0.6,0.0002489659427644843,1.0002954837768672,0.00024889239909836516,198.41321855121996,0.0,1.4637225224244473e-05,41.48189628550884,0.0348887434774337,8.393628330461171e-05,0.00016502965945987258,0.0005606824482927203,0.09201879514948122,0.09201879514948122,0.09201879514948122,0.09204581548561593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488742.1120279336,595.3230741816033,0.0,0.09201879514948122,0.09201879519709845,0.09201879519709845,0.3687876565013556,0.3687876565013556,0.5,9.792839576080649,0.16063372781439966,0.16063372781439966,-8.924416761146858e-12,0.00012431651668975974,0.14609252478459211,-8.924416761146858e-12,27804.661397597927,21048.786452218676,0.7570236569770672,0.6098024051608488,0.4266470525841214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477866175876783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.235111669106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0473572841013,261.0473572841013,-12.102642715898696,245.50733251523565,276.58738205296976,106039.35343480278,106272.92822734576,-233.57479254300264,0.0,nan,276.58738205296976,3.437382052969781,270.371372145419,-2.778627854580975,264.1553622378797,-8.994637762120306,257.93935233032335,-15.210647669676632,251.7233424227803,-21.426657577219686,245.50733251523565,-27.64266748476433,1.0,1.0,25732.562594343566,25732.562594343566,276.11944836561094,2.9694483656109583,276.11944836561094,276.11944836561094,86793.80341607892,86803.55148201056,-9.74806593163521,0.0,8648.866644398773,8648.866644398773,0.9205809844678522,3414.4520589718422,276.11944836561094,2.9694483656109583,1.0,0.002,0.1363969516391724,0.004780942826347302,0.00021044461010267585,0.0017895553900028425,0.10522230505133792,0.10522230505133792,0.0,1.0551845855411024e-13,1.0,1.0002945045604796,0.14609252479351653,0.09201879519709845,0.0,2.7076871403277637e-05,34.829326336965664,0.0,1599471.0542930865,266.08316501728905,0.0001243165256141765,1.0,1286312.8024735383,2590.8396632103395,,,,,,,,,,,,,,,,,,,3.0,14261.81928468948,1579.3656086470353,0.3687876565013556,6.175450102142607,2.670126041666404
