time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1205.0,-29.385146895044837,5.042589739656929,35.03714638266461,30.58131847009065,5.162027624245765,-25.930429443084826,-39.449463633913524,1.7073101721149395,-7.067099660619817,-7.0672224525172105,40.075485990228785,35963.023696538956,15440.062443000454,15440.062443000454,51403.08613953941,86806.60443051542,86802.98249634285,15440.062443000454,102243.04493934331,102243.04493934331,102243.04493934331,130047.99906381898,125653.54907540507,4394.449988413906,0.0,98604.4273124336,47761.55470484684,56492.0806750964,27804.954124475673,84297.03479957207,21048.981884508587,1579.3852732997527,0.0,0.8756704837888794,2.6715534371468777,0.0014947306463915918,1.0,1.0,-6.924140667395534,326970.0034110934,1557790.5414627674,4.764322492006051,1557790.5414627674,4.764322492006051,0.757022715818112,0.09201942235972062,3.3974737555323777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974737555323777,1.2837203963164665,1.2840399211996048,2.6465839175580275,5607.793739940803,14261.782815011635,6459.143741687664,0.0004753748772843659,29022.866520121945,2959.5087537662653,19306.812889803623,1968.7470124664003,0.6652276361612299,0.6652276361612299,30684.029268925588,30484.863174865135,1.0081732563039556,0.8,4352.686048441486,4324.433322199387,1.0081732563039556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7636162099172,2034.6934298245008,8.926111231794291,5.042589739656929,-0.710952700118038,5.753542439774967,2.670223844310713,3.5,0.7629210983744894,0.6,0.00024889239909836516,1.0002947712685952,0.00024881905439005193,198.4155584825586,0.0,1.4592035498753587e-05,41.35382860346766,0.03490333551293245,8.39124802801395e-05,0.00016497991881822565,0.0005605149443747839,0.09201942230238767,0.09201942230238767,0.09201942230238767,0.0920458790022301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.56403729407,595.3242315443955,0.0,0.09201942230238767,0.09201942235972062,0.09201942235972062,0.3687889259913715,0.3687889259913715,0.5,9.793633271508103,0.157219258213388,0.157219258213388,1.6541434888495132e-11,0.00012279189741093433,0.14308178512169434,1.6541434888495132e-11,27804.954124475673,21048.981884508587,0.757022715818112,0.6097852227158097,0.426622641971287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478036267140255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.10704398707,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0457360260057,261.0457360260057,-12.10426397399425,245.50458329989823,276.5868887521162,106047.29145128948,106280.68038028026,-233.38892899078982,0.0,nan,276.5868887521162,3.4368887521162037,270.37042766166303,-2.7795723383369477,264.1539665712288,-8.99603342877117,257.9375054807857,-15.21249451921426,251.72104439034223,-21.42895560965775,245.50458329989823,-27.645416700101748,1.0,1.0,25732.562594343566,25732.562594343566,276.1191194250117,2.9691194250117405,276.1191194250117,276.1191194250117,86793.04309359402,86802.98249634285,-9.939402748830616,0.0,8648.866644398773,8648.866644398773,0.9205804503636688,3414.46112431004,276.1191194250117,2.9691194250117405,1.0,0.002,0.1363704326524149,0.0047810053344785825,0.00021040358093070595,0.0017895964159113796,0.10520179046535297,0.10520179046535297,0.0,-3.1579144681159743e-12,1.0,1.000288436772185,0.1430817851051529,0.09201942235972062,0.0,2.6518984542960812e-05,34.11173307340871,0.0,1599470.7397590308,266.08290033938016,0.00012279188086949944,1.0,1286313.6979527865,2590.836054349669,,,,,,,,,,,,,,,,,,,3.0,14261.782815011635,1579.3852732997527,0.3687889259913715,6.175450102142607,2.670223844310713
1206.0,-29.387975167317926,5.042665574674588,35.03718978256586,30.58073582304644,5.161690264077089,-25.93300862417456,-39.45195976467801,1.706723720880864,-7.067371252518512,-7.06749256124135,40.07554495800371,35961.4978064855,15440.899802380027,15440.899802380027,51402.39760886553,86805.96968633276,86802.43865699685,15440.899802380027,102243.33845937687,102243.33845937687,102243.33845937687,130048.60109067716,125653.77590732399,4394.825183353167,0.0,98604.67079405942,47760.90243223769,56493.0759575797,27805.26263130028,84298.33858887998,21049.18803466985,1579.4058851034072,0.0,0.8756687616952721,2.671526444525268,0.0014947306463915918,1.0,1.0,-6.927260254823693,326966.5005345028,1557793.0880098576,4.764381321827412,1557793.0880098576,4.764381321827412,0.757021730518555,0.09202003760265123,3.397482159132332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397482159132332,1.2837232866676846,1.284042718111035,2.6465845049454435,5607.794984544253,14261.746389360193,6459.1281132702925,0.00047537178619069353,29022.866397992104,2959.5087413124875,19306.766175418245,1968.7422489247854,0.6652260293888115,0.6652260293888115,30684.08998609646,30484.863174865135,1.0081757500052584,0.8,4352.694661481848,4324.433322199387,1.0081757500052584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8008617470139,2034.6934298245008,8.926403116012715,5.042665574674588,-0.7109824141893526,5.753647988863941,2.670319671118236,3.5,0.7629484774623532,0.6,0.00024881905439005193,1.0002929377751646,0.0002487461872353825,198.41788385547434,0.0,1.4552731261709554e-05,41.24244039568487,0.03491788824419416,8.388889139531605e-05,0.00016493016299473588,0.0005603472862774027,0.09202003760670295,0.09202003760670295,0.09202003760670295,0.09204596921340884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488735.0974058572,595.3253624850903,0.0,0.09202003760670295,0.09202003760265123,0.09202003760265123,0.36879013537566707,0.36879013537566707,0.5,9.794411227724925,0.1539203276453236,0.1539203276453236,2.745537130977027e-11,0.00012130872283933058,0.1402323064176585,2.745537130977027e-11,27805.26263130028,21049.18803466985,0.757021730518555,0.6097676237672157,0.42659794259847106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478205948160108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.99565577928,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04412175733967,261.04412175733967,-12.10587824266031,245.50184235523488,276.5864011594511,106055.71175894114,106288.09452110343,-232.3827621622661,0.0,nan,276.5864011594511,3.4364011594511226,270.3694893985883,-2.780510601411663,264.1525776377679,-8.9974223622321,257.9356658769188,-15.214334123081187,251.71875411607698,-21.431245883922998,245.50184235523488,-27.648157644765092,1.0,1.0,25732.562594343566,25732.562594343566,276.11878643644815,2.9687864364481698,276.11878643644815,276.11878643644815,86792.42611176631,86802.43865699685,-10.012545230536489,0.0,8648.866644398773,8648.866644398773,0.9205799527709759,3414.4695699279937,276.11878643644815,2.9687864364481698,1.0,0.002,0.1363444416827301,0.004781064454448986,0.00021036336347264348,0.0017896366401986595,0.10518168173632174,0.10518168173632174,0.0,3.6713028450652274e-12,1.0,1.0002826938812677,0.14023230639020312,0.09202003760265123,0.0,2.5990976088213162e-05,33.43257245494495,0.0,1599470.4171225394,266.08262874748146,0.00012130869538395928,1.0,1286314.6170992223,2590.832350115746,,,,,,,,,,,,,,,,,,,3.0,14261.746389360193,1579.4058851034072,0.36879013537566707,6.175450102142607,2.670319671118236
1207.0,-29.39079706647453,5.042734454013663,35.03723238223033,30.58018226819115,5.161346674534061,-25.935582692368293,-39.45445114569736,1.7061323003232216,-7.067653927267486,-7.067773890408279,40.07560866883162,35959.95509471049,15441.734483001119,15441.734483001119,51401.68957771161,86805.39821336725,86801.9628286676,15441.734483001119,102243.69731166871,102243.69731166871,102243.69731166871,130049.30066008357,125654.10654020075,4395.194119882815,0.0,98604.9654516095,47760.224077823324,56494.15708198464,27805.603348414843,84299.76043039947,21049.41645319341,1579.428321866455,0.0,0.8756669591756632,2.6714983282540574,0.0014947306463915918,1.0,1.0,-6.930063769913431,326962.8521770258,1557795.8393902178,4.764442899301565,1557795.8393902178,4.764442899301565,0.75702066915924,0.09202064994276918,3.3974883149495607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974883149495607,1.283726199255389,1.284045537877139,2.6465832955035395,5607.792421881987,14261.710224742486,6459.114161635194,0.0004753695576735506,29022.900540299106,2959.5122228588875,19306.724473047292,1968.7379964664074,0.665223809944129,0.665223809944129,30684.134462707483,30484.863174865135,1.0081775766949543,0.8,4352.700970715964,4324.433322199387,1.0081775766949543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8373422367058,2034.6934298245008,8.92669738707035,5.042734454013663,-0.7110223164112242,5.7537567704248875,2.6704135309146584,3.5,0.7629752945470453,0.6,0.0002487461872353825,1.000292284331217,0.0002486735038666135,198.4202040360243,0.0,1.4458146632073704e-05,40.97438755529688,0.034932346390826235,8.386535350829769e-05,0.00016488083372708483,0.0005601807059469121,0.09202064990244668,0.09202064990244668,0.09202064990244668,0.09204611858529456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.7207670779,595.326464372277,0.0,0.09202064990244668,0.09202064994276918,0.09202064994276918,0.368791289212227,0.368791289212227,0.5,9.795175282215945,0.15078084557268312,0.15078084557268312,-4.905587047687732e-11,0.00011996314077578063,0.13771012049483033,-4.905587047687732e-11,27805.603348414843,21049.41645319341,0.75702066915924,0.6097489401544677,0.4265724470759339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478374573752735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.727602938896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0425132203662,261.0425132203662,-12.107486779633803,245.49910922166123,276.5859172190783,106063.93259886376,106295.49025244683,-231.5576535830857,0.0,nan,276.5859172190783,3.4359172190783056,270.3685556195768,-2.7814443804231814,264.1511940201036,-8.99880597989636,257.93383242062777,-15.216167579372211,251.71647082114916,-21.43352917885082,245.49910922166123,-27.65089077833875,1.0,1.0,25732.562594343566,25732.562594343566,276.1184500910174,2.9684500910174165,276.1184500910174,276.1184500910174,86791.86625026983,86801.9628286676,-10.096578397773555,0.0,8648.866644398773,8648.866644398773,0.9205795882732385,3414.4757565243085,276.1184500910174,2.9684500910174165,1.0,0.002,0.13631891805892876,0.004781119614731223,0.00021032386228216917,0.0017896761346564924,0.10516193114108459,0.10516193114108459,0.0,-3.0613385090805245e-12,1.0,1.000277610483859,0.1377101205438862,0.09202064994276918,0.0,2.55236212407252e-05,32.83143151770146,0.0,1599470.0815993422,266.0823460727325,0.00011996318983165111,1.0,1286315.5744262496,2590.828492019208,,,,,,,,,,,,,,,,,,,3.0,14261.710224742486,1579.428321866455,0.368791289212227,6.175450102142607,2.6704135309146584
1208.0,-29.393612405984975,5.042796545322758,35.03727419497932,30.57965445276352,5.161026546888237,-25.93814851069877,-39.45693369079379,1.7055626513572106,-7.067933989753783,-7.0680526135214246,40.075671163789885,35958.39987356491,15442.549048220628,15442.549048220628,51400.94892178554,86804.82075793725,86801.49900887115,15442.549048220628,102244.04805709177,102244.04805709177,102244.04805709177,130049.98648167476,125654.43027892214,4395.556202752619,0.0,98605.25803063452,47759.53707251524,56495.24550902142,27805.938424582986,84301.1839336044,21049.640965755974,1579.450433101297,0.0,0.8756651757512096,2.6714704727586063,0.0014947306463915918,1.0,1.0,-6.93279813706198,326959.2376486783,1557798.5382673224,4.764503824605794,1557798.5382673224,4.764503824605794,0.7570196209291096,0.09202124540355171,3.3974939308400005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974939308400005,1.2837290097909684,1.284048255801258,2.646581875868973,5607.789413846693,14261.674093523805,6459.100407291584,0.0004753674301897356,29022.93868300016,2959.5161123319544,19306.6833603938,1968.7338041424748,0.6652215191324667,0.6652215191324667,30684.17503826047,30484.863174865135,1.008179243165679,0.8,4352.7067265651,4324.433322199387,1.008179243165679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.873055809318,2034.6934298245008,8.926983975130971,5.042796545322758,-0.7110657527206072,5.753862298043365,2.6705054188064037,3.5,0.763001548230401,0.6,0.0002486735038666135,1.0002916115185643,0.0002486010089488773,198.42251887051947,0.0,1.4421848861172764e-05,40.871519672563615,0.034946768239687405,8.384190517281847e-05,0.00016483159869379506,0.0005600143561728233,0.09202124540567111,0.09202124540567111,0.09202124540567111,0.09204625994963211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.4038864631,595.3275467516623,0.0,0.09202124540567111,0.09202124540355171,0.09202124540355171,0.3687923947185931,0.3687923947185931,0.5,9.795925727226255,0.1477771838348758,0.1477771838348758,-8.128608897095546e-12,0.00011862376766202942,0.13525447645946542,-8.128608897095546e-12,27805.938424582986,21049.640965755974,0.7570196209291096,0.6097298581508525,0.4265467956166041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447854282309883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.62473505616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0409121022,261.0409121022,-12.109087897799952,245.49638382529722,276.5854403791093,106072.30996618299,106302.79964349749,-230.48967731451387,0.0,nan,276.5854403791093,3.435440379109309,270.3676290683327,-2.7823709316672876,264.1498177575831,-9.000182242416884,257.93200644681673,-15.217993553183248,251.714195136061,-21.435804863938984,245.49638382529722,-27.653616174702762,1.0,1.0,25732.562594343566,25732.562594343566,276.118117740092,2.968117740091998,276.118117740092,276.118117740092,86791.3639588292,86801.49900887115,-10.135050041950308,0.0,8648.866644398773,8648.866644398773,0.9205792557452941,3414.4814004942004,276.118117740092,2.968117740091998,1.0,0.002,0.13629384947415163,0.004781173397403451,0.00021028506433105868,0.0017897149395152952,0.10514253216552934,0.10514253216552934,0.0,3.846353791026047e-12,1.0,1.0002726611516801,0.13525447646759403,0.09202124540355171,0.0,2.506859129246887e-05,32.246143184911745,0.0,1599469.749166733,266.0820660102462,0.00011862377579063832,1.0,1286316.5228833247,2590.8246696774645,,,,,,,,,,,,,,,,,,,3.0,14261.674093523805,1579.450433101297,0.3687923947185931,6.175450102142607,2.6705054188064037
1209.0,-29.39643063692643,5.042851860348616,35.03731526889312,30.57905916301536,5.160655258194849,-25.940722047440886,-39.459424862265564,1.704946668567493,-7.068225984826938,-7.068343261647585,40.075733471930356,35956.88550933688,15443.362201956586,15443.362201956586,51400.247711293465,86804.23865314951,86801.02986055949,15443.362201956586,102244.39206251607,102244.39206251607,102244.39206251607,130050.6773518224,125654.76534944815,4395.912002374255,0.0,98605.5364134638,47758.88372859182,56496.28076096886,27806.285289306343,84302.5660502752,21049.873035782246,1579.4734116725501,0.0,0.8756633270610175,2.671441425078129,0.0014947306463915918,1.0,1.0,-6.9355062627308826,326955.4685079105,1557801.2290789618,4.764566979681123,1557801.2290789618,4.764566979681123,0.7570185235737886,0.09202183302529618,3.3975015422547297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975015422547297,1.2837320363552105,1.2840511900492724,2.646581565340507,5607.788755874136,14261.637999653396,6459.08570017396,0.0004753647854260692,29022.955600492493,2959.5178374360758,19306.63939983502,1968.729321413023,0.665219616692223,0.665219616692223,30684.230031719588,30484.863174865135,1.0081815017923306,0.8,4352.714527667758,4324.433322199387,1.0081815017923306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.908017646824,2034.6934298245008,8.927273614792552,5.042851860348616,-0.7111195967599606,5.753971457108577,2.6705953737746695,3.5,0.7630272496499055,0.6,0.0002486010089488773,1.0002919177740743,0.0002485284590743102,198.42483612975545,0.0,1.4384624182524579e-05,40.76602493327466,0.03496115286386993,8.381838145035537e-05,0.00016478262749852196,0.0005598492310630149,0.09202183299493218,0.09202183299493218,0.09202183299493218,0.09204640389316843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.1503402116,595.3286085102667,0.0,0.09202183299493218,0.09202183302529618,0.09202183302529618,0.36879345293413174,0.36879345293413174,0.5,9.79666285331842,0.1448951125339022,0.1448951125339022,1.0118128557223827e-11,0.00011727682067430578,0.13283699891672995,1.0118128557223827e-11,27806.285289306343,21049.873035782246,0.7570185235737886,0.609711544019195,0.4265218390611432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478710685051557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.51924031688,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0393121400909,261.0393121400909,-12.110687859909092,245.4936637948493,276.5849604853396,106080.15062111757,106310.47387660951,-230.3232554919463,0.0,nan,276.5849604853396,3.434960485339616,270.3667011472311,-2.783298852768894,264.1484418091491,-9.001558190850858,257.93018247102935,-15.219817528970623,251.71192313294713,-21.438076867052843,245.4936637948493,-27.656336205150666,1.0,1.0,25732.562594343566,25732.562594343566,276.11777284805953,2.9677728480595533,276.11777284805953,276.11777284805953,86790.72883056686,86801.02986055949,-10.301029992624535,0.0,8648.866644398773,8648.866644398773,0.9205788050579548,3414.489049966003,276.11777284805953,2.9677728480595533,1.0,0.002,0.13626922884852233,0.0047812231805479544,0.0002102469524333587,0.0017897530468218294,0.10512347621667935,0.10512347621667935,0.0,-7.44811764347153e-13,1.0,1.0002677886734528,0.13283699890661183,0.09202183302529618,0.0,2.462062700010914e-05,31.669943664644116,0.0,1599469.4026390528,266.08177401517304,0.00011727681055617722,1.0,1286317.5119181054,2590.8206838137694,,,,,,,,,,,,,,,,,,,3.0,14261.637999653396,1579.4734116725501,0.36879345293413174,6.175450102142607,2.6705953737746695
1210.0,-29.39923380648293,5.042900390937631,35.03735512130419,30.578468657936924,5.160304709842565,-25.943279954848734,-39.461898676212854,1.704350857875567,-7.068532285998458,-7.068647740597885,40.075780376032625,35955.37393139719,15444.176331960523,15444.176331960523,51399.55026335771,86803.62228963696,86800.33875693791,15444.176331960523,102244.51508889844,102244.51508889844,102244.51508889844,130051.0953299205,125654.83692306739,4396.258406853108,0.0,98605.78523158826,47758.233403291626,56497.27980921848,27806.580241022064,84303.86005024055,21050.066807289008,1579.4942612933023,0.0,0.875661461395854,2.671411000722844,0.0014947306463915918,1.0,1.0,-6.939004115391128,326951.5200442826,1557803.254662127,4.764630714826274,1557803.254662127,4.764630714826274,0.7570174622276848,0.09202239057070533,3.397509945645998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397509945645998,1.2837349688306183,1.2840540301140748,2.6465820657209815,5607.789816120317,14261.601754013334,6459.07022209179,0.00047536174857362886,29022.95705063477,2959.517985309435,19306.593134811625,1968.7246036935778,0.6652179893705684,0.6652179893705684,30684.29074728336,30484.863174865135,1.0081839954317076,0.8,4352.723140480144,4324.433322199387,1.0081839954317076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.942224759874,2034.6934298245008,8.92756770192384,5.042900390937631,-0.7111847629052974,5.7540851538429285,2.6706833880496745,3.5,0.7630523965856213,0.6,0.0002485284590743102,1.0002903641290652,0.000248456316272425,198.42714105192482,0.0,1.439569697221088e-05,40.79740521924563,0.03497554856084214,8.379502766920461e-05,0.00016473343140510562,0.0005596834715792391,0.09202239055966513,0.09202239055966513,0.09202239055966513,0.09204637452050538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.90720127255,595.329666122888,0.0,0.09202239055966513,0.09202239057070533,0.09202239057070533,0.3687944648942463,0.3687944648942463,0.5,9.797382371970208,0.14195581896939302,0.14195581896939302,-1.91562321560923e-11,0.0001154545994381806,0.12964362520676787,-1.91562321560923e-11,27806.580241022064,21050.066807289008,0.7570174622276848,0.6096939123870052,0.4264973621607567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447887872311536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.550620602844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03771637856244,261.03771637856244,-12.112283621437541,245.49095094475604,276.5844818123745,106088.25265461473,106317.971214894,-229.71856027928033,0.0,nan,276.5844818123745,3.4344818123745426,270.3657756388431,-2.7842243611568733,264.1470694653318,-9.002930534668167,257.9283632917897,-15.22163670821027,251.7096571182796,-21.44034288172037,245.49095094475604,-27.65904905524394,1.0,1.0,25732.562594343566,25732.562594343566,276.1173884622671,2.967388462267138,276.1173884622671,276.1173884622671,86790.2486903274,86800.33875693791,-10.09006661051535,0.0,8648.866644398773,8648.866644398773,0.9205783074754496,3414.497495374228,276.1173884622671,2.967388462267138,1.0,0.002,0.13624520001058915,0.004781268077088647,0.00021020974767960615,0.0017897902522080828,0.10510487383980308,0.10510487383980308,0.0,-1.1231120200516642e-13,1.0,1.0002613524726176,0.1296436252259241,0.09202239057070533,0.0,2.402883977989448e-05,30.90874229617517,0.0,1599469.0385536854,266.0814677140015,0.00011545461859441275,1.0,1286318.5480156755,2590.8165082940855,,,,,,,,,,,,,,,,,,,3.0,14261.601754013334,1579.4942612933023,0.3687944648942463,6.175450102142607,2.6706833880496745
1211.0,-29.402027866249743,5.0429425291752095,35.037394207055854,30.57789107495921,5.159944807947258,-25.945830598843926,-39.46436749594284,1.7037475402840505,-7.068813958141277,-7.068928043040827,40.07583796084888,35953.864673088785,15444.943414948566,15444.943414948566,51398.80808803735,86803.04891538872,86799.87438930114,15444.943414948566,102244.8178042497,102244.8178042497,102244.8178042497,130051.72093068187,125655.12246228264,4396.598468399222,0.0,98606.06625891983,47757.5760995014,56498.32239935381,27806.903126432167,84305.22552578598,21050.28228291727,1579.5158626280647,0.0,0.875659688152142,2.6713829884063762,0.0014947306463915918,1.0,1.0,-6.9416298654828665,326947.8851338999,1557805.7415012468,4.764691292813395,1557805.7415012468,4.764691292813395,0.7570164209659034,0.09202293495062104,3.3975170575873554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975170575873554,1.2837379355407728,1.2840569049443065,2.646581489512621,5607.788595203944,14261.565716161987,6459.05577000148,0.0004753592324882994,29022.97901307432,2959.5202248550036,19306.54993654655,1968.720198696451,0.6652159975669384,0.6652159975669384,30684.34213193487,30484.863174865135,1.0081861058436175,0.8,4352.7304296550365,4324.433322199387,1.0081861058436175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9756718330764,2034.6934298245008,8.92783850456299,5.0429425291752095,-0.7112429968937111,5.7541855260689205,2.670769447877942,3.5,0.7630769851079834,0.6,0.000248456316272425,1.0002894269806912,0.0002483844271176336,198.42943853015728,0.0,1.4315089925559786e-05,40.56896484903643,0.0349898636507677,8.377172703177472e-05,0.0001646845892406503,0.0005595187010668764,0.09202293493363452,0.09202293493363452,0.09202293493363452,0.0920464817510625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.7789763832,595.3306868650753,0.0,0.09202293493363452,0.09202293495062104,0.09202293495062104,0.3687954132771579,0.3687954132771579,0.5,9.79808877666799,0.1391264759250248,0.1391264759250248,7.048583938740194e-12,0.00011408489956465928,0.12729817755797512,7.048583938740194e-12,27806.903126432167,21050.28228291727,0.7570164209659034,0.6096752338598072,0.4264725519545852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479045866823106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.32218023264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0361240317075,261.0361240317075,-12.113875968292461,245.48824545797333,276.5840026054479,106096.20104684914,106325.42804650536,-229.2269996562497,0.0,nan,276.5840026054479,3.4340026054479154,270.3648511759436,-2.785148824056364,264.1456997464616,-9.00430025353836,257.9265483169508,-15.223451683049177,251.70739688746767,-21.44260311253231,245.48824545797333,-27.661754542026642,1.0,1.0,25732.562594343566,25732.562594343566,276.1170544686695,2.9670544686695166,276.1170544686695,276.1170544686695,86789.62498609934,86799.87438930114,-10.249403201800305,0.0,8648.866644398773,8648.866644398773,0.9205778863619025,3414.504642875292,276.1170544686695,2.9670544686695166,1.0,0.002,0.13622160580413045,0.004781315478408588,0.00021017322396813532,0.0017898267760787102,0.10508661198406766,0.10508661198406766,0.0,4.684534010701569e-14,1.0,1.000256625096109,0.12729817755092654,0.09202293495062104,0.0,2.359420909417964e-05,30.34969128838967,0.0,1599468.7041750199,266.0811860418587,0.00011408489251607534,1.0,1286319.5018423614,2590.8126643384257,,,,,,,,,,,,,,,,,,,3.0,14261.565716161987,1579.5158626280647,0.3687954132771579,6.175450102142607,2.670769447877942
1212.0,-29.404817735452195,5.042978115858351,35.03743216734006,30.577288974914723,5.1595713460602735,-25.948378827299898,-39.46683205487204,1.7031324376159755,-7.069123572358706,-7.069235858161956,40.0758836597953,35952.36663651434,15445.729602286021,15445.729602286021,51398.09623880037,86802.46376724618,86799.20645783131,15445.729602286021,102244.93606011734,102244.93606011734,102244.93606011734,130052.13806652676,125655.20784321026,4396.930223316512,0.0,98606.33292753095,47756.9286558099,56499.33807969006,27807.202006409418,84306.54008609947,21050.478492425274,1579.5370098429073,0.0,0.8756578086438442,2.671352230661143,0.0014947306463915918,1.0,1.0,-6.9449518884272265,326943.8934794877,1557807.7150419494,4.764755501205547,1557807.7150419494,4.764755501205547,0.7570153403989818,0.09202346144786412,3.397525167665645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397525167665645,1.283740956784535,1.284059834646898,2.646581578401639,5607.7887835491065,14261.529767371108,6459.040774170599,0.00047535641130298166,29022.98822271298,2959.521163976789,19306.50511300453,1968.7156279671988,0.665214242064004,0.665214242064004,30684.4007282223,30484.863174865135,1.0081885124447059,0.8,4352.738741837265,4324.433322199387,1.0081885124447059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0084004694843,2034.6934298245008,8.928124047313531,5.042978115858351,-0.7113188736194465,5.7542969894777976,2.670853660231174,3.5,0.7631010457803354,0.6,0.0002483844271176336,1.0002889994251174,0.0002483126649002281,198.43173260906633,0.0,1.4264924621662415e-05,40.426796377791284,0.035004128575389364,8.374847258101447e-05,0.00016463595453661915,0.0005593547990408205,0.09202346144060192,0.09202346144060192,0.09202346144060192,0.09204645672134616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488715.67303832364,595.3316997688157,0.0,0.09202346144060192,0.09202346144786412,0.09202346144786412,0.3687963159319173,0.3687963159319173,0.5,9.798778639347395,0.13627019107491378,0.13627019107491378,-6.52562448522076e-11,0.00011228580325450821,0.12428396973473355,-6.52562448522076e-11,27807.202006409418,21050.478492425274,0.7570153403989818,0.609657283839536,0.42644813320292096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447921247100129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.18001176139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03453362690726,261.03453362690726,-12.115466373092715,245.4855465962737,276.5835206575463,106104.020131621,106332.96756163084,-228.94743000984116,0.0,nan,276.5835206575463,3.433520657546296,270.36392584528386,-2.7860741547161183,264.1443310330412,-9.005668966958751,257.92473622077136,-15.225263779228612,251.70514140852706,-21.444858591472922,245.4855465962737,-27.66445340372627,1.0,1.0,25732.562594343566,25732.562594343566,276.11666942591876,2.9666694259187807,276.11666942591876,276.11666942591876,86789.10460332841,86799.20645783131,-10.101854502907372,0.0,8648.866644398773,8648.866644398773,0.9205774061459191,3414.512793503973,276.11666942591876,2.9666694259187807,1.0,0.002,0.13619857019541262,0.004781355687379956,0.00021013755029843778,0.0017898624515420868,0.10506877514921889,0.10506877514921889,0.0,1.8405246944575016e-12,1.0,1.0002505498545389,0.12428396979998979,0.09202346144786412,0.0,2.3035613223582308e-05,29.63118265497039,0.0,1599468.336209687,266.0808764276413,0.00011228586851075306,1.0,1286320.5492891322,2590.808443100068,,,,,,,,,,,,,,,,,,,3.0,14261.529767371108,1579.5370098429073,0.3687963159319173,6.175450102142607,2.670853660231174
1213.0,-29.407597917857938,5.043007612644291,35.037469296833805,30.57668072814124,5.15921515780614,-25.95091661028062,-39.469287533406145,1.702533849970672,-7.069401652523936,-7.069512491717493,40.075935610158446,35950.88619723954,15446.460391728171,15446.460391728171,51397.34658896771,86801.83250831546,86798.71713076248,15446.460391728171,102245.17752249065,102245.17752249065,102245.17752249065,130052.68114371996,125655.42606414123,4397.25507957874,0.0,98606.5606762105,47756.304637204674,56500.28448778425,27807.503621229323,84307.78810901358,21050.678823002447,1579.5575316665524,0.0,0.875656077437968,2.671324586710841,0.0014947306463915918,1.0,1.0,-6.9476007444652055,326940.30621262797,1557809.9585575834,4.764814643393802,1557809.9585575834,4.764814643393802,0.7570143336035222,0.09202396576798277,3.3975345998580075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975345998580075,1.2837439006438192,1.284062687108324,2.646582856716271,5607.791492144418,14261.493809395879,6459.024736064451,0.00047535303154478434,29022.974682974986,2959.519783307754,19306.45717403198,1968.7107395524447,0.6652129006389287,0.6652129006389287,30684.468876907136,30484.863174865135,1.008191311372607,0.8,4352.748409075785,4324.433322199387,1.008191311372607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0403878910101,2034.6934298245008,8.928381383372237,5.043007612644291,-0.7113843021216351,5.754391914765926,2.6709359664292136,3.5,0.7631245618369181,0.6,0.0002483126649002281,1.0002880023904415,0.0002482411708496174,198.43401876881734,0.0,1.423990113565086e-05,40.35587981843454,0.035018368476525015,8.372530974258893e-05,0.00016458735515763914,0.0005591912338471973,0.09202396570306814,0.09202396570306814,0.09202396570306814,0.09204651810070781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.6614805447,595.332682266468,0.0,0.09202396570306814,0.09202396576798277,0.09202396576798277,0.36879715898872395,0.36879715898872395,0.5,9.799455203049009,0.13349934391823126,0.13349934391823126,-3.922195901395753e-12,0.0001108391935531472,0.12191174725228393,-3.922195901395753e-12,27807.503621229323,21050.678823002447,0.7570143336035222,0.6096393671544169,0.42642426048176596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479378828947524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.10909520203,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0329472620146,261.0329472620146,-12.117052737985375,245.48285498530527,276.583039538731,106112.05490169373,106340.42076569614,-228.36586400240867,0.0,nan,276.583039538731,3.433039538731009,270.3630026280306,-2.7869973719693917,264.142965717361,-9.007034282638983,257.922928806669,-15.227071193330971,251.7028918959909,-21.44710810400909,245.48285498530527,-27.66714501469471,1.0,1.0,25732.562594343566,25732.562594343566,276.11633621534696,2.9663362153469848,276.11633621534696,276.11633621534696,86788.42836327634,86798.71713076248,-10.288767486141296,0.0,8648.866644398773,8648.866644398773,0.9205768476438181,3414.5222728572976,276.11633621534696,2.9663362153469848,1.0,0.002,0.1361759741887246,0.004781399606216593,0.00021010256835025414,0.0017898974271680222,0.10505128417512706,0.10505128417512706,0.0,-4.481723585997299e-12,1.0,1.0002457684483632,0.12191174725620613,0.09202396576798277,0.0,2.2596004013799118e-05,29.065725565264756,0.0,1599468.0059593923,266.08059834747604,0.0001108391974753431,1.0,1286321.4906279293,2590.804649488212,,,,,,,,,,,,,,,,,,,3.0,14261.493809395879,1579.5575316665524,0.36879715898872395,6.175450102142607,2.6709359664292136
1214.0,-29.410374022383923,5.043030803666091,35.037505368625894,30.576081736385845,5.158845235451527,-25.95345209660149,-39.471742522995896,1.7019233092743182,-7.069712442072614,-7.069821495885354,40.07597935155971,35949.405675684604,15447.217081823334,15447.217081823334,51396.62275750794,86801.24682490202,86798.06527532988,15447.217081823334,102245.2823571532,102245.2823571532,102245.2823571532,130053.08340768491,125655.51101063349,4397.572397051423,0.0,98606.82345825469,47755.67138731758,56501.280078819,27807.801050531707,84309.0811293507,21050.873769597834,1579.5786652825664,0.0,0.8756541988738633,2.6712937104267453,0.0014947306463915918,1.0,1.0,-6.950778169733326,326936.29921311146,1557811.8475647352,4.764878819862352,1557811.8475647352,4.764878819862352,0.7570132471584021,0.09202445982468022,3.3975427456243925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975427456243925,1.2837468997916026,1.2840655952158286,2.646583018954853,5607.791835908505,14261.457952483835,6459.009714152756,0.0004753501828290827,29022.98244378172,2959.520574689799,19306.41227253266,1968.7061608737602,0.6652111756581078,0.6652111756581078,30684.527730984493,30484.863174865135,1.0081937285638536,0.8,4352.75675782683,4324.433322199387,1.0081937285638536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.071684004975,2034.6934298245008,8.928657248504456,5.043030803666091,-0.7114695093635559,5.754500313029647,2.671016494819403,3.5,0.7631475699484008,0.6,0.0002482411708496174,1.0002875864259562,0.00024816980058363727,198.43630162131473,0.0,1.4186851780737892e-05,40.20553794661119,0.03503255532830575,8.370215743621e-05,0.00016453901341340738,0.0005590283313949169,0.09202445980064002,0.09202445980064002,0.09202445980064002,0.09204648823672655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.6859853275,595.3336526240076,0.0,0.09202445980064002,0.09202445982468022,0.09202445982468022,0.36879795529308323,0.36879795529308323,0.5,9.800116056181647,0.130720785687231,0.130720785687231,-1.4210854715202004e-12,0.00010905381276415937,0.11904332615205249,-1.4210854715202004e-12,27807.801050531707,21050.873769597834,0.7570132471584021,0.6096214318674993,0.4264001599131349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447954461289836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.95875333021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03136332465465,261.03136332465465,-12.118636675345329,245.4801698862508,276.58255676306425,106119.87869735576,106347.89510409058,-228.01640673481552,0.0,nan,276.58255676306425,3.4325567630642695,270.3620793876884,-2.7879206123115523,264.14160201233955,-9.00839798766043,257.92112463697123,-15.228875363028749,251.70064726161382,-21.449352738386153,245.4801698862508,-27.669830113749185,1.0,1.0,25732.562594343566,25732.562594343566,276.1159518422944,2.96595184229443,276.1159518422944,276.1159518422944,86787.91635199243,86798.06527532988,-10.148923337445012,0.0,8648.866644398773,8648.866644398773,0.9205763653133336,3414.5304593525143,276.1159518422944,2.96595184229443,1.0,0.002,0.13615390977762212,0.004781435603835955,0.00021006839269229898,0.0017899316070145931,0.10503419634614948,0.10503419634614948,0.0,-2.931079857992902e-13,1.0,1.0002399869177026,0.11904332615347357,0.09202445982468022,0.0,2.2064414456935122e-05,28.381953694570804,0.0,1599467.6366236305,266.08028755792736,0.00010905381418524485,1.0,1286322.5421171328,2590.8004119778852,,,,,,,,,,,,,,,,,,,3.0,14261.457952483835,1579.5786652825664,0.36879795529308323,6.175450102142607,2.671016494819403
1215.0,-29.413143148858424,5.043047841254443,35.03754035538631,30.575460742134624,5.158455417672731,-25.955983292206703,-39.474193077161885,1.7012955606872688,-7.070021091227716,-7.070128319884915,40.07602018932242,35947.94091155243,15447.955494624264,15447.955494624264,51395.8964061767,86800.66759197948,86797.40237309971,15447.955494624264,102245.35786772397,102245.35786772397,102245.35786772397,130053.44405922692,125655.56244401263,4397.881615214298,0.0,98607.08538206852,47755.04586816511,56502.26612655934,27808.086191502956,84310.3523180623,21051.060003768685,1579.5991673295932,0.0,0.8756523435734391,2.671263052945816,0.0014947306463915918,1.0,1.0,-6.95395368892116,326932.3205229382,1557813.6111773807,4.764942201754817,1557813.6111773807,4.764942201754817,0.7570121819530699,0.09202493253059607,3.3975514274956464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975514274956464,1.2837499790703608,1.284068583632683,2.646583433602869,5607.792714497895,14261.42208459257,6458.99446724091,0.00047534721478495505,29022.985372366336,2959.5208733223208,19306.366698492828,1968.7015136150294,0.6652095382604921,0.6652095382604921,30684.590458448693,30484.863174865135,1.0081963048399465,0.8,4352.765656037553,4324.433322199387,1.0081963048399465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1022595845125,2034.6934298245008,8.928926257997096,5.043047841254443,-0.7115580471950862,5.754605888449529,2.671095170132053,3.5,0.763170048609158,0.6,0.00024816980058363727,1.000286869940891,0.0002480986285447315,198.43857878141125,0.0,1.416245162682613e-05,40.136387910425256,0.035046717779932575,8.367905286082041e-05,0.00016449074772281687,0.0005588657747354827,0.09202493245744314,0.09202493245744314,0.09202493245744314,0.09204643152570613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.7731001301,595.3346024638183,0.0,0.09202493245744314,0.09202493253059607,0.09202493253059607,0.368798695049006,0.368798695049006,0.5,9.800761015287746,0.12792339918212292,0.12792339918212292,-8.242295734817162e-12,0.00010722865721390917,0.11617463096376923,-8.242295734817162e-12,27808.086191502956,21051.060003768685,0.7570121819530699,0.6096036250955845,0.42637635738892643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479710157290178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.889603294025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0297801991548,261.0297801991548,-12.120219800845177,245.47749113956388,276.58206925875015,106127.52041526207,106355.41995022634,-227.89953496426511,0.0,nan,276.58206925875015,3.4320692587501753,270.3611536349023,-2.7888463650976973,264.1402380110759,-9.009761988924083,257.91932238723484,-15.230677612765135,251.6984067634017,-21.451593236598285,245.47749113956388,-27.672508860436096,1.0,1.0,25732.562594343566,25732.562594343566,276.1155683721564,2.96556837215644,276.1155683721564,276.1155683721564,86787.34303999721,86797.40237309971,-10.059333102501114,0.0,8648.866644398773,8648.866644398773,0.9205758512381076,3414.5391846331245,276.1155683721564,2.96556837215644,1.0,0.002,0.13613237700593223,0.004781469767827045,0.00021003503826848307,0.0017899649549537467,0.10501751913424154,0.10501751913424154,0.0,-6.7777701853732886e-12,1.0,1.000234204787247,0.11617463097201153,0.09202493253059607,0.0,2.1532766376248727e-05,27.698105265597572,0.0,1599467.2697565495,266.07997890877226,0.00010722866545620491,1.0,1286323.5861858139,2590.796204382317,,,,,,,,,,,,,,,,,,,3.0,14261.42208459257,1579.5991673295932,0.368798695049006,6.175450102142607,2.671095170132053
1216.0,-29.415902842425496,5.0430591998809335,35.03757451792349,30.574890598095976,5.158101557595542,-25.95850240242407,-39.476630464754976,1.7007011173373263,-7.070296308270144,-7.070402062047879,40.07606638205597,35946.44767977643,15448.63697101382,15448.63697101382,51395.084650790246,86800.0984893057,86796.90720439091,15448.63697101382,102245.54417540474,102245.54417540474,102245.54417540474,130053.91375132122,125655.72967657135,4398.184074749857,0.0,98607.36093295064,47754.394770383675,56503.29573618552,27808.36957591648,84311.665312102,21051.247249276264,1579.6187869334797,0.0,0.8756506505604351,2.6712356992094715,0.0014947306463915918,1.0,1.0,-6.956501292743155,326928.7708485581,1557815.6060507619,4.765000039633656,1557815.6060507619,4.765000039633656,0.7570112009554044,0.09202538124947152,3.397558506649208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397558506649208,1.2837529023944956,1.2840714163102682,2.646582921302049,5607.791628993931,14261.386263958118,6458.980049119139,0.0004753446849536099,29023.006002684175,2959.5229770292785,19306.323601761993,1968.6971189715136,0.6652075804958473,0.6652075804958473,30684.641606079495,30484.863174865135,1.0081984055223392,0.8,4352.772911589848,4324.433322199387,1.0081984055223392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1321284292503,2034.6934298245008,8.929165996726104,5.0430591998809335,-0.7116349645416449,5.754694164422578,2.671172027810649,3.5,0.7631920079458998,0.6,0.0002480986285447315,1.000285899049813,0.0002480277176559264,198.4408482299801,0.0,1.4123278249438046e-05,40.02537055890742,0.03506084105818201,8.36560782715504e-05,0.00016444255027318107,0.0005587031855357364,0.09202538121165281,0.09202538121165281,0.09202538121165281,0.0920464542665917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.94769440725,595.3355240994588,0.0,0.09202538121165281,0.09202538124947152,0.09202538124947152,0.36879937737129026,0.36879937737129026,0.5,9.801393207004882,0.12521865147374456,0.12521865147374456,1.1311840353300795e-11,0.00010575377774557637,0.1139007693047347,1.1311840353300795e-11,27808.36957591648,21051.247249276264,0.7570112009554044,0.6095845036453461,0.4263520065309007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447987528915886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.778585942506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02820186432695,261.02820186432695,-12.121798135673032,245.4748195464789,276.58158418217965,106135.47994869328,106362.68984092433,-227.20989223103197,0.0,nan,276.58158418217965,3.4315841821796766,270.36023125502976,-2.7897687449702175,264.13887832790937,-9.01112167209061,257.9175254007508,-15.232474599249201,251.6961724736132,-21.45382752638679,245.4748195464789,-27.67518045352108,1.0,1.0,25732.562594343566,25732.562594343566,276.1152373775546,2.9652373775546153,276.1152373775546,276.1152373775546,86786.73262291511,86796.90720439091,-10.17458147580328,0.0,8648.866644398773,8648.866644398773,0.9205754320632709,3414.546299182454,276.1152373775546,2.9652373775546153,1.0,0.002,0.13611126564208728,0.004781508111103135,0.0002100023483018217,0.0017899976513232115,0.10500117415091084,0.10500117415091084,0.0,-3.7496698454542177e-13,1.0,1.0002296215082795,0.11390076929342285,0.09202538124947152,0.0,2.1111367120399505e-05,27.156069128737705,0.0,1599466.9428421508,266.07970369172983,0.00010575376643373602,1.0,1286324.5176811558,2590.7924504655793,,,,,,,,,,,,,,,,,,,3.0,14261.386263958118,1579.6187869334797,0.36879937737129026,6.175450102142607,2.671172027810649
1217.0,-29.418658543998454,5.043064619950817,35.037607716750784,30.574299953319155,5.157733454701108,-25.96101934412932,-39.479063626471884,1.700094254464749,-7.070607622596469,-7.0707116202151585,40.076106901373684,35944.96186253026,15449.349595260463,15449.349595260463,51394.311457790725,86799.52571515983,86796.27662186959,15449.349595260463,102245.62621713005,102245.62621713005,102245.62621713005,130054.28886689403,125655.80903108863,4398.479835805394,0.0,98607.62901592716,47753.74864137707,56504.31152727788,27808.662649763988,84312.97417704188,21051.43882251278,1579.6397662098577,0.0,0.875648781318985,2.671204767960939,0.0014947306463915918,1.0,1.0,-6.959469709891891,326924.75677647104,1557817.3559150682,4.7650638981134055,1557817.3559150682,4.7650638981134055,0.7570101118361923,0.09202582583955941,3.397566282501901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397566282501901,1.283755883200958,1.284074306819293,2.6465828332021353,5607.791442320786,14261.35053999203,6458.96530069623,0.0004753419635632548,29023.01848348767,2959.524249717046,19306.279517738953,1968.6926236522108,0.6652057755027462,0.6652057755027462,30684.69778741041,30484.863174865135,1.008200712944646,0.8,4352.780881198179,4324.433322199387,1.008200712944646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.161342201911,2034.6934298245008,8.929427110883575,5.043064619950817,-0.7117330473156862,5.754797667266503,2.671247200731732,3.5,0.7632134859233519,0.6,0.0002480277176559264,1.0002854918613355,0.00024795692797102887,198.44311444105622,0.0,1.4071616923226324e-05,39.8789623604234,0.035074912675105235,8.363314933037305e-05,0.00016439456832555334,0.000558541442369355,0.0920258258328978,0.0920258258328978,0.0920258258328978,0.09204641441077072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.16492758715,595.3364315800261,0.0,0.0920258258328978,0.09202582583955941,0.09202582583955941,0.3688000146448922,0.3688000146448922,0.5,9.802010867571443,0.12253614230377252,0.12253614230377252,1.1311840353300795e-11,0.000103997618680296,0.11124191032325825,1.1311840353300795e-11,27808.662649763988,21051.43882251278,0.7570101118361923,0.6095658700151182,0.42632776525060534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480039862081782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.632177744024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0266265172409,261.0266265172409,-12.123373482759064,245.47215436638007,276.5810986681054,106143.27549408998,106370.0552841682,-226.77979007823205,0.0,nan,276.5810986681054,3.4310986681054487,270.35930980775294,-2.790690192247041,264.13752094742307,-9.012479052576907,257.9157320870637,-15.234267912936275,251.69394322672036,-21.456056773279613,245.47215436638007,-27.67784563361991,1.0,1.0,25732.562594343566,25732.562594343566,276.11485491012104,2.964854910121062,276.11485491012104,276.11485491012104,86786.23346650116,86796.27662186959,-10.043155368432053,0.0,8648.866644398773,8648.866644398773,0.9205749716345554,3414.55411391441,276.11485491012104,2.964854910121062,1.0,0.002,0.13609064704697538,0.0047815380401201235,0.0002099704032401721,0.0017900295981867597,0.10498520162008605,0.10498520162008605,0.0,1.4269319233151112e-12,1.0,1.0002242621950508,0.11124191031194641,0.09202582583955941,0.0,2.0618599830360517e-05,26.522232201045515,0.0,1599466.5729244777,266.0793923774035,0.00010399760736845565,1.0,1286325.5710502712,2590.7882054083625,,,,,,,,,,,,,,,,,,,3.0,14261.35053999203,1579.6397662098577,0.3688000146448922,6.175450102142607,2.671247200731732
