time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1218.0,-29.421407124830825,5.043064255529626,35.03763992951834,30.57368587413805,5.157345690285287,-25.963531843317657,-39.48149612462146,1.6994704084515346,-7.070915992234347,-7.071018208075536,40.07614484885934,35943.50663342272,15450.043735518968,15450.043735518968,51393.550368941695,86798.95652012073,86795.64009331288,15450.043735518968,102245.68382883184,102245.68382883184,102245.68382883184,130054.62731793636,125655.85921477029,4398.7681031660795,0.0,98607.89377522192,47753.1254235039,56505.29816857557,27808.943489104528,84314.2416576801,21051.621793815135,1579.660093972903,0.0,0.8756469384306197,2.6711741343347413,0.0014947306463915918,1.0,1.0,-6.962422768711974,326920.78125864995,1557818.994712485,4.765126856466139,1557818.994712485,4.765126856466139,0.7570090464624485,0.09202625032931594,3.397574702239107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397574702239107,1.283758943094896,1.2840772765905868,2.6465830836186486,5607.791972923329,14261.314804009104,6458.9502516641,0.0004753390823846597,29023.02448574163,2959.5248617766138,19306.234535174834,1968.6880367072176,0.6652040880391208,0.6652040880391208,30684.758620843786,30484.863174865135,1.0082032114345496,0.8,4352.78951073097,4324.433322199387,1.0082032114345496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1898668135846,2034.6934298245008,8.929681089840527,5.043064255529626,-0.7118338423797663,5.754898097909392,2.671320601119282,3.5,0.7632344574626521,0.6,0.00024795692797102887,1.0002847604488425,0.00024788633974566097,198.44537484137595,0.0,1.4047725541363864e-05,39.81125418422519,0.0350889604006466,8.361023244893997e-05,0.0001643466955220889,0.0005583801751024423,0.0920262503495472,0.0920262503495472,0.0920262503495472,0.09204634958847066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.4404704054,595.3373199588805,0.0,0.0920262503495472,0.09202625032931594,0.09202625032931594,0.3688005996763734,0.3688005996763734,0.5,9.802613858473086,0.11985975336403953,0.11985975336403953,-4.035882739117369e-12,0.00010221584119562976,0.10859543936356886,-4.035882739117369e-12,27808.943489104528,21051.621793815135,0.7570090464624485,0.6095476797099355,0.42630409675455655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480204200499187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.56446956783,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0250524746015,261.0250524746015,-12.124947525398454,245.46949548447984,276.58060946472665,106150.88774690023,106377.47975460856,-226.59200770834642,0.0,nan,276.58060946472665,3.430609464726672,270.3583866686701,-2.79161333132987,264.13616387263374,-9.013836127366233,257.91394107657334,-15.23605892342664,251.69171828052538,-21.4582817194746,245.46949548447984,-27.68050451552014,1.0,1.0,25732.562594343566,25732.562594343566,276.11447472550134,2.9644747255013613,276.11447472550134,276.11447472550134,86785.6663217823,86795.64009331288,-9.973771530581871,0.0,8648.866644398773,8648.866644398773,0.9205744730791089,3414.5625757503026,276.11447472550134,2.9644747255013613,1.0,0.002,0.13607051893467784,0.004781566483014591,0.00020993921624859398,0.0017900607902087587,0.10496960812429698,0.10496960812429698,0.0,6.4573524478916955e-12,1.0,1.000218927812378,0.10859543936760474,0.09202625032931594,0.0,2.012812239699243e-05,25.89133953534515,0.0,1599466.2064448197,266.07908400776563,0.0001022158452315125,1.0,1286326.6143102283,2590.784001100829,,,,,,,,,,,,,,,,,,,3.0,14261.314804009104,1579.660093972903,0.3688005996763734,6.175450102142607,2.671320601119282
1219.0,-29.4241581319634,5.04305828693068,35.03767110895557,30.573048709798627,5.156967921296249,-25.96604552662856,-39.48392872754482,1.6988553156152162,-7.071218665983679,-7.071319052205767,40.07617946004179,35942.064515950166,15450.716234818885,15450.716234818885,51392.78075076905,86798.32643809103,86794.9906122016,15450.716234818885,102245.70684702048,102245.70684702048,102245.70684702048,130054.91553449197,125655.8668476304,4399.048686861564,0.0,98608.10897423059,47752.529011906714,56506.199958137644,27809.20868747148,84315.40864560913,21051.793865589214,1579.6795491052223,0.0,0.8756451401958891,2.6711440759303944,0.0014947306463915918,1.0,1.0,-6.965390483272188,326916.8802563514,1557820.4894318795,4.765188289482993,1557820.4894318795,4.765188289482993,0.7570080149412307,0.09202665208460535,3.3975851577243743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975851577243743,1.2837619617028149,1.2840802053238332,2.6465850049161217,5607.796043922125,14261.279118821629,6458.933764828069,0.000475335421461831,29022.998511176706,2959.522213108116,19306.18525491864,1968.6830115195955,0.6652029854008318,0.6652029854008318,30684.834162716106,30484.863174865135,1.0082063140164639,0.8,4352.800226730842,4324.433322199387,1.0082063140164639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2177165019114,2034.6934298245008,8.929926036161826,5.04305828693068,-0.7119359151814599,5.75499420211214,2.6713922655521407,3.5,0.7632549330148973,0.6,0.00024788633974566097,1.0002850182606469,0.0002478157077436789,198.4476372821998,0.0,1.4007906842520615e-05,39.69840799170342,0.03510296830748912,8.358732038526337e-05,0.00016429901936039758,0.0005582199096075565,0.09202665208472494,0.09202665208472494,0.09202665208472494,0.09204625840696341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.77123830374,595.3381902022702,0.0,0.09202665208472494,0.09202665208460535,0.09202665208460535,0.36880113177196544,0.36880113177196544,0.5,9.80320205249312,0.11718316895610315,0.11718316895610315,-3.9392489270539954e-11,0.00010038622207275694,0.10592856893356384,-3.9392489270539954e-11,27809.20868747148,21051.793865589214,0.7570080149412307,0.6095301152696888,0.4262810925464442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448036811780452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.4516233753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0234801873407,261.0234801873407,-12.126519812659296,245.466841427429,276.5801189472548,106158.63434136777,106384.97365288697,-226.33931151918975,0.0,nan,276.5801189472548,3.4301189472548117,270.3574634432849,-2.7925365567150493,264.1348079393306,-9.015192060669392,257.91215243535424,-15.237847564645733,251.6894969313906,-21.46050306860937,245.466841427429,-27.68315857257099,1.0,1.0,25732.562594343566,25732.562594343566,276.11409878701045,2.964098787010471,276.11409878701045,276.11409878701045,86785.05389727559,86794.9906122016,-9.936714926006971,0.0,8648.866644398773,8648.866644398773,0.9205738539805891,3414.573083512996,276.11409878701045,2.964098787010471,1.0,0.002,0.13605088508155283,0.004781593884115197,0.00020990879434449274,0.0017900912078538565,0.10495439717224637,0.10495439717224637,0.0,2.1983491416133205e-12,1.0,1.0002135522826439,0.10592856897295633,0.09202665208460535,0.0,1.9633857832263987e-05,25.25557397066911,0.0,1599465.846618996,266.0787813340163,0.00010038626146524621,1.0,1286327.6380236926,2590.779875574793,,,,,,,,,,,,,,,,,,,3.0,14261.279118821629,1579.6795491052223,0.36880113177196544,6.175450102142607,2.6713922655521407
1220.0,-29.426889439028947,5.043047049297085,35.037701581693106,30.572445422317855,5.156587994149773,-25.968541695711924,-39.48634365862233,1.6982402506506271,-7.07150014960672,-7.071599112804779,40.07622142922744,35940.608660693,15451.348522394224,15451.348522394224,51391.95718308722,86797.76111289323,86794.50936381886,15451.348522394224,102245.85788621308,102245.85788621308,102245.85788621308,130055.34879417466,125656.02517430217,4399.3236198724935,0.0,98608.3735369975,47751.897986335316,56507.19505629132,27809.49090796158,84316.6859642529,21051.979559535095,1579.699320105949,0.0,0.8756434284727502,2.671116090698464,0.0014947306463915918,1.0,1.0,-6.967711014529755,326913.2487849227,1557822.3019125438,4.765246767155161,1557822.3019125438,4.765246767155161,0.7570070099164643,0.09202704003065239,3.3975933315706923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975933315706923,1.283764980284418,1.2840831339741292,2.6465851489561243,5607.796349125606,14261.243293407912,6458.918771374117,0.0004753325830098566,29023.0065560587,2959.5230334577764,19306.140438481416,1968.6784415148309,0.6652012568439833,0.6652012568439833,30684.893219498317,30484.863174865135,1.0082087395402064,0.8,4352.808604236603,4324.433322199387,1.0082087395402064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2449086801882,2034.6934298245008,8.930151127669168,5.043047049297085,-0.7120319177497878,5.755078967046873,2.671462238784008,3.5,0.7632749253668595,0.6,0.0002478157077436789,1.0002829832843125,0.0002477455998801508,198.44988356628102,0.0,1.401675390985354e-05,39.72348058052493,0.03511698506139898,8.356458050871505e-05,0.00016425112723496385,0.0005580585345964825,0.09202704000111736,0.09202704000111736,0.09202704000111736,0.09204626613978573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.1926202051,595.3390313205208,0.0,0.09202704000111736,0.09202704003065239,0.09202704003065239,0.36880161028187886,0.36880161028187886,0.5,9.803778838020836,0.11462622966325853,0.11462622966325853,-7.389644451905042e-13,9.896319807012333e-05,0.10388809827503565,-7.389644451905042e-13,27809.49090796158,21051.979559535095,0.7570070099164643,0.6095111139078151,0.42625736827382493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480532183346395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.47669596413,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02191093100447,261.02191093100447,-12.128089068995507,245.46419470109697,276.5796271609157,106166.33424833816,106392.23723953559,-225.90299119743506,0.0,nan,276.5796271609157,3.429627160915743,270.35654066894455,-2.7934593310554305,264.1334541770061,-9.016545822993862,257.91036768501374,-15.239632314986238,251.68728119304978,-21.462718806950193,245.46419470109697,-27.685805298903006,1.0,1.0,25732.562594343566,25732.562594343566,276.1137630834697,2.9637630834697006,276.1137630834697,276.1137630834697,86784.3759392419,86794.50936381886,-10.133424576953985,0.0,8648.866644398773,8648.866644398773,0.9205733699835846,3414.5812982285456,276.1137630834697,2.9637630834697006,1.0,0.002,0.13603162939034227,0.004781623427590702,0.0002098789648709746,0.0017901210353108985,0.1049394824354873,0.1049394824354873,0.0,1.818731797109674e-13,1.0,1.0002094392553682,0.10388809827577461,0.09202704003065239,0.0,1.9255694999149737e-05,24.769151017233977,0.0,1599465.5123769639,266.07849985039326,9.896319880908777e-05,1.0,1286328.5910130844,2590.7760350726594,,,,,,,,,,,,,,,,,,,3.0,14261.243293407912,1579.699320105949,0.36880161028187886,6.175450102142607,2.671462238784008
1221.0,-29.429615505845867,5.043030681986701,35.03773137096181,30.571939644310646,5.156270405026869,-25.971026914774583,-39.48874926483256,1.697681813728026,-7.071778798066703,-7.071876365988902,40.07626265463406,35939.10257742708,15451.9640810441,15451.9640810441,51391.06665847118,86797.22740562673,86794.04123842201,15451.9640810441,102246.00531946612,102246.00531946612,102246.00531946612,130055.77602520442,125656.18299648784,4399.593028716588,0.0,98608.67716056308,47751.22776025141,56508.27711145741,27809.770705738316,84318.04781719574,21052.163641652467,1579.7189203521232,0.0,0.8756417351374272,2.671088386051637,0.0014947306463915918,1.0,1.0,-6.969961590338812,326909.65374765324,1557824.0822752113,4.765304616784797,1557824.0822752113,4.765304616784797,0.7570060129013767,0.09202741411486613,3.397598032740872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397598032740872,1.283767733297907,1.284085797662995,2.6465831354186533,5607.792082681323,14261.207770951967,6458.905787332654,0.00047533077968488235,29023.05576184202,2959.528051051279,19306.10162831259,1968.6744839789928,0.6651987918410449,0.6651987918410449,30684.927185867084,30484.863174865135,1.0082101345749852,0.8,4352.8134225392505,4324.433322199387,1.0082101345749852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2714790276978,2034.6934298245008,8.930369753148286,5.043030681986701,-0.7121302603874557,5.7551609423741565,2.6715306125760914,3.5,0.7632944607360261,0.6,0.0002477455998801508,1.000282446578104,0.0002476756447418138,198.45212558506884,0.0,1.3912897354227681e-05,39.429151101881246,0.03513089795875321,8.35419341237528e-05,0.000164203665756398,0.0005578980517427776,0.09202741409939523,0.09202741409939523,0.09202741409939523,0.09204627550021964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488690.66317647335,595.3398563997723,0.0,0.09202741409939523,0.09202741411486613,0.09202741411486613,0.3688020486510185,0.3688020486510185,0.5,9.804344681553491,0.11218499192131048,0.11218499192131048,3.058175934711471e-11,9.756792218240662e-05,0.1019147756500729,3.058175934711471e-11,27809.770705738316,21052.163641652467,0.7570060129013767,0.609490707966682,0.42623262169617854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480695077511563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.18236648548,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0203502980144,261.0203502980144,-12.129649701985556,245.46155544447348,276.5791451515573,106174.50355154977,106399.16516631933,-224.6616147695653,0.0,nan,276.5791451515573,3.42914515155735,270.3556272101387,-2.7943727898612565,264.1321092687415,-9.01789073125849,257.9085913272955,-15.241408672704495,251.68507338587983,-21.464926614120145,245.46155544447348,-27.6884445555265,1.0,1.0,25732.562594343566,25732.562594343566,276.11343170465085,2.9634317046508727,276.11343170465085,276.11343170465085,86783.92157595218,86794.04123842201,-10.11966246983502,0.0,8648.866644398773,8648.866644398773,0.9205730916134645,3414.5860229045766,276.11343170465085,2.9634317046508727,1.0,0.002,0.13601273941893022,0.0047816519682645645,0.00020984970089642604,0.0017901502996772246,0.10492485044821302,0.10492485044821302,0.0,5.736505021003424e-13,1.0,1.0002054615485378,0.10191477561949114,0.09202741411486613,0.0,1.888997417193542e-05,24.29873168231973,0.0,1599465.1815193817,266.0782212019333,9.756789160064727e-05,1.0,1286329.534447963,2590.772233082943,,,,,,,,,,,,,,,,,,,3.0,14261.207770951967,1579.7189203521232,0.3688020486510185,6.175450102142607,2.6715306125760914
1222.0,-29.432334546738687,5.043009141291485,35.03776076332467,30.571376240719133,5.155927631287043,-25.973508328943208,-39.49115043561903,1.697101413294589,-7.072071549497878,-7.072167977818881,40.07631078140781,35937.63529326638,15452.584886629653,15452.584886629653,51390.22017989603,86796.65120633385,86793.65773246354,15452.584886629653,102246.2426190932,102246.2426190932,102246.2426190932,130056.33631958721,125656.47737220765,4399.858947379554,0.0,98608.9366101679,47750.59421091917,56509.269332498596,27810.09370049401,84319.36303299261,21052.377673698717,1579.7409435438797,0.0,0.8756399356530687,2.67105924259781,0.0014947306463915918,1.0,1.0,-6.971845346328109,326905.8725599802,1557826.160684003,4.765366092951345,1557826.160684003,4.765366092951345,0.7570049170069768,0.09202779489265517,3.397605412668956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397605412668956,1.2837705885958342,1.284088563857322,2.6465829976563002,5607.791790779428,14261.172262432101,6458.891171293314,0.00047532809767681256,29023.069083442097,2959.5294094764367,19306.057939992897,1968.6700290102021,0.665196981218198,0.665196981218198,30684.98050647877,30484.863174865135,1.00821232450982,0.8,4352.820986339967,4324.433322199387,1.00821232450982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.297440487504,2034.6934298245008,8.930594546956016,5.043009141291485,-0.7122391003329014,5.755248241624386,2.6715974201862873,3.5,0.7633135486246535,0.6,0.0002476756447418138,1.0002817247908677,0.0002476058880247924,198.45436186966086,0.0,1.3882745898579635e-05,39.343701876574684,0.03514478070465179,8.351933515112365e-05,0.00016415630959069015,0.0005577383659890897,0.09202779484802025,0.09202779484802025,0.09202779484802025,0.0920463652730191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.2092613738,595.3406572403466,0.0,0.09202779484802025,0.09202779489265517,0.09202779489265517,0.3688024486411639,0.3688024486411639,0.5,9.804901786517872,0.1099188139069156,0.1099188139069156,9.094947017729282e-13,9.64283210009853e-05,0.10032263149076925,9.094947017729282e-13,27810.09370049401,21052.377673698717,0.7570049170069768,0.6094711621551029,0.4262085717986822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480857662630617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.096917260176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01879506969925,261.01879506969925,-12.131204930300726,245.45892328405614,276.5786668553442,106182.42602053765,106406.30960415193,-223.88358361427547,0.0,nan,276.5786668553442,3.428666855344204,270.354718141077,-2.7952818589229764,264.1307694268332,-9.019230573166794,257.9068207125737,-15.243179287426301,251.68287199831124,-21.467128001688735,245.45892328405614,-27.691076715943836,1.0,1.0,25732.562594343566,25732.562594343566,276.1130957510621,2.9630957510620988,276.1130957510621,276.1130957510621,86783.35392172232,86793.65773246354,-10.303810741228517,0.0,8648.866644398773,8648.866644398773,0.920572654625792,3414.593439732301,276.1130957510621,2.9630957510620988,1.0,0.002,0.13599414451342245,0.004781676725104296,0.0002098208860289714,0.0017901791101331372,0.1049104430144857,0.1049104430144857,0.0,-3.837891376229363e-12,1.0,1.0002022520746985,0.10032263148985976,0.09202779489265517,0.0,1.8594903049326068e-05,23.919191434136568,0.0,1599464.8343765924,266.0779284505021,9.64283200914906e-05,1.0,1286330.5267409538,2590.768234206541,,,,,,,,,,,,,,,,,,,3.0,14261.172262432101,1579.7409435438797,0.3688024486411639,6.175450102142607,2.6715974201862873
1223.0,-29.435046893330263,5.042982545024492,35.03778960494049,30.570830613747262,5.155580918916875,-25.97598411211572,-39.49354315465314,1.6965181373617673,-7.072363576015334,-7.072458705865761,40.076353676047745,35936.14862290111,15453.191558227165,15453.191558227165,51389.34018112828,86796.1144000377,86793.21947245402,15453.191558227165,102246.41103068118,102246.41103068118,102246.41103068118,130056.80541385777,125656.68581489928,4400.119598958501,0.0,98609.22709959866,47749.9330048464,56510.32677194695,27810.394383176594,84320.72115512355,21052.575732731362,1579.761883179017,0.0,0.8756381612685096,2.6710301898253377,0.0014947306463915918,1.0,1.0,-6.973929892964918,326902.10286645964,1557828.0131380002,4.765426711783427,1557828.0131380002,4.765426711783427,0.7570038541224984,0.0920281587669939,3.3976114321571913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976114321571913,1.283773456927545,1.2840913433430017,2.6465817733049994,5607.78919652594,14261.136803796018,6458.877524592022,0.0004753259289870579,29023.103161914627,2959.532884513532,19306.0171490895,1968.6658694956486,0.6651947946911374,0.6651947946911374,30685.023997779022,30484.863174865135,1.0082141107449736,0.8,4352.827155802725,4324.433322199387,1.0082141107449736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.322784631885,2034.6934298245008,8.93081435179433,5.042982545024492,-0.7123511481837177,5.755333693208209,2.671662639879875,3.5,0.7633321828228213,0.6,0.0002476058880247924,1.0002810373218443,0.0002475363210800569,198.45659269247025,0.0,1.3843524762605043e-05,39.232549177222694,0.0351586242294144,8.349682134433472e-05,0.00016410906668045766,0.0005575788410741697,0.09202815873366327,0.09202815873366327,0.09202815873366327,0.09204639764561207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.77796484705,595.3414504625551,0.0,0.09202815873366327,0.0920281587669939,0.0920281587669939,0.36880281898279776,0.36880281898279776,0.5,9.80544895403972,0.10774678633788426,0.10774678633788426,-4.149569576838985e-12,9.512985042192668e-05,0.09852881290083815,-4.149569576838985e-12,27810.394383176594,21052.575732731362,0.7570038541224984,0.6094509093036348,0.4261840758784537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481019832180932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.98576456082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0172445138927,261.0172445138927,-12.132755486107271,245.4562980501,276.5781909776873,106190.2205819093,106413.4315312879,-223.21094937862145,0.0,nan,276.5781909776873,3.4281909776873363,270.3538123921568,-2.796187607843194,264.12943380666064,-9.020566193339334,257.9050552211388,-15.244944778861168,251.6806766356125,-21.469323364387463,245.4562980501,-27.693701949899975,1.0,1.0,25732.562594343566,25732.562594343566,276.11275435047884,2.9627543504788605,276.11275435047884,276.11275435047884,86782.83211091229,86793.21947245402,-10.387361541725113,0.0,8648.866644398773,8648.866644398773,0.9205722981934681,3414.5994893179773,276.11275435047884,2.9627543504788605,1.0,0.002,0.13597588206897418,0.004781700288637131,0.0002097925845189412,0.0017902074150618877,0.1048962922594706,0.1048962922594706,0.0,-4.1917120816026276e-13,1.0,1.0001986361098396,0.09852881290498772,0.0920281587669939,0.0,1.8262446988433564e-05,23.491561120956415,0.0,1599464.4878636124,266.07763642398464,9.512985457149625e-05,1.0,1286331.5160249164,2590.7642474653094,,,,,,,,,,,,,,,,,,,3.0,14261.136803796018,1579.761883179017,0.36880281898279776,6.175450102142607,2.671662639879875
1224.0,-29.437752428201485,5.04295098395233,35.03781786034589,30.57023672098296,5.15523034687563,-25.978454150674626,-39.49593500057233,1.6959320691107826,-7.0726571246556205,-7.072750911053797,40.07639444549267,35934.71658149728,15453.787333694712,15453.787333694712,51388.50391519199,86795.505226523,86792.7651653383,15453.787333694712,102246.55249903302,102246.55249903302,102246.55249903302,130057.24170586154,125656.86656453487,4400.375141326678,0.0,98609.45235077853,47749.33353040834,56511.24313374466,27810.68920682852,84321.93234057318,21052.76943470087,1579.7825882217476,0.0,0.8756363869077645,2.671000990197476,0.0014947306463915918,1.0,1.0,-6.976056049712099,326898.3140551188,1557829.7738136994,4.765487329956163,1557829.7738136994,4.765487329956163,0.7570027940742893,0.09202851035985771,3.397620548260601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397620548260601,1.2837763379225258,1.284094135738324,2.6465829349673236,5607.791657949008,14261.10138863441,6458.861812607039,0.00047532264459163417,29023.0915872172,2959.5317042228694,19305.97018491494,1968.6610804826255,0.6651934418116219,0.6651934418116219,30685.08986235063,30484.863174865135,1.0082168158759974,0.8,4352.836499028134,4324.433322199387,1.0082168158759974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.347521939001,2034.6934298245008,8.93103098525401,5.04295098395233,-0.7124674613424791,5.755418445294809,2.6717262985748174,3.5,0.7633503710213764,0.6,0.0002475363210800569,1.0002803376390097,0.0002474669467804635,198.45881795659815,0.0,1.380601881623632e-05,39.126257325213736,0.035172430248230635,8.347432135961061e-05,0.00016406199972044625,0.0005574204214389132,0.09202851030456462,0.09202851030456462,0.09202851030456462,0.09204641126385525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.38532400836,595.3422310008108,0.0,0.09202851030456462,0.09202851035985771,0.09202851035985771,0.3688031547857808,0.3688031547857808,0.5,9.805985975003747,0.10564291236971712,0.10564291236971712,6.17319528828375e-11,9.37863981675946e-05,0.09669486134168892,6.17319528828375e-11,27810.68920682852,21052.76943470087,0.7570027940742893,0.6094322377200242,0.426160971221085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481181605915192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.87947270882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0156980494268,261.0156980494268,-12.13430195057316,245.45367962472957,276.57771647412716,106198.03743328343,106420.65941264515,-222.62197936170722,0.0,nan,276.57771647412716,3.4277164741271804,270.35290910424374,-2.7970908957562415,264.12810173437197,-9.02189826562801,257.9032943644814,-15.246705635518595,251.67848699460697,-21.471513005393007,245.45367962472957,-27.696320375270403,1.0,1.0,25732.562594343566,25732.562594343566,276.11240961735456,2.962409617354581,276.11240961735456,276.11240961735456,86782.23086401932,86792.7651653383,-10.534301318984944,0.0,8648.866644398773,8648.866644398773,0.9205717584004404,3414.6086510019036,276.11240961735456,2.962409617354581,1.0,0.002,0.1359579595182655,0.00478172216825079,0.00020976480681806587,0.0017902351889828732,0.10488240340903293,0.10488240340903293,0.0,-4.199060803927734e-12,1.0,1.000194939237892,0.09669486127995697,0.09202851035985771,0.0,1.7922548506052605e-05,23.054356811362737,0.0,1599464.1394891974,266.07734287534436,9.378633643564172e-05,1.0,1286332.510333398,2590.760240484652,,,,,,,,,,,,,,,,,,,3.0,14261.10138863441,1579.7825882217476,0.3688031547857808,6.175450102142607,2.6717262985748174
1225.0,-29.440450615200366,5.042914504814355,35.03784545545385,30.569645028468244,5.154849749758317,-25.980920578709508,-39.49832241106776,1.6953197131860955,-7.07295629456803,-7.07304863211547,40.07643190515002,35933.27932598451,15454.377502132027,15454.377502132027,51387.65682811654,86794.96517807945,86792.27017205334,15454.377502132027,102246.64767418537,102246.64767418537,102246.64767418537,130057.62384642285,125656.99857806921,4400.6252683536495,0.0,98609.72841637554,47748.71039972585,56512.24224072187,27810.976172237482,84323.21841295935,21052.95706545809,1579.8030609727368,0.0,0.8756345948045378,2.670971240658458,0.0014947306463915918,1.0,1.0,-6.978307144683583,326894.4537572986,1557831.391553853,4.7655485544286975,1557831.391553853,4.7655485544286975,0.7570017296435054,0.09202884945995028,3.3976280668211776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976280668211776,1.2837793413198364,1.284097050813194,2.6465825998789803,5607.790947937019,14261.066019522712,6458.847426489526,0.00047532006557200523,29023.108614897585,2959.533440563045,19305.927183846972,1968.6566955940075,0.6651915699318723,0.6651915699318723,30685.144184521716,30484.863174865135,1.0082190469489196,0.8,4352.84420490516,4324.433322199387,1.0082190469489196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3716597919947,2034.6934298245008,8.931247466217616,5.042914504814355,-0.7125899221967513,5.755504427011107,2.6717884152264224,3.5,0.7633681186361206,0.6,0.0002474669467804635,1.000279582346352,0.0002473977787290042,198.4610372207269,0.0,1.3767941493869819e-05,39.01834619362707,0.0351861981897245,8.345186868750169e-05,0.0001640150780929618,0.0005572622327105143,0.0920288494349621,0.0920288494349621,0.0920288494349621,0.09204639050455801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.02870016516,595.3429996555842,0.0,0.0920288494349621,0.09202884945995028,0.09202884945995028,0.3688034551170179,0.3688034551170179,0.5,9.80651220837409,0.10357114790548394,0.10357114790548394,-1.1937117960769683e-12,9.2337547414445e-05,0.09474148743186106,-1.1937117960769683e-12,27810.976172237482,21052.95706545809,0.7570017296435054,0.609412897127026,0.42613742694221035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481342976804554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.771561577225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01415287086314,261.01415287086314,-12.135847129136835,245.45106776624192,276.5772379754866,106205.48755159581,106427.92442007191,-222.4368684761087,0.0,nan,276.5772379754866,3.427237975486605,270.35200393363925,-2.7979960663607244,264.1267698917858,-9.023230108214193,257.9015358499323,-15.248464150067662,251.67630180809286,-21.47369819190712,245.45106776624192,-27.698932233758057,1.0,1.0,25732.562594343566,25732.562594343566,276.1120546641369,2.9620546641369287,276.1120546641369,276.1120546641369,86781.63676889932,86792.27017205334,-10.633403154017287,0.0,8648.866644398773,8648.866644398773,0.9205713132023452,3414.6162071552835,276.1120546641369,2.9620546641369287,1.0,0.002,0.13594039900954313,0.0047817415955030305,0.00020973758536149375,0.0017902624148598487,0.10486879268074688,0.10486879268074688,0.0,2.213424755981297e-13,1.0,1.0001910016386235,0.09474148743305477,0.09202884945995028,0.0,1.7560510715768702e-05,22.58867362189245,0.0,1599463.7843299636,266.07704370543195,9.23375486081568e-05,1.0,1286333.5234099224,2590.7561578796312,,,,,,,,,,,,,,,,,,,3.0,14261.066019522712,1579.8030609727368,0.3688034551170179,6.175450102142607,2.6717884152264224
1226.0,-29.44314553154731,5.042873025280971,35.03787200284603,30.56906353393572,5.15448991922587,-25.98338198646771,-39.500701474584616,1.6947263737829956,-7.073273702903236,-7.073364072001181,40.076456866010275,35931.82859919512,15454.977547981578,15454.977547981578,51386.8061471767,86794.39817529,86791.58084989066,15454.977547981578,102246.55839787223,102246.55839787223,102246.55839787223,130057.78528446426,125656.9174142313,4400.867870232964,0.0,98609.98475060388,47748.0820295291,56513.22524563864,27811.226886592038,84324.45213223068,21053.117364806352,1579.8222481435462,0.0,0.8756327529751738,2.6709397264940806,0.0014947306463915918,1.0,1.0,-6.981238071850896,326890.3637548748,1557832.469519504,4.765611477882767,1557832.469519504,4.765611477882767,0.7570006692137767,0.09202916721615163,3.397635941507497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397635941507497,1.2837822554800356,1.284099876893249,2.646582726162579,5607.791215516811,14261.030707428894,6458.832661123744,0.0004753172744807098,29023.116793040404,2959.5342745015278,19305.883049180553,1968.6521951105174,0.6651898618211124,0.6651898618211124,30685.201079702558,30484.863174865135,1.0082213836993172,0.8,4352.852275776743,4324.433322199387,1.0082213836993172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3952004711043,2034.6934298245008,8.931472731647617,5.042873025280971,-0.7127243671616341,5.755597392442605,2.6718489956597207,3.5,0.7633854273313487,0.6,0.0002473977787290042,1.0002792495527308,0.0002473287122967178,198.46325383812442,0.0,1.3727163235150587e-05,38.90278060841676,0.035199925352959655,8.342950006858735e-05,0.00016396827866041686,0.0005571045168437491,0.09202916718552254,0.09202916718552254,0.09202916718552254,0.09204622877542198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.6810096209,595.343764788154,0.0,0.09202916718552254,0.09202916721615163,0.09202916721615163,0.36880371730962663,0.36880371730962663,0.5,9.80702405342449,0.1013970921761711,0.1013970921761711,3.4049207897624e-11,9.036909796122927e-05,0.09212600015030148,3.4049207897624e-11,27811.226886592038,21053.117364806352,0.7570006692137767,0.6093938928484958,0.4261139881804364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481503912843634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.65599599202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.012610929587,261.012610929587,-12.13738907041295,245.44846203437905,276.57675982479725,106213.14307151623,106435.11391346974,-221.97084195353318,0.0,nan,276.57675982479725,3.426759824797273,270.3511002667141,-2.7988997332858503,264.12544070862856,-9.024559291371418,257.89978115053947,-15.25021884946051,251.67412159246402,-21.47587840753596,245.44846203437905,-27.70153796562093,1.0,1.0,25732.562594343566,25732.562594343566,276.111659523385,2.9616595233850376,276.111659523385,276.111659523385,86781.20816111416,86791.58084989066,-10.372688776493305,0.0,8648.866644398773,8648.866644398773,0.9205708469163394,3414.6241212150344,276.111659523385,2.9616595233850376,1.0,0.002,0.1359233232688242,0.004781755855964082,0.0002097111042546388,0.0017902888942134658,0.1048555521273194,0.1048555521273194,0.0,-1.5318952703569089e-12,1.0,1.0001857294491003,0.09212600011625227,0.09202916721615163,0.0,1.707574148253393e-05,21.965117034609516,0.0,1599463.4069078753,266.07672629709674,9.036906391202137e-05,1.0,1286334.5967773478,2590.7518323180734,,,,,,,,,,,,,,,,,,,3.0,14261.030707428894,1579.8222481435462,0.36880371730962663,6.175450102142607,2.6718489956597207
1227.0,-29.44582320133017,5.042828170902554,35.03789927711151,30.56858667349445,5.154196116252282,-25.985821269561875,-39.50306216776369,1.694194184897234,-7.073444019794067,-7.073535043905235,40.07653093258071,35930.33766160497,15455.382526483416,15455.382526483416,51385.72018808839,86793.86880262588,86791.90272155043,15455.382526483416,102247.28524803385,102247.28524803385,102247.28524803385,130058.85276206506,125657.74047072386,4401.112291341204,0.0,98610.28253385234,47747.41381396594,56514.298577651556,27811.567514031212,84325.86609168276,21053.352419699066,1579.8421860154097,0.0,0.8756315205700004,2.670922623267018,0.0014947306463915918,1.0,1.0,-6.980542894044447,326888.1469444806,1557835.6681795446,4.765653581327716,1557835.6681795446,4.765653581327716,0.7569998493999822,0.0920294757512363,3.3976401234763154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976401234763154,1.2837848838117927,1.2841024172042257,2.646580565264251,5607.786636832555,14260.995370917572,6458.819882589761,0.0004753155540340223,29023.168714218813,2959.53956898827,19305.844853287337,1968.648300213359,0.6651873557772195,0.6651873557772195,30685.231294720415,30484.863174865135,1.0082226246652304,0.8,4352.85656193113,4324.433322199387,1.0082226246652304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4181311566542,2034.6934298245008,8.931588411034886,5.042828170902554,-0.7127929196154801,5.7556210905180345,2.67190800684184,3.5,0.7634022876690972,0.6,0.0002473287122967178,1.0002774682926079,0.0002472601054574265,198.46545631285878,0.0,1.3707148882545011e-05,38.84605993313256,0.0352136325018422,8.34073096507983e-05,0.0001639214026459195,0.0005569459347262928,0.09202947574397402,0.09202947574397402,0.09202947574397402,0.09204667145721011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.5514364791,595.344461359599,0.0,0.09202947574397402,0.0920294757512363,0.0920294757512363,0.36880392682367036,0.36880392682367036,0.5,9.807539924454558,0.0997784190893185,0.0997784190893185,-4.547473508864641e-13,9.102411115691211e-05,0.09299214986077686,-4.547473508864641e-13,27811.567514031212,21053.352419699066,0.7569998493999822,0.6093707965266504,0.42608916251793894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481664657202322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.59927531673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.011079207386,261.011079207386,-12.138920792613987,245.44586489441974,276.57629352035383,106221.33550293757,106441.83525387353,-220.499750935963,0.0,nan,276.57629352035383,3.426293520353852,270.35020779516117,-2.799792204838809,264.12412206997305,-9.025877930026923,257.8980363447964,-15.251963655203554,251.67195061961152,-21.478049380388455,245.44586489441974,-27.704135105580235,1.0,1.0,25732.562594343566,25732.562594343566,276.1115257669536,2.9615257669536277,276.1115257669536,276.1115257669536,86780.21311643808,86791.90272155043,-11.689605112347635,0.0,8648.866644398773,8648.866644398773,0.9205705992880148,3414.628324093697,276.1115257669536,2.9615257669536277,1.0,0.002,0.135906086950134,0.004781796479597953,0.00020968443750776596,0.0017903155622020193,0.10484221875388297,0.10484221875388297,0.0,-2.902149007222299e-13,1.0,1.0001874749909292,0.09299214986123161,0.0920294757512363,0.0,1.7236318491766637e-05,22.171682824715848,0.0,1599463.2068069014,266.0765559802059,9.102411161165946e-05,1.0,1286335.1785537447,2590.749487822765,,,,,,,,,,,,,,,,,,,3.0,14260.995370917572,1579.8421860154097,0.36880392682367036,6.175450102142607,2.67190800684184
1228.0,-29.44850476941804,5.042778161035848,35.03792568603575,30.56808707714083,5.153912093274566,-25.98826308314726,-39.50542680742217,1.6936704067886614,-7.073793081376039,-7.07388220964731,40.0765605141046,35928.86752632006,15456.001187193553,15456.001187193553,51384.86871351361,86793.27918024249,86791.22962367094,15456.001187193553,102247.2308108645,102247.2308108645,102247.2308108645,130059.10178258792,125657.75012561698,4401.351656970942,0.0,98610.53167543511,47746.783236614065,56515.276043134494,27811.870971723434,84327.14701485792,21053.548180577465,1579.8646997000776,0.0,0.8756294852902436,2.670887936517587,0.0014947306463915918,1.0,1.0,-6.983381999149174,326883.64565348194,1557836.9456965942,4.765723114052648,1557836.9456965942,4.765723114052648,0.7569986284627448,0.09202980682240962,3.397646295089733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397646295089733,1.2837874719189504,1.2841049178703436,2.646580037123339,5607.785517765336,14260.96029008187,6458.805784478917,0.00047531308753475765,29023.189323134287,2959.5416705127936,19305.80271309058,1968.644003109174,0.6651854314888126,0.6651854314888126,30685.275885046383,30484.863174865135,1.0082244560423193,0.8,4352.862887296292,4324.433322199387,1.0082244560423193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4406391745986,2034.6934298245008,8.93182975323898,5.042778161035848,-0.7129485424924313,5.755726703528279,2.671965930813153,3.5,0.7634188373751866,0.6,0.0002472601054574265,1.0002778783884785,0.0002471914163050179,198.4676620369878,0.0,1.3616087666133707e-05,38.58799244582293,0.035227248589508334,8.338508760557765e-05,0.00016387501785184886,0.0005567893472620981,0.09202980681208034,0.09202980681208034,0.09202980681208034,0.09204657381798044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.2686979777,595.3452055821314,0.0,0.09202980681208034,0.09202980682240962,0.09202980682240962,0.3688041573546902,0.3688041573546902,0.5,9.808042936774703,0.09804933070427069,0.09804933070427069,-1.972466634470038e-11,8.912827127005585e-05,0.09050021049813495,-1.972466634470038e-11,27811.870971723434,21053.548180577465,0.7569986284627448,0.6093514429518162,0.42606525654175886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448182437621724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.34120782942,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0095563809394,261.0095563809394,-12.14044361906059,245.44327419974596,276.5758385621338,106229.5370107317,106448.75616878098,-219.21915804928304,0.0,nan,276.5758385621338,3.4258385621338334,270.34932568965166,-2.800674310348313,264.12281281717253,-9.027187182827447,257.8962999447044,-15.253700055295553,251.66978707222776,-21.480212927772214,245.44327419974596,-27.70672580025402,1.0,1.0,25732.562594343566,25732.562594343566,276.11110077623084,2.9611007762308645,276.11110077623084,276.11110077623084,86780.10178193093,86791.22962367094,-11.127841740002623,0.0,8648.866644398773,8648.866644398773,0.9205702338458993,3414.6345265651817,276.11110077623084,2.9611007762308645,1.0,0.002,0.13588931250833486,0.004781803861265739,0.00020965840769410064,0.001790341593202472,0.10482920384705031,0.10482920384705031,0.0,8.96572746600377e-13,1.0,1.0001824517629299,0.09050021051785961,0.09202980682240962,0.0,1.677444566137246e-05,21.577579370947895,0.0,1599462.7921245117,266.07620691862394,8.912829099472219e-05,1.0,1286336.3598736324,2590.7447272422164,,,,,,,,,,,,,,,,,,,3.0,14260.96029008187,1579.8646997000776,0.3688041573546902,6.175450102142607,2.671965930813153
1229.0,-29.451176348416748,5.04272338025493,35.03795168452609,30.567478062026225,5.153519894918693,-25.990706724079278,-39.50779176140202,1.6930502704095234,-7.074115355738343,-7.074203246633696,40.07660149012217,35927.457089646334,15456.573698779335,15456.573698779335,51384.03078842567,86792.73836089538,86790.79868819368,15456.573698779335,102247.37238697302,102247.37238697302,102247.37238697302,130059.56767203985,125657.98094475608,4401.586727283763,0.0,98610.79647942034,47746.17578586522,56516.245215061244,27812.19528506684,84328.44050012808,21053.76089506912,1579.8875414683635,0.0,0.8756275504917229,2.6708558540345235,0.0014947306463915918,1.0,1.0,-6.985308476332534,326879.4831872443,1557838.7153016839,4.765789214153025,1557838.7153016839,4.765789214153025,0.7569974494740257,0.09203012955098522,3.3976545411930057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976545411930057,1.2837905102946845,1.2841078688103131,2.6465801966499187,5607.785855783017,14260.925041894467,6458.791016401899,0.0004753102854714907,29023.196821179914,2959.5424351006627,19305.758570320093,1968.6395017992988,0.6651837386924778,0.6651837386924778,30685.335463677115,30484.863174865135,1.008226903007737,0.8,4352.871338828928,4324.433322199387,1.008226903007737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4625136237992,2034.6934298245008,8.932047690771059,5.04272338025493,-0.7130952575887619,5.755818637843692,2.6720222247882006,3.5,0.7634349213680574,0.6,0.0002471914163050179,1.0002768491786687,0.00024712300050529787,198.4698595872907,0.0,1.363257548583207e-05,38.63471892684809,0.035240881164994166,8.33628680802119e-05,0.00016382854822480602,0.0005566328108530695,0.09203012953190942,0.09203012953190942,0.09203012953190942,0.09204659557310746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.08462113707,595.3459182601907,0.0,0.09203012953190942,0.09203012955098522,0.09203012955098522,0.3688043412414639,0.3688043412414639,0.5,9.80853692017118,0.09633544290511509,0.09633544290511509,-3.240074875066057e-12,8.78908953723112e-05,0.08889477030118087,-3.240074875066057e-12,27812.19528506684,21053.76089506912,0.7569974494740257,0.6093321598701641,0.42604199575577073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448198433112332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.38793431045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0080319068134,261.0080319068134,-12.141968093186563,245.44068952047826,276.5753742931509,106236.68144387561,106456.13779415612,-219.45635028049753,0.0,nan,276.5753742931509,3.4253742931509237,270.3484373386069,-2.8015626613930635,264.1215003840813,-9.02849961591869,257.89456342955026,-15.255436570449717,251.66762647501307,-21.48237352498691,245.44068952047826,-27.70931047952172,1.0,1.0,25732.562594343566,25732.562594343566,276.11072991358577,2.9607299135857943,276.11072991358577,276.11072991358577,86779.51775595019,86790.79868819368,-11.280932243491407,0.0,8648.866644398773,8648.866644398773,0.9205697455656673,3414.642813898971,276.11072991358577,2.9607299135857943,1.0,0.002,0.13587283562460797,0.004781814659191264,0.0002096328482325322,0.0017903671525149223,0.10481642411626609,0.10481642411626609,0.0,7.474546155628037e-13,1.0,1.0001792153754405,0.08889477030442094,0.09203012955098522,0.0,1.647688899850872e-05,21.19483941586854,0.0,1599462.4099886925,266.07588464426163,8.789089861238608e-05,1.0,1286337.4522816068,2590.7403249776135,,,,,,,,,,,,,,,,,,,3.0,14260.925041894467,1579.8875414683635,0.3688043412414639,6.175450102142607,2.6720222247882006
1230.0,-29.453840952662066,5.0426641031116475,35.037976697713646,30.566853610239946,5.153117958344653,-25.993145061544684,-39.5101482985541,1.6924220671128245,-7.074421845487336,-7.07450788250504,40.07662505874213,35926.0490093108,15457.113262706333,15457.113262706333,51383.162272017136,86792.19320403563,86790.1722025896,15457.113262706333,102247.28546529594,102247.28546529594,102247.28546529594,130059.72070986696,125657.90703401464,4401.813675852316,0.0,98611.05331015972,47745.5678028441,56517.20611923958,27812.43524457103,84329.6413638106,21053.91413673664,1579.9059690663325,0.0,0.8756257737360529,2.6708254196686374,0.0014947306463915918,1.0,1.0,-6.987989237356544,326875.53341117577,1557839.7331454793,4.7658499150680615,1557839.7331454793,4.7658499150680615,0.756996428094025,0.09203040884875506,3.3976633802162977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976633802162977,1.2837935858008485,1.284110857240418,2.6465807414801716,5607.7870102129455,14260.889904436213,6458.775957764299,0.00047530731115768784,29023.19690771782,2959.5424439250733,19305.713559044583,1968.6349119265585,0.6651821858366963,0.6651821858366963,30685.39932616132,30484.863174865135,1.0082295259174447,0.8,4352.880398048028,4324.433322199387,1.0082295259174447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4837962607894,2034.6934298245008,8.932249637994815,5.0426641031116475,-0.7132374759375946,5.755901579049242,2.6720769961876836,3.5,0.7634505703393382,0.6,0.00024712300050529787,1.0002761323237102,0.00024705478069462095,198.47205144285434,0.0,1.3578474163991258e-05,38.48139578075123,0.03525445963915816,8.334073307741489e-05,0.00016378226742788296,0.0005564770123685105,0.09203040880586706,0.09203040880586706,0.09203040880586706,0.09204643353653547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.8802197213,595.3466366951585,0.0,0.09203040880586706,0.09203040884875506,0.09203040884875506,0.3688044937171467,0.3688044937171467,0.5,9.80901765861888,0.09448311999096859,0.09448311999096859,2.8421709430404007e-13,8.603701769516192e-05,0.0865186451484874,2.8421709430404007e-13,27812.43524457103,21053.91413673664,0.756996428094025,0.6093131838465023,0.42601923153355403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482143693529481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.23461116435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0065058333589,261.0065058333589,-12.143494166641062,245.43811087909478,276.574900787623,106243.79658899327,106463.48317057952,-219.68658158626474,0.0,nan,276.574900787623,3.4249007876230166,270.3475428059025,-2.802457194097485,264.12018482419836,-9.029815175801616,257.8928268425257,-15.257173157474256,251.6654688608091,-21.484531139190864,245.43811087909478,-27.711889120905198,1.0,1.0,25732.562594343566,25732.562594343566,276.1103528421423,2.9603528421422993,276.1103528421423,276.1103528421423,86778.91655377293,86790.1722025896,-11.255648816673784,0.0,8648.866644398773,8648.866644398773,0.9205692221758935,3414.651697117379,276.1103528421423,2.9603528421422993,1.0,0.002,0.13585679914771648,0.0047818265510964665,0.00020960797533531764,0.001790392022582647,0.10480398766765882,0.10480398766765882,0.0,-2.0820354988682066e-12,1.0,1.000174425594541,0.08651864514820318,0.09203040884875506,0.0,1.603647758465553e-05,20.62833834318679,0.0,1599462.0456109936,266.07557815451264,8.603701741094483e-05,1.0,1286338.4888789402,2590.73614763285,,,,,,,,,,,,,,,,,,,3.0,14260.889904436213,1579.9059690663325,0.3688044937171467,6.175450102142607,2.6720769961876836
