time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1231.0,-29.456511361165745,5.042600210720068,35.03800045597485,30.56624965919184,5.152735999643686,-25.995586625078456,-39.51250899173317,1.691811263275766,-7.0747492524045015,-7.074833004783865,40.07663887731568,35924.62990992524,15457.6670913891,15457.6670913891,51382.29700131434,86791.63892028636,86789.38507606795,15457.6670913891,102247.05216745705,102247.05216745705,102247.05216745705,130059.70647103077,125657.67387085808,4402.032600172695,0.0,98611.3083422357,47744.95928726124,56518.16561663829,27812.65430357373,84330.81992021202,21054.050840265307,1579.9239178163364,0.0,0.8756239213060539,2.6707929428951096,0.0014947306463915918,1.0,1.0,-6.9911959135442885,326871.31805855135,1557840.3299199126,4.765913201478455,1557840.3299199126,4.765913201478455,0.7569953809680081,0.09203066938591663,3.397671792185609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397671792185609,1.283796579643165,1.2841137642377012,2.64658112201078,5607.787816511642,14260.854817652884,6458.761063535571,0.0004753044177056317,29023.200112804992,2959.542770753009,19305.669039198194,1968.6303721656423,0.6651805784394038,0.6651805784394038,30685.460103123518,30484.863174865135,1.0082320221022876,0.8,4352.889019570094,4324.433322199387,1.0082320221022876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5045161927956,2034.6934298245008,8.93246272791984,5.042600210720068,-0.7133927363927146,5.755992947112783,2.6721303198832183,3.5,0.7634658056809195,0.6,0.00024705478069462095,1.0002767399342813,0.00024698642968630117,198.47424811543883,0.0,1.3539725774090787e-05,38.37158284377329,0.03526799936493225,8.331856448411081e-05,0.00016373621621051015,0.0005563219231776544,0.0920306694160097,0.0920306694160097,0.0920306694160097,0.0920461652333047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.7050920442,595.3473451247377,0.0,0.0920306694160097,0.09203066938591663,0.09203066938591663,0.36880459779149577,0.36880459779149577,0.5,9.809482547954463,0.09243240917220419,0.09243240917220419,-5.5138116294983774e-12,8.375237933933022e-05,0.08363709123955232,-5.5138116294983774e-12,27812.65430357373,21054.050840265307,0.7569953809680081,0.6092944080222238,0.42599644998014535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482302643212226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.12479822737,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0049797398821,261.0049797398821,-12.14502026011786,245.43553635687158,276.57442312289214,106251.09130936187,106470.78077407122,-219.68946470934213,0.0,nan,276.57442312289214,3.424423122892165,270.3466457696771,-2.8033542303228955,264.118868416473,-9.031131583526985,257.8910910632956,-15.258908936704358,251.66331371008312,-21.48668628991686,245.43553635687158,-27.714463643128397,1.0,1.0,25732.562594343566,25732.562594343566,276.10993671065336,2.9599367106533805,276.10993671065336,276.10993671065336,86778.49404978646,86789.38507606795,-10.891026281489758,0.0,8648.866644398773,8648.866644398773,0.9205687240728198,3414.660151146537,276.10993671065336,2.9599367106533805,1.0,0.002,0.13584129678223342,0.004781832629123585,0.0002095839177293465,0.0017904160892915698,0.10479195886467325,0.10479195886467325,0.0,7.020916400340971e-12,1.0,1.0001686169899424,0.08363709124506613,0.09203066938591663,0.0,1.550237722916027e-05,19.941321649352528,0.0,1599461.6559339515,266.0752507475955,8.375238485314185e-05,1.0,1286339.5951843127,2590.7316893851103,,,,,,,,,,,,,,,,,,,3.0,14260.854817652884,1579.9239178163364,0.36880459779149577,6.175450102142607,2.6721303198832183
1232.0,-29.459165646334657,5.042531811261311,35.03802315295464,30.565584764722757,5.152328765164524,-25.998016205186477,-39.514860429894156,1.6911793235640777,-7.075075603729147,-7.075157288394361,40.076655773376885,35923.26872921562,15458.207940242437,15458.207940242437,51381.476669458054,86791.03822705292,86788.66533287642,15458.207940242437,102246.87327311886,102246.87327311886,102246.87327311886,130059.76177142916,125657.51710144583,4402.244669983328,0.0,98611.51309133292,47744.39939929693,56519.01521337331,27812.888498310287,84331.9037116836,21054.198404982133,1579.942580801552,0.0,0.8756220615903486,2.6707605474684164,0.0014947306463915918,1.0,1.0,-6.994085588160942,326867.1136217548,1557841.0596007542,4.76597673696676,1557841.0596007542,4.76597673696676,0.7569943124124355,0.09203091782222268,3.3976831545147235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976831545147235,1.2837996724964598,1.2841167701015697,2.646583596572847,5607.793059811722,14260.81952577077,6458.744255603747,0.0004753005261586134,29023.163316538612,2959.5390185780684,19305.618799165186,1968.6252491080222,0.6651796907390876,0.6651796907390876,30685.542196557246,30484.863174865135,1.0082353937828852,0.8,4352.900664942366,4324.433322199387,1.0082353937828852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5246565859734,2034.6934298245008,8.93267130370671,5.042531811261311,-0.7135508789060898,5.756082690167401,2.6721821525169447,3.5,0.7634806150048413,0.6,0.00024698642968630117,1.0002750747956646,0.00024691850862799454,198.47643156720733,0.0,1.3565914984200719e-05,38.44580306522484,0.03528156527991645,8.329648822073246e-05,0.0001636899414655687,0.000556166556681064,0.09203091778512733,0.09203091778512733,0.09203091778512733,0.09204594055329729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.6133756421,595.3480265637412,0.0,0.09203091778512733,0.09203091782222268,0.09203091782222268,0.3688046428969139,0.3688046428969139,0.5,9.809933228492824,0.09027844871951629,0.09027844871951629,-4.689582056016661e-11,8.168466519009598e-05,0.0810717002333945,-4.689582056016661e-11,27812.888498310287,21054.198404982133,0.7569943124124355,0.6092768502549469,0.4259748345303712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448246194246652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.199018448824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00345279797807,261.00345279797807,-12.146547202021907,245.4329677600291,276.5739378359268,106258.29157471906,106478.10317506782,-219.81160034872894,0.0,nan,276.5739378359268,3.4239378359268358,270.34574382073737,-2.804256179262609,264.1175498055588,-9.032450194441196,257.8893557904017,-15.260644209598297,251.6611617752146,-21.488838224785383,245.4329677600291,-27.717032239970877,1.0,1.0,25732.562594343566,25732.562594343566,276.1095292088339,2.959529208833942,276.1095292088339,276.1095292088339,86777.91172947275,86788.66533287642,-10.753603403674788,0.0,8648.866644398773,8648.866644398773,0.9205680512672467,3414.671570287297,276.1095292088339,2.959529208833942,1.0,0.002,0.13582626990682992,0.004781836848646501,0.00020956059412919766,0.0017904394042965257,0.10478029706459882,0.10478029706459882,0.0,-1.5742767332793672e-12,1.0,1.0001634456151711,0.08107170028029032,0.09203091782222268,0.0,1.502687646215972e-05,19.32968276662179,0.0,1599461.2678080634,266.07492439627083,8.168471208591654e-05,1.0,1286340.6986340296,2590.7272426563964,,,,,,,,,,,,,,,,,,,3.0,14260.81952577077,1579.942580801552,0.3688046428969139,6.175450102142607,2.6721821525169447
1233.0,-29.461814233821986,5.042459093459428,35.03804474296885,30.564956890326016,5.151925526744017,-26.00044025776522,-39.51720711831001,1.6905515502497164,-7.075393306498256,-7.07547288583837,40.076669228736336,35921.88777142298,15458.726141679079,15458.726141679079,51380.61391310206,86790.49226609178,86787.93563635465,15458.726141679079,102246.66177803374,102246.66177803374,102246.66177803374,130059.76558241983,125657.31638081644,4402.449201603386,0.0,98611.76407555504,47743.813815286434,56519.94473363178,27813.10380438609,84333.04853801787,21054.332956097012,1579.9601422590888,0.0,0.8756202632212232,2.6707290212880728,0.0014947306463915918,1.0,1.0,-6.996973859400839,326863.0218456271,1557841.6406894587,4.766038176766308,1557841.6406894587,4.766038176766308,0.7569932900756215,0.09203114196807093,3.39769223766275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39769223766275,1.2838027450152851,1.2841197561775242,2.6465843377070337,5607.79463018613,14260.78446787918,6458.729058297365,0.0004752974655776928,29023.15959711213,2959.53863930212,19305.573373399406,1968.620616969037,0.665178210828581,0.665178210828581,30685.607822746595,30484.863174865135,1.008238089134662,0.8,4352.909974352036,4324.433322199387,1.008238089134662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5442271455292,2034.6934298245008,8.932869729182068,5.042459093459428,-0.7137080614752787,5.756167154934706,2.67223251903142,3.5,0.7634950054375486,0.6,0.00024691850862799454,1.0002744901882281,0.0002468507505190203,198.47861037392968,0.0,1.3480729280969139e-05,38.20438678226654,0.035295046009197424,8.327446194038227e-05,0.00016364404668761228,0.0005560121071702209,0.09203114194834684,0.09203114194834684,0.09203114194834684,0.09204568808104328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.5739517338,595.3486908175767,0.0,0.09203114194834684,0.09203114196807093,0.09203114196807093,0.36880463545933867,0.36880463545933867,0.5,9.810369615090625,0.08803757149075864,0.08803757149075864,-9.549694368615746e-12,7.957934013802515e-05,0.07849902643755513,-9.549694368615746e-12,27813.10380438609,21054.332956097012,0.7569932900756215,0.6092583489370641,0.4259526768468374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482620283215202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.957602165865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0019260431569,261.0019260431569,-12.148073956843064,245.4304050316971,276.57344705461605,106265.4898334459,106485.27450237943,-219.7846689335242,0.0,nan,276.57344705461605,3.4234470546160765,270.3448386500252,-2.805161349974753,264.11623024544025,-9.033769754559728,257.8876218408766,-15.262378159123386,251.65901343628647,-21.490986563713506,245.4304050316971,-27.719594968302886,1.0,1.0,25732.562594343566,25732.562594343566,276.1091292423561,2.9591292423561413,276.1091292423561,276.1091292423561,86777.37659948616,86787.93563635465,-10.559036868493422,0.0,8648.866644398773,8648.866644398773,0.9205675134195617,3414.680698851064,276.1091292423561,2.9591292423561413,1.0,0.002,0.1358117198894649,0.004781840676754274,0.00020953801001344211,0.0017904619908925027,0.10476900500672105,0.10476900500672105,0.0,9.059445901793417e-13,1.0,1.0001582595340675,0.07849902644710482,0.09203114196807093,0.0,1.4550022837885933e-05,18.71630216756352,0.0,1599460.8898356648,266.0746066935017,7.957934968771951e-05,1.0,1286341.7725248693,2590.7229150559983,,,,,,,,,,,,,,,,,,,3.0,14260.78446787918,1579.9601422590888,0.36880463545933867,6.175450102142607,2.67223251903142
1234.0,-29.464453646189558,5.042382464230412,35.038065612162896,30.56439523296433,5.151555627339912,-26.00285271884021,-39.51954071000216,1.6899546997958135,-7.075680632074523,-7.075758705949675,40.076691611262916,35920.46542627653,15459.195512193804,15459.195512193804,51379.66093847033,86789.98789912926,86787.41273316098,15459.195512193804,102246.60824535479,102246.60824535479,102246.60824535479,130059.94383535143,125657.295295008,4402.648540343421,0.0,98612.05529818244,47743.18463102309,56520.967407954835,27813.335589996637,84334.30299795147,21054.481372718074,1579.9777739504336,0.0,0.8756185950777713,2.670700464725457,0.0014947306463915918,1.0,1.0,-6.999075741215506,326859.31617232144,1557842.607311797,4.766095167654627,1557842.607311797,4.766095167654627,0.7569923177531623,0.09203135053644414,3.3976985575091594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976985575091594,1.2838056727680789,1.2841225976604986,2.6465832248452434,5607.792272165537,14260.749435654974,6458.715490493489,0.00047529527641529564,29023.19132468143,2959.541874613801,19305.53281832566,1968.6164815024154,0.665176086335763,0.665176086335763,30685.65348392572,30484.863174865135,1.0082399644987097,0.8,4352.9164516231795,4324.433322199387,1.0082399644987097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5632470869093,2034.6934298245008,8.933042775649243,5.042382464230412,-0.7138540217316196,5.756236485962032,2.6722814688466205,3.5,0.7635089910990345,0.6,0.0002468507505190203,1.000273545092799,0.0002467832441735916,198.4807816746118,0.0,1.3448535310768923e-05,38.11314907071913,0.03530849454450819,8.325256392618553e-05,0.00016359818659283479,0.000555857322597589,0.09203135056829648,0.09203135056829648,0.09203135056829648,0.092045555713647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.6269802666,595.3493254266075,0.0,0.09203135056829648,0.09203135053644414,0.09203135053644414,0.3688045750020641,0.3688045750020641,0.5,9.810795785352655,0.08587080163056271,0.08587080163056271,3.637978807091713e-12,7.807387515867958e-05,0.07668296473417513,3.637978807091713e-12,27813.335589996637,21054.481372718074,0.7569923177531623,0.6092379863472445,0.4259294753067333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448277828735755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.86636445432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0004033063274,261.0004033063274,-12.14959669367255,245.4278489927495,276.5729576199045,106272.95161046475,106492.15786822441,-219.20625775968165,0.0,nan,276.5729576199045,3.422957619904537,270.3439358944645,-2.8060641055354836,264.1149141690301,-9.035085830969876,257.88589244362765,-15.264107556372323,251.6568707181884,-21.493129281811576,245.4278489927495,-27.72215100725049,1.0,1.0,25732.562594343566,25732.562594343566,276.108782963087,2.9587829630870033,276.108782963087,276.108782963087,86776.82570278278,86787.41273316098,-10.587030378199415,0.0,8648.866644398773,8648.866644398773,0.9205671391970062,3414.6870502967054,276.108782963087,2.9587829630870033,1.0,0.002,0.1357975064920782,0.004781848424242523,0.00020951595806741673,0.0017904840494727347,0.10475797903370836,0.10475797903370836,0.0,7.540151229085135e-12,1.0,1.0001545985561022,0.07668296473053715,0.09203135053644414,0.0,1.4213410480387022e-05,18.283317454433526,0.0,1599460.5485653437,266.07431936792545,7.807387152070078e-05,1.0,1286342.745090106,2590.7189957899077,,,,,,,,,,,,,,,,,,,3.0,14260.749435654974,1579.9777739504336,0.3688045750020641,6.175450102142607,2.6722814688466205
1235.0,-29.46709819037083,5.04230165113944,35.038085617509694,30.563766206055902,5.151174967441249,-26.00527087458252,-39.521878806967266,1.6893476512798562,-7.076002326801699,-7.076078551281088,40.07670842549597,35919.08227243707,15459.697574805632,15459.697574805632,51378.779847242695,86789.39188451749,86786.75507680872,15459.697574805632,102246.45265161435,102246.45265161435,102246.45265161435,130060.02838977368,125657.1860153379,4402.842374435788,0.0,98612.26679937067,47742.61009713238,56521.84078026476,27813.57573815932,84335.41651842408,21054.633294049752,1579.9966570025672,0.0,0.8756167601676978,2.6706685110921584,0.0014947306463915918,1.0,1.0,-7.001600837481135,326855.16939951404,1557843.3334595915,4.766157856158745,1557843.3334595915,4.766157856158745,0.7569912438537516,0.09203155674113732,3.39770885442192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39770885442192,1.2838086476505488,1.2841254866076168,2.646585112695683,5607.796272294082,14260.71449895275,6458.699341981726,0.0004752916871573234,29023.165616745693,2959.539253133914,19305.484549343346,1968.6115594360303,0.6651750124116209,0.6651750124116209,30685.7278795546,30484.863174865135,1.0082430200254966,0.8,4352.927005022574,4324.433322199387,1.0082430200254966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5817613220788,2034.6934298245008,8.93323731956772,5.04230165113944,-0.7140191387221311,5.756320789861571,2.6723291175183,3.5,0.7635226050052285,0.6,0.0002467832441735916,1.0002740829383847,0.0002467156236305215,198.48295723869478,0.0,1.3398712208688373e-05,37.97195039942285,0.03532189325671688,8.323062897343638e-05,0.00016355261520015522,0.0005557041688294285,0.0920315567000918,0.0920315567000918,0.0920315567000918,0.09204536161270156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.7110858355,595.3499496492576,0.0,0.0920315567000918,0.09203155674113732,0.09203155674113732,0.3688044777382108,0.3688044777382108,0.5,9.811209926804539,0.08370873622777708,0.08370873622777708,3.041122909053229e-11,7.622447941457722e-05,0.07447771379997903,3.041122909053229e-11,27813.57573815932,21054.633294049752,0.7569912438537516,0.6092194948253843,0.42590745092946936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482935747415986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.72516578302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9988824121829,260.9988824121829,-12.151117587817055,245.42529744270743,276.572467381658,106280.36407307579,106499.30506559252,-218.9409925167211,0.0,nan,276.572467381658,3.4224673816580093,270.34303339386025,-2.8069666061397243,264.1135994060688,-9.036400593931205,257.88416541830003,-15.265834581699949,251.65473143050326,-21.495268569496716,245.42529744270743,-27.724702557292545,1.0,1.0,25732.562594343566,25732.562594343566,276.10838707815645,2.958387078156477,276.10838707815645,276.10838707815645,86776.29833793566,86786.75507680872,-10.45673887306475,0.0,8648.866644398773,8648.866644398773,0.9205665294761716,3414.6973986940297,276.10838707815645,2.958387078156477,1.0,0.002,0.13578370183346775,0.004781848388628682,0.0002094945221653254,0.00179050547473507,0.10474726108266269,0.10474726108266269,0.0,-3.099604774237097e-12,1.0,1.000150153027814,0.0744777137695678,0.09203155674113732,0.0,1.38046566836206e-05,17.757534997616833,0.0,1599460.1662401638,266.0739976731983,7.622444900334813e-05,1.0,1286343.8334316835,2590.7146099758843,,,,,,,,,,,,,,,,,,,3.0,14260.71449895275,1579.9966570025672,0.3688044777382108,6.175450102142607,2.6723291175183
1236.0,-29.469726744618477,5.04221678444653,35.03810476466209,30.563144233915978,5.150780098198065,-26.007676060337143,-39.524207544140495,1.6887294135339455,-7.07632030439612,-7.076394700058461,40.07672367520133,35917.71332553404,15460.184006813244,15460.184006813244,51377.89733234728,86788.84064938224,86786.10262540214,15460.184006813244,102246.28663221539,102246.28663221539,102246.28663221539,130060.09355615784,125657.0634620174,4403.030094140447,0.0,98612.50898424239,47742.03046104783,56522.75391466063,27813.806923942448,84336.56083860308,21054.779023930914,1580.0150250438298,0.0,0.8756149517396692,2.6706369270583834,0.0014947306463915918,1.0,1.0,-7.004070671502461,326851.0705922876,1557843.9920389398,4.76621964008246,1557843.9920389398,4.76621964008246,0.75699019129261,0.09203174627513039,3.39771806411018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39771806411018,1.2838116750483404,1.2841284279359961,2.6465860454043955,5607.798248591922,14260.679371462778,6458.683948236639,0.0004752885309889874,29023.158226657568,2959.538499554646,19305.43853640913,1968.6068674225276,0.6651735963964535,0.6651735963964535,30685.79441990242,30484.863174865135,1.008245752927079,0.8,4352.936444110285,4324.433322199387,1.008245752927079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.599735395816,2034.6934298245008,8.933425615760454,5.04221678444653,-0.7141854802392746,5.756402264685804,2.6723753763429072,3.5,0.7635358218122592,0.6,0.0002467156236305215,1.0002724313724296,0.00024664842886053945,198.4851196898811,0.0,1.3421525358635795e-05,38.03660286637384,0.035335314782075515,8.320878714002049e-05,0.00016350683649050103,0.0005555501319492849,0.09203174622558422,0.09203174622558422,0.09203174622558422,0.0920451530053189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.84524068906,595.3505575090535,0.0,0.09203174622558422,0.09203174627513039,0.09203174627513039,0.3688043363033212,0.3688043363033212,0.5,9.81161212120031,0.08154699582416924,0.08154699582416924,6.59383658785373e-12,7.439566235234452e-05,0.07232402855601094,6.59383658785373e-12,27813.806923942448,21054.779023930914,0.75699019129261,0.6092007644308666,0.4258854400557148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448309351689532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.78981824997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.997363187566,260.997363187566,-12.152636812433968,245.42275219812825,276.571974177003,106287.6372588301,106506.33791384455,-218.70065501441596,0.0,nan,276.571974177003,3.421974177003051,270.3421297812241,-2.807870218775861,264.1122853854458,-9.037714614554204,257.88244098968704,-15.267559010312937,251.65259659390784,-21.497403406092133,245.42275219812825,-27.727247801871727,1.0,1.0,25732.562594343566,25732.562594343566,276.1079954915867,2.9579954915867006,276.1079954915867,276.1079954915867,86775.75793534878,86786.10262540214,-10.344690053359955,0.0,8648.866644398773,8648.866644398773,0.9205659841333556,3414.706654430731,276.1079954915867,2.9579954915867006,1.0,0.002,0.1357702963723744,0.004781847389301649,0.00020947370378154054,0.0017905262916779966,0.10473685189077027,0.10473685189077027,0.0,-4.54046305761735e-12,1.0,1.000145811421842,0.07232402854941711,0.09203174627513039,0.0,1.3405458950178462e-05,17.24404387596048,0.0,1599459.7883302406,266.07367969560386,7.439565575850793e-05,1.0,1286344.9091931996,2590.7102748678035,,,,,,,,,,,,,,,,,,,3.0,14260.679371462778,1580.0150250438298,0.3688043363033212,6.175450102142607,2.6723753763429072
1237.0,-29.47234625512836,5.042128243654214,35.03812328190246,30.562558478582673,5.1503889999481,-26.01007272961659,-39.526527270767815,1.6881154742880335,-7.076610241897697,-7.076683224732773,40.076743795141184,35916.32275027235,15460.62489982508,15460.62489982508,51376.947650097434,86788.34372668523,86785.59331814843,15460.62489982508,102246.21821797351,102246.21821797351,102246.21821797351,130060.25655663024,125657.04367874164,4403.212877888592,0.0,98612.79597998381,47741.42141231245,56523.74951963485,27814.03833865673,84337.78785829157,21054.92681861461,1580.0327369625911,0.0,0.8756132773174596,2.6706080996850368,0.0014947306463915918,1.0,1.0,-7.006005255564048,326847.3299623649,1557844.8609490062,4.766276845915753,1557844.8609490062,4.766276845915753,0.7569892067543419,0.09203191758211161,3.397725057412288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397725057412288,1.283814681502242,1.2841313488615522,2.6465852948779776,5607.796658316503,14260.644476153004,6458.670120642896,0.00047528618215559795,29023.182957330704,2959.5410213814816,19305.39720480609,1968.6026527719548,0.6651716055123414,0.6651716055123414,30685.844946751935,30484.863174865135,1.0082478281337373,0.8,4352.943611601589,4324.433322199387,1.0082478281337373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6171818780724,2034.6934298245008,8.93359031778891,5.042128243654214,-0.7143414616109878,5.756469705265202,2.672420277642445,3.5,0.7635486507549842,0.6,0.00024664842886053945,1.0002714997477329,0.0002465814820503672,198.4872747420588,0.0,1.333716196242491e-05,37.7975170015122,0.03534865194403794,8.31870350863895e-05,0.00016346139377414995,0.0005553968735459662,0.09203191755719929,0.09203191755719929,0.09203191755719929,0.09204501524789613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.04762767366,595.3511434058491,0.0,0.09203191755719929,0.09203191758211161,0.09203191758211161,0.36880415091063,0.36880415091063,0.5,9.812005052291125,0.07947832263738519,0.07947832263738519,5.553602022700943e-11,7.298283509271641e-05,0.07067796916874158,5.553602022700943e-11,27814.03833865673,21054.92681861461,0.7569892067543419,0.6091806407873,0.42586275573910826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483250335684297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.55073238511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9958464938957,260.9958464938957,-12.154153506104251,245.420213708946,276.57147927884984,106294.88687194287,106513.22318243353,-218.33631049067856,0.0,nan,276.57147927884984,3.4214792788498585,270.34122616485047,-2.808773835149509,264.11097305087793,-9.039026949122047,257.88071993691796,-15.269280063082022,251.65046682293217,-21.499533177067804,245.420213708946,-27.729786291053983,1.0,1.0,25732.562594343566,25732.562594343566,276.10764807974545,2.957648079745468,276.10764807974545,276.10764807974545,86775.14828034908,86785.59331814843,-10.445037799348938,0.0,8648.866644398773,8648.866644398773,0.9205655700311837,3414.7136826993496,276.10764807974545,2.957648079745468,1.0,0.002,0.13575719602294178,0.004781850061242879,0.0002094533680235644,0.001790546631950521,0.1047266840117822,0.1047266840117822,0.0,-2.5914600326748527e-14,1.0,1.0001424930679264,0.07067796911320556,0.09203191758211161,0.0,1.3100351656587925e-05,16.851583523531737,0.0,1599459.4441041204,266.0733897581023,7.298277955669619e-05,1.0,1286345.890956094,2590.7063185649877,,,,,,,,,,,,,,,,,,,3.0,14260.644476153004,1580.0327369625911,0.36880415091063,6.175450102142607,2.672420277642445
1238.0,-29.47495964933607,5.042036089088301,35.03814117280324,30.5619815242477,5.150035801225243,-26.01246010426777,-39.5288342149928,1.687536256152157,-7.0769021764277795,-7.076973735761843,40.07676275807545,35914.923779480494,15461.058550982141,15461.058550982141,51375.98233046263,86787.78098067988,86785.076924749,15461.058550982141,102246.13547573113,102246.13547573113,102246.13547573113,130060.40523861756,125657.01410680499,4403.391131812572,0.0,98613.03259983701,47740.820139232055,56524.680511783285,27814.269762886423,84338.95027466971,21055.074403428956,1580.0505128103587,0.0,0.8756115963573101,2.670579074097952,0.0014947306463915918,1.0,1.0,-7.007938974681167,326843.56361268536,1557845.6798928983,4.766334275252761,1557845.6798928983,4.766334275252761,0.7569882144281026,0.09203207874439505,3.3977333678339416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977333678339416,1.2838175252691522,1.2841341073779469,2.6465859056734775,5607.797952518874,14260.609674400968,6458.65514303633,0.00047528320195790354,29023.181610834552,2959.540884077086,19305.35243573776,1968.5980875974733,0.665170093844258,0.665170093844258,30685.904989808652,30484.863174865135,1.008250294185122,0.8,4352.95212901542,4324.433322199387,1.008250294185122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6341426366969,2034.6934298245008,8.933753339354867,5.042036089088301,-0.7145010502550049,5.756537139343306,2.6724639291441736,3.5,0.763561122612621,0.6,0.0002465814820503672,1.0002708715292659,0.0002465147082343612,198.4894248032543,0.0,1.328808990376695e-05,37.65844678727554,0.035361940033941705,8.316540810600677e-05,0.0001634160739443604,0.0005552442472811721,0.09203207870351209,0.09203207870351209,0.09203207870351209,0.09204487367323813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.28825024306,595.3517168039091,0.0,0.09203207870351209,0.09203207874439505,0.09203207874439505,0.36880393220691987,0.36880393220691987,0.5,9.812388894695511,0.07749546698556742,0.07749546698556742,2.8990143619012088e-12,7.155933406011172e-05,0.06903476108067252,2.8990143619012088e-12,27814.269762886423,21055.074403428956,0.7569882144281026,0.6091607989326949,0.42584029872929485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483406618144838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.411662170874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9943358724488,260.9943358724488,-12.155664127551177,245.4176821478962,276.5709895969992,106302.53033312545,106519.99251475306,-217.46218162760772,0.0,nan,276.5709895969992,3.4209895969992203,270.3403281071714,-2.8096718928285895,264.1096666173504,-9.040333382649578,257.8790051275544,-15.270994872445556,251.64834363772107,-21.501656362278908,245.4176821478962,-27.73231785210379,1.0,1.0,25732.562594343566,25732.562594343566,276.10729786223453,2.9572978622345545,276.10729786223453,276.10729786223453,86774.60139413233,86785.076924749,-10.475530616662581,0.0,8648.866644398773,8648.866644398773,0.9205650779363574,3414.7220346731115,276.10729786223453,2.9572978622345545,1.0,0.002,0.13574440024983594,0.004781851103603752,0.00020943350135340012,0.0017905664954550023,0.10471675067670005,0.10471675067670005,0.0,-3.191597593849016e-12,1.0,1.000139180448419,0.06903476107777351,0.09203207874439505,0.0,1.2795771527093186e-05,16.459800774373093,0.0,1599459.0975046768,266.0730978235722,7.155933116109736e-05,1.0,1286346.8794766972,2590.7023350388977,,,,,,,,,,,,,,,,,,,3.0,14260.609674400968,1580.0505128103587,0.36880393220691987,6.175450102142607,2.6724639291441736
1239.0,-29.477569598356727,5.041940085780462,35.03815838382704,30.561411624681227,5.149675171097975,-26.01484512141186,-39.53114454690365,1.6869506938782852,-7.077224282683119,-7.077294208882511,40.07677892389722,35913.54056565273,15461.520401218726,15461.520401218726,51375.06096687145,86787.24663436672,86784.4734228151,15461.520401218726,102245.99382403384,102245.99382403384,102245.99382403384,130060.50956802728,125656.9446824817,4403.564885545579,0.0,98613.29102282085,47740.22868487767,56525.624819936864,27814.51574399344,84340.1405639303,21055.230276978415,1580.0697261506057,0.0,0.8756097603886164,2.670547056034663,0.0014947306463915918,1.0,1.0,-7.010126426321619,326839.40885687066,1557846.3780380154,4.766397000553341,1557846.3780380154,4.766397000553341,0.7569871239453558,0.09203224082806928,3.397740847744332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397740847744332,1.2838203983259084,1.2841368954131325,2.6465858091793515,5607.7977480594,14260.574907861837,6458.6407976110195,0.00047528055611601355,29023.193775442745,2959.542124521906,19305.309556301512,1968.5937151118387,0.665168337629204,0.665168337629204,30685.959032370363,30484.863174865135,1.0082525137889091,0.8,4352.95979522843,4324.433322199387,1.0082525137889091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6506223728145,2034.6934298245008,8.933935134764612,5.041940085780462,-0.714677650558408,5.75661773633887,2.6725063429228806,3.5,0.7635732408351087,0.6,0.0002465147082343612,1.0002705201711413,0.0002464480390686549,198.49157207079475,0.0,1.3253896330942255e-05,37.56154220189035,0.03537519393027265,8.31437545756759e-05,0.0001633709536586853,0.0005550921625810613,0.09203224078794864,0.09203224078794864,0.09203224078794864,0.0920446963799836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.5644341515,595.3522784928547,0.0,0.09203224078794864,0.09203224082806928,0.09203224082806928,0.36880368080410597,0.36880368080410597,0.5,9.812762557875557,0.07554670645941997,0.07554670645941997,-6.991740519879386e-11,6.99261993872824e-05,0.06716778256088674,-6.991740519879386e-11,27814.51574399344,21055.230276978415,0.7569871239453558,0.609141277490863,0.4258178884398475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483562538902743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.31475758549,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.992829856799,260.992829856799,-12.157170143200972,245.41515678284475,276.5705029307512,106310.00883999854,106526.80799241505,-216.79915241648686,0.0,nan,276.5705029307512,3.4205029307512405,270.3394337011624,-2.810566298837557,264.10836447158295,-9.041635528417032,257.877295242023,-15.272704757976953,251.64622601242957,-21.503773987570412,245.41515678284475,-27.73484321715523,1.0,1.0,25732.562594343566,25732.562594343566,276.10690761096157,2.9569076109615935,276.10690761096157,276.10690761096157,86774.18595212628,86784.4734228151,-10.287470688825124,0.0,8648.866644398773,8648.866644398773,0.9205646350190286,3414.7295519830536,276.10690761096157,2.9569076109615935,1.0,0.002,0.13573195053701656,0.004781845400347613,0.00020941415576910603,0.0017905858417207319,0.10470707788455301,0.10470707788455301,0.0,-2.5101622169731996e-12,1.0,1.000135416716793,0.06716778263080414,0.09203224082806928,0.0,1.2449712497717386e-05,16.014662397866985,0.0,1599458.7149941241,266.07277571731686,6.99262693046876e-05,1.0,1286347.9699473558,2590.697940686304,,,,,,,,,,,,,,,,,,,3.0,14260.574907861837,1580.0697261506057,0.36880368080410597,6.175450102142607,2.6725063429228806
1240.0,-29.4801730324578,5.041840355175457,35.038174929918405,30.560819582920544,5.149288975835005,-26.017226831628115,-39.5334467763081,1.686342774546747,-7.077542913155355,-7.077611246110006,40.076794161366095,35912.15575178093,15461.96767915339,15461.96767915339,51374.12343093431,86786.7306669874,86783.88098288492,15461.96767915339,102245.8486620383,102245.8486620383,102245.8486620383,130060.6041886873,125656.87064622689,4403.733542460416,0.0,98613.55777965911,47739.62482955554,56526.59216678174,27814.75552664899,84341.34769343073,21055.38192846658,1580.0885620946478,0.0,0.8756079470010695,2.6705153812722413,0.0014947306463915918,1.0,1.0,-7.012246775965593,326835.29868831945,1557847.036092078,4.76645895453811,1557847.036092078,4.76645895453811,0.7569860503822752,0.09203238936857633,3.39774858789267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39774858789267,1.2838233756139203,1.2841397878392387,2.6465857005196507,5607.797517822532,14260.540123228146,6458.626455227367,0.0004752779144717582,29023.206169830413,2959.543388397711,19305.266685956984,1968.5893435533017,0.6651665764626923,0.6651665764626923,30686.014955133483,30484.863174865135,1.0082548106162332,0.8,4352.9677281576,4324.433322199387,1.0082548106162332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6665912146502,2034.6934298245008,8.934111144019695,5.041840355175457,-0.7148553818636598,5.7566957370391165,2.6725474420734967,3.5,0.7635849834495705,0.6,0.0002464480390686549,1.000269850560874,0.0002463815528684243,198.4937140189073,0.0,1.3233267509693422e-05,37.503080122471154,0.035388427197782346,8.3122182169879e-05,0.00016332585689877592,0.0005549401996441762,0.0920323893298836,0.0920323893298836,0.0920323893298836,0.09204451128173824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.88437616127,595.352825897484,0.0,0.0920323893298836,0.09203238936857633,0.09203238936857633,0.3688033922430916,0.3688033922430916,0.5,9.813126216530744,0.07362578127271036,0.07362578127271036,8.981260180007666e-12,6.833295464048206e-05,0.06536447014440228,8.981260180007666e-12,27814.75552664899,21055.38192846658,0.7569860503822752,0.6091214432293901,0.42579537479430263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483718257305103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.25629550607,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99132587768787,260.99132587768787,-12.158674122312107,245.4126373801379,276.5700143752362,106317.21200900372,106533.71799042726,-216.50598142353672,0.0,nan,276.5700143752362,3.420014375236235,270.3385389762113,-2.811461023788695,264.10706357719243,-9.042936422807543,257.87558817818905,-15.27441182181093,251.64411277916034,-21.50588722083964,245.4126373801379,-27.73736261986207,1.0,1.0,25732.562594343566,25732.562594343566,276.1065220745937,2.9565220745937495,276.1065220745937,276.1065220745937,86773.69127662154,86783.88098288492,-10.189706263379776,0.0,8648.866644398773,8648.866644398773,0.9205641766913564,3414.7373308321335,276.1065220745937,2.9565220745937495,1.0,0.002,0.13571983508614174,0.004781838934145778,0.00020939532740069428,0.0017906046722264111,0.10469766370034714,0.10469766370034714,0.0,-3.728944236724985e-13,1.0,1.0001317813105992,0.06536447013542102,0.09203238936857633,0.0,1.2115453188054458e-05,15.58470168331756,0.0,1599458.3366410118,266.0724570868446,6.833294565922188e-05,1.0,1286349.0487242935,2590.6935934674775,,,,,,,,,,,,,,,,,,,3.0,14260.540123228146,1580.0885620946478,0.3688033922430916,6.175450102142607,2.6725474420734967
1241.0,-29.48276749485975,5.041737329391779,35.03819101254637,30.560228344425582,5.14893033944128,-26.019597711422307,-39.535739820543654,1.685760555710563,-7.077827925363579,-7.077895093503077,40.07681388146469,35910.78599447071,15462.36310020436,15462.36310020436,51373.14909467507,86786.15801695494,86783.43555469906,15462.36310020436,102245.79865490341,102245.79865490341,102245.79865490341,130060.7876098672,125656.88958674567,4403.898023121526,0.0,98613.77894220296,47739.04651624633,56527.48047328514,27814.98895496378,84342.46942824892,21055.53132098768,1580.1062896120923,0.0,0.8756062999257879,2.6704870193200647,0.0014947306463915918,1.0,1.0,-7.013837843067108,326831.61883723445,1557847.8877352974,4.76651522664067,1557847.8877352974,4.76651522664067,0.75698506855708,0.09203251851080967,3.3977576880702958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977576880702958,1.2838262324841823,1.2841425600524357,2.646586899455771,5607.800058224303,14260.505382111709,6458.610988929105,0.00047527466276738083,29023.193528026168,2959.542099292436,19305.220456156472,1968.5846294255912,0.6651652733361144,0.6651652733361144,30686.08070410924,30484.863174865135,1.0082575110214078,0.8,4352.977054985148,4324.433322199387,1.0082575110214078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6820609138276,2034.6934298245008,8.934259763483066,5.041737329391779,-0.7150198658525992,5.756757195244378,2.6725872568172875,3.5,0.7635963590906536,0.6,0.0002463815528684243,1.000268926216316,0.00024631531222348734,198.49584862594364,0.0,1.3197092814773434e-05,37.40056103706791,0.03540162429059712,8.31007009739997e-05,0.00016328085189442463,0.0005547887698389486,0.09203251847237072,0.09203251847237072,0.09203251847237072,0.09204439325580754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.26176718547,595.3533548289406,0.0,0.09203251847237072,0.09203251851080967,0.09203251851080967,0.36880306712739364,0.36880306712739364,0.5,9.81348245898812,0.07181550125324065,0.07181550125324065,5.707079253625125e-11,6.716813948060008e-05,0.06405725043595112,5.707079253625125e-11,27814.98895496378,21055.53132098768,0.75698506855708,0.6091017899159187,0.42577347139474514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483873590183154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.153776420666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9898268857897,260.9898268857897,-12.160173114210295,245.4101246559055,276.5695291156762,106324.72731792441,106540.51536154505,-215.78804362063758,0.0,nan,276.5695291156762,3.419529115676198,270.33764822371336,-2.8123517762866186,264.1057673317644,-9.044232668235566,257.8738864398166,-15.276113560183376,251.64200554786208,-21.507994452137893,245.4101246559055,-27.739875344094486,1.0,1.0,25732.562594343566,25732.562594343566,276.1061867258648,2.956186725864825,276.1061867258648,276.1061867258648,86773.06850099433,86783.43555469906,-10.367053704729187,0.0,8648.866644398773,8648.866644398773,0.9205636378297541,3414.7464765106474,276.1061867258648,2.956186725864825,1.0,0.002,0.13570796194172494,0.004781837365040698,0.00020937688713895585,0.0017906231119230965,0.10468844356947793,0.10468844356947793,0.0,-9.379476362258998e-13,1.0,1.000129145943778,0.06405725037888033,0.09203251851080967,0.0,1.187314694171929e-05,15.273022741415616,0.0,1599457.9985742145,266.0721720746364,6.716808240980754e-05,1.0,1286350.0145652208,2590.6897013634084,,,,,,,,,,,,,,,,,,,3.0,14260.505382111709,1580.1062896120923,0.36880306712739364,6.175450102142607,2.6725872568172875
1242.0,-29.485355900190054,5.041630990718147,35.03820671843396,30.559690959658496,5.148584441302547,-26.021961866042332,-39.538027975335694,1.6851904069118524,-7.07812159820628,-7.078187677945166,40.07683517662822,35909.39010554976,15462.760645105702,15462.760645105702,51372.15075065546,86785.64987434313,86783.00493569509,15462.760645105702,102245.7655808008,102245.7655808008,102245.7655808008,130061.004638718,125656.94512007869,4404.059518639321,0.0,98614.05656028181,47738.43473841693,56528.46869096097,27815.239057917206,84343.70774887818,21055.692001159725,1580.1250397873303,0.0,0.8756045983876207,2.6704577831533056,0.0014947306463915918,1.0,1.0,-7.015343540562242,326827.8257509146,1557848.8074002406,4.766573359599818,1557848.8074002406,4.766573359599818,0.7569840387608147,0.09203264683336933,3.3977638170887845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977638170887845,1.2838290324775083,1.2841452756895737,2.6465859013422106,5607.797943341439,14260.470733947175,6458.597479787124,0.0004752724486645461,29023.222880975485,2959.545092460268,19305.180076427063,1968.5805118391156,0.6651632093237126,0.6651632093237126,30686.124986377567,30484.863174865135,1.008259329758791,0.8,4352.983336650761,4324.433322199387,1.008259329758791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6970797138406,2034.6934298245008,8.934411935139092,5.041630990718147,-0.7151909508142351,5.756821941532382,2.6726259112978368,3.5,0.7636074032279534,0.6,0.00024631531222348734,1.0002683039761824,0.00024624924257257323,198.49797828958089,0.0,1.3148493030296368e-05,37.262829247859905,0.03541477278362742,8.307927069735781e-05,0.00016323604152612952,0.0005546375155422852,0.09203264683882173,0.09203264683882173,0.09203264683882173,0.09204429892160423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.67895586474,595.3538708878235,0.0,0.09203264683882173,0.09203264683336933,0.09203264683336933,0.3688027157396897,0.3688027157396897,0.5,9.813832029074252,0.07012784092000857,0.07012784092000857,6.076561476220377e-11,6.607973887184926e-05,0.0628441373829105,6.076561476220377e-11,27815.239057917206,21055.692001159725,0.7569840387608147,0.6090810105670122,0.4257506702511235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484028390925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.01604463146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9883336830123,260.9883336830123,-12.161666316987692,245.40761855790169,276.56904880812283,106332.22783989833,106547.18250808463,-214.95466818628822,0.0,nan,276.56904880812283,3.4190488081228523,270.3367627580777,-2.813237241922252,264.10447670802466,-9.045523291975314,257.87219065799684,-15.277809342003138,251.6399046079501,-21.51009539204989,245.40761855790169,-27.742381442098292,1.0,1.0,25732.562594343566,25732.562594343566,276.10584435235535,2.9558443523553706,276.10584435235535,276.10584435235535,86772.57779901254,86783.00493569509,-10.42713668255601,0.0,8648.866644398773,8648.866644398773,0.9205632749031385,3414.7526361742284,276.10584435235535,2.9558443523553706,1.0,0.002,0.13569631366553853,0.00478183332804861,0.00020935879008804188,0.0017906412133970638,0.10467939504402093,0.10467939504402093,0.0,3.485105867090388e-12,1.0,1.0001267002632772,0.06284413732214489,0.09203264683336933,0.0,1.1648283056873877e-05,14.98378067653699,0.0,1599457.6503915365,266.0718784017937,6.60796781062345e-05,1.0,1286351.0101340448,2590.6856894720727,,,,,,,,,,,,,,,,,,,3.0,14260.470733947175,1580.1250397873303,0.3688027157396897,6.175450102142607,2.6726259112978368
1243.0,-29.487937155685884,5.041521329590238,35.03822205231946,30.559099336992972,5.1482069445498775,-26.024322745632215,-39.54031183440236,1.6845925344677173,-7.078423312304096,-7.078488279765016,40.07685585519403,35908.02780833257,15463.159338707144,15463.159338707144,51371.18714703972,86785.1189078666,86782.56110365465,15463.159338707144,102245.7204423618,102245.7204423618,102245.7204423618,130061.21446424045,125656.99663814096,4404.217826099485,0.0,98614.30552228077,47737.850452942286,56529.39452148721,27815.49402187865,84344.88854336586,21055.855581780885,1580.1442226265149,0.0,0.8756028548439985,2.67042774603932,0.0014947306463915918,1.0,1.0,-7.01687572574258,326823.92876208207,1557849.7004368887,4.7666329278201545,1557849.7004368887,4.7666329278201545,0.7569829809680575,0.09203277151054265,3.3977720703739704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977720703739704,1.2838319616348128,1.2841481207416667,2.6465862915948106,5607.79877023987,14260.436120643895,6458.582772593544,0.0004752695859433343,29023.225654870646,2959.545375318855,19305.136115641246,1968.5760290865123,0.6651616310746452,0.6651616310746452,30686.184616485574,30484.863174865135,1.0082617788553845,0.8,4352.991795485711,4324.433322199387,1.0082617788553845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7116434127754,2034.6934298245008,8.934567117267132,5.041521329590238,-0.7153683065471101,5.756889636137348,2.6726633946802774,3.5,0.7636181127657935,0.6,0.00024624924257257323,1.0002675684065518,0.00024618337168009325,198.50010211042212,0.0,1.3114692132750083e-05,37.16703750421374,0.035427887475760166,8.305788574746099e-05,0.00016319135682511224,0.0005544870343467989,0.09203277151438825,0.09203277151438825,0.09203277151438825,0.09204419774338735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.12584722874,595.3543772511938,0.0,0.09203277151438825,0.09203277151054265,0.09203277151054265,0.3688023409917397,0.3688023409917397,0.5,9.814174821795225,0.06853431883854455,0.06853431883854455,1.1596057447604835e-11,6.496746090078886e-05,0.0616125540224175,1.1596057447604835e-11,27815.49402187865,21055.855581780885,0.7569829809680575,0.6090610591135853,0.42572855840422963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484182833409833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.920252887816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98684299418983,260.98684299418983,-12.163157005810149,245.40511882907742,276.568567159298,106339.44011110086,106554.03288495472,-214.59277385386946,0.0,nan,276.568567159298,3.4185671592980498,270.335877493266,-2.814122506733952,264.1031878272067,-9.046812172793295,257.87049816116775,-15.279501838832232,251.63780849512324,-21.51219150487674,245.40511882907742,-27.744881170922554,1.0,1.0,25732.562594343566,25732.562594343566,276.1054924337493,2.9554924337493276,276.1054924337493,276.1054924337493,86771.98899594577,86782.56110365465,-10.572107708881958,0.0,8648.866644398773,8648.866644398773,0.9205627861886334,3414.7609307258404,276.1054924337493,2.9554924337493276,1.0,0.002,0.1356848936766136,0.004781826910528113,0.00020934104183207257,0.0017906589611101727,0.10467052091603628,0.10467052091603628,0.0,2.9422454056460268e-12,1.0,1.000124217339548,0.06161255401082144,0.09203277151054265,0.0,1.1419994915942075e-05,14.690133676764496,0.0,1599457.292682231,266.0715766876959,6.496744930473142e-05,1.0,1286352.0329818514,2590.6815676627457,,,,,,,,,,,,,,,,,,,3.0,14260.436120643895,1580.1442226265149,0.3688023409917397,6.175450102142607,2.6726633946802774
