time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1244.0,-29.490515263763978,5.041408232791521,35.03823660259075,30.558512603770964,5.1478454168485275,-26.0266791956999,-39.54259118819607,1.6840093485171077,-7.078743584763117,-7.078806789387752,40.07686391395507,35906.66642787001,15463.571620494344,15463.571620494344,51370.23804836436,86784.56220073883,86781.91525152017,15463.571620494344,102245.48687201452,102245.48687201452,102245.48687201452,130061.19829355595,125656.82782842833,4404.370465127613,0.0,98614.53479958052,47737.274125891076,56530.28963743272,27815.71142154143,84346.00105897414,21055.990895875202,1580.1620576329747,0.0,0.8756010609831264,2.6703959273845888,0.0014947306463915918,1.0,1.0,-7.019130074754457,326819.79965745617,1557850.0484682026,4.766694215286235,1557850.0484682026,4.766694215286235,0.7569819292692521,0.09203287879852498,3.3977808026932013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977808026932013,1.2838348217896043,1.2841508970290576,2.6465871972196995,5607.800689150337,14260.401564295455,6458.567638876547,0.00047526648578106594,29023.218543531457,2959.544650164068,19305.09087994839,1968.5714163295715,0.6651602354505582,0.6651602354505582,30686.247707590133,30484.863174865135,1.0082643701015126,0.8,4353.000745280674,4324.433322199387,1.0082643701015126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7257487519926,2034.6934298245008,8.934732514175028,5.041408232791521,-0.7155566954623964,5.756964928253917,2.6726996985578886,3.5,0.7636284853022539,0.6,0.00024618337168009325,1.0002672477425998,0.00024611759730779867,198.50222338136368,0.0,1.3075378883380342e-05,37.05562375549989,0.03544096285464354,8.30365480558889e-05,0.00016314682362420435,0.0005543371453306952,0.09203287874170396,0.09203287874170396,0.09203287874170396,0.09204395133276969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.56293032377,595.3548861853988,0.0,0.09203287874170396,0.09203287879852498,0.09203287879852498,0.36880194239902164,0.36880194239902164,0.5,9.81450699074501,0.06687885558170592,0.06687885558170592,-1.7109869077103212e-11,6.320462460962517e-05,0.05967671463326951,-1.7109869077103212e-11,27815.71142154143,21055.990895875202,0.7569819292692521,0.6090417732127767,0.4257068026587807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448433685240904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.8088391391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98535610007286,260.98535610007286,-12.164643899927114,245.40262500020293,276.5680871999391,106346.79901609338,106560.84551974955,-214.0465036561519,0.0,nan,276.5680871999391,3.418087199939123,270.3349947600017,-2.8150052399982997,264.1019023200412,-9.0480976799588,257.8688098801002,-15.281190119899804,251.63571744015215,-21.51428255984783,245.40262500020293,-27.747374999797046,1.0,1.0,25732.562594343566,25732.562594343566,276.10509924935576,2.955099249355783,276.10509924935576,276.10509924935576,86771.554838755,86781.91525152017,-10.360412765177898,0.0,8648.866644398773,8648.866644398773,0.9205622691076579,3414.7697067066674,276.10509924935576,2.955099249355783,1.0,0.002,0.13567383250439818,0.00478181581004249,0.00020932383951585484,0.001790676155857456,0.10466191975792742,0.10466191975792742,0.0,-4.626689222714253e-12,1.0,1.0001203147476474,0.05967671465037938,0.09203287879852498,0.0,1.1061168624782574e-05,14.228568735518888,0.0,1599456.9121460854,266.07125641523686,6.320464171949425e-05,1.0,1286353.11676198,2590.677200322527,,,,,,,,,,,,,,,,,,,3.0,14260.401564295455,1580.1620576329747,0.36880194239902164,6.175450102142607,2.6726996985578886
1245.0,-29.49308704615312,5.041291771726731,35.03825050249137,30.557910433877282,5.147457180634136,-26.029032623474613,-39.54487005304543,1.6834027575567074,-7.079064271581785,-7.079125896622731,40.076874249748414,35905.32402743714,15463.975332295444,15463.975332295444,51369.299359732584,86784.03760433094,86781.31645704598,15463.975332295444,102245.29178934143,102245.29178934143,102245.29178934143,130061.23189587063,125656.71334364694,4404.51855222369,0.0,98614.78404863253,47736.7038581643,56531.20021163137,27815.940106529208,84347.14031816057,21056.134241948137,1580.1804510619982,0.0,0.8755992549853926,2.670364046925983,0.0014947306463915918,1.0,1.0,-7.021167262587312,326815.6628482483,1557850.4948360636,4.766755917568819,1557850.4948360636,4.766755917568819,0.7569808592234368,0.09203297872743517,3.3977892873423947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977892873423947,1.2838377910899403,1.284153782612403,2.6465876849269034,5607.801722543379,14260.366984958435,6458.552860504931,0.00047526357975307743,29023.219425641546,2959.544740114264,19305.046706406665,1968.5669118819033,0.6651586932272223,0.6651586932272223,30686.309009244815,30484.863174865135,1.008266887853531,0.8,4353.009441233045,4324.433322199387,1.008266887853531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7393803176992,2034.6934298245008,8.934895402597721,5.041291771726731,-0.7157478822365375,5.757039653963268,2.672734783239593,3.5,0.7636385094970265,0.6,0.00024611759730779867,1.0002665975431515,0.00024605200044899145,198.50433948710312,0.0,1.3056359141987596e-05,37.00172180839285,0.03545401921378553,8.301522000685893e-05,0.00016310237730093974,0.0005541875103332104,0.09203297869509616,0.09203297869509616,0.09203297869509616,0.09204373401898847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488643.0569023086,595.3553767205129,0.0,0.09203297869509616,0.09203297872743517,0.09203297872743517,0.36880150447473264,0.36880150447473264,0.5,9.814829647335445,0.06521108375335416,0.06521108375335416,7.906919563538395e-11,6.162504092799281e-05,0.057958634035401246,7.906919563538395e-11,27815.940106529208,21056.134241948137,0.7569808592234368,0.6090224181396745,0.425685137539944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484490686722218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.754937191996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98387045774007,260.98387045774007,-12.16612954225991,245.40013684838198,276.5676040670954,106353.86563748753,106567.73193992469,-213.86630243716752,0.0,nan,276.5676040670954,3.4176040670953967,270.3341106233607,-2.8158893766392907,264.10061717960645,-9.049382820393532,257.86712373586954,-15.282876264130437,251.63363029212638,-21.516369707873594,245.40013684838198,-27.749863151618,1.0,1.0,25732.562594343566,25732.562594343566,276.1047109082548,2.9547109082548104,276.1047109082548,276.1047109082548,86771.05198594106,86781.31645704598,-10.26447110492154,0.0,8648.866644398773,8648.866644398773,0.9205617666916918,3414.778233779107,276.1047109082548,2.9547109082548104,1.0,0.002,0.13566308980134564,0.004781803318072236,0.00020930712831455122,0.0017906928697834863,0.10465356415727561,0.10465356415727561,0.0,-1.901962528444434e-12,1.0,1.0001168511026002,0.05795863395633205,0.09203297872743517,0.0,1.0742704242185114e-05,13.818922748935899,0.0,1599456.531378248,266.0709357284182,6.162496185879718e-05,1.0,1286354.2025732123,2590.6728248082827,,,,,,,,,,,,,,,,,,,3.0,14260.366984958435,1580.1804510619982,0.36880150447473264,6.175450102142607,2.672734783239593
1246.0,-29.495649364290646,5.041172325436882,35.03826389823557,30.55730393333363,5.1470685797663975,-26.031377569885272,-39.54713627519084,1.6827967853200507,-7.0793558450968135,-7.079416237075815,40.07688750332454,35903.97544335053,15464.333557625609,15464.333557625609,51368.309000976136,86783.50785149584,86780.8328261769,15464.333557625609,102245.16638380251,102245.16638380251,102245.16638380251,130061.32560183067,125656.66319175735,4404.662410073316,0.0,98615.02590067184,47736.12439640754,56532.11278251589,27816.15921802816,84348.27200054405,21056.272710700596,1580.1976898757857,0.0,0.875597596883731,2.670335038016964,0.0014947306463915918,1.0,1.0,-7.022787956171328,326811.89899677073,1557851.0672131546,4.766812567092448,1557851.0672131546,4.766812567092448,0.756979874383723,0.0920330594468822,3.3977980909120413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977980909120413,1.2838407571468513,1.2841566651790455,2.6465884277292706,5607.803296452461,14260.332446409113,6458.537876196574,0.00047526055711469116,29023.21540659924,2959.544330286004,19305.001917306236,1968.562344664716,0.6651572421199308,0.6651572421199308,30686.37261506984,30484.863174865135,1.008269500242652,0.8,4353.018464043731,4324.433322199387,1.008269500242652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7525442616982,2034.6934298245008,8.935034421239207,5.041172325436882,-0.7159277105296944,5.757100035966577,2.6727686645397006,3.5,0.7636481898684859,0.6,0.00024605200044899145,1.0002656218981603,0.00024598666100517314,198.50644784481688,0.0,1.3021261129955456e-05,36.90225404229376,0.03546704047491548,8.299401530343223e-05,0.00016305798514555924,0.0005540381106355452,0.09203305943240167,0.09203305943240167,0.09203305943240167,0.0920435639517976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.6012602881,595.355851003968,0.0,0.09203305943240167,0.0920330594468822,0.0920330594468822,0.36880103157392613,0.36880103157392613,0.5,9.815144782665348,0.06360031108783915,0.06360031108783915,2.2396307031158358e-11,6.0391978990992357e-05,0.05662828090447647,2.2396307031158358e-11,27816.15921802816,21056.272710700596,0.756979874383723,0.6090025057139856,0.42566343793170947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484644146686616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.655469425896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9823866668368,260.9823866668368,-12.16761333316316,245.39765497284208,276.56711836083053,106360.95523885869,106574.5550189684,-213.59978010969647,0.0,nan,276.56711836083053,3.417118360830557,270.33322568324434,-2.816774316755641,264.09933300562335,-9.050666994376627,257.86544032803636,-15.28455967196362,251.63154765044433,-21.518452349555645,245.39765497284208,-27.7523450271579,1.0,1.0,25732.562594343566,25732.562594343566,276.1043646493919,2.954364649391948,276.1043646493919,276.1043646493919,86770.40959464542,86780.8328261769,-10.423231531487545,0.0,8648.866644398773,8648.866644398773,0.9205612453902396,3414.7870813666013,276.1043646493919,2.954364649391948,1.0,0.002,0.1356525936984168,0.0047817949244053914,0.00020929080993770506,0.0017907091902052833,0.10464540496885252,0.10464540496885252,0.0,1.4298848563520927e-13,1.0,1.0001141690682236,0.05662828088208016,0.0920330594468822,0.0,1.0496106675605941e-05,13.501721302205961,0.0,1599456.1854641777,266.07064415490316,6.0391956594685325e-05,1.0,1286355.1904998627,2590.668843750765,,,,,,,,,,,,,,,,,,,3.0,14260.332446409113,1580.1976898757857,0.36880103157392613,6.175450102142607,2.6727686645397006
1247.0,-29.49820875135879,5.041049724039979,35.03827653205071,30.55676860911774,5.146713024639108,-26.033716573760227,-39.54940155437214,1.6822208466847173,-7.079670586492227,-7.079729262806481,40.07689231192598,35902.6010646826,15464.712175279354,15464.712175279354,51367.31323996196,86783.02774815928,86780.19431025928,15464.712175279354,102244.90648553864,102244.90648553864,102244.90648553864,130061.2707496291,125656.46947924753,4404.801270381564,0.0,98615.31674312678,47735.52008787686,56533.10739472213,27816.364264090455,84349.47165881259,21056.399403276446,1580.2148277476908,0.0,0.8755958458765263,2.670303767834006,0.0014947306463915918,1.0,1.0,-7.024937093345045,326807.8411017743,1557851.2748799843,4.766872390907045,1557851.2748799843,4.766872390907045,0.7569788489741347,0.09203313060140149,3.3978037483867958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978037483867958,1.2838435823875698,1.2841594072249636,2.6465870102866305,5607.800293061595,14260.29801173422,6458.524821552962,0.0004752585557148999,29023.252679012792,2959.5481310144437,19304.96289610286,1968.558365609343,0.6651550434270452,0.6651550434270452,30686.413490329593,30484.863174865135,1.0082711790531906,0.8,4353.024262407802,4324.433322199387,1.0082711790531906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7652828384832,2034.6934298245008,8.935187416006505,5.041049724039979,-0.7161206418527231,5.757170365892702,2.672801451195141,3.5,0.763657557484326,0.6,0.00024598666100517314,1.0002653235636725,0.000245921412259689,198.5085538299344,0.0,1.29703008965299e-05,36.757832740765735,0.03548001077581201,8.297282442669255e-05,0.00016301383657848058,0.0005538890249652739,0.09203313054561865,0.09203313054561865,0.09203313054561865,0.09204330027250437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488640.1532167386,595.3563223996716,0.0,0.09203313054561865,0.09203313060140149,0.09203313060140149,0.3688005315893664,0.3688005315893664,0.5,9.815449872144827,0.061952734512544794,0.061952734512544794,1.4381384971784428e-11,5.867631426781372e-05,0.05479216946145016,1.4381384971784428e-11,27816.364264090455,21056.399403276446,0.7569788489741347,0.6089820390071791,0.4256410900818204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484797044993734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.51104812437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98090766134675,260.98090766134675,-12.169092338653229,245.39517903913355,276.5666362835584,106368.25002219086,106581.16091496187,-212.9108927710206,0.0,nan,276.5666362835584,3.4166362835584323,270.3323448346846,-2.8176551653153865,264.0980533857796,-9.051946614220356,257.86376193690234,-15.286238063097642,251.62947048802206,-21.520529511977912,245.39517903913355,-27.754820960866425,1.0,1.0,25732.562594343566,25732.562594343566,276.1039777971191,2.953977797119137,276.1039777971191,276.1039777971191,86770.0557686004,86780.19431025928,-10.138541658874601,0.0,8648.866644398773,8648.866644398773,0.9205609103837291,3414.79276712873,276.1039777971191,2.953977797119137,1.0,0.002,0.13564243793564426,0.0047817810828608715,0.00020927500694380884,0.0017907249914319188,0.10463750347190443,0.10463750347190443,0.0,-1.6242723312187568e-12,1.0,1.0001104674779748,0.05479216944706877,0.09203313060140149,0.0,1.0155764261001609e-05,13.06393088768629,0.0,1599455.8115194037,266.07032941350775,5.867629988642875e-05,1.0,1286356.255614569,2590.6645516578046,,,,,,,,,,,,,,,,,,,3.0,14260.29801173422,1580.2148277476908,0.3688005315893664,6.175450102142607,2.672801451195141
1248.0,-29.500761599485358,5.040923990263803,35.03828861020267,30.556149535719328,5.1463254619603935,-26.03605289334323,-39.551658800896234,1.6816167555422596,-7.0799897711692665,-7.080047005849242,40.076901546870694,35901.26598809022,15465.088056878956,15465.088056878956,51366.35404496918,86782.47572619842,86779.623773249,15465.088056878956,102244.71183012796,102244.71183012796,102244.71183012796,130061.30467341459,125656.3683220016,4404.93635141299,0.0,98615.53675443046,47734.955283753356,56533.979411863445,27816.592843286635,84350.57225515008,21056.542635027814,1580.2332084369637,0.0,0.8755940516184144,2.6702720228172914,0.0014947306463915918,1.0,1.0,-7.02678433208672,326803.72209459083,1557851.6737069795,4.766933692560794,1557851.6737069795,4.766933692560794,0.7569777777478481,0.09203320022883826,3.397813497496599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397813497496599,1.2838465389644245,1.2841622807553974,2.646588509119899,5607.803468909437,14260.26355036781,6458.509208845805,0.00047525518420008493,29023.23415546123,2959.5462421378584,19304.916228676368,1968.5536068562014,0.6651538600167965,0.6651538600167965,30686.483927624013,30484.863174865135,1.0082740720238164,0.8,4353.034254297264,4324.433322199387,1.0082740720238164,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.777574210147,2034.6934298245008,8.935341136446466,5.040923990263803,-0.7163181642204117,5.7572421544842145,2.6728330869828034,3.5,0.763666596280801,0.6,0.000245921412259689,1.0002646511325282,0.00024585634609925464,198.5106544735126,0.0,1.2952434105268258e-05,36.707198254330244,0.03549296320991728,8.295171366741034e-05,0.0001629696985922787,0.000553740641559797,0.09203320023936136,0.09203320023936136,0.09203320023936136,0.09204308804607955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.76731873554,595.3567737916268,0.0,0.09203320023936136,0.09203320022883826,0.09203320022883826,0.368799994327019,0.368799994327019,0.5,9.815746514978702,0.060330491624768,0.060330491624768,1.9895196601282805e-12,5.723467995721876e-05,0.05326267376250371,1.9895196601282805e-12,27816.592843286635,21056.542635027814,0.7569777777478481,0.6089627215520518,0.4256197086546529,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484949771468536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.46041363793,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9794302558717,260.9794302558717,-12.170569744128272,245.39270880539718,276.56615170634444,106375.32530911478,106588.00587085843,-212.68056174364875,0.0,nan,276.56615170634444,3.416151706344465,270.33146312616486,-2.8185368738351144,264.09677454595703,-9.053225454042945,257.86208596577677,-15.287914034223206,251.62739738558986,-21.52260261441012,245.39270880539718,-27.7572911946028,1.0,1.0,25732.562594343566,25732.562594343566,276.1035940873973,2.9535940873973345,276.1035940873973,276.1035940873973,86769.51044489081,86779.623773249,-10.113328358187573,0.0,8648.866644398773,8648.866644398773,0.9205603330909715,3414.802564984082,276.1035940873973,2.9535940873973345,1.0,0.002,0.13563256569011903,0.0047817652538721025,0.00020925963936991608,0.0017907403647956619,0.10462981968495803,0.10462981968495803,0.0,4.165578038756168e-12,1.0,1.0001073839636683,0.05326267376051419,0.09203320022883826,0.0,9.872253809240316e-06,12.699246118057737,0.0,1599455.4327157068,266.0700102288307,5.72346779676991e-05,1.0,1286357.3367786987,2590.66019490108,,,,,,,,,,,,,,,,,,,3.0,14260.26355036781,1580.2332084369637,0.368799994327019,6.175450102142607,2.6728330869828034
1249.0,-29.503308376350844,5.040795292393473,35.03830002191241,30.55553832035514,5.145947288549041,-26.038382809860988,-39.55391506953163,1.6810217216388077,-7.080299934767993,-7.080355614483332,40.07690647499321,35899.94939660763,15465.443750146595,15465.443750146595,51365.39314675423,86781.91753976276,86779.0249900951,15465.443750146595,102244.46874024169,102244.46874024169,102244.46874024169,130061.26606458088,125656.19965397047,4405.066410610409,0.0,98615.75163598428,47734.410114949234,56534.82391226116,27816.797324339193,84351.62123660036,21056.669172663558,1580.2502226991396,0.0,0.8755923245507722,2.6702411926919596,0.0014947306463915918,1.0,1.0,-7.028729487221597,326799.72153902426,1557851.8865366494,4.766992698770158,1557851.8865366494,4.766992698770158,0.7569767621752542,0.09203325027750495,3.397823215793559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397823215793559,1.2838494528674396,1.2841651118355375,2.6465900719158477,5607.806780286521,14260.229134685294,6458.493559134053,0.0004752517860987676,29023.21438549376,2959.544226162223,19304.86945064066,1968.5488368240594,0.665152701359279,0.665152701359279,30686.554142255485,30484.863174865135,1.0082769558509765,0.8,4353.044214600852,4324.433322199387,1.0082769558509765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7894190037875,2034.6934298245008,8.935485496004612,5.040795292393473,-0.716513609001046,5.757308901394519,2.67286357350039,3.5,0.7636753067143971,0.6,0.00024585634609925464,1.0002640271514276,0.00024579145048273844,198.51275016010183,0.0,1.2916326091908053e-05,36.604868144467424,0.035505879536009186,8.29306170154627e-05,0.00016292572908379195,0.0005535928247310001,0.09203325022827166,0.09203325022827166,0.09203325022827166,0.09204283480505912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.4045234254,595.357217454478,0.0,0.09203325022827166,0.09203325027750495,0.09203325027750495,0.36879942610325905,0.36879942610325905,0.5,9.816034047601752,0.05870205657151928,0.05870205657151928,5.286437954055145e-12,5.5679715330825275e-05,0.051626127261727106,5.286437954055145e-12,27816.797324339193,21056.669172663558,0.7569767621752542,0.6089437570224989,0.4255988073532197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448510211080134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.358083528066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97795556500415,260.97795556500415,-12.172044434995826,245.39024436930558,276.5656667607014,106382.49009155262,106594.77987091483,-212.28977936220167,0.0,nan,276.5656667607014,3.415666760701413,270.3305822824303,-2.8194177175696495,264.0954978041362,-9.05450219586379,257.8604133258644,-15.289586674135592,251.62532884758718,-21.524671152412793,245.39024436930558,-27.7597556306944,1.0,1.0,25732.562594343566,25732.562594343566,276.1032162462061,2.953216246206125,276.1032162462061,276.1032162462061,86768.97075667318,86779.0249900951,-10.054233421920799,0.0,8648.866644398773,8648.866644398773,0.9205597576219158,3414.8123318725266,276.1032162462061,2.953216246206125,1.0,0.002,0.1356229967898558,0.004781749765689701,0.00020924474374625857,0.0017907552535833772,0.10462237187312928,0.10462237187312928,0.0,-2.6703643636605268e-12,1.0,1.0001040846493938,0.05162612725644067,0.09203325027750495,0.0,9.568901148216375e-06,12.309036245041069,0.0,1599455.0643989514,266.069700065232,5.567971004438732e-05,1.0,1286358.386859859,2590.655963409342,,,,,,,,,,,,,,,,,,,3.0,14260.229134685294,1580.2502226991396,0.36879942610325905,6.175450102142607,2.67286357350039
1250.0,-29.505849005890656,5.040663689825616,35.03831083551406,30.554961750190728,5.145568050676681,-26.040707300233954,-39.55616295626385,1.6804263446597834,-7.080610897127826,-7.080665115421127,40.0769120413682,35898.60102058269,15465.792312029567,15465.792312029567,51364.39333261226,86781.42106429522,86778.44652445636,15465.792312029567,102244.23883648592,102244.23883648592,102244.23883648592,130061.24610087555,125656.05376558338,4405.192335292171,0.0,98616.01756351265,47733.822479279304,56535.77231581483,27817.007264389624,84352.77958020446,21056.799518618373,1580.2675284934742,0.0,0.8755905900546155,2.6702102724443963,0.0014947306463915918,1.0,1.0,-7.0305648938735885,326795.70945587306,1557852.126930167,4.767051958925802,1557852.126930167,4.767051958925802,0.756975734969684,0.09203329214736833,3.3978305772024027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978305772024027,1.2838523680338483,1.2841679443979672,2.6465897963065643,5607.806196303522,14260.19475553544,6458.4795301001195,0.00047524925307479985,29023.229770540227,2959.5457950003547,19304.827516919413,1968.5445607745166,0.6651509039326357,0.6651509039326357,30686.607328359118,30484.863174865135,1.0082791402903744,0.8,4353.051759320915,4324.433322199387,1.0082791402903744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8008349209474,2034.6934298245008,8.9356279474732,5.040663689825616,-0.7167116795989017,5.757375369424517,2.6728929562932797,3.5,0.7636837017980799,0.6,0.00024579145048273844,1.0002633952445852,0.0002457267272313182,198.51484082683345,0.0,1.2882607307966834e-05,36.509309110778005,0.03551876214331715,8.290960366826453e-05,0.0001628818468144739,0.0005534449195774172,0.09203329216746106,0.09203329216746106,0.09203329216746106,0.09204259463429451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.0855540525,595.3576468883391,0.0,0.09203329216746106,0.09203329214736833,0.09203329214736833,0.3687988241770617,0.3687988241770617,0.5,9.81631313280023,0.05709445086904452,0.05709445086904452,7.401013135677204e-11,5.4218293314534094e-05,0.05010022154755234,7.401013135677204e-11,27817.007264389624,21056.799518618373,0.756975734969684,0.6089235421551684,0.4255769780111338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485254090878135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.26252449438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9764835572565,260.9764835572565,-12.173516442743505,245.38778572887514,276.56518138563683,106389.55661147005,106601.46014104893,-211.9035295788868,0.0,nan,276.56518138563683,3.4151813856368562,270.3297022542903,-2.820297745709695,264.0942231229262,-9.055776877073754,257.85874399158075,-15.291256008419225,251.62326486022974,-21.52673513977024,245.38778572887514,-27.762214271124833,1.0,1.0,25732.562594343566,25732.562594343566,276.10283986186465,2.9528398618646747,276.10283986186465,276.10283986186465,86768.4883620957,86778.44652445636,-9.958162360664573,0.0,8648.866644398773,8648.866644398773,0.9205593217154308,3414.819730088415,276.10283986186465,2.9528398618646747,1.0,0.002,0.135613710743958,0.004781732992638305,0.00020923028415812626,0.001790769721156437,0.10461514207906313,0.10461514207906313,0.0,5.314563459452026e-12,1.0,1.0001010083629143,0.050100221473542206,0.09203329214736833,0.0,9.28605596780269e-06,11.945205754320563,0.0,1599454.695270112,266.06938910287215,5.421821930440274e-05,1.0,1286359.4399751495,2590.65171970115,,,,,,,,,,,,,,,,,,,3.0,14260.19475553544,1580.2675284934742,0.3687988241770617,6.175450102142607,2.6728929562932797
1251.0,-29.50838022756499,5.0405294964012795,35.03832131069072,30.554372153151803,5.145189983656303,-26.043023206422617,-39.55840193722395,1.6798329624861257,-7.080897969915725,-7.0809512267989385,40.076923904220514,35897.266440215666,15466.103214612858,15466.103214612858,51363.36965482852,86780.9014210945,86778.01771883537,15466.103214612858,102244.12093344823,102244.12093344823,102244.12093344823,130061.34733633648,125656.0320123289,4405.315324007578,0.0,98616.26093202074,47733.24844845522,56536.680537295026,27817.22640288825,84353.90694018328,21056.93808385337,1580.2847074342858,0.0,0.8755889606357471,2.670181684088279,0.0014947306463915918,1.0,1.0,-7.0318483186455865,326792.0006062932,1557852.6392464973,4.7671076291837995,1557852.6392464973,4.7671076291837995,0.7569747529418331,0.09203332377116351,3.397838919317962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397838919317962,1.283855273538606,1.2841707675172966,2.646590304491815,5607.807273087087,14260.160414644448,6458.464832325472,0.0004752463552402536,29023.230139413346,2959.5458326149446,19304.783584287416,1968.540080892804,0.6651493817730388,0.6651493817730388,30686.66760003089,30484.863174865135,1.0082816157466732,0.8,4353.060309164958,4324.433322199387,1.0082816157466732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8118270094467,2034.6934298245008,8.935750827018381,5.0405294964012795,-0.7169006699520519,5.757430166353331,2.6729212483392986,3.5,0.7636917852397996,0.6,0.0002457267272313182,1.0002624252132049,0.0002456622592605554,198.51692379027955,0.0,1.284852595347841e-05,36.41272255215781,0.03553161066927063,8.288867846513227e-05,0.00016283804876618597,0.000553297459643543,0.0920333237396385,0.0920333237396385,0.0920333237396385,0.09204243847912923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.82427264075,595.3580578608554,0.0,0.0920333237396385,0.09203332377116351,0.09203332377116351,0.3687981911191204,0.3687981911191204,0.5,9.816586571395524,0.0556003815747772,0.0556003815747772,2.5352164811920375e-11,5.3256883234098495e-05,0.04910290815337248,2.5352164811920375e-11,27817.22640288825,21056.93808385337,0.7569747529418331,0.6089032685972816,0.4255554691221474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485405707137993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.16593793576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97501470649075,260.97501470649075,-12.174985293509224,245.38533346598538,276.56469594699416,106396.66269188543,106608.1117567371,-211.4490648516562,0.0,nan,276.56469594699416,3.414695946994186,270.328823450799,-2.8211765492009704,264.09295095458674,-9.057049045413237,257.85707845838994,-15.292921541610042,251.62120596218918,-21.528794037810798,245.38533346598538,-27.764666534014594,1.0,1.0,25732.562594343566,25732.562594343566,276.1025041710866,2.9525041710866162,276.1025041710866,276.1025041710866,86767.85666213917,86778.01771883537,-10.161056696204469,0.0,8648.866644398773,8648.866644398773,0.9205588277357014,3414.8281139145515,276.1025041710866,2.9525041710866162,1.0,0.002,0.1356046095587463,0.004781719577495404,0.00020921611982597583,0.001790783878369598,0.10460805991298791,0.10460805991298791,0.0,-1.8044263999650312e-12,1.0,1.0000989976696164,0.04910290812802032,0.09203332377116351,0.0,9.101186796569159e-06,11.707406411005628,0.0,1599454.3550464425,266.06910203008425,5.3256857881933684e-05,1.0,1286360.4135033167,2590.6477967119013,,,,,,,,,,,,,,,,,,,3.0,14260.160414644448,1580.2847074342858,0.3687981911191204,6.175450102142607,2.6729212483392986
1252.0,-29.51090562271737,5.040392743866059,35.03833141708086,30.553842312097572,5.144846640431508,-26.04533039639966,-39.56063574934376,1.6792714140022,-7.081187916739907,-7.081240155769005,40.076934214210766,35895.9111731853,15466.410307861443,15466.410307861443,51362.32148104674,86780.40895527936,86777.57032790997,15466.410307861443,102243.98063577141,102243.98063577141,102243.98063577141,130061.42377323282,125655.9883747389,4405.435398493924,0.0,98616.53342093174,47732.656554279696,56537.64096294671,27817.44313746141,84355.08410040812,21057.074679668593,1580.3018491942832,0.0,0.8755873216097702,2.670152815054254,0.0014947306463915918,1.0,1.0,-7.033187783755409,326788.255266327,1557853.0845000437,4.767163627806695,1557853.0845000437,4.767163627806695,0.7569737655475347,0.09203334864319689,3.3978449830100486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978449830100486,1.283858029818881,1.2841734417028678,2.6465893456221137,5607.805241357251,14260.12617753671,6458.451458863441,0.0004752441535192213,29023.258540055678,2959.548728674489,19304.743610114452,1968.536004661577,0.665147353577529,0.665147353577529,30686.7114101054,30484.863174865135,1.0082834150989672,0.8,4353.06652384747,4324.433322199387,1.0082834150989672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8224301770433,2034.6934298245008,8.93587351203867,5.040392743866059,-0.717092956151598,5.757485700017657,2.6729485394726664,3.5,0.7636995827064761,0.6,0.0002456622592605554,1.0002618264792367,0.0002455979552126344,198.51900199721376,0.0,1.2797983238835304e-05,36.26948449885925,0.03554440865250946,8.286780643411827e-05,0.00016279445282643714,0.0005531503147981755,0.09203334866065493,0.09203334866065493,0.09203334866065493,0.09204226945184872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.58347177116,595.3584620928395,0.0,0.09203334866065493,0.09203334864319689,0.09203334864319689,0.3687975380789434,0.3687975380789434,0.5,9.816854205732627,0.05419604633812014,0.05419604633812014,2.6147972675971687e-12,5.2239029116663005e-05,0.048052372013614786,2.6147972675971687e-12,27817.44313746141,21057.074679668593,0.7569737655475347,0.6088823457269038,0.42553346435477774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448555676497519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.02269988246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9735521251018,260.9735521251018,-12.176447874898201,245.3828877431632,276.5642165070406,106404.01021973281,106614.55677350848,-210.5465537756744,0.0,nan,276.5642165070406,3.414216507040635,270.32795075426174,-2.822049245738242,264.09168500148326,-9.058314998516721,257.85541924871956,-15.29458075128042,251.61915349594244,-21.530846504057536,245.3828877431632,-27.767112256836782,1.0,1.0,25732.562594343566,25732.562594343566,276.10216351384463,2.9521635138446527,276.10216351384463,276.10216351384463,86767.38295232863,86777.57032790997,-10.187375581343076,0.0,8648.866644398773,8648.866644398773,0.920558468672783,3414.834207925099,276.10216351384463,2.9521635138446527,1.0,0.002,0.13559570311501482,0.0047817048960951975,0.00020920225475735588,0.0017907977503931313,0.10460112737867794,0.10460112737867794,0.0,5.150487241561974e-12,1.0,1.0000968796823981,0.04805237201099999,0.09203334864319689,0.0,8.906452704085291e-06,11.45691693933043,0.0,1599454.0113492385,266.06881208326007,5.223902650186574e-05,1.0,1286361.396617002,2590.6438351050624,,,,,,,,,,,,,,,,,,,3.0,14260.12617753671,1580.3018491942832,0.3687975380789434,6.175450102142607,2.6729485394726664
1253.0,-29.513427697320367,5.040253195401905,35.03834108460565,30.553302517533325,5.1444988772802285,-26.047635039859145,-39.562865370511986,1.678706219489387,-7.081506402491414,-7.0815573800864415,40.07694176470105,35894.558350962754,15466.745819439517,15466.745819439517,51361.30417040227,86779.90954921981,86777.03537339535,15466.745819439517,102243.78119283487,102243.78119283487,102243.78119283487,130061.4539062061,125655.90140048105,4405.552505725044,0.0,98616.79796444642,47732.06671636941,56538.59027564112,27817.67271337123,84356.26298901235,21057.218459522413,1580.3203036076095,0.0,0.8755855366282344,2.6701211209725506,0.0014947306463915918,1.0,1.0,-7.034799461023567,326784.1431773883,1557853.4105805182,4.76722461326671,1557853.4105805182,4.76722461326671,0.7569726869854485,0.09203337714266209,3.3978515151519617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978515151519617,1.2838608028046041,1.2841761328080996,2.6465887171952973,5607.803909796236,14260.091972779572,6458.437810165213,0.00047524179919637455,29023.280600899358,2959.5509782544864,19304.70281324208,1968.531844538357,0.6651454423330723,0.6651454423330723,30686.75860470462,30484.863174865135,1.0082853534600134,0.8,4353.073218642075,4324.433322199387,1.0082853534600134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8326464715235,2034.6934298245008,8.936014611793942,5.040253195401905,-0.7173007605971868,5.757553955999092,2.672974834951877,3.5,0.7637070957005363,0.6,0.0002455979552126344,1.0002614875631002,0.00024553375119037676,198.52107750965482,0.0,1.2765575417666088e-05,36.1776407336657,0.035557174227927126,8.28469784065642e-05,0.0001627509768060702,0.0005530036531329674,0.09203337715148231,0.09203337715148231,0.09203337715148231,0.09204206412998132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.3631630933,595.3588595212466,0.0,0.09203337715148231,0.09203337714266209,0.09203337714266209,0.36879686437063214,0.36879686437063214,0.5,9.817114823115658,0.05282399726729636,0.05282399726729636,-5.9117155615240335e-12,5.097759503769339e-05,0.04675791906288396,-5.9117155615240335e-12,27817.67271337123,21057.218459522413,0.7569726869854485,0.6088617768320561,0.42551148046515674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485707478089567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.930856117266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9720945732612,260.9720945732612,-12.17790542673879,245.38044790466273,276.56374124185965,106411.25942711583,106621.08195015362,-209.8225230377986,0.0,nan,276.56374124185965,3.413741241859668,270.3270825744187,-2.822917425581295,264.0904239069752,-9.05957609302476,257.8537652395452,-15.296234760454752,251.61710657210557,-21.532893427894408,245.38044790466273,-27.769552095337247,1.0,1.0,25732.562594343566,25732.562594343566,276.1017844369705,2.951784436970513,276.1017844369705,276.1017844369705,86767.00807332958,86777.03537339535,-10.027300065776217,0.0,8648.866644398773,8648.866644398773,0.9205580818701187,3414.8407727277217,276.1017844369705,2.951784436970513,1.0,0.002,0.1355870366147463,0.004781684170580586,0.00020918874777028633,0.001790811255942075,0.10459437388514316,0.10459437388514316,0.0,3.7123611476563845e-12,1.0,1.0000942699618804,0.04675791906879567,0.09203337714266209,0.0,8.666508178960358e-06,11.148270919421796,0.0,1599453.633618521,266.06849359750856,5.097760094940895e-05,1.0,1286362.4760069347,2590.6394855485396,,,,,,,,,,,,,,,,,,,3.0,14260.091972779572,1580.3203036076095,0.36879686437063214,6.175450102142607,2.672974834951877
1254.0,-29.51594016843522,5.0401111603622635,35.03835055422379,30.5526866222732,5.144117421493531,-26.049934409480613,-39.565090416558064,1.6781116622290868,-7.08180126400805,-7.081851470220593,40.07695538981218,35893.26183144032,15467.044209727568,15467.044209727568,51360.30604116789,86779.35508012198,86776.64634982805,15467.044209727568,102243.69055955562,102243.69055955562,102243.69055955562,130061.59942699336,125655.93217705331,4405.667249940049,0.0,98617.0049020522,47731.52909650063,56539.41756172397,27817.90886743774,84357.32642916171,21057.368602308536,1580.3385039431762,0.0,0.8755838561720921,2.670091733351822,0.0014947306463915918,1.0,1.0,-7.035880991384772,326780.3310069415,1557853.9990046488,4.7672820276675605,1557853.9990046488,4.7672820276675605,0.7569716581736754,0.09203339662916457,3.397861560750518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397861560750518,1.2838637127638697,1.2841789610485768,2.646590543038004,5607.807778537837,14260.057750364267,6458.422010490727,0.0004752382921036067,29023.25569740685,2959.5484388049795,19304.655586957724,1968.5270287975736,0.6651443858754462,0.6651443858754462,30686.831183924853,30484.863174865135,1.0082883344113134,0.8,4353.083514374637,4324.433322199387,1.0082883344113134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8424464846742,2034.6934298245008,8.93613641215063,5.0401111603622635,-0.7174995395670232,5.757610699929287,2.673000059071634,3.5,0.7637143025918954,0.6,0.00024553375119037676,1.0002604971088578,0.00024546980701533737,198.5231451568402,0.0,1.2745851679035853e-05,36.12174365838761,0.03556992007960616,8.282619794163591e-05,0.00016270755324874085,0.0005528577408276645,0.09203339659219922,0.09203339659219922,0.09203339659219922,0.09204193447953153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.19386109797,595.3592406514393,0.0,0.09203339659219922,0.09203339662916457,0.09203339662916457,0.36879616507657487,0.36879616507657487,0.5,9.817370956765775,0.051560441209062446,0.051560441209062446,7.617018127348274e-12,5.020621256335289e-05,0.04597047883584082,7.617018127348274e-12,27817.90886743774,21057.368602308536,0.7569716581736754,0.6088422691335202,0.4254907469309303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485857996019011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.87495904199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9706389465725,260.9706389465725,-12.179361053427499,245.37801423309543,276.56326366005277,106418.26229599798,106627.80768119867,-209.54538520068897,0.0,nan,276.56326366005277,3.4132636600527917,270.32621377464835,-2.8237862253516255,264.0891638892612,-9.060836110738762,257.8521140038857,-15.297885996114303,251.61506411849146,-21.534935881508517,245.37801423309543,-27.77198576690455,1.0,1.0,25732.562594343566,25732.562594343566,276.1014453671201,2.9514453671201295,276.1014453671201,276.1014453671201,86766.338309095,86776.64634982805,-10.30804073305626,0.0,8648.866644398773,8648.866644398773,0.9205574870163346,3414.8508685542706,276.1014453671201,2.9514453671201295,1.0,0.002,0.13557851607663535,0.004781666947354469,0.0002091754759124373,0.001790824522287819,0.10458773795621865,0.10458773795621865,0.0,-1.7997435139416318e-12,1.0,1.0000926823433425,0.045970478828223804,0.09203339662916457,0.0,8.520539258540879e-06,10.960510503792488,0.0,1599453.2844657076,266.0681987359919,5.0206204946334765e-05,1.0,1286363.4766785228,2590.635453208382,,,,,,,,,,,,,,,,,,,3.0,14260.057750364267,1580.3385039431762,0.36879616507657487,6.175450102142607,2.673000059071634
1255.0,-29.518458244416145,5.039966521521394,35.03835939258228,30.552162683475785,5.143772037454311,-26.052235216219763,-39.56731556737793,1.677549008948753,-7.082113669502007,-7.082162371709497,40.07695611557626,35891.898257952664,15467.356664171333,15467.356664171333,51359.254922124,86778.87793103843,86776.04913512207,15467.356664171333,102243.4057992934,102243.4057992934,102243.4057992934,130061.51197137451,125655.73458387316,4405.7773875013445,0.0,98617.28789437837,47730.92689436021,56540.401111131294,27818.106172081116,84358.50728321241,21057.48961529013,1580.3552718053734,0.0,0.8755821325420311,2.670060675018643,0.0014947306463915918,1.0,1.0,-7.037718779354407,326776.3009559457,1557854.0303481307,4.767340917290549,1557854.0303481307,4.767340917290549,0.7569706393752967,0.09203340004631815,3.3978671547846497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978671547846497,1.2838664731589966,1.2841816400214527,2.646589209876385,5607.804953728341,14260.023636269689,6458.409014813597,0.0004752362751889542,29023.291200632164,2959.5520591264262,19304.616742009115,1968.5230677151847,0.6651422338204234,0.6651422338204234,30686.87160067515,30484.863174865135,1.008289994396353,0.8,4353.089247696803,4324.433322199387,1.008289994396353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.851864667661,2034.6934298245008,8.936268308057205,5.039966521521394,-0.7177082733257993,5.757674794847193,2.6730243004936782,3.5,0.7637212287124795,0.6,0.00024546980701533737,1.0002610836749963,0.0002454057355840259,198.5252174544519,0.0,1.2694398743277996e-05,35.97592603844984,0.035582614478349435,8.280542131663049e-05,0.0001626643856987069,0.000552711973418858,0.09203339999147224,0.09203339999147224,0.09203339999147224,0.09204165924581259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.0025119804,595.3596283211756,0.0,0.09203339999147224,0.09203340004631815,0.09203340004631815,0.36879545028695404,0.36879545028695404,0.5,9.817618724034478,0.05025034187866595,0.05025034187866595,3.342393029015511e-11,4.870220749353393e-05,0.0444435923550941,3.342393029015511e-11,27818.106172081116,21057.48961529013,0.7569706393752967,0.6088212863902185,0.42546862686242976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448600794377368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.72914142205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96918766474454,260.96918766474454,-12.180812335255439,245.3755849670199,276.5627903624722,106425.42788944517,106634.34781006102,-208.919920615885,0.0,nan,276.5627903624722,3.412790362472208,270.32534928337196,-2.824650716628014,264.08790820428464,-9.062091795715332,257.8504671252048,-15.299532874795204,251.61302604611376,-21.536973953886218,245.3755849670199,-27.774415032980073,1.0,1.0,25732.562594343566,25732.562594343566,276.1010654144213,2.9510654144213504,276.1010654144213,276.1010654144213,86765.99730346352,86776.04913512207,-10.051831658551237,0.0,8648.866644398773,8648.866644398773,0.920557155763156,3414.856490558573,276.1010654144213,2.9510654144213504,1.0,0.002,0.13557027855931172,0.004781645573270588,0.00020916263351999773,0.0017908373612640731,0.10458131675999886,0.10458131675999886,0.0,-5.21592925101233e-12,1.0,1.0000896040595346,0.04444359232167017,0.09203340004631815,0.0,8.237513777260932e-06,10.596445575940582,0.0,1599452.9135667302,266.06788633049797,4.870217406960364e-05,1.0,1286364.5345506205,2590.63119038108,,,,,,,,,,,,,,,,,,,3.0,14260.023636269689,1580.3552718053734,0.36879545028695404,6.175450102142607,2.6730243004936782
1256.0,-29.52096099220862,5.039819268350045,35.038367794815244,30.55157186407598,5.143385244773317,-26.054526368511727,-39.56953177750108,1.6769506208406149,-7.08243273107945,-7.082480191780561,40.076961209024866,35890.58657439127,15467.670383210625,15467.670383210625,51358.2569576019,86778.37876196908,86775.51192158936,15467.670383210625,102243.1823048,102243.1823048,102243.1823048,130061.5107756038,125655.62621007433,4405.884565529478,0.0,98617.53836801925,47730.3609419329,56541.30825120705,27818.32847080381,84359.63672201085,21057.628062116386,1580.373405785461,0.0,0.8755803537006385,2.670028921994613,0.0014947306463915918,1.0,1.0,-7.039288425507664,326772.181263362,1557854.250317158,4.767401693418956,1557854.250317158,4.767401693418956,0.7569695671764395,0.09203340470416005,3.3978752974030946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978752974030946,1.2838694007652582,1.284184486082758,2.6465895171095832,5607.805604718622,14259.989326141922,6458.394504949471,0.0004752334734699959,29023.295364426707,2959.552483715306,19304.57337105424,1968.518645108599,0.665140644046764,0.665140644046764,30686.930430856657,30484.863174865135,1.0082924106534732,0.8,4353.097593058099,4324.433322199387,1.0082924106534732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8608856754638,2034.6934298245008,8.936402983752451,5.039819268350045,-0.7179222928178346,5.7577415611678795,2.67304751971062,3.5,0.7637278627744628,0.6,0.0002454057355840259,1.0002594995098533,0.00024534206943726053,198.52727717502535,0.0,1.2719794833728121e-05,36.0478985587855,0.03559533427318316,8.278473296102117e-05,0.00016262100262300473,0.0005525658876516316,0.09203340467754118,0.09203340467754118,0.09203340467754118,0.09204143380161918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.8655487761,595.3599985093799,0.0,0.09203340467754118,0.09203340470416005,0.09203340470416005,0.36879470439149586,0.36879470439149586,0.5,9.817859594752889,0.048954416725962346,0.048954416725962346,5.377387424232438e-11,4.746070112560119e-05,0.04319176627291199,5.377387424232438e-11,27818.32847080381,21057.628062116386,0.7569695671764395,0.6088013053783299,0.42544738181674524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486158229002253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.80111394238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9677375668418,260.9677375668418,-12.1822624331582,245.3731615765866,276.5623135570997,106432.27152332223,106641.02101137508,-208.74948805285305,0.0,nan,276.5623135570997,3.412313557099708,270.32448316098834,-2.825516839011641,264.08665276488983,-9.063347235110143,257.8488223687944,-15.301177631205576,251.61099197269155,-21.539008027308427,245.3731615765866,-27.77683842341338,1.0,1.0,25732.562594343566,25732.562594343566,276.10068548060116,2.95068548060118,276.10068548060116,276.10068548060116,86765.49684739337,86775.51192158936,-10.015074195995112,0.0,8648.866644398773,8648.866644398773,0.9205566735939231,3414.86467389011,276.10068548060116,2.95068548060118,1.0,0.002,0.13556227309017962,0.004781622032089947,0.0002091501461909288,0.001790849852565142,0.10457507309546439,0.10457507309546439,0.0,-1.243929438621283e-12,1.0,1.0000870802628463,0.04319176621913812,0.09203340470416005,0.0,8.005471005732557e-06,10.297962641354843,0.0,1599452.5351803047,266.0675672689205,4.746064735172695e-05,1.0,1286365.615961969,2590.6268327100074,,,,,,,,,,,,,,,,,,,3.0,14259.989326141922,1580.373405785461,0.36879470439149586,6.175450102142607,2.67304751971062
