time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1257.0,-29.523458409472504,5.0396695772652125,35.038375600770095,30.550969310011737,5.143011075206096,-26.056811461005996,-39.571739396173484,1.6763641264187155,-7.0827411590602765,-7.082787196679443,40.076960809494324,35889.27956706667,15467.962932965307,15467.962932965307,51357.24250003198,86777.83314704314,86774.93149888156,15467.962932965307,102242.89443184687,102242.89443184687,102242.89443184687,130061.41414318775,125655.42697312884,4405.987170058913,0.0,98617.74991453068,47729.80964180203,56542.155858587386,27818.519711340887,84360.67556992828,21057.74495031289,1580.3897974659485,0.0,0.8755786559471854,2.6699982526710975,0.0014947306463915918,1.0,1.0,-7.0410209989966575,326768.2017979815,1557854.233061964,4.767459699230707,1557854.233061964,4.767459699230707,0.756968565143608,0.09203338865586727,3.3978848793374268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978848793374268,1.28387227198574,1.2841872762644346,2.646591061649758,5607.808877413912,14259.955239153,6458.3790069152765,0.00047523010848824935,29023.275777889427,2959.550486444344,19304.527046392905,1968.5139213077764,0.6651394967999966,0.6651394967999966,30686.999660017493,30484.863174865135,1.0082952540161103,0.8,4353.107413567651,4324.433322199387,1.0082952540161103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.869506592163,2034.6934298245008,8.93652749329413,5.0396695772652125,-0.7181330870232676,5.75780266428848,2.673069709206465,3.5,0.7637342026304186,0.6,0.00024534206943726053,1.0002589520307037,0.00024527855405759926,198.52933254600904,0.0,1.263946676555433e-05,35.82024881358097,0.035607973739948715,8.276412955687836e-05,0.00016257793988038217,0.0005524211236333798,0.09203338862507168,0.09203338862507168,0.09203338862507168,0.09204115274351975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.74036465987,595.3603645948244,0.0,0.09203338862507168,0.09203338865586727,0.09203338865586727,0.36879393320384335,0.36879393320384335,0.5,9.818092513528113,0.047628619417025675,0.047628619417025675,-4.61000126961153e-11,4.603761914268034e-05,0.041766197682761685,-4.61000126961153e-11,27818.519711340887,21057.74495031289,0.756968565143608,0.6087817831361594,0.4254266496161154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486307602349344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.57346419718,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96629006975536,260.96629006975536,-12.183709930244618,245.3707440289817,276.5618361105315,106439.28471673714,106647.6598032042,-208.37508646707016,0.0,nan,276.5618361105315,3.4118361105315103,270.32361769421397,-2.8263823057860122,264.085399277908,-9.064600722091996,257.8471808616036,-15.302819138396387,251.60896244529346,-21.54103755470652,245.3707440289817,-27.779255971018273,1.0,1.0,25732.562594343566,25732.562594343566,276.1003113660183,2.9503113660182976,276.1003113660183,276.1003113660183,86764.96992619216,86774.93149888156,-9.961572689397144,0.0,8648.866644398773,8648.866644398773,0.9205561061940902,3414.8743037341137,276.1003113660183,2.9503113660182976,1.0,0.002,0.13555453186528765,0.004781599312338954,0.0002091380711978217,0.0017908619265154819,0.10456903559891084,0.10456903559891084,0.0,-2.2866964398404743e-12,1.0,1.0000842062192916,0.0417661977288617,0.09203338865586727,0.0,7.741225726656768e-06,9.958054686735817,0.0,1599452.1690883613,266.0672588409397,4.603766524269304e-05,1.0,1286366.6605722967,2590.6226233430257,,,,,,,,,,,,,,,,,,,3.0,14259.955239153,1580.3897974659485,0.36879393320384335,6.175450102142607,2.673069709206465
1258.0,-29.52594720502521,5.039517760939122,35.03838317054869,30.5504486541264,5.142661792204243,-26.059086305285525,-39.57394167138261,1.6758008923054268,-7.0830248106211116,-7.083070101792194,40.0769696072913,35887.94067192582,15468.21796322233,15468.21796322233,51356.15863514815,86777.37394222958,86774.54148455556,15468.21796322233,102242.75944777789,102242.75944777789,102242.75944777789,130061.49144810939,125655.40374867056,4406.087699438819,0.0,98618.03863277337,47729.2164085594,56543.13580468219,27818.732000331496,84361.8678050137,21057.878613311044,1580.4066109221944,0.0,0.8755770559924216,2.6699699838202764,0.0014947306463915918,1.0,1.0,-7.042047735330414,326764.5347546734,1557854.613010413,4.767514363760471,1557854.613010413,4.767514363760471,0.7569675933849218,0.09203336679672948,3.3978902141774157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978902141774157,1.2838750342446317,1.284189957651004,2.646589522769687,5607.805616711703,14259.921175527406,6458.366211691508,0.0004752281916906357,29023.315179901274,2959.5545043313746,19304.488800612806,1968.510021323572,0.6651372760469906,0.6651372760469906,30687.03820404427,30484.863174865135,1.008296837087354,0.8,4353.112881234434,4324.433322199387,1.008296837087354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8777464051593,2034.6934298245008,8.936632292689708,5.039517760939122,-0.7183341520689721,5.7578519130080945,2.673090917843124,3.5,0.7637402622408925,0.6,0.00024527855405759926,1.0002580632078713,0.0002452152730176253,198.53138085845384,0.0,1.2609665930558888e-05,35.73579324720389,0.03562058340587927,8.27435807452713e-05,0.00016253497331232796,0.0005522759952795466,0.09203336675747952,0.09203336675747952,0.09203336675747952,0.09204098925890175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.6801546067,595.3607099909552,0.0,0.09203336675747952,0.09203336679672948,0.09203336679672948,0.36879313242669215,0.36879313242669215,0.5,9.818321184353064,0.04641043531819378,0.04641043531819378,-1.6711965145077556e-11,4.5291171090866555e-05,0.041022366461788806,-1.6711965145077556e-11,27818.732000331496,21057.878613311044,0.7569675933849218,0.6087603317869642,0.425404766462425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448645666047641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.4890086308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96484774682244,260.96484774682244,-12.185152253177534,245.36833297731656,276.5613625163286,106446.39997836326,106654.03021838653,-207.6302400232439,0.0,nan,276.5613625163286,3.4113625163286088,270.3227566085311,-2.827243391468869,264.0841507007103,-9.065849299289653,257.8455447929239,-15.304455207076103,251.60693888512435,-21.543061114875627,245.36833297731656,-27.781667022683422,1.0,1.0,25732.562594343566,25732.562594343566,276.0999833666357,2.9499833666357063,276.0999833666357,276.0999833666357,86764.47074370582,86774.54148455556,-10.070740849740105,0.0,8648.866644398773,8648.866644398773,0.9205557902880578,3414.879665248303,276.0999833666357,2.9499833666357063,1.0,0.002,0.13554692852508243,0.0047815803137931665,0.00020912621928023496,0.0017908737784795954,0.10456310964011747,0.10456310964011747,0.0,-2.2401698551721694e-12,1.0,1.0000827065215703,0.04102236647850077,0.09203336679672948,0.0,7.603340200283033e-06,9.780690661659749,0.0,1599451.8331984396,266.06697518937887,4.52911878028317e-05,1.0,1286367.6231790422,2590.61874442692,,,,,,,,,,,,,,,,,,,3.0,14259.921175527406,1580.4066109221944,0.36879313242669215,6.175450102142607,2.673090917843124
1259.0,-29.528429442194874,5.0393637535129505,35.03839053805942,30.549878754559927,5.1422972765057215,-26.061356770345704,-39.576139476243384,1.6752246045335921,-7.083319738929902,-7.083364278737584,40.07697891111606,35886.637512555826,15468.48089662127,15468.48089662127,51355.1184091771,86776.86497050434,86774.14203237655,15468.48089662127,102242.62292899782,102242.62292899782,102242.62292899782,130061.58048200262,125655.39395899899,4406.1865230036365,0.0,98618.27919878453,47728.661033744196,56544.02018337815,27818.9575530048,84362.97773638295,21058.02095609517,1580.4243422226102,0.0,0.8755753916689255,2.6699405885690877,0.0014947306463915918,1.0,1.0,-7.043087888340835,326760.72163806116,1557855.0148125063,4.767571227664491,1557855.0148125063,4.767571227664491,0.7569665727399134,0.09203334694914532,3.397898145829813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397898145829813,1.283877857012991,1.2841926998624082,2.6465898817938966,5607.806377440921,14259.887201376185,6458.351795824407,0.0004752253913819955,29023.31822977601,2959.5548153320465,19304.44571062133,1968.5056273672794,0.6651357214839839,0.6651357214839839,30687.095509924802,30484.863174865135,1.0082991907419812,0.8,4353.121010365862,4324.433322199387,1.0082991907419812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8856401848705,2034.6934298245008,8.936743443644913,5.0393637535129505,-0.7185422676153044,5.757906021128255,2.6731112358801954,3.5,0.7637460673943416,0.6,0.0002452152730176253,1.0002573883118715,0.00024515217371348153,198.53342381016986,0.0,1.2563272248191191e-05,35.604313551373835,0.03563314667812746,8.272307834688908e-05,0.0001624921946707362,0.0005521319269835116,0.09203334691553937,0.09203334691553937,0.09203334691553937,0.09204083361015634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.6420257771,595.3610482270351,0.0,0.09203334691553937,0.09203334694914532,0.09203334694914532,0.36879231683555724,0.36879231683555724,0.5,9.818545784038106,0.04529080071364433,0.04529080071364433,-6.747313818777911e-11,4.453980767493704e-05,0.040276390396741135,-6.747313818777911e-11,27818.9575530048,21058.02095609517,0.7569665727399134,0.6087399921995563,0.4253837225221498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486605206925143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.357528934976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9634088687109,260.9634088687109,-12.186591131289049,245.3659282348461,276.56088950257725,106453.40525006883,106660.53958990022,-207.13433983139666,0.0,nan,276.56088950257725,3.4108895025772767,270.3218972490483,-2.8281027509517003,264.08290499546536,-9.067095004534622,257.84391274192905,-15.306087258070932,251.6049204883996,-21.545079511600363,245.3659282348461,-27.78407176515387,1.0,1.0,25732.562594343566,25732.562594343566,276.09964300419625,2.9496430041962753,276.09964300419625,276.09964300419625,86763.90743725348,86774.14203237655,-10.234595123067265,0.0,8648.866644398773,8648.866644398773,0.920555320609595,3414.887636558962,276.09964300419625,2.9496430041962753,1.0,0.002,0.13553946346930593,0.004781558743745393,0.00020911457589617555,0.0017908854231488288,0.10455728794808777,0.10455728794808777,0.0,-9.54995631186062e-13,1.0,1.0000812024942336,0.04027639046421427,0.09203334694914532,0.0,7.46505733103667e-06,9.60281552803494,0.0,1599451.4839889132,266.0666802610701,4.4539875148075225e-05,1.0,1286368.6241377331,2590.6147109769677,,,,,,,,,,,,,,,,,,,3.0,14259.887201376185,1580.4243422226102,0.36879231683555724,6.175450102142607,2.6731112358801954
1260.0,-29.530906274308755,5.039207660667033,35.038397650410595,30.54938551448288,5.141976156171419,-26.063618031252293,-39.57832449870182,1.6746879129150556,-7.083609821456264,-7.083653564308352,40.07698628422474,35885.277986031615,15468.731147027065,15468.731147027065,51354.00913305868,86776.39314003126,86773.73424077882,15468.731147027065,102242.46538780589,102242.46538780589,102242.46538780589,130061.6365183304,125655.3535848444,4406.282933485998,0.0,98618.55947289146,47728.052141861546,56545.00814558879,27819.171130524504,84364.1792761133,21058.155041186168,1580.4413832116707,0.0,0.8755737618699576,2.669911683093058,0.0014947306463915918,1.0,1.0,-7.044165628132248,326756.9719585372,1557855.3332329895,4.76762691212192,1557855.3332329895,4.76762691212192,0.7569655811233056,0.09203331780669714,3.3979030887451795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979030887451795,1.283880494439423,1.284195256919428,2.646588294986751,5607.803015186991,14259.853275651385,6458.339099599933,0.0004752235075607618,29023.358494108954,2959.558921151357,19304.407760756745,1968.5017575580598,0.6651334911731555,0.6651334911731555,30687.131222282824,30484.863174865135,1.0083006575127171,0.8,4353.12607634599,4324.433322199387,1.0083006575127171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8931788396533,2034.6934298245008,8.936849099721396,5.039207660667033,-0.7187497155305103,5.7579573761975436,2.6731306399081984,3.5,0.7637516114023424,0.6,0.00024515217371348153,1.0002568329849424,0.00024508922671580687,198.53546235011393,0.0,1.2527320891698822e-05,35.502427407074464,0.03564567399901916,8.270269984518167e-05,0.00016244947386829985,0.0005519875690221254,0.09203331774947435,0.09203331774947435,0.09203331774947435,0.09204065825012642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.61574001587,595.3613825145922,0.0,0.09203331774947435,0.09203331780669714,0.09203331780669714,0.3687914870989073,0.3687914870989073,0.5,9.818765991488817,0.04423562010015303,0.04423562010015303,-3.643663148977794e-11,4.374285208541551e-05,0.03948793617610136,-3.643663148977794e-11,27819.171130524504,21058.155041186168,0.7569655811233056,0.6087181736810774,0.42536154910704027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486753364821061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.255642790675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96197724548307,260.96197724548307,-12.188022754516908,245.36352998255342,276.5604245084178,106460.70782050477,106666.79777946013,-206.08995895535406,0.0,nan,276.5604245084178,3.4104245084178046,270.3210456032481,-2.8289543967518966,264.08166669806246,-9.068333301937514,257.8422877928867,-15.307712207113298,251.60290888772985,-21.547091112270124,245.36352998255342,-27.78647001744656,1.0,1.0,25732.562594343566,25732.562594343566,276.09930656891044,2.9493065689104583,276.09930656891044,276.09930656891044,86763.51313414928,86773.73424077882,-10.221106629542192,0.0,8648.866644398773,8648.866644398773,0.9205550279110353,3414.8926041889054,276.09930656891044,2.9493065689104583,1.0,0.002,0.13553214456634094,0.004781537429522937,0.0002091031601111581,0.0017908968357626398,0.10455158005557905,0.10455158005557905,0.0,-4.1262019842558395e-12,1.0,1.0000796128382972,0.03948793621253799,0.09203331780669714,0.0,7.3189015720301625e-06,9.41481254950587,0.0,1599451.1404338484,266.0663901785437,4.3742888522046997e-05,1.0,1286369.608451276,2590.610744609018,,,,,,,,,,,,,,,,,,,3.0,14259.853275651385,1580.4413832116707,0.3687914870989073,6.175450102142607,2.6731306399081984
1261.0,-29.533379315565547,5.039049169164118,35.038404420780324,30.548778979014628,5.141605442163004,-26.065880839790584,-39.58051350256426,1.6741069659585572,-7.083934945673718,-7.0839775787452135,40.07699064211048,35884.00118804445,15469.018986876126,15469.018986876126,51353.02017492057,86775.8365920463,86773.2196870066,15469.018986876126,102242.23867388272,102242.23867388272,102242.23867388272,130061.64029841378,125655.2632181001,4406.3770803136895,0.0,98618.75492562361,47727.52627201837,56545.80961511693,27819.401624531067,84365.211239648,21058.298781497364,1580.4600886552255,0.0,0.8755719514785083,2.6698793106146685,0.0014947306463915918,1.0,1.0,-7.045582800908107,326752.77216919704,1557855.5214366757,4.767688766937215,1557855.5214366757,4.767688766937215,0.7569644762929846,0.09203329639351084,3.397913231538265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397913231538265,1.2838833383075252,1.284198020663938,2.646590332745927,5607.80733295416,14259.81937546663,6458.323247965837,0.00047521992523033937,29023.329380596937,2959.555952399335,19304.36037916164,1968.4969259799873,0.6651325258385845,0.6651325258385845,30687.204503508645,30484.863174865135,1.0083036673057189,0.8,4353.136471661626,4324.433322199387,1.0083036673057189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.900373339565,2034.6934298245008,8.936978248511503,5.039049169164118,-0.7189754612420494,5.758024630406167,2.673149158155535,3.5,0.7637569023301528,0.6,0.00024508922671580687,1.0002564450338551,0.0002450263909146933,198.53749780663898,0.0,1.2497211286891856e-05,35.41709678705152,0.03565817121030605,8.268228886426806e-05,0.0001624069378515388,0.0005518446830193564,0.09203329632207424,0.09203329632207424,0.09203329632207424,0.09204044129660793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.60317059315,595.3617121908537,0.0,0.09203329632207424,0.09203329639351084,0.09203329639351084,0.36879064189053384,0.36879064189053384,0.5,9.818980330483463,0.04318549633200064,0.04318549633200064,5.695710569852963e-11,4.2633071473119344e-05,0.03839477783708389,5.695710569852963e-11,27819.401624531067,21058.298781497364,0.7569644762929846,0.608699005435393,0.42534121186649176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486901202982339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.17031217065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9605473941775,260.9605473941775,-12.189452605822453,245.36113724433,276.55995754402954,106467.61477312291,106673.44965349436,-205.83488037142868,0.0,nan,276.55995754402954,3.4099575440295666,270.3201934840916,-2.8298065159083876,264.0804294241423,-9.069570575857654,257.84066536419914,-15.309334635800838,251.60090130427253,-21.54909869572745,245.36113724433,-27.78886275566998,1.0,1.0,25732.562594343566,25732.562594343566,276.09892306069327,2.9489230606932892,276.09892306069327,276.09892306069327,86763.01440641156,86773.2196870066,-10.205280595037038,0.0,8648.866644398773,8648.866644398773,0.9205544272969807,3414.9027976959565,276.09892306069327,2.9489230606932892,1.0,0.002,0.1355250282922713,0.004781509108031989,0.00020909204208232558,0.001790907952383902,0.10454602104116278,0.10454602104116278,0.0,-5.5337726588555736e-12,1.0,1.0000774088972375,0.03839477778012679,0.09203329639351084,0.0,7.116269886494908e-06,9.154161153060322,0.0,1599450.7550701313,266.06606505432626,4.2633014516013645e-05,1.0,1286370.7109300164,2590.6063020957404,,,,,,,,,,,,,,,,,,,3.0,14259.81937546663,1580.4600886552255,0.36879064189053384,6.175450102142607,2.673149158155535
1262.0,-29.53584365744807,5.038888721527106,35.03841092523602,30.548248264845483,5.141249222614916,-26.068134369428424,-39.58269349588079,1.6735399344609525,-7.084223266917377,-7.084265118523531,40.07699651021384,35882.67902434197,15469.253719555427,15469.253719555427,51351.93274389739,86775.37848881725,86772.8138385682,15469.253719555427,102242.06755812363,102242.06755812363,102242.06755812363,130061.67521049493,125655.20696298698,4406.468247507949,0.0,98619.03564993897,47726.94066112289,56546.77220979564,27819.60765237129,84366.37986216694,21058.42756039012,1580.4767279709251,0.0,0.8755703371244908,2.6698505799515972,0.0014947306463915918,1.0,1.0,-7.04663656574445,326749.04518861976,1557855.7748599788,4.76774392396675,1557855.7748599788,4.76774392396675,0.7569634993969852,0.0920332536011538,3.3979190257491685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979190257491685,1.2838861169497258,1.2842007193089766,2.646589117905559,5607.804758853198,14259.78546866431,6458.3102345745565,0.00047521786817751604,29023.36250587831,2959.5593302379825,19304.321481264247,1968.492959498325,0.6651304264746858,0.6651304264746858,30687.24636640331,30484.863174865135,1.0083053866916198,0.8,4353.142410126747,4324.433322199387,1.0083053866916198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.907185625837,2034.6934298245008,8.937078687995784,5.038888721527106,-0.719185513262345,5.758074234789451,2.673166692653267,3.5,0.7637619121866477,0.6,0.0002450263909146933,1.0002555479842228,0.0002449637909117183,198.5395261394755,0.0,1.2475262725758e-05,35.35489456479817,0.03567064647303181,8.2661966528315e-05,0.00016236442438637833,0.0005517011667272872,0.09203325359359382,0.09203325359359382,0.09203325359359382,0.09204025014965607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.6193169438,595.3620325977347,0.0,0.09203325359359382,0.0920332536011538,0.0920332536011538,0.3687897752496599,0.3687897752496599,0.5,9.819190229786596,0.04217886235187507,0.04217886235187507,1.2221335055073723e-11,4.1851606169984734e-05,0.037628552779096935,1.2221335055073723e-11,27819.60765237129,21058.42756039012,0.7569634993969852,0.6086776844969916,0.4253196484543378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487048817742012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.1081099484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9591211011629,260.9591211011629,-12.19087889883707,245.35875065201222,276.5594915503202,106474.53175813252,106679.85440346795,-205.3226453354055,0.0,nan,276.5594915503202,3.40949155032024,270.31934337066133,-2.830656629338648,264.0791951909942,-9.070804809005779,257.83904701131576,-15.310952988684221,251.59889883167398,-21.551101168326,245.35875065201222,-27.79124934798776,1.0,1.0,25732.562594343566,25732.562594343566,276.098588595872,2.9485885958720246,276.098588595872,276.098588595872,86762.5130875372,86772.8138385682,-10.300751030998072,0.0,8648.866644398773,8648.866644398773,0.9205540841874623,3414.9086208779145,276.098588595872,2.9485885958720246,1.0,0.002,0.13551805406230652,0.004781486710884763,0.0002090811588445998,0.001790918842492255,0.1045405794222999,0.1045405794222999,0.0,1.3368546721015395e-12,1.0,1.0000758640572776,0.0376285527668756,0.0920332536011538,0.0,6.974234954376336e-06,8.971458399838124,0.0,1599450.4136137012,266.0657767330826,4.185159394864968e-05,1.0,1286371.6893002763,2590.602359695346,,,,,,,,,,,,,,,,,,,3.0,14259.78546866431,1580.4767279709251,0.3687897752496599,6.175450102142607,2.673166692653267
1263.0,-29.53830149942011,5.038726274265826,35.03841714684958,30.547658807504945,5.1408794393842365,-26.070383405572212,-39.58486901884896,1.6729613453714305,-7.084520527637949,-7.084561521742823,40.07700135871317,35881.39994090817,15469.493676758468,15469.493676758468,51350.89361766664,86774.85093959456,86772.38136887825,15469.493676758468,102241.87504563673,102241.87504563673,102241.87504563673,130061.69440378668,125655.13711424555,4406.557289541138,0.0,98619.25165369875,47726.40339625392,56547.609174938705,27819.819358149954,84367.42853308866,21058.559724023893,1580.4938679051381,0.0,0.8755686776321203,2.6698209645916324,0.0014947306463915918,1.0,1.0,-7.047770593497205,326745.20335850655,1557855.9842507879,4.767800623354523,1557855.9842507879,4.767800623354523,0.7569624896882978,0.09203320918019224,3.39792813906022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39792813906022,1.2838889491103873,1.2842034717879922,2.6465903779409117,5607.807428716909,14259.751653704743,6458.2950974685045,0.0004752146570844226,29023.34823389594,2959.5578749008014,19304.276235441284,1968.4883457084004,0.6651291946011971,0.6651291946011971,30687.31220960777,30484.863174865135,1.0083080909940338,0.8,4353.151750321117,4324.433322199387,1.0083080909940338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9136660117224,2034.6934298245008,8.937183858743479,5.038726274265826,-0.7194013490415587,5.758127623307384,2.6731833728980416,3.5,0.7637666779708691,0.6,0.0002449637909117183,1.0002548789974361,0.0002449013706958846,198.54154915860812,0.0,1.242857492699399e-05,35.22258134310097,0.035683075047958805,8.26416904688628e-05,0.00016232210044285548,0.0005515588326861381,0.09203320914165664,0.09203320914165664,0.09203320914165664,0.09204005289124231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.6526678511,595.3623473564123,0.0,0.09203320914165664,0.09203320918019224,0.09203320918019224,0.36878889284906086,0.36878889284906086,0.5,9.819395538933273,0.041209259190452485,0.041209259190452485,-3.433342499192804e-11,4.099410489288857e-05,0.03679092824563668,-3.433342499192804e-11,27819.819358149954,21058.559724023893,0.7569624896882978,0.6086578020749674,0.4252992009450139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487195916091242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.9757967267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.957697077316,260.957697077316,-12.19230292268395,245.35637008756544,276.559024067077,106481.3984244636,106686.39441104369,-204.9959865800487,0.0,nan,276.559024067077,3.4090240670770413,270.3184932711636,-2.8315067288363593,264.0779624752641,-9.07203752473589,257.8374316793566,-15.31256832064338,251.5969008834692,-21.553099116530774,245.35637008756544,-27.79362991243454,1.0,1.0,25732.562594343566,25732.562594343566,276.0982421896052,2.948242189605196,276.0982421896052,276.0982421896052,86761.93086536293,86772.38136887825,-10.450503515327,0.0,8648.866644398773,8648.866644398773,0.9205535445337507,3414.917779755521,276.0982421896052,2.948242189605196,1.0,0.002,0.1355112350947291,0.004781462070034328,0.00020907051136586765,0.0017909294865605019,0.10453525568293383,0.10453525568293383,0.0,-2.07363032994623e-12,1.0,1.0000741752759705,0.0367909282799701,0.09203320918019224,0.0,6.8189667585038925e-06,8.771732665530914,0.0,1599450.061495892,266.06547947236203,4.0994139226313564e-05,1.0,1286372.6978272388,2590.5982957859133,,,,,,,,,,,,,,,,,,,3.0,14259.751653704743,1580.4938679051381,0.36878889284906086,6.175450102142607,2.6731833728980416
1264.0,-29.540756341564578,5.038561670312107,35.03842277782577,30.547117825504415,5.140523751910386,-26.07262833221755,-39.58704003654418,1.6723957423207756,-7.084838116818446,-7.08487767208192,40.076996760501196,35880.08936671856,15469.752478093627,15469.752478093627,51349.84184481219,86774.3755004874,86771.78415780149,15469.752478093627,102241.53663589511,102241.53663589511,102241.53663589511,130061.54440689307,125654.90202012334,4406.6423867697295,0.0,98619.5146584164,47725.830390034294,56548.53807598012,27820.007770997952,84368.54584697807,21058.673751615315,1580.5103831179963,0.0,0.8755669453526205,2.6697893832632418,0.0014947306463915918,1.0,1.0,-7.0494850742951485,326741.10561564553,1557855.7856687661,4.7678598097825935,1557855.7856687661,4.7678598097825935,0.7569614618716515,0.09203315508829854,3.3979346973049473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979346973049473,1.2838917202449418,1.284206163456439,2.646589773673972,5607.806148347775,14259.71788681532,6458.281608699013,0.00047521232422954293,29023.36961820835,2959.5600554938082,19304.235916606605,1968.4842343314594,0.6651273153512725,0.6651273153512725,30687.35959256736,30484.863174865135,1.008310037100882,0.8,4353.158471835601,4324.433322199387,1.008310037100882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9198081360846,2034.6934298245008,8.937301662029046,5.038561670312107,-0.7196282304355464,5.758189900747653,2.6731991825101007,3.5,0.7637711950028859,0.6,0.0002449013706958846,1.0002545729873538,0.0002448390412897226,198.54356974470406,0.0,1.239300635043773e-05,35.12177999714053,0.035695468054309246,8.262146098200366e-05,0.00016227990971388092,0.0005514165358923101,0.09203315509767768,0.09203315509767768,0.09203315509767768,0.09203974380335296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.67716751766,595.3626645307447,0.0,0.09203315509767768,0.09203315508829854,0.09203315508829854,0.3687879940431612,0.3687879940431612,0.5,9.81959320839217,0.04016110234124426,0.04016110234124426,-5.434230843093246e-11,3.9555263469992497e-05,0.03539259778676751,-5.434230843093246e-11,27820.007770997952,21058.673751615315,0.7569614618716515,0.6086372750568326,0.42527803468125935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487342629291378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.87499538074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95627646420047,260.95627646420047,-12.193723535799506,245.353995101301,276.5585578271086,106488.30124493626,106692.80623767881,-204.5049927425516,0.0,nan,276.5585578271086,3.408557827108609,270.3176452819365,-2.8323547180634705,264.07673273677807,-9.073267263221908,257.83582019161446,-15.314179808385518,251.5949076464642,-21.55509235353577,245.353995101301,-27.796004898698982,1.0,1.0,25732.562594343566,25732.562594343566,276.0978569884758,2.9478569884758485,276.0978569884758,276.0978569884758,86761.57200405671,86771.78415780149,-10.212153744781972,0.0,8648.866644398773,8648.866644398773,0.9205531561803372,3414.924370791472,276.0978569884758,2.9478569884758485,1.0,0.002,0.1355046753283625,0.004781432874141813,0.0002090602553435944,0.0017909397485798458,0.10453012767179719,0.10453012767179719,0.0,3.923440131808897e-12,1.0,1.0000713561282197,0.03539259784110982,0.09203315508829854,0.0,6.55977470473936e-06,8.438322140526374,0.0,1599449.684558061,266.06516188318153,3.955531781230093e-05,1.0,1286373.77354283,2590.5939611468166,,,,,,,,,,,,,,,,,,,3.0,14259.71788681532,1580.5103831179963,0.3687879940431612,6.175450102142607,2.6731991825101007
1265.0,-29.543205091703992,5.03839496577452,35.03842793693696,30.546544852573447,5.140144275739665,-26.074870154962966,-39.589210600219644,1.671809338587014,-7.08515532818501,-7.085193636102868,40.076994408282296,35878.81013090267,15470.004549880103,15470.004549880103,51348.81468078277,86773.89793802223,86771.23073844194,15470.004549880103,102241.23528832204,102241.23528832204,102241.23528832204,130061.44164819962,125654.71732633698,4406.724321862639,0.0,98619.76885423978,47725.28127920135,56549.43063893159,27820.206359877568,84369.63699880916,21058.795077613526,1580.5273831194668,0.0,0.8755652053945349,2.6697578183832014,0.0014947306463915918,1.0,1.0,-7.051005984648043,326737.0103294374,1557855.6840834469,4.767919258711206,1557855.6840834469,4.767919258711206,0.7569604195310577,0.09203309636041479,3.3979422638824155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979422638824155,1.2838945883788075,1.284208952264198,2.646589754827962,5607.8061084153405,14259.684098094378,6458.26759943574,0.0004752097149363057,29023.379797383303,2959.5610934807814,19304.19404198118,1968.4799643080135,0.6651256392862148,0.6651256392862148,30687.414260653157,30484.863174865135,1.0083122824224338,0.8,4353.166226782392,4324.433322199387,1.0083122824224338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.925592298349,2034.6934298245008,8.937417424938987,5.03839496577452,-0.7198566914355338,5.758251657210054,2.673214070774505,3.5,0.7637754487927157,0.6,0.0002448390412897226,1.0002539462422861,0.00024477688112056354,198.5455853523868,0.0,1.2375102799463402e-05,35.07104133367928,0.03570784315710871,8.260124030162089e-05,0.00016223780098810172,0.0005512746807768152,0.09203309635610153,0.09203309635610153,0.09203309635610153,0.09203946268397648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.74471155554,595.3629678097669,0.0,0.09203309635610153,0.09203309636041479,0.09203309636041479,0.36878706656107674,0.36878706656107674,0.5,9.81978420493322,0.03908151766250967,0.03908151766250967,2.773958840407431e-11,3.830791786185728e-05,0.03418765145482894,2.773958840407431e-11,27820.206359877568,21058.795077613526,0.7569604195310577,0.6086172289861522,0.4252573722867752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448748916625263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.82425671728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9548570328937,260.9548570328937,-12.195142967106278,245.35162551500332,276.55808855079084,106494.98345350873,106699.31831805421,-204.3348645454883,0.0,nan,276.55808855079084,3.4080885507908647,270.3167959436262,-2.833204056373802,264.07550333646884,-9.074496663531136,257.83421072931037,-15.315789270689606,251.59291812216262,-21.557081877837362,245.35162551500332,-27.798374484996657,1.0,1.0,25732.562594343566,25732.562594343566,276.0974770369543,2.9474770369542966,276.0974770369543,276.0974770369543,86761.11618946726,86771.23073844194,-10.114548974685022,0.0,8648.866644398773,8648.866644398773,0.9205527081169353,3414.9319752018278,276.0974770369543,2.9474770369542966,1.0,0.002,0.1354983389086392,0.004781402772597002,0.00020905034399958588,0.0017909496589181078,0.10452517199979294,0.10452517199979294,0.0,2.917693864290527e-12,1.0,1.0000689268305982,0.03418765142708935,0.09203309636041479,0.0,6.336426235259012e-06,8.151019339187105,0.0,1599449.3083353138,266.06484467181497,3.830789012226887e-05,1.0,1286374.848622209,2590.5896290819487,,,,,,,,,,,,,,,,,,,3.0,14259.684098094378,1580.5273831194668,0.36878706656107674,6.175450102142607,2.673214070774505
1266.0,-29.545656146217464,5.038226275367966,35.038432530582256,30.545968876127176,5.13975977571715,-26.077114554018024,-39.591381478216476,1.6712181832273,-7.085466794263368,-7.085503740588581,40.076988411535815,35877.52302171392,15470.242854320668,15470.242854320668,51347.76587603459,86773.42566250316,86770.648539282,15470.242854320668,102240.89139360267,102240.89139360267,102240.89139360267,130061.27751132753,125654.47525321387,4406.802258113656,0.0,98620.0272057622,47724.725223188805,56550.335536192666,27820.38611772487,84370.72165391754,21058.903265525067,1580.5433472450245,0.0,0.875563511949772,2.66972684093012,0.0014947306463915918,1.0,1.0,-7.052623699222067,326732.9910283914,1557855.4251044395,4.767977118567344,1557855.4251044395,4.767977118567344,0.7569594173284339,0.09203302226178504,3.3979497707523456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979497707523456,1.2838974783741497,1.2842117631557213,2.6465896444124994,5607.805874458225,14259.650349588532,6458.253686784609,0.0004752071516170503,29023.39170950328,2959.5623081789686,19304.15245613592,1968.475723731949,0.6651239334586474,0.6651239334586474,30687.468497331374,30484.863174865135,1.0083145100262496,0.8,4353.173920531819,4324.433322199387,1.0083145100262496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9310236802812,2034.6934298245008,8.937527054907163,5.038226275367966,-0.7200839690838521,5.758310244451818,2.6732280510228534,3.5,0.7637794431493867,0.6,0.00024477688112056354,1.0002541903380715,0.00024471467701408226,198.54760289277692,0.0,1.2341627171292465e-05,34.97617140344285,0.035720184784280004,8.258102126856192e-05,0.00016219585985200163,0.0005511333848010885,0.09203302223069153,0.09203302223069153,0.09203302223069153,0.09203914636093961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.8296976573,595.3632652344022,0.0,0.09203302223069153,0.09203302226178504,0.09203302226178504,0.3687861142063355,0.3687861142063355,0.5,9.819967929218604,0.03795419048879012,0.03795419048879012,3.5413449950283393e-11,3.694632522410757e-05,0.03288004136652489,3.5413449950283393e-11,27820.38611772487,21058.903265525067,0.7569594173284339,0.6085969738016385,0.4252366498520762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487635342377987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.72938678704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9534379023233,260.9534379023233,-12.19656209767669,245.34925990316145,276.5576159014904,106501.59204107795,106705.88361334286,-204.2915722648778,0.0,nan,276.5576159014904,3.4076159014904306,270.3159447018178,-2.834055298182193,264.0742735021524,-9.075726497847597,257.8326023024882,-15.317397697511751,251.59093110282916,-21.559068897170818,245.34925990316145,-27.800740096838524,1.0,1.0,25732.562594343566,25732.562594343566,276.0970996173874,2.947099617387437,276.0970996173874,276.0970996173874,86760.64177976015,86770.648539282,-10.00675952185702,0.0,8648.866644398773,8648.866644398773,0.9205522635886575,3414.9395196061073,276.0970996173874,2.947099617387437,1.0,0.002,0.13549224485988814,0.004781372709329827,0.0002090408091143376,0.001790959190750956,0.1045204045571688,0.1045204045571688,0.0,-1.34706482080027e-13,1.0,1.0000662905674174,0.03288004133111144,0.09203302226178504,0.0,6.094050548774542e-06,7.839239782255387,0.0,1599448.938732018,266.0645332057366,3.694628981065762e-05,1.0,1286375.903762693,2590.585377371727,,,,,,,,,,,,,,,,,,,3.0,14259.650349588532,1580.5433472450245,0.3687861142063355,6.175450102142607,2.6732280510228534
1267.0,-29.548092506129397,5.038055687844547,35.038436572266576,30.545376205723755,5.139388287932252,-26.079344426725807,-39.59353891024364,1.670640208202129,-7.085774612102512,-7.085810236745314,40.07698167321352,35876.26228336812,15470.470505785293,15470.470505785293,51346.732789153415,86772.89921591966,86770.07380671066,15470.470505785293,102240.54431249596,102240.54431249596,102240.54431249596,130061.10587141523,125654.22930071526,4406.876570699964,0.0,98620.23728330102,47724.19727017812,56551.15557013655,27820.56155891927,84371.71712905582,21059.008567828336,1580.559024972061,0.0,0.8755618413276991,2.669696223887297,0.0014947306463915918,1.0,1.0,-7.054191924509155,326729.018532871,1557855.1340982877,4.768034198779187,1557855.1340982877,4.768034198779187,0.7569584288666819,0.09203293758768544,3.3979591330724883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979591330724883,1.2839003068970505,1.284214512502986,2.6465911058816762,5607.808971136039,14259.616473293388,6458.238347928371,0.00047520384083286075,29023.373566628816,2959.5604581206444,19304.106607268142,1968.4710484485674,0.6651227695137438,0.6651227695137438,30687.536139490836,30484.863174865135,1.0083172882201268,0.8,4353.183515917131,4324.433322199387,1.0083172882201268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.936114368354,2034.6934298245008,8.937632288890518,5.038055687844547,-0.7203110669563122,5.758366754800859,2.673241154359834,3.5,0.7637831869599525,0.6,0.00024471467701408226,1.0002526712680029,0.0002446528602656584,198.54960837321056,0.0,1.2350476231945733e-05,35.001249641334205,0.03573253526051195,8.256093200048449e-05,0.00016215374501359777,0.000550991798830862,0.09203293757256248,0.09203293757256248,0.09203293757256248,0.09203882816376031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.94488903537,595.3635527944833,0.0,0.09203293757256248,0.09203293758768544,0.09203293758768544,0.36878513451232675,0.36878513451232675,0.5,9.82014464633848,0.03679866610019644,0.03679866610019644,-7.787548383930698e-12,3.562464280548738e-05,0.03161831223616218,-7.787548383930698e-12,27820.56155891927,21059.008567828336,0.7569584288666819,0.6085775486898405,0.4252166899541873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448778165887598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.75446502493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9520215366095,260.9520215366095,-12.197978463390484,245.34690019959993,276.55714287362326,106508.4310625843,106712.32461834777,-203.89355576348325,0.0,nan,276.55714287362326,3.407142873623286,270.3150943388131,-2.8349056611868946,264.0730458040069,-9.076954195993096,257.83099726920676,-15.319002730793216,251.58894873440687,-21.561051265593107,245.34690019959993,-27.803099800400048,1.0,1.0,25732.562594343566,25732.562594343566,276.0967266694521,2.9467266694521186,276.0967266694521,276.0967266694521,86760.13785070438,86770.07380671066,-9.935956006273045,0.0,8648.866644398773,8648.866644398773,0.920551709186944,3414.9489287378506,276.0967266694521,2.9467266694521186,1.0,0.002,0.13548638468220284,0.004781342332075967,0.0002090316366087025,0.0017909683630645595,0.10451581830435125,0.10451581830435125,0.0,-3.267382024663146e-13,1.0,1.0000637467974691,0.03161831224394973,0.09203293758768544,0.0,5.860179587451125e-06,7.538399924374202,0.0,1599448.5734905393,266.06422538789747,3.562465059303577e-05,1.0,1286376.946624091,2590.5811751503356,,,,,,,,,,,,,,,,,,,3.0,14259.616473293388,1580.559024972061,0.36878513451232675,6.175450102142607,2.673241154359834
1268.0,-29.550523416147005,5.037883240054364,35.03844014838971,30.544817551877372,5.139009879035023,-26.0815700866276,-39.59569180207325,1.6700565492453443,-7.086083463602449,-7.086117898085491,40.07697632424194,35874.978018213056,15470.693739409955,15470.693739409955,51345.671757623015,86772.44596069303,86769.526204734,15470.693739409955,102240.21994414394,102240.21994414394,102240.21994414394,130060.9653717128,125654.01747459566,4406.947897117141,0.0,98620.5072095294,47723.63471428659,56552.080550269784,27820.745427568854,84372.82597783864,21059.1198000073,1580.5751406357613,0.0,0.8755601588603175,2.669665488964579,0.0014947306463915918,1.0,1.0,-7.05562955717653,326725.03097416187,1557854.9030929804,4.7680916838483025,1557854.9030929804,4.7680916838483025,0.7569574242658088,0.09203284822048888,3.3979658771439603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979658771439603,1.2839031611867187,1.2842172881203264,2.6465904749414295,5607.807634249367,14259.582809678279,6458.224925067077,0.0004752015280929398,29023.395400433325,2959.562684549089,19304.066485437477,1968.466957160445,0.6651208867570768,0.6651208867570768,30687.584864949342,30484.863174865135,1.0083192894695803,0.8,4353.190427871933,4324.433322199387,1.0083192894695803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9408734802944,2034.6934298245008,8.937736682076263,5.037883240054364,-0.720540218556768,5.758423458611132,2.6732534042492158,3.5,0.7637866869283474,0.6,0.0002446528602656584,1.0002521110128413,0.00024459119613146963,198.5516094029944,0.0,1.2273691190464473e-05,34.78364083377632,0.035744808951702414,8.254088951238013e-05,0.00016211197075327827,0.0005508509448961992,0.092032848222452,0.092032848222452,0.092032848222452,0.09203853013852939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.09694940894,595.3638284265301,0.0,0.092032848222452,0.09203284822048888,0.09203284822048888,0.36878412847267616,0.36878412847267616,0.5,9.820315111830364,0.03564867544378103,0.03564867544378103,-8.924416761146858e-12,3.443448304096819e-05,0.0304883409089598,-8.924416761146858e-12,27820.745427568854,21059.1198000073,0.7569574242658088,0.6085569750989431,0.4251958803375387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487927100966018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.536856217375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95060729930685,260.95060729930685,-12.199392700693124,245.3445462085105,276.5566683901065,106515.10413513532,106718.69129468448,-203.5871595491646,0.0,nan,276.5566683901065,3.4066683901065176,270.3142439537824,-2.8357560462175684,264.07181951746304,-9.078180482536936,257.8293950811475,-15.320604918852496,251.58697064483113,-21.56302935516885,245.3445462085105,-27.80545379148947,1.0,1.0,25732.562594343566,25732.562594343566,276.09635569322927,2.946355693229293,276.09635569322927,276.09635569322927,86759.68241704455,86769.526204734,-9.84378768944589,0.0,8648.866644398773,8648.866644398773,0.9205513098276565,3414.95570652968,276.09635569322927,2.946355693229293,1.0,0.002,0.1354807339604291,0.004781310895997307,0.00020902278676908367,0.0017909772169136422,0.10451139338454184,0.10451139338454184,0.0,3.682725999154535e-12,1.0,1.0000614686452773,0.030488340917884216,0.09203284822048888,0.0,5.6507299288454525e-06,7.268974627385382,0.0,1599448.2072133296,266.0639165363975,3.443449196538495e-05,1.0,1286377.9934481077,2590.576956971524,,,,,,,,,,,,,,,,,,,3.0,14259.582809678279,1580.5751406357613,0.36878412847267616,6.175450102142607,2.6732534042492158
1269.0,-29.552948419163215,5.037709011779578,35.0384432483514,30.544247477687918,5.138638530243006,-26.08378972422418,-39.5978361723013,1.669479835070684,-7.086389331630812,-7.086422576420493,40.07696973804393,35873.697843050744,15470.907396545286,15470.907396545286,51344.60523959603,86771.9589619214,86768.97685405189,15470.907396545286,102239.88425059717,102239.88425059717,102239.88425059717,130060.80737233027,125653.791399293,4407.015973037272,0.0,98620.74780417871,47723.08054951274,56552.96361629552,27820.923121733096,84373.88673802861,21059.22677467337,1580.5908953641022,0.0,0.8755584976727802,2.6696350524690664,0.0014947306463915918,1.0,1.0,-7.057058060860641,326721.0821167239,1557854.6186576467,4.768148441982357,1557854.6186576467,4.768148441982357,0.756956434641896,0.09203274904324936,3.3979737718041463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979737718041463,1.283905982728868,1.2842200311777374,2.6465908076710956,5607.808339263603,14259.549174030722,6458.210671943171,0.00047519876530322886,29023.39877444559,2959.5630286025903,19304.023881896304,1968.4626128082787,0.6651193415325649,0.6651193415325649,30687.641903308628,30484.863174865135,1.0083216321470636,0.8,4353.198519054108,4324.433322199387,1.0083216321470636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9453041082936,2034.6934298245008,8.937837238314826,5.037709011779578,-0.720769406901522,5.7584784186811,2.673264808645585,3.5,0.7637899453273099,0.6,0.00024459119613146963,1.0002515033102795,0.00024452969610343797,198.55360560561002,0.0,1.2243513085621163e-05,34.69811608465037,0.03575705246478803,8.252093082756004e-05,0.0001620702653039096,0.0005507105106920243,0.09203274898150567,0.09203274898150567,0.09203274898150567,0.09203822360028717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.2731090046,595.3640961564491,0.0,0.09203274898150567,0.09203274904324936,0.09203274904324936,0.36878309904999446,0.36878309904999446,0.5,9.820479339161635,0.03450282970595708,0.03450282970595708,8.259348760475405e-11,3.324478967670075e-05,0.029364515559848314,8.259348760475405e-11,27820.923121733096,21059.22677467337,0.756956434641896,0.6085366838559332,0.4251753620694816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488072220490062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.45133146825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9491959822584,260.9491959822584,-12.200804017741575,245.34219797574434,276.55619398877525,106521.87387569145,106725.04064873708,-203.16677304563677,0.0,nan,276.55619398877525,3.4061939887752715,270.3133947861639,-2.836605213836094,264.0705955835578,-9.079404416442173,257.8277963809569,-15.32220361904308,251.5849971783524,-21.565002821647568,245.34219797574434,-27.807802024255636,1.0,1.0,25732.562594343566,25732.562594343566,276.09598749782265,2.9459874978226708,276.09598749782265,276.09598749782265,86759.20529408602,86768.97685405189,-9.771559965869528,0.0,8648.866644398773,8648.866644398773,0.9205508423341704,3414.963640663167,276.09598749782265,2.9459874978226708,1.0,0.002,0.1354752915341879,0.004781279097030785,0.00020901425958128416,0.0017909857348248318,0.10450712979064208,0.10450712979064208,0.0,-5.593884296745122e-12,1.0,1.0000592028832498,0.029364515477254827,0.09203274904324936,0.0,5.442420327396972e-06,7.001015382263882,0.0,1599447.844457288,266.06361066836917,3.324470708321314e-05,1.0,1286379.0301202927,2590.572779709431,,,,,,,,,,,,,,,,,,,3.0,14259.549174030722,1580.5908953641022,0.36878309904999446,6.175450102142607,2.673264808645585
