time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1270.0,-29.555364567024835,5.037533274880808,35.038446164763876,30.54366601807999,5.138273899192017,-26.086000720419527,-39.59997547846285,1.6689100525140395,-7.086673220760588,-7.086705871795115,40.07697064223502,35872.44442303471,15471.088431527778,15471.088431527778,51343.53285456249,86771.43935951659,86768.58649479107,15471.088431527778,102239.67492631885,102239.67492631885,102239.67492631885,130060.79083472567,125653.70840157704,4407.0824331486365,0.0,98620.95908046143,47722.55570506769,56553.781528215266,27821.11590840682,84374.8974366221,21059.346078352355,1580.6068499746978,0.0,0.8755569258620134,2.6696067456597814,0.0014947306463915918,1.0,1.0,-7.057899908974775,326717.4104299565,1557854.657706611,4.768202146486444,1557854.657706611,4.768202146486444,0.7569554775474971,0.09203264436607585,3.3979828161090184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979828161090184,1.2839087715608657,1.2842227417273582,2.646592103252043,5607.811084444165,14259.51557568976,6458.19559312103,0.0004751955535593745,29023.383700742455,2959.5614915126425,19303.97881028785,1968.4580167832898,0.6651181340304586,0.6651181340304586,30687.70724773655,30484.863174865135,1.0083243159724438,0.8,4353.207788494483,4324.433322199387,1.0083243159724438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9494143997972,2034.6934298245008,8.93792060173656,5.037533274880808,-0.7209897371689102,5.758523012049718,2.6732753885161147,3.5,0.7637929681474613,0.6,0.00024452969610343797,1.0002505897639309,0.00024446843481606886,198.55559455389107,0.0,1.2211052310532229e-05,34.60612224804834,0.03576926351709856,8.250102372174712e-05,0.00016202867238169084,0.0005505706444699433,0.09203264436185173,0.09203264436185173,0.09203264436185173,0.0920380114994731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.5009765167,595.3643474299291,0.0,0.09203264436185173,0.09203264436607585,0.09203264436607585,0.3687820462387401,0.3687820462387401,0.5,9.82064035724341,0.03346665352495393,0.03346665352495393,9.833911462919787e-12,3.26510345303177e-05,0.028805962820342756,9.833911462919787e-12,27821.11590840682,21059.346078352355,0.7569554775474971,0.608516684635131,0.4251554136700453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488216990140612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.35933763165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9477884702339,260.9477884702339,-12.202211529766089,245.3398560449279,276.555720895543,106528.7368356701,106731.35585606514,-202.6190203950431,0.0,nan,276.555720895543,3.405720895543027,270.31254792541034,-2.8374520745896348,264.06937495529917,-9.08062504470081,257.8262019851744,-15.32379801482557,251.58302901504837,-21.56697098495161,245.3398560449279,-27.81014395507208,1.0,1.0,25732.562594343566,25732.562594343566,276.09565906829613,2.945659068296152,276.09565906829613,276.09565906829613,86758.59030367345,86768.58649479107,-9.996191117621493,0.0,8648.866644398773,8648.866644398773,0.9205503067621346,3414.9727301895637,276.09565906829613,2.945659068296152,1.0,0.002,0.1354699526593869,0.004781250720761496,0.0002090059013230386,0.0017909941010764564,0.1045029506615193,0.1045029506615193,0.0,2.3994950991423902e-12,1.0,1.0000580767150489,0.028805962810508845,0.09203264436607585,0.0,5.338880078935083e-06,6.867828524097344,0.0,1599447.5084883946,266.0633267792394,3.265102469640624e-05,1.0,1286379.994035609,2590.5688956293525,,,,,,,,,,,,,,,,,,,3.0,14259.51557568976,1580.6068499746978,0.3687820462387401,6.175450102142607,2.6732753885161147
1271.0,-29.557786015742405,5.037355815273526,35.03844866056952,30.543148575257533,5.137932968807281,-26.088214117273214,-39.60211502909658,1.6683610701066083,-7.086981903368894,-7.087013440512507,40.07696433966976,35871.13903200093,15471.295157684108,15471.295157684108,51342.43418968504,86770.97651057578,86768.0498034616,15471.295157684108,102239.34496114572,102239.34496114572,102239.34496114572,130060.64493297003,125653.49873751466,4407.146195455372,0.0,98621.22593526683,47721.98117925462,56554.71639556913,27821.2999718243,84376.01636739343,21059.457353689828,1580.622992265812,0.0,0.8755552475360986,2.669576019817206,0.0014947306463915918,1.0,1.0,-7.059251778321709,326713.42418281914,1557854.3855195441,4.768259490457346,1557854.3855195441,4.768259490457346,0.7569544692382293,0.09203253719703323,3.3979886803064714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979886803064714,1.2839114627365193,1.2842253549029548,2.6465911232414916,5607.809007919405,14259.482073913627,6458.182542180918,0.0004751934168367635,29023.4121457909,2959.5643921003502,19303.939800154487,1968.4540388567439,0.6651161380745519,0.6651161380745519,30687.749616107052,30484.863174865135,1.0083260561262954,0.8,4353.213798663928,4324.433322199387,1.0083260561262954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9532350648667,2034.6934298245008,8.938020302497847,5.037355815273526,-0.7212229581720235,5.758578773445549,2.6732852229046182,3.5,0.7637957779727481,0.6,0.00024446843481606886,1.000251144576006,0.00024440705331029236,198.55758790084587,0.0,1.2163771336710976e-05,34.47212796823891,0.03578142728843527,8.248111878092708e-05,0.0001619873160351418,0.0005504310662406387,0.09203253720819936,0.09203253720819936,0.09203253720819936,0.0920377157108655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.72124645323,595.364600821269,0.0,0.09203253720819936,0.09203253719703323,0.09203253719703323,0.36878098212399335,0.36878098212399335,0.5,9.820795722353818,0.032437694334646494,0.032437694334646494,-1.3017142919125035e-11,3.153714362724713e-05,0.02776166219081233,-1.3017142919125035e-11,27821.2999718243,21059.457353689828,0.7569544692382293,0.6084955938916072,0.42513430446644196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448836123389154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.22534335184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9463857441082,260.9463857441082,-12.20361425589175,245.33751857012163,276.5552529180979,106535.65976815006,106737.58983140068,-201.93006325060747,0.0,nan,276.5552529180979,3.405252918097915,270.3117060484937,-2.838293951506273,264.0681591789096,-9.081840821090395,257.824612309312,-15.32538769068799,251.5810654397147,-21.56893456028527,245.33751857012163,-27.812481429878346,1.0,1.0,25732.562594343566,25732.562594343566,276.09528944620786,2.9452894462078802,276.09528944620786,276.09528944620786,86758.24260484474,86768.0498034616,-9.807198616865207,0.0,8648.866644398773,8648.866644398773,0.9205499595045086,3414.978623708004,276.09528944620786,2.9452894462078802,1.0,0.002,0.13546480735550706,0.004781217214385117,0.00020899783132482893,0.0017910021732479493,0.10449891566241447,0.10449891566241447,0.0,4.572778353889584e-12,1.0,1.000055971273821,0.027761662203829474,0.09203253719703323,0.0,5.145311470434622e-06,6.61883112323642,0.0,1599447.1425145052,266.0630180966311,3.153715664439005e-05,1.0,1286381.0405392875,2590.5646787705077,,,,,,,,,,,,,,,,,,,3.0,14259.482073913627,1580.622992265812,0.36878098212399335,6.175450102142607,2.6732852229046182
1272.0,-29.560192737725394,5.0371766328016605,35.03845086476794,30.54257099227982,5.137561003064924,-26.09041736364186,-39.60424937596542,1.6677856287257908,-7.087294763744296,-7.087325380455743,40.07696091769898,35869.896865490686,15471.501901116178,15471.501901116178,51341.398766606864,86770.48062336941,86767.5541322271,15471.501901116178,102239.05603334328,102239.05603334328,102239.05603334328,130060.55607719548,125653.34816196165,4407.2079152338265,0.0,98621.45320539393,47721.458430922125,56555.54974941312,27821.500043852197,84377.04979326532,21059.579805008398,1580.6400068212686,0.0,0.8755535338454992,2.6695448548674525,0.0014947306463915918,1.0,1.0,-7.060422919794917,326709.3813214827,1557854.2377361907,4.768318042888578,1557854.2377361907,4.768318042888578,0.7569534270910744,0.09203243067425367,3.397997149279426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397997149279426,1.2839142777840238,1.2842280918259907,2.6465919166692427,5607.8106890976005,14259.448385405418,6458.167864435652,0.0004751904334891743,29023.406693059602,2959.5638360764997,19303.89592739165,1968.4495650799868,0.6651147513984915,0.6651147513984915,30687.810803752145,30484.863174865135,1.0083285692265151,0.8,4353.222478443458,4324.433322199387,1.0083285692265151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9567400377948,2034.6934298245008,8.938121642935089,5.0371766328016605,-0.7214596584629156,5.758636291264576,2.6732942447145565,3.5,0.7637983556327305,0.6,0.00024440705331029236,1.0002496219049595,0.0002443460591815301,198.55956915947377,0.0,1.2187763728703462e-05,34.54012240714561,0.035793615052163975,8.246126667550847e-05,0.00016194578663478388,0.0005502913213228098,0.09203243063201393,0.09203243063201393,0.09203243063201393,0.09203745183473579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.9782792013,595.3648423924499,0.0,0.09203243063201393,0.09203243067425367,0.09203243067425367,0.36877989687702883,0.36877989687702883,0.5,9.820946353567022,0.03144427861400345,0.03144427861400345,-3.342393029015511e-11,3.061671145587752e-05,0.02690246066083546,-3.342393029015511e-11,27821.500043852197,21059.579805008398,0.7569534270910744,0.6084758698295322,0.42511437592777385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488505796849114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.29333779075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94498545112054,260.94498545112054,-12.205014548879433,245.33518700270196,276.55478389954163,106542.35447535395,106743.93427501376,-201.57979965978376,0.0,nan,276.55478389954163,3.4047838995416555,270.3108645201654,-2.8391354798345674,264.06694514080795,-9.083054859192032,257.82302576143854,-15.326974238561434,251.57910638206795,-21.57089361793203,245.33518700270196,-27.81481299729802,1.0,1.0,25732.562594343566,25732.562594343566,276.0949201957227,2.944920195722716,276.0949201957227,276.0949201957227,86757.75664425464,86767.5541322271,-9.797487972464296,0.0,8648.866644398773,8648.866644398773,0.9205494580004632,3414.987135025823,276.0949201957227,2.944920195722716,1.0,0.002,0.13545982130462436,0.0047811822494824435,0.00020899000516361966,0.001791009992165287,0.10449500258180983,0.10449500258180983,0.0,-2.671093381201306e-12,1.0,1.0000542389899743,0.02690246069425939,0.09203243067425367,0.0,4.986050029411848e-06,6.413965517084298,0.0,1599446.7718807948,266.0627052362557,3.061674487980781e-05,1.0,1286382.1019142254,2590.56040199857,,,,,,,,,,,,,,,,,,,3.0,14259.448385405418,1580.6400068212686,0.36877989687702883,6.175450102142607,2.6732942447145565
1273.0,-29.562591347877014,5.036996070839928,35.03845287627799,30.54201342109593,5.137195789030787,-26.09261263423074,-39.60637104520572,1.6672170751707016,-7.08757902865392,-7.087609054369111,40.07695976672221,35868.62981601876,15471.667440891602,15471.667440891602,51340.29725691036,86770.00510080378,86767.15734496474,15471.667440891602,102238.82478585634,102238.82478585634,102238.82478585634,130060.51165218561,125653.2441375694,4407.267514616213,0.0,98621.69697592876,47720.90855622285,56556.43157745101,27821.686866329273,84378.11844378029,21059.69473961553,1580.6556973033664,0.0,0.8755519678339528,2.6695165109554533,0.0014947306463915918,1.0,1.0,-7.061256519220024,326705.70483338827,1557854.1880291712,4.768371549629468,1557854.1880291712,4.768371549629468,0.7569524752685888,0.0920323090490155,3.398004640248605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398004640248605,1.2839170598647747,1.2842307962712576,2.6465920163148944,5607.810900234779,14259.414911207834,6458.153881651121,0.00047518779215513827,29023.414449696982,2959.564627033389,19303.85413191296,1968.445303127262,0.6651131335828925,0.6651131335828925,30687.864925373593,30484.863174865135,1.0083307921119098,0.8,4353.230155871495,4324.433322199387,1.0083307921119098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9599281861165,2034.6934298245008,8.93820081502664,5.036996070839928,-0.7216841582222262,5.758680229062154,2.6733024510276664,3.5,0.763800700293619,0.6,0.0002443460591815301,1.0002487853398958,0.00024428528458397337,198.56154377479484,0.0,1.2110967928288616e-05,34.32248310876994,0.035805726020092264,8.244153686546294e-05,0.00016190452231606717,0.00055015231810723,0.09203230900376937,0.09203230900376937,0.09203230900376937,0.09203722362386464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.2617138344,595.3650754846758,0.0,0.09203230900376937,0.0920323090490155,0.0920323090490155,0.3687787941290585,0.3687787941290585,0.5,9.821093787906873,0.03052926404615164,0.03052926404615164,-1.2846612662542611e-11,3.0025715204828884e-05,0.026352535149101186,-1.2846612662542611e-11,27821.686866329273,21059.69473961553,0.7569524752685888,0.6084551090235264,0.4250939755182787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448864948332986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.07569849237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9435885001035,260.9435885001035,-12.20641149989649,245.33286173110565,276.55431526910627,106549.07975435194,106750.17845734245,-201.09870299053725,0.0,nan,276.55431526910627,3.4043152691062915,270.31002456148644,-2.839975438513534,264.06573385391954,-9.084266146080438,257.8214431463043,-15.328556853695659,251.5771524386988,-21.572847561301188,245.33286173110565,-27.817138268894325,1.0,1.0,25732.562594343566,25732.562594343566,276.0945906444385,2.944590644438506,276.0945906444385,276.0945906444385,86757.18927801821,86767.15734496474,-9.968066946530598,0.0,8648.866644398773,8648.866644398773,0.9205490144099515,3414.994663449848,276.0945906444385,2.944590644438506,1.0,0.002,0.13545493719450355,0.00478115191193232,0.0002089823483924671,0.0017910176491310993,0.10449117419623355,0.10449117419623355,0.0,-2.4764335547489136e-12,1.0,1.0000531302197992,0.0263525351619478,0.0920323090490155,0.0,4.884110443128201e-06,6.282836971946527,0.0,1599446.4354684595,266.06242097134606,3.0025728051441547e-05,1.0,1286383.0671123117,2590.5565127766777,,,,,,,,,,,,,,,,,,,3.0,14259.414911207834,1580.6556973033664,0.3687787941290585,6.175450102142607,2.6733024510276664
1274.0,-29.564984810427756,5.036814189050699,35.03845474622221,30.541532788798236,5.136885389859568,-26.094797790395106,-39.608483599126316,1.666698369631639,-7.087861223640061,-7.087890753084604,40.0769597050237,35867.32390311982,15471.825818267262,15471.825818267262,51339.149721387075,86769.54270410996,86766.78481247163,15471.825818267262,102238.61063073888,102238.61063073888,102238.61063073888,130060.48912203696,125653.16325566363,4407.325866373323,0.0,98621.96230758868,47720.32897923938,56557.37036483255,27821.878491298085,84379.24885613064,21059.813219449356,1580.6715766951188,0.0,0.8755504085253873,2.6694883634589184,0.0014947306463915918,1.0,1.0,-7.061998918915322,326702.0539763144,1557854.1853645984,4.768424827465399,1557854.1853645984,4.768424827465399,0.7569515202230606,0.0920321849073315,3.3980096837933753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980096837933753,1.2839196086184292,1.2842332676139627,2.6465906907129706,5607.808091443371,14259.381519293207,6458.141178046215,0.00047518582580509915,29023.449455709568,2959.5681966532475,19303.81615998777,1968.4414310684865,0.6651110230520954,0.6651110230520954,30687.901364546356,30484.863174865135,1.0083322887436192,0.8,4353.235324954001,4324.433322199387,1.0083322887436192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.962838637983,2034.6934298245008,8.938277282972376,5.036814189050699,-0.7219088513980463,5.7587230404487455,2.6733099425572133,3.5,0.7638028407306324,0.6,0.00024428528458397337,1.0002482562250654,0.0002442246542932306,198.56351418677804,0.0,1.2067497913159498e-05,34.199289085894016,0.035817793518005424,8.24218961560377e-05,0.00016186338842793567,0.000550013361329734,0.09203218489472892,0.09203218489472892,0.09203218489472892,0.09203701386987721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.5627763206,595.3653028947173,0.0,0.09203218489472892,0.0920321849073315,0.0920321849073315,0.3687776799977313,0.3687776799977313,0.5,9.821238659496005,0.02970439331460284,0.02970439331460284,-1.3812950783176348e-11,2.9529444532272464e-05,0.025891834169271988,-1.3812950783176348e-11,27821.878491298085,21059.813219449356,0.7569515202230606,0.608433357932849,0.4250728039102928,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488792688219143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.9525044695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9421997345843,260.9421997345843,-12.207800265415699,245.3305429981095,276.5538564710646,106556.22951780599,106756.14987644159,-199.9203586356192,0.0,nan,276.5538564710646,3.403856471064614,270.30919377646086,-2.8408062235391185,264.0645310819033,-9.085468918096694,257.81986838727863,-15.330131612721345,251.57520569268888,-21.574794307311095,245.3305429981095,-27.81945700189047,1.0,1.0,25732.562594343566,25732.562594343566,276.0942658727392,2.9442658727392086,276.0942658727392,276.0942658727392,86756.79992646992,86766.78481247163,-9.984886001708219,0.0,8648.866644398773,8648.866644398773,0.9205487157475555,3414.999732212342,276.0942658727392,2.9442658727392086,1.0,0.002,0.13545013849017365,0.0047811215825796635,0.00020897482424162738,0.001791025176726835,0.1044874121208137,0.1044874121208137,0.0,9.684622895300699e-13,1.0,1.0000522013291266,0.02589183418308494,0.0920321849073315,0.0,4.798708117291278e-06,6.172981465544683,0.0,1599446.101632457,266.0621387763599,2.9529458345223247e-05,1.0,1286384.0255883578,2590.5526506494184,,,,,,,,,,,,,,,,,,,3.0,14259.381519293207,1580.6715766951188,0.3687776799977313,6.175450102142607,2.6733099425572133
1275.0,-29.567372196595077,5.036630898843674,35.0384567120022,30.541017790697538,5.136551553783864,-26.096979821560538,-39.61059566410256,1.6661591785519654,-7.088155099257051,-7.088184460017361,40.07696621002654,35866.05105475098,15471.994828761266,15471.994828761266,51338.04588351224,86769.0733231899,86766.48458617505,15471.994828761266,102238.47941493632,102238.47941493632,102238.47941493632,130060.58780100831,125653.20323456067,4407.384566447645,0.0,98622.21471808827,47719.77630375653,56558.26490481305,27822.108386072,84380.37329088505,21059.95830664731,1580.6895797037944,0.0,0.8755487573119675,2.669459011827199,0.0014947306463915918,1.0,1.0,-7.062448904972712,326698.24752520735,1557854.4662942344,4.768481245599683,1557854.4662942344,4.768481245599683,0.7569504803306034,0.09203207414779818,3.3980159137043255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980159137043255,1.2839222527909782,1.2842358345838456,2.6465900924434873,5607.806823782126,14259.348150548512,6458.127848612837,0.00047518351990408095,29023.47052594462,2959.570345219277,19303.776317419397,1968.4373682571927,0.6651091674292843,0.6651091674292843,30687.946375096762,30484.863174865135,1.0083341374200363,0.8,4353.241709930142,4324.433322199387,1.0083341374200363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9654774933626,2034.6934298245008,8.938361296012962,5.036630898843674,-0.7221404164071794,5.758771315250853,2.673316735002196,3.5,0.7638047814291988,0.6,0.0002442246542932306,1.0002476307288248,0.000244164191736478,198.5654796305661,0.0,1.2038963596045326e-05,34.118422831192454,0.035829832481601466,8.24022643161978e-05,0.00016182238997703281,0.0005498750563356249,0.09203207411489044,0.09203207411489044,0.09203207411489044,0.09203687656906491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.89946563554,595.365519035329,0.0,0.09203207411489044,0.09203207414779818,0.09203207414779818,0.3687765569951307,0.3687765569951307,0.5,9.821382729949281,0.029017616903274757,0.029017616903274757,-8.526512829121202e-12,2.9360760322560964e-05,0.02573555504466185,-8.526512829121202e-12,27822.108386072,21059.95830664731,0.7569504803306034,0.6084121683905597,0.4250520548316335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488935588468967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.87163821479,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94081608804134,260.94081608804134,-12.209183911958633,245.3282304513446,276.5534017247388,106563.10511125212,106762.28856447824,-199.1834532261357,0.0,nan,276.5534017247388,3.403401724738842,270.3083674700545,-2.841632529945457,264.0633332154009,-9.08666678459906,257.8182989606959,-15.33170103930405,251.573264706013,-21.576735293986985,245.3282304513446,-27.821769548655368,1.0,1.0,25732.562594343566,25732.562594343566,276.0939374530158,2.943937453015849,276.0939374530158,276.0939374530158,86756.33767564603,86766.48458617505,-10.146910529016168,0.0,8648.866644398773,8648.866644398773,0.9205483468320685,3415.0059932728473,276.0939374530158,2.943937453015849,1.0,0.002,0.13544536876404584,0.004781088981523963,0.00020896733966596311,0.0017910326585329234,0.10448366983298156,0.10448366983298156,0.0,-1.8011135118067845e-12,1.0,1.000051886149185,0.025735555053188364,0.09203207414779818,0.0,4.7697269931950635e-06,6.135705377005518,0.0,1599445.7544690564,266.0618449007429,2.9360768849073793e-05,1.0,1286385.024920564,2590.5486239034044,,,,,,,,,,,,,,,,,,,3.0,14259.348150548512,1580.6895797037944,0.3687765569951307,6.175450102142607,2.673316735002196
1276.0,-29.569756127094784,5.036445995289499,35.03845834394407,30.540469230059557,5.136188650649913,-26.099161649318845,-39.61270758938042,1.6655941725578707,-7.088473044852833,-7.08850141190363,40.07696050955915,35864.7994710398,15472.188429936212,15472.188429936212,51336.98790097601,86768.61003282253,86765.96939511415,15472.188429936212,102238.15782505037,102238.15782505037,102238.15782505037,130060.46299895426,125653.02244239622,4407.440556558034,0.0,98622.46504298844,47719.23735826214,56559.14187191811,27822.3051739039,84381.44704582202,21060.077985887045,1580.706571050496,0.0,0.8755470246079089,2.6694273480079183,0.0014947306463915918,1.0,1.0,-7.063685004860304,326694.1398578109,1557854.220109626,4.768540448223713,1557854.220109626,4.768540448223713,0.7569494279589914,0.09203195528462173,3.3980229822356343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980229822356343,1.283925017233805,1.284238522068422,2.6465898994293435,5607.806414808317,14259.314823751945,6458.11418249942,0.00047518102701628247,29023.483819436242,2959.5717007781705,19303.73546849186,1968.4332028258234,0.66510745534844,0.66510745534844,30687.99744458441,30484.863174865135,1.0083362349503602,0.8,4353.2489543974325,4324.433322199387,1.0083362349503602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9678335159906,2034.6934298245008,8.938460975620018,5.036445995289499,-0.7223843155623255,5.758830310851825,2.6733227994381608,3.5,0.7638065141251887,0.6,0.000244164191736478,1.000247277070441,0.0002441038304563993,198.5674422634917,0.0,1.2005776581277323e-05,34.02437083133993,0.03584183825818274,8.23826380968683e-05,0.0001617815536396097,0.0005497374373691807,0.09203195526934119,0.09203195526934119,0.09203195526934119,0.09203659205513307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.2010679038,595.3657459925157,0.0,0.09203195526934119,0.09203195528462173,0.09203195528462173,0.3687754321600862,0.3687754321600862,0.5,9.821521833929014,0.028292832849672322,0.028292832849672322,-9.549694368615746e-12,2.8367050788347115e-05,0.024816407043317668,-9.549694368615746e-12,27822.3051739039,21060.077985887045,0.7569494279589914,0.6083918882440861,0.4250318135876952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489078128608135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.77758621494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93943430144844,260.93943430144844,-12.210565698551534,245.32592329869834,276.55294530420014,106569.67251673441,106768.58821999936,-198.91570326493638,0.0,nan,276.55294530420014,3.402945304200159,270.30754090309347,-2.8424590969065093,264.0621365020159,-9.087863497984074,257.81673210089286,-15.333267899107113,251.57132769978998,-21.578672300210002,245.32592329869834,-27.824076701301635,1.0,1.0,25732.562594343566,25732.562594343566,276.0935609336646,2.943560933664628,276.0935609336646,276.0935609336646,86755.93785385201,86765.96939511415,-10.031541262142127,0.0,8648.866644398773,8648.866644398773,0.9205479282557183,3415.0130971468125,276.0935609336646,2.943560933664628,1.0,0.002,0.1354407694078339,0.004781051556877858,0.00020896010799612054,0.0017910398920501212,0.10448005399806026,0.10448005399806026,0.0,4.624165633737576e-14,1.0,1.0000500330206021,0.024816407052867362,0.09203195528462173,0.0,4.599358191074604e-06,5.9165504612880575,0.0,1599445.3777234093,266.06152695514714,2.8367060338041483e-05,1.0,1286386.1033414537,2590.5442784847787,,,,,,,,,,,,,,,,,,,3.0,14259.314823751945,1580.706571050496,0.3687754321600862,6.175450102142607,2.6733227994381608
1277.0,-29.572134076831134,5.036259603543626,35.03845953708109,30.539890040550404,5.135813227202712,-26.101339346424048,-39.61481134230269,1.66501849649732,-7.08878339815152,-7.088810651358873,40.076951112885666,35863.5567308839,15472.367012352872,15472.367012352872,51335.92374323677,86768.12256604423,86765.4274913313,15472.367012352872,102237.79450368417,102237.79450368417,102237.79450368417,130060.2743822618,125652.78110963068,4407.493272631122,0.0,98622.69003251121,47718.70548149141,56559.98283446644,27822.47987857764,84382.46271304408,21060.18235869363,1580.7223190697268,0.0,0.8755453488822207,2.66939645682549,0.0014947306463915918,1.0,1.0,-7.0650201066659974,326690.1321821791,1557853.8142969843,4.768597704164035,1557853.8142969843,4.768597704164035,0.7569484262583384,0.09203182183341767,3.3980315285995477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980315285995477,1.2839278313292724,1.2842412593474644,2.6465907550905783,5607.808227851797,14259.281486604383,6458.0995958783915,0.0004751780411908817,29023.47703441033,2959.5710088980777,19303.691868105467,1968.4287568237337,0.6651061085899166,0.6651061085899166,30688.059191248118,30484.863174865135,1.0083387710157299,0.8,4353.257713476603,4324.433322199387,1.0083387710157299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9698817776236,2034.6934298245008,8.938553567704764,5.036259603543626,-0.7226258191002088,5.758885422643835,2.673328071697391,3.5,0.7638080204849688,0.6,0.0002441038304563993,1.000246661431778,0.00024404363430414553,198.56940000650377,0.0,1.1985784996974682e-05,33.967714681426244,0.035853824043179716,8.236309211955937e-05,0.00016174073833683992,0.0005496001283275516,0.09203182183354913,0.09203182183354913,0.09203182183354913,0.09203626775513969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.51238713396,595.3659696064142,0.0,0.09203182183354913,0.09203182183341767,0.09203182183341767,0.3687742887839473,0.3687742887839473,0.5,9.821655215669981,0.027505021740125812,0.027505021740125812,5.7411853049416095e-12,2.7253207349531294e-05,0.023790544692872118,5.7411853049416095e-12,27822.47987857764,21060.18235869363,0.7569484262583384,0.6083719542271799,0.4250119702341896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489220465091943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.72093006503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93805344212893,260.93805344212893,-12.211946557871045,245.3236214786395,276.5524854056192,106576.16234677013,106774.94456406032,-198.782217290183,0.0,nan,276.5524854056192,3.4024854056192453,270.30671262021906,-2.843287379780918,264.060939834842,-9.089060165158003,257.8151670494256,-15.334832950574366,251.56939426402792,-21.580605735972057,245.3236214786395,-27.826378521360482,1.0,1.0,25732.562594343566,25732.562594343566,276.09318903816376,2.94318903816378,276.09318903816376,276.09318903816376,86755.45668970955,86765.4274913313,-9.970801621748251,0.0,8648.866644398773,8648.866644398773,0.9205474221661168,3415.0216862425455,276.09318903816376,2.94318903816378,1.0,0.002,0.13543636020038607,0.004781014721288395,0.00020895317300214554,0.0017910468290481317,0.10447658650107278,0.10447658650107278,0.0,2.0502770488317612e-12,1.0,1.000047964759526,0.023790544687130932,0.09203182183341767,0.0,4.409212385204995e-06,5.67195417828337,0.0,1599445.0097694772,266.06121660184846,2.725320160834599e-05,1.0,1286387.155519084,2590.5400388217213,,,,,,,,,,,,,,,,,,,3.0,14259.281486604383,1580.7223190697268,0.3687742887839473,6.175450102142607,2.673328071697391
1278.0,-29.574506165936302,5.036071800364554,35.03846024262049,30.539315880183153,5.1354362042594035,-26.1035119289152,-39.61691429195923,1.6644419670016406,-7.0890904638724805,-7.089116540322586,40.07693943093667,35862.32856922568,15472.536385074014,15472.536385074014,51334.8649542997,86767.64787604894,86764.86855360873,15472.536385074014,102237.40493868274,102237.40493868274,102237.40493868274,130060.0488358612,125652.50605989102,4407.542775970178,0.0,98622.92389514728,47718.184310003024,56560.82176127139,27822.643897178463,84383.46565844986,21060.279256205118,1580.7374828489951,0.0,0.8755437005275928,2.6693659015874815,0.0014947306463915918,1.0,1.0,-7.066404786081648,326686.1679663728,1557853.309793909,4.768654025028282,1557853.309793909,4.768654025028282,0.7569474466206597,0.09203167727959367,3.398039684468518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398039684468518,1.2839306490830422,1.284244000497386,2.6465912990669165,5607.809380472381,14259.248189807095,6458.085298222144,0.00047517520463016664,29023.47619597407,2959.570923401373,19303.649131454145,1968.4243988981095,0.6651046553180218,0.6651046553180218,30688.11811659417,30484.863174865135,1.008341191204838,0.8,4353.2660723374765,4324.433322199387,1.008341191204838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.971635902165,2034.6934298245008,8.938642357943596,5.036071800364554,-0.722866936949826,5.75893873731438,2.6733325868462012,3.5,0.763809310527486,0.6,0.00024404363430414553,1.0002460582204986,0.0002439836001336658,198.57135295825498,0.0,1.1953113835732877e-05,33.875124610466976,0.03586577715701545,8.234355788969155e-05,0.00016170007641445397,0.0005494632766379064,0.09203167723126146,0.09203167723126146,0.09203167723126146,0.09203592387814599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.84154301416,595.3661873044509,0.0,0.09203167723126146,0.09203167727959367,0.09203167727959367,0.36877312378915567,0.36877312378915567,0.5,9.821782606630968,0.02665779226617815,0.02665779226617815,3.313971319585107e-11,2.60764501263111e-05,0.022711754240958726,3.313971319585107e-11,27822.643897178463,21060.279256205118,0.7569474466206597,0.6083521760303431,0.42499236419587083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448936244713969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.628339994066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.936673728863,260.936673728863,-12.213326271136964,245.32132501935487,276.55202243837186,106582.63276656247,106781.2500031859,-198.6172366234177,0.0,nan,276.55202243837186,3.402022438371887,270.30588295456636,-2.84411704543362,264.05974347077495,-9.09025652922503,257.8136039869574,-15.336396013042588,251.56746450315296,-21.582535496847015,245.32132501935487,-27.828674980645104,1.0,1.0,25732.562594343566,25732.562594343566,276.0928185236548,2.9428185236548074,276.0928185236548,276.0928185236548,86754.9792009604,86764.86855360873,-9.889352648329805,0.0,8648.866644398773,8648.866644398773,0.9205469391998027,3415.029882890861,276.0928185236548,2.9428185236548074,1.0,0.002,0.1354321509396517,0.004780977635897613,0.00020894654793204314,0.0017910534477653902,0.10447327396602156,0.10447327396602156,0.0,-4.3025665495688425e-12,1.0,1.0000457897960147,0.022711754207819013,0.09203167727959367,0.0,4.209258292944498e-06,5.414740183200358,0.0,1599444.645606371,266.0609095361275,2.6076416986597906e-05,1.0,1286388.1962949322,2590.5358451111456,,,,,,,,,,,,,,,,,,,3.0,14259.248189807095,1580.7374828489951,0.36877312378915567,6.175450102142607,2.6733325868462012
1279.0,-29.57687024881793,5.035882922751143,35.03846076848072,30.53881024187433,5.1350979785802755,-26.105673426089222,-39.61900421474127,1.6639011557116457,-7.089368623495432,-7.089394199539223,40.07693565776603,35861.05617086289,15472.6653160019,15472.6653160019,51333.721486864786,86767.2068580754,86764.48797926745,15472.6653160019,102237.15329526935,102237.15329526935,102237.15329526935,130059.97253238017,125652.38174851864,4407.59078386152,0.0,98623.19269497441,47717.61964344864,56561.747835028626,27822.81923711081,84384.56707213944,21060.38626028662,1580.7524988655427,0.0,0.8755421778498091,2.66933815909272,0.0014947306463915918,1.0,1.0,-7.067139503763826,326682.5696299683,1557853.1468424567,4.768706051893216,1557853.1468424567,4.768706051893216,0.7569465222343724,0.09203152478162287,3.3980451868638974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980451868638974,1.283933299638561,1.2842465746159062,2.646590121013668,5607.806884318911,14259.214931152794,6458.072520759352,0.00047517317891132506,29023.50830301792,2959.574197408689,19303.61093876279,1968.4205043274505,0.6651026036282307,0.6651026036282307,30688.15787084019,30484.863174865135,1.0083428239968082,0.8,4353.271711680031,4324.433322199387,1.0083428239968082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9731039224544,2034.6934298245008,8.938709261825167,5.035882922751143,-0.7230956629347327,5.758978585685876,2.6733363655597535,3.5,0.7638103901599296,0.6,0.0002439836001336658,1.0002452323770836,0.00024392378212474813,198.5732993519758,0.0,1.1921066455886213e-05,33.78430233598153,0.03587769822347134,8.232414890894006e-05,0.00016165945122472575,0.0005493261201452383,0.09203152478371521,0.09203152478371521,0.09203152478371521,0.09203568156951819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.22189414455,595.3663887335377,0.0,0.09203152478371521,0.09203152478162287,0.09203152478162287,0.3687719360444913,0.3687719360444913,0.5,9.821907314252545,0.02587831359392112,0.02587831359392112,-3.257127900724299e-11,2.5576043810815463e-05,0.022254695775416167,-3.257127900724299e-11,27822.81923711081,21060.38626028662,0.7569465222343724,0.608330684957833,0.42497173849580416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489504081904496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.53751771958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93529920813995,260.93529920813995,-12.214700791860025,245.31903468175022,276.5515637345277,106589.405799137,106787.27554094768,-197.86974181068842,0.0,nan,276.5515637345277,3.4015637345277128,270.30505792397133,-2.8449420760286444,264.058552113431,-9.091447886568972,257.8120463028603,-15.337953697139653,251.5655404922988,-21.584459507701183,245.31903468175022,-27.830965318249753,1.0,1.0,25732.562594343566,25732.562594343566,276.09249686163906,2.9424968616390856,276.09249686163906,276.09249686163906,86754.51060812108,86764.48797926745,-9.977371146364021,0.0,8648.866644398773,8648.866644398773,0.9205466133639575,3415.035412798217,276.09249686163906,2.9424968616390856,1.0,0.002,0.13542802641059562,0.004780945256517917,0.00020894006568117308,0.0017910599364613076,0.10447003284058654,0.10447003284058654,0.0,2.1424806373460115e-12,1.0,1.00004486826153,0.022254695807987446,0.09203152478162287,0.0,4.124533946616829e-06,5.3057556806916075,0.0,1599444.31652253,266.06063137650455,2.557607638209447e-05,1.0,1286389.1410188735,2590.532038441474,,,,,,,,,,,,,,,,,,,3.0,14259.214931152794,1580.7524988655427,0.3687719360444913,6.175450102142607,2.6733363655597535
1280.0,-29.57922866648773,5.0356929051336925,35.038461259823734,30.5383238819428,5.134767111381389,-26.10782908872809,-39.62108945762736,1.6633675333681637,-7.089655972710091,-7.089681233913158,40.076935713812254,35859.77847160952,15472.802118737885,15472.802118737885,51332.5805903474,86766.7834581867,86764.14534833639,15472.802118737885,102236.94746707428,102236.94746707428,102236.94746707428,130059.96797829727,125652.32945948889,4407.638518808384,0.0,98623.47652346552,47717.04765886127,56562.698738449166,27823.02051122299,84385.71924967215,21060.511170055488,1580.7689916113954,0.0,0.8755405884329921,2.6693094775002955,0.0014947306463915918,1.0,1.0,-7.067713643869126,326678.84982975194,1557853.1492633766,4.768760359218997,1557853.1492633766,4.768760359218997,0.7569455358579884,0.09203138007773978,3.3980497792407034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980497792407034,1.2839359161715047,1.2842491149807858,2.64658830432375,5607.803034970972,14259.181753820201,6458.06033495093,0.00047517145906235734,29023.552605372075,2959.5787149915695,19303.574514565946,1968.4167900930436,0.6651003334096659,0.6651003334096659,30688.191050284866,30484.863174865135,1.0083441867480203,0.8,4353.276418353483,4324.433322199387,1.0083441867480203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.974324420209,2034.6934298245008,8.93878199142007,5.0356929051336925,-0.7233298312451533,5.759022736378846,2.6733395071469825,3.5,0.7638112877562807,0.6,0.00024392378212474813,1.0002446493621027,0.00024386412092312456,198.57524111477645,0.0,1.18782593914462e-05,33.662987115358526,0.035889576482862784,8.230478760477688e-05,0.00016161899451997124,0.0005491893886496928,0.09203138003563952,0.09203138003563952,0.09203138003563952,0.09203548582634691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.62818748556,595.3665819098503,0.0,0.09203138003563952,0.09203138007773978,0.09203138007773978,0.368770738754161,0.368770738754161,0.5,9.822030483213767,0.025200725612933184,0.025200725612933184,-1.057287590811029e-11,2.5261203063564608e-05,0.02196759004402793,-1.057287590811029e-11,27823.02051122299,21060.511170055488,0.7569455358579884,0.6083088589725665,0.4249507948792987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489645241252425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.41620249896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93393011982585,260.93393011982585,-12.216069880174132,245.3167503982305,276.5511098414222,106596.17274834643,106793.26046405105,-197.08771570463537,0.0,nan,276.5511098414222,3.401109841422226,270.3042379527769,-2.845762047223104,264.05736606416286,-9.092633935837114,257.8104941755018,-15.33950582449819,251.56362228686098,-21.586377713139,245.3167503982305,-27.833249601769467,1.0,1.0,25732.562594343566,25732.562594343566,276.0921702115623,2.9421702115623134,276.0921702115623,276.0921702115623,86754.10014547347,86764.14534833639,-10.045202862922451,0.0,8648.866644398773,8648.866644398773,0.9205463414165493,3415.040028136907,276.0921702115623,2.9421702115623134,1.0,0.002,0.13542395510017435,0.004780910960588169,0.0002089336615305882,0.0017910663358057823,0.10446683076529409,0.10446683076529409,0.0,-2.663629733445916e-12,1.0,1.0000442893518713,0.021967590054600805,0.09203138007773978,0.0,4.071308042176601e-06,5.2372904313223865,0.0,1599443.9768510268,266.0603440272899,2.5261213636440516e-05,1.0,1286390.1176395458,2590.5281032557405,,,,,,,,,,,,,,,,,,,3.0,14259.181753820201,1580.7689916113954,0.368770738754161,6.175450102142607,2.6733395071469825
1281.0,-29.581543242137588,5.035502916363896,35.03846286240543,30.537936533242487,5.134540601192125,-26.109934857581248,-39.623129508085526,1.6629321088863915,-7.089841763281413,-7.08986900532588,40.07696921389989,35858.489700698265,15472.8095657816,15472.8095657816,51331.299266479866,86766.30933524198,86764.46745423185,15472.8095657816,102237.27702001345,102237.27702001345,102237.27702001345,130060.5548504648,125652.86225702647,4407.692593438328,0.0,98623.7262366815,47716.47152151886,56563.6163501807,27823.277830451356,84386.89418063205,21060.68345161335,1580.7857051704136,0.0,0.8755394191886886,2.6692906864505384,0.0014947306463915918,1.0,1.0,-7.0660881579866555,326676.41643775906,1557854.596021984,4.768800310134413,1557854.596021984,4.768800310134413,0.7569447273593105,0.09203126563660391,3.3980531008822394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980531008822394,1.2839380736061672,1.2842511963364491,2.6465864442653424,5607.799093730407,14259.148611177923,6458.04820139358,0.0004751697621669812,29023.597721611746,2959.583315567676,19303.53824655105,1968.4130917847633,0.6650980499284249,0.6650980499284249,30688.215048793827,30484.863174865135,1.0083451724186698,0.8,4353.279822664377,4324.433322199387,1.0083451724186698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.975289015542,2034.6934298245008,8.938781312459666,5.035502916363896,-0.7235172430808445,5.7590201594447405,2.6733419900369704,3.5,0.7638119971534201,0.6,0.00024386412092312456,1.0002401054721148,0.00024380558186878573,198.57714681339417,0.0,1.1847237497597914e-05,33.57507106819249,0.035901423720360384,8.228584998178007e-05,0.0001615782709413445,0.0005490515446074264,0.09203123725306286,0.09203123725306286,0.09203123725306286,0.09203568810706482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.1466082824,595.3667402461804,0.0,0.09203123725306286,0.09203126563660391,0.09203126563660391,0.368769536482227,0.368769536482227,0.5,9.82216394596661,0.02498515133413548,0.02498515133413548,-4.433786671143025e-11,2.7242044495778828e-05,0.02378084733925334,-4.433786671143025e-11,27823.277830451356,21060.68345161335,0.7569447273593105,0.6082852054799417,0.42492960605876023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44897860649426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.32828645179,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93257895907976,260.93257895907976,-12.217421040920215,245.31447961413068,276.55067830902203,106603.98428074204,106798.49302421253,-194.50874347049518,0.0,nan,276.55067830902203,3.400678309022055,270.303438567166,-2.846561432833994,264.05619882667276,-9.093801173327222,257.80895908751467,-15.341040912485312,251.56171934997238,-21.5882806500276,245.31447961413068,-27.8355203858693,1.0,1.0,25732.562594343566,25732.562594343566,276.092019682705,2.942019682704995,276.092019682705,276.092019682705,86753.4219198567,86764.46745423185,-11.045534375152783,0.0,8648.866644398773,8648.866644398773,0.9205461447183242,3415.0433663866506,276.092019682705,2.942019682704995,1.0,0.002,0.13541954788503932,0.004780895755044602,0.00020892678164393023,0.0017910732307161853,0.10446339082196511,0.10446339082196511,0.0,1.2360115535237082e-11,1.0,1.000047944805823,0.023780847383591208,0.09203126563660391,0.0,4.407351478688916e-06,5.669576202929303,0.0,1599443.7603168217,266.06015823671856,2.724208883364554e-05,1.0,1286390.7565220708,2590.5255289534944,,,,,,,,,,,,,,,,,,,3.0,14259.148611177923,1580.7857051704136,0.368769536482227,6.175450102142607,2.6733419900369704
1282.0,-29.5838924917922,5.0353113083339505,35.03846462943927,30.537466622795932,5.134238901559165,-26.11207935244266,-39.62520123515276,1.662425761980103,-7.090170074402579,-7.090197284742309,40.07697670843247,35857.20240433227,15472.99296975491,15472.99296975491,51330.195374087176,86765.85194085992,86764.15121782284,15472.99296975491,102237.14418757775,102237.14418757775,102237.14418757775,130060.69274478337,125652.9472290607,4407.745515722677,0.0,98623.98384281006,47715.907934439325,56564.5287870786,27823.54855720562,84388.07734428422,21060.855198526966,1580.806542674219,0.0,0.8755375725958228,2.669257879721079,0.0014947306463915918,1.0,1.0,-7.0664454425237295,326672.16219138587,1557854.9196851095,4.768863404933832,1557854.9196851095,4.768863404933832,0.7569435349062519,0.09203113417204227,3.3980580595447774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980580595447774,1.2839405600858873,1.2842536082579847,2.6465851809506424,5607.7964169181505,14259.116268223523,6458.035878425405,0.0004751678471903339,29023.63117833904,2959.5867272044015,19303.50141237452,1968.4093357440636,0.6650960141328263,0.6650960141328263,30688.250874597747,30484.863174865135,1.0083466438622535,0.8,4353.284904737385,4324.433322199387,1.0083466438622535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.976133955968,2034.6934298245008,8.938882903251228,5.0353113083339505,-0.7237724292486636,5.759083737582614,2.6733441649333045,3.5,0.7638126185523727,0.6,0.00024380558186878573,1.0002437075099853,0.0002437461790944102,198.57908109356114,0.0,1.1624518387760463e-05,32.94388511091315,0.03591304823874814,8.226662242956007e-05,0.00016153895943922566,0.0005489187630529376,0.09203113418199205,0.09203113418199205,0.09203113418199205,0.0920355760125033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.54018079786,595.3669379266795,0.0,0.09203113418199205,0.09203113417204227,0.09203113417204227,0.3687683766565333,0.3687683766565333,0.5,9.822297213721296,0.024858076149257613,0.024858076149257613,-1.2562395568238571e-11,2.72103397378487e-05,0.02375184221858717,-1.2562395568238571e-11,27823.54855720562,21060.855198526966,0.7569435349062519,0.6082635958711515,0.4249083938486122,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448992427331459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.697100494515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93123245831634,260.93123245831634,-12.218767541683633,245.31221315299172,276.55025176772807,106610.76953411872,106804.6056499449,-193.8361158261829,0.0,nan,276.55025176772807,3.4002517677280935,270.30264404242894,-2.8473559575710397,264.0550363182494,-9.094963681750585,257.80742859513316,-15.342571404866817,251.55982087336673,-21.590179126633245,245.31221315299172,-27.83778684700826,1.0,1.0,25732.562594343566,25732.562594343566,276.0916548393754,2.941654839375417,276.0916548393754,276.0916548393754,86753.19054288696,86764.15121782284,-10.96067493587907,0.0,8648.866644398773,8648.866644398773,0.9205458510801509,3415.0483498425015,276.0916548393754,2.941654839375417,1.0,0.002,0.13541514593693524,0.00478085548082833,0.00020891984974031737,0.0017910801561545578,0.10445992487015869,0.10445992487015869,0.0,5.89487529970012e-12,1.0,1.0000478862066695,0.023751842231149567,0.09203113417204227,0.0,4.401958138444421e-06,5.662643176667153,0.0,1599443.3726860278,266.0598299255974,2.7210352300244267e-05,1.0,1286391.8734738892,2590.5210283360343,,,,,,,,,,,,,,,,,,,3.0,14259.116268223523,1580.806542674219,0.3687683766565333,6.175450102142607,2.6733441649333045
