time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1283.0,-29.586235368523763,5.035118103123475,35.0384659709095,30.536893370468192,5.133846690462251,-26.114227162626626,-39.627277572266735,1.6618384841774214,-7.09051025248624,-7.090536242994673,40.07696796386168,35855.98134817996,15473.18463031827,15473.18463031827,51329.165978498226,86765.41539057755,86763.57978479906,15473.18463031827,102236.76441511733,102236.76441511733,102236.76441511733,130060.5146238543,125652.7186497153,4407.795974138988,0.0,98624.23837993156,47715.376282187906,56565.40233082628,27823.750208736965,84389.15253956325,21060.97680080318,1580.8243055559137,0.0,0.87553572968333,2.669224021509575,0.0014947306463915918,1.0,1.0,-7.067902427864283,326667.7696014888,1557854.5420366076,4.768926374147894,1557854.5420366076,4.768926374147894,0.7569424194366796,0.09203101137551888,3.3980655474844754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980655474844754,1.2839434264728258,1.2842563990700284,2.646585104469472,5607.796254863729,14259.083153480704,6458.022198117134,0.00047516531539769526,29023.642128663836,2959.5878438267746,19303.460521017612,1968.4051659861027,0.6650943543006774,0.6650943543006774,30688.3049741375,30484.863174865135,1.008348865848674,0.8,4353.29257903302,4324.433322199387,1.008348865848674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9766661078002,2034.6934298245008,8.93899087912641,5.035118103123475,-0.7240340200818176,5.7591521232052925,2.6733455347048776,3.5,0.7638130099156794,0.6,0.0002437461790944102,1.0002430509754514,0.00024368695074332728,198.58101015944027,0.0,1.1796148349898587e-05,33.4302844236126,0.03592484438709804,8.224735625880601e-05,0.0001614988228356042,0.0005487835858369657,0.09203101136039508,0.09203101136039508,0.09203101136039508,0.09203524901548707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.88478767447,595.3671507412514,0.0,0.09203101136039508,0.09203101137551888,0.09203101137551888,0.3687672173200637,0.3687672173200637,0.5,9.822424347125887,0.024536699743464396,0.024536699743464396,3.456079866737127e-11,2.5990508447648608e-05,0.022633815130404855,3.456079866737127e-11,27823.750208736965,21060.97680080318,0.7569424194366796,0.6082436478365407,0.42488851077595535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490064554716864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.183499807215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9298821315252,260.9298821315252,-12.220117868474802,245.30995053143374,276.5498137349616,106616.72475470639,106811.11164800152,-194.38689329513878,0.0,nan,276.5498137349616,3.39981373496164,270.30184109233005,-2.8481589076699265,264.0538684506184,-9.096131549381596,257.8058958097732,-15.344104190226801,251.5579231700343,-21.59207682996569,245.30995053143374,-27.840049468566235,1.0,1.0,25732.562594343566,25732.562594343566,276.091249810845,2.9412498108450222,276.091249810845,276.091249810845,86752.81107616123,86763.57978479906,-10.76870863782824,0.0,8648.866644398773,8648.866644398773,0.920545407664802,3415.0558752218976,276.091249810845,2.9412498108450222,1.0,0.002,0.13541095120617758,0.004780812459706071,0.0002089132329717628,0.0017910867685462884,0.1044566164858814,0.1044566164858814,0.0,1.518051309656876e-12,1.0,1.0000456321542923,0.022633815095844056,0.09203101137551888,0.0,4.194735911686498e-06,5.396079025883293,0.0,1599442.9693652038,266.05948974751374,2.599047388684994e-05,1.0,1286393.0267576233,2590.516381335629,,,,,,,,,,,,,,,,,,,3.0,14259.083153480704,1580.8243055559137,0.3687672173200637,6.175450102142607,2.6733455347048776
1284.0,-29.588570166609205,5.034923847194306,35.03846679814556,30.536319908592873,5.133476558765307,-26.11636549407303,-39.6293449337594,1.6612718860377198,-7.090802559021029,-7.090827461897339,40.07695580984844,35854.77053725992,15473.310715378659,15473.310715378659,51328.081252638585,86764.9319925301,86763.06947749335,15473.310715378659,102236.380192872,102236.380192872,102236.380192872,130060.27886093484,125652.43667911737,4407.842181817469,0.0,98624.45488148094,47714.86327356331,56566.21289768626,27823.898668062822,84390.11156574907,21061.06359310548,1580.8383608210288,0.0,0.875534164266161,2.669194932710018,0.0014947306463915918,1.0,1.0,-7.069185815306412,326663.9957060756,1557854.0171447683,4.768979861945017,1557854.0171447683,4.768979861945017,0.7569414999803767,0.09203085379392993,3.398074188608767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398074188608767,1.2839461958946048,1.2842590931169033,2.6465861260184025,5607.79841940333,14259.050088100455,6458.00757891059,0.000475162272111441,29023.6320360797,2959.586814669607,19303.416823230935,1968.400710051948,0.6650930799851161,0.6650930799851161,30688.36740527932,30484.863174865135,1.0083514300334304,0.8,4353.301435208903,4324.433322199387,1.0083514300334304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.976887010423,2034.6934298245008,8.939062578763066,5.034923847194306,-0.7242739801819535,5.759197827376259,2.6733461033136074,3.5,0.7638131723753164,0.6,0.00024368695074332728,1.0002422174246242,0.00024362793981117976,198.58293260627948,0.0,1.1761625788124843e-05,33.332447483545806,0.03593660601288616,8.222817751592901e-05,0.00016145877322739827,0.0005486488898284583,0.09203085379383694,0.09203085379383694,0.09203085379383694,0.0920348997604285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.24062997143,595.3673597325915,0.0,0.09203085379383694,0.09203085379392993,0.09203085379392993,0.368766034656988,0.368766034656988,0.5,9.822545731037541,0.02406377270528992,0.02406377270528992,-6.991740519879386e-12,2.490287630507737e-05,0.021641646590921937,-6.991740519879386e-12,27823.898668062822,21061.06359310548,0.7569414999803767,0.6082238819254129,0.424869334475582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490204458149347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.085662867146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92853141599045,260.92853141599045,-12.221468584009529,245.3076926474743,276.54937018724326,106623.00665854641,106817.44951392493,-194.44285537856885,0.0,nan,276.54937018724326,3.399370187243278,270.301034677712,-2.848965322287995,264.0526991689305,-9.097300831069504,257.80436366087406,-15.345636339125917,251.5560281537085,-21.59397184629148,245.3076926474743,-27.842307352525665,1.0,1.0,25732.562594343566,25732.562594343566,276.09089958914734,2.9408995891473637,276.09089958914734,276.09089958914734,86752.28165641073,86763.06947749335,-10.787821082616574,0.0,8648.866644398773,8648.866644398773,0.9205448959603625,3415.064559551811,276.09089958914734,2.9408995891473637,1.0,0.002,0.1354069403709544,0.00478077718533893,0.00020890692036281897,0.0017910930818479194,0.10445346018140948,0.10445346018140948,0.0,2.210738536678747e-12,1.0,1.0000436318485943,0.021641646597913677,0.09203085379392993,0.0,4.010840704989891e-06,5.159521488484899,0.0,1599442.622744753,266.05919744097895,2.490288329681789e-05,1.0,1286394.0176098077,2590.51238884085,,,,,,,,,,,,,,,,,,,3.0,14259.050088100455,1580.8383608210288,0.368766034656988,6.175450102142607,2.6733461033136074
1285.0,-29.59090198747333,5.034728273463482,35.03846693819055,30.535733769089006,5.133096688151189,-26.11850211991432,-39.6314119110815,1.6606968202318173,-7.091123842452021,-7.0911471883488435,40.07693763731924,35853.573599190706,15473.468851718173,15473.468851718173,51327.04245090888,86764.44840265182,86762.42114321791,15473.468851718173,102235.8899949361,102235.8899949361,102235.8899949361,130059.93888570704,125652.054033648,4407.884852059034,0.0,98624.66819904244,47714.36239046229,56567.00645397795,27824.04889077095,84391.0553447489,21061.149538567286,1580.8532170106544,0.0,0.8755324642728013,2.6691630013863707,0.0014947306463915918,1.0,1.0,-7.070918472983692,326659.8524222099,1557853.2323323614,4.769037948130909,1557853.2323323614,4.769037948130909,0.7569405021263145,0.09203069465603642,3.398083214189743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398083214189743,1.2839490044411257,1.284261826576894,2.646587366348598,5607.801047514178,14259.017106466526,6457.992803237442,0.00047515913255374484,29023.617722839972,2959.585355125346,19303.372657755106,1968.3962064267723,0.6650918862731722,0.6650918862731722,30688.432614043133,30484.863174865135,1.008354108302644,0.8,4353.310685404632,4324.433322199387,1.008354108302644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9768596731692,2034.6934298245008,8.939154076640728,5.034728273463482,-0.7245285641739638,5.759256837637446,2.6733460329468475,3.5,0.7638131522705278,0.6,0.00024362793981117976,1.000241913139321,0.00024356901726557172,198.5848526343052,0.0,1.1718563961686407e-05,33.21041026741928,0.035948324576847844,8.220900646981078e-05,0.00016141893334136896,0.0005485149678397189,0.09203069464548282,0.09203069464548282,0.09203069464548282,0.0920344849581396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.6043568657,595.3675658627958,0.0,0.09203069464548282,0.09203069465603642,0.09203069465603642,0.3687648301519778,0.3687648301519778,0.5,9.822659443353109,0.023413226897332606,0.023413226897332606,-2.4158453015843406e-11,2.3345896806858946e-05,0.020228715365135486,-2.4158453015843406e-11,27824.04889077095,21061.149538567286,0.7569405021263145,0.6082047705320304,0.42485039975769945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490343881732113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.96362565102,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9271797676898,260.9271797676898,-12.222820232310198,245.30543906544338,276.5489204721752,106629.22242697334,106823.79955882503,-194.57713185169553,0.0,nan,276.5489204721752,3.3989204721752344,270.30022418953865,-2.849775810461324,264.0515279075158,-9.0984720924842,257.80283162608345,-15.347168373916531,251.5541353453823,-21.595864654617685,245.30543906544338,-27.844560934556597,1.0,1.0,25732.562594343566,25732.562594343566,276.0905049009347,2.940504900934741,276.0905049009347,276.0905049009347,86751.85983865464,86762.42114321791,-10.5613045632781,0.0,8648.866644398773,8648.866644398773,0.920544361488679,3415.0736302606915,276.0905049009347,2.940504900934741,1.0,0.002,0.13540319140959362,0.00478073575804519,0.0002089009995801252,0.0017910990016078287,0.1044504997900626,0.1044504997900626,0.0,1.1879538151793323e-12,1.0,1.0000407832757021,0.02022871538929394,0.09203069465603642,0.0,3.748966537068671e-06,4.822652203799688,0.0,1599442.2412508894,266.05887615754796,2.334592096531196e-05,1.0,1286395.1054549916,2590.5080055372223,,,,,,,,,,,,,,,,,,,3.0,14259.017106466526,1580.8532170106544,0.3687648301519778,6.175450102142607,2.6733460329468475
1286.0,-29.593227888497978,5.034531473973212,35.03846640830104,30.53516453308987,5.132701720016173,-26.12063492763689,-39.63347455775363,1.6601087588398145,-7.091439980265591,-7.091461827068057,40.076918588710846,35852.36351143962,15473.61594603522,15473.61594603522,51325.97945747484,86764.02675697453,86761.78254984184,15473.61594603522,102235.39849587706,102235.39849587706,102235.39849587706,130059.59024207195,125651.66664076388,4407.923601308061,0.0,98624.92980727885,47713.83398727902,56567.884244444256,27824.191746194883,84392.07599063913,21061.23054259262,1580.8675992279009,0.0,0.8755307958188617,2.6691315780466995,0.0014947306463915918,1.0,1.0,-7.072585354316288,326655.7751101117,1557852.4096873566,4.769094956800392,1557852.4096873566,4.769094956800392,0.7569395271103558,0.0920305234615671,3.398090383415907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398090383415907,1.2839518735342514,1.284264620711396,2.646587036056268,5607.800347664364,14258.984106649661,6457.979392177545,0.0004751567284679513,29023.633476204603,2959.5869615214783,19303.332571199608,1968.392118735716,0.6650901441070668,0.6650901441070668,30688.484410836492,30484.863174865135,1.0083562357133633,0.8,4353.318033043947,4324.433322199387,1.0083562357133633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9765521145023,2034.6934298245008,8.939240642591708,5.034531473973212,-0.7247818179880055,5.7593132919612176,2.6733452412833727,3.5,0.7638129260809636,0.6,0.00024356901726557172,1.0002413035111852,0.000243510257385455,198.58676782037236,0.0,1.170112503641083e-05,33.160988353188294,0.03596002570188425,8.21898797087843e-05,0.00016137913755678743,0.0005483808954156722,0.09203052342043332,0.09203052342043332,0.09203052342043332,0.09203406337372823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.000083279,595.3677615382585,0.0,0.09203052342043332,0.0920305234615671,0.0920305234615671,0.36876359604355774,0.36876359604355774,0.5,9.822765641460235,0.0226204854056391,0.0226204854056391,-1.688249540165998e-11,2.1846802439995372e-05,0.018876472751742313,-1.688249540165998e-11,27824.191746194883,21061.23054259262,0.7569395271103558,0.6081848189534759,0.4248309226972495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449048313008111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.914203736786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92582652188486,260.92582652188486,-12.22417347811512,245.30318988844,276.54846315716173,106635.26747490754,106830.07457637884,-194.80710147132984,0.0,nan,276.54846315716173,3.398463157161757,270.29940850236267,-2.8505914976373106,264.05035384806405,-9.099646151935929,257.8012991942486,-15.348700805751378,251.55224454103222,-21.597755458967754,245.30318988844,-27.84681011155999,1.0,1.0,25732.562594343566,25732.562594343566,276.0901164267175,2.940116426717509,276.0901164267175,276.0901164267175,86751.43459089806,86761.78254984184,-10.347958943777485,0.0,8648.866644398773,8648.866644398773,0.9205439369450125,3415.080835332986,276.0901164267175,2.940116426717509,1.0,0.002,0.13539969307020572,0.004780694201177278,0.00020889546764411447,0.0017911045315811612,0.10444773382205723,0.10444773382205723,0.0,-7.747244686051591e-13,1.0,1.0000380570482064,0.018876472768624808,0.0920305234615671,0.0,3.4983415909815417e-06,4.500253244936896,0.0,1599441.8659120908,266.0585600197344,2.1846819322490774e-05,1.0,1286396.1759875612,2590.50369200265,,,,,,,,,,,,,,,,,,,3.0,14258.984106649661,1580.8675992279009,0.36876359604355774,6.175450102142607,2.6733452412833727
1287.0,-29.5955453878168,5.034333784117996,35.038465430405516,30.534591839555674,5.132323618227356,-26.122758487173225,-39.63552819387985,1.659536717581046,-7.0917271844003835,-7.091748068383819,40.07690460261348,35851.16455123744,15473.722787312072,15473.722787312072,51324.88733854951,86763.56410805394,86761.28368662721,15473.722787312072,102235.00647393928,102235.00647393928,102235.00647393928,130059.34101131457,125651.38147745549,4407.95953385907,0.0,98625.15719167105,47713.32288784726,56568.704782026434,27824.33453737528,84393.03931940172,21061.313474122682,1580.881289773615,0.0,0.8755292649952864,2.669102985846342,0.0014947306463915918,1.0,1.0,-7.073735877615661,326652.06582615135,1557851.8056744754,4.7691472629583345,1557851.8056744754,4.7691472629583345,0.7569386231261663,0.09203033820093771,3.3980986650075398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980986650075398,1.2839546674553395,1.284267339864082,2.646587727074669,5607.8018118494365,14258.951147699552,6457.965105695893,0.00047515384821826605,29023.629657160713,2959.586572087381,19303.289867949898,1968.3877642161083,0.6650887602952648,0.6650887602952648,30688.544244308858,30484.863174865135,1.0083586932096693,0.8,4353.326520727168,4324.433322199387,1.0083586932096693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9759742680824,2034.6934298245008,8.939305349893669,5.034333784117996,-0.725022478776415,5.759356262894411,2.673343753892914,3.5,0.7638125011122611,0.6,0.000243510257385455,1.0002404363259707,0.0002434517227476863,198.58867612057304,0.0,1.1668934669892114e-05,33.069760854474254,0.03597169463655414,8.217084058846668e-05,0.00016133941679698832,0.000548247256830941,0.09203033816663753,0.09203033816663753,0.09203033816663753,0.09203371359204308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.44411015115,595.3679417469073,0.0,0.09203033816663753,0.09203033820093771,0.09203033820093771,0.36876233288971444,0.36876233288971444,0.5,9.822866901626192,0.021803090041203177,0.021803090041203177,-3.842615114990622e-11,2.088398343857989e-05,0.018012190768160963,-3.842615114990622e-11,27824.33453737528,21061.313474122682,0.7569386231261663,0.6081649357869502,0.42481186648050195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490622027458762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.82297623807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92447426613177,260.92447426613177,-12.22552573386821,245.30094592008814,276.5480026136828,106641.55975147906,106836.22433068464,-194.6645792055663,0.0,nan,276.5480026136828,3.39800261368282,270.2985912740825,-2.8514087259174516,264.0491799349338,-9.10082006506616,257.79976859614294,-15.350231403857038,251.55035725786033,-21.59964274213965,245.30094592008814,-27.849054079911838,1.0,1.0,25732.562594343566,25732.562594343566,276.08977250579636,2.939772505796384,276.08977250579636,276.08977250579636,86750.88059780927,86761.28368662721,-10.403088817940443,0.0,8648.866644398773,8648.866644398773,0.9205434465292475,3415.0891583325774,276.08977250579636,2.939772505796384,1.0,0.002,0.1353963549197577,0.0047806570382238935,0.00020889019501013718,0.0017911098033919375,0.10444509750506858,0.10444509750506858,0.0,-1.597925351065621e-12,1.0,1.0000363145609967,0.018012190806587114,0.09203033820093771,0.0,3.338151518490268e-06,4.2941885993160245,0.0,1599441.5254879345,266.0582728155996,2.088402186473104e-05,1.0,1286397.149898738,2590.499767797174,,,,,,,,,,,,,,,,,,,3.0,14258.951147699552,1580.881289773615,0.36876233288971444,6.175450102142607,2.673343753892914
1288.0,-29.59785819107376,5.034135241179091,35.03846412291635,30.534115677606337,5.132002676915369,-26.124872104265805,-39.637572784535564,1.6590165899132514,-7.092013476048521,-7.09203359447224,40.07689313739464,35849.91240664425,15473.825157799763,15473.825157799763,51323.73756444402,86763.14273463663,86760.82744864491,15473.825157799763,102234.65260644467,102234.65260644467,102234.65260644467,130059.14245035051,125651.1487276471,4407.993722703415,0.0,98625.43101785236,47712.76467289049,56569.62927217985,27824.489843905852,84394.1191160857,21061.405384653397,1580.8955709505572,0.0,0.8755277283609283,2.6690744628131284,0.0014947306463915918,1.0,1.0,-7.074706351331599,326648.3658443296,1557851.3105299063,4.769199767778203,1557851.3105299063,4.769199767778203,0.756937701384893,0.09203015121344423,3.398103290488637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398103290488637,1.2839572183735755,1.2842698162436417,2.646586071452684,5607.798303785119,14258.918279533582,6457.952907122649,0.00047515207604946214,29023.67073240741,2959.590760596882,19303.25340559814,1968.3840460909835,0.6650865627428859,0.6650865627428859,30688.577662823376,30484.863174865135,1.0083600657843161,0.8,4353.331261313896,4324.433322199387,1.0083600657843161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.975164647145,2034.6934298245008,8.939368671389381,5.034135241179091,-0.7252636139450397,5.759398855124131,2.6733416699098793,3.5,0.763811905688537,0.6,0.0002434517227476863,1.0002399536027464,0.00024339331964375337,198.59058058597714,0.0,1.1624316221683405e-05,32.94331217225077,0.035983318952775824,8.215188937807063e-05,0.00016129983336961567,0.0005481134945285598,0.09203015118683136,0.09203015118683136,0.09203015118683136,0.09203339995228695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.9186405793,595.3681121544467,0.0,0.09203015118683136,0.09203015121344423,0.09203015121344423,0.368761050948489,0.368761050948489,0.5,9.822964364975421,0.02101192329746482,0.02101192329746482,1.4210854715202004e-12,2.0118423719850398e-05,0.017327243140641713,1.4210854715202004e-12,27824.489843905852,21061.405384653397,0.756937701384893,0.6081435306392292,0.42479159427367236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490760425630476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.696527555854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9231284437251,260.9231284437251,-12.226871556274887,245.2987075441249,276.5475493445595,106648.29025860722,106842.02872054388,-193.73846193666213,0.0,nan,276.5475493445595,3.397549344559536,270.29778098374516,-2.8522190162548213,264.04801262330784,-9.101987376692136,257.798244263173,-15.351755736826988,251.54847590344002,-21.601524096559956,245.2987075441249,-27.85129245587507,1.0,1.0,25732.562594343566,25732.562594343566,276.0894342285209,2.939434228520895,276.0894342285209,276.0894342285209,86750.5393961093,86760.82744864491,-10.28805253560131,0.0,8648.866644398773,8648.866644398773,0.9205431726192015,3415.0938069410804,276.0894342285209,2.939434228520895,1.0,0.002,0.13539314372248168,0.004780619485804971,0.00020888511855249938,0.0017911148812683282,0.10444255927624968,0.10444255927624968,0.0,-1.791726489397405e-13,1.0,1.0000349336155472,0.017327243139220627,0.09203015121344423,0.0,3.211198183201074e-06,4.130879310231535,0.0,1599441.1864185343,266.05798652395146,2.0118422298764926e-05,1.0,1286398.121374645,2590.495853412825,,,,,,,,,,,,,,,,,,,3.0,14258.918279533582,1580.8955709505572,0.368761050948489,6.175450102142607,2.6733416699098793
1289.0,-29.600167421758226,5.033935515002808,35.038462505473134,30.53354766396808,5.131634176961365,-26.126987261881542,-39.639617514889665,1.6584540167900845,-7.092334066439662,-7.092353252550864,40.07688157928696,35848.71472842854,15473.967143971406,15473.967143971406,51322.681872399946,86762.6683827364,86760.3046756027,15473.967143971406,102234.2718195741,102234.2718195741,102234.2718195741,130058.94572883935,125650.91919206087,4408.026536778474,0.0,98625.6478704401,47712.25720480619,56570.43407292655,27824.67390926525,84395.10798219181,21061.51548980863,1580.9120672262811,0.0,0.8755260030713401,2.669042531367113,0.0014947306463915918,1.0,1.0,-7.075857370106348,326644.2236021101,1557850.8113738825,4.769258718842438,1557850.8113738825,4.769258718842438,0.7569366512070936,0.09202997651793501,3.3981117729347172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981117729347172,1.2839599673436672,1.2842724908918584,2.6465870115599732,5607.8002957596555,14258.885428195408,6457.938447546312,0.00047514908706592577,29023.662098455297,2959.5898801787866,19303.210184956835,1968.379638812116,0.6650852714407874,0.6650852714407874,30688.63894739729,30484.863174865135,1.0083625828825784,0.8,4353.339954843273,4324.433322199387,1.0083625828825784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9741270442041,2034.6934298245008,8.939456056685616,5.033935515002808,-0.725521941761591,5.759457456764399,2.6733389990968397,3.5,0.7638111425990971,0.6,0.00024339331964375337,1.0002395874316306,0.0002433350196313741,198.59248214154584,0.0,1.1598306318063523e-05,32.869600105392024,0.035994917259093887,8.213294091348556e-05,0.0001612603787302678,0.0005479807914712342,0.09202997650117613,0.09202997650117613,0.09202997650117613,0.09203307788906376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.4140458264,595.3682757653734,0.0,0.09202997650117613,0.09202997651793501,0.09202997651793501,0.36875975474821904,0.36875975474821904,0.5,9.823057406507374,0.020225150159831173,0.020225150159831173,-3.5925040720030665e-11,1.918611121709546e-05,0.016495882444530707,-3.5925040720030665e-11,27824.67390926525,21061.51548980863,0.7569366512070936,0.608123896034703,0.42477242562439715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449089854587141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.62281548899,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9217838862467,260.9217838862467,-12.228216113753263,245.2964739284976,276.5470938450056,106654.61278004052,106848.1691492454,-193.55636920489238,0.0,nan,276.5470938450056,3.3970938450055996,270.2969698611094,-2.853030138890574,264.04684587751984,-9.103154122480134,257.79672189418017,-15.353278105819811,251.54659791116794,-21.60340208883204,245.2964739284976,-27.853526071502387,1.0,1.0,25732.562594343566,25732.562594343566,276.08905412633277,2.939054126332792,276.08905412633277,276.08905412633277,86750.11786213193,86760.3046756027,-10.186813470776542,0.0,8648.866644398773,8648.866644398773,0.9205426703082995,3415.102331799391,276.08905412633277,2.939054126332792,1.0,0.002,0.13539008661327112,0.004780575225519107,0.00020888026522026274,0.001791119734781806,0.10444013261013137,0.10444013261013137,0.0,2.0686577451023425e-15,1.0,1.0000332574914808,0.016495882480455748,0.09202997651793501,0.0,3.0571114214085686e-06,3.9326657142634076,0.0,1599440.8066201576,266.0576659335603,1.918614714213618e-05,1.0,1286399.2089799023,2590.491471116762,,,,,,,,,,,,,,,,,,,3.0,14258.885428195408,1580.9120672262811,0.36875975474821904,6.175450102142607,2.6733389990968397
1290.0,-29.60246807364366,5.033734966237096,35.03846060468622,30.53299816036599,5.131255727724967,-26.129095693516245,-39.64165746057404,1.6578833474490693,-7.092623560096968,-7.092642053252503,40.07687016953341,35847.513796830004,15474.06585696042,15474.06585696042,51321.579653790424,86762.24805348697,86759.85676143723,15474.06585696042,102233.92261839766,102233.92261839766,102233.92261839766,130058.75496421044,125650.69812630743,4408.056837903018,0.0,98625.90649546767,47711.73301416964,56571.303868108924,27824.83234581278,84396.13621392171,21061.60940667451,1580.9265792674457,0.0,0.8755244480529601,2.669013680674903,0.0014947306463915918,1.0,1.0,-7.0767622214042945,326640.48125713505,1557850.3186254161,4.769311852069735,1557850.3186254161,4.769311852069735,0.7569357164462471,0.09202978246554362,3.398118557905497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398118557905497,1.2839627539396001,1.284275203307124,2.646586552046782,5607.799322106344,14258.852571334328,6457.925208490076,0.00047514675432200516,29023.68025565825,2959.5917316982104,19303.17061253179,1968.3756035477754,0.6650834919106643,0.6650834919106643,30688.68796791006,30484.863174865135,1.0083645962685754,0.8,4353.346908653027,4324.433322199387,1.0083645962685754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9728222136998,2034.6934298245008,8.939519822830613,5.033734966237096,-0.7257664677758804,5.759501434012976,2.673335640435626,3.5,0.7638101829816074,0.6,0.0002433350196313741,1.0002387017568966,0.00024327694899623626,198.5943766646091,0.0,1.1577944167282161e-05,32.811893770077646,0.03600649520326117,8.211404081416415e-05,0.00016122097881720996,0.0005478480000424502,0.09202978246397892,0.09202978246397892,0.09202978246397892,0.09203276442124848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.9274137641,595.3684335390558,0.0,0.09202978246397892,0.09202978246554362,0.09202978246554362,0.3687584417467898,0.3687584417467898,0.5,9.82314687205726,0.019461280820223692,0.019461280820223692,2.8421709430404007e-12,1.8493155550913798e-05,0.015879831848224057,2.8421709430404007e-12,27824.83234581278,21061.60940667451,0.7569357164462471,0.6081034269590719,0.42475302075400834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449103645526281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.56510915368,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92044023912155,260.92044023912155,-12.22955976087843,245.2942455990335,276.5466348800338,106660.79953273687,106854.22485244484,-193.42531970794502,0.0,nan,276.5466348800338,3.3966348800338437,270.29615702335235,-2.853842976647627,264.04567916690667,-9.104320833093311,257.795201310684,-15.354798689315999,251.54472345471885,-21.60527654528113,245.2942455990335,-27.855754400966475,1.0,1.0,25732.562594343566,25732.562594343566,276.0887135368611,2.938713536861144,276.0887135368611,276.0887135368611,86749.59643676788,86759.85676143723,-10.260324669347028,0.0,8648.866644398773,8648.866644398773,0.9205422685174909,3415.1091506950247,276.0887135368611,2.938713536861144,1.0,0.002,0.13538714369104915,0.004780535990515494,0.0002088756012688818,0.0017911244017194867,0.1044378006344409,0.1044378006344409,0.0,2.988368667106167e-12,1.0,1.0000320154465006,0.015879831845381887,0.09202978246554362,0.0,2.9429284380029966e-06,3.785783706494592,0.0,1599440.4638706888,266.057376439903,1.8493152708742855e-05,1.0,1286400.191594036,2590.487511871523,,,,,,,,,,,,,,,,,,,3.0,14258.852571334328,1580.9265792674457,0.3687584417467898,6.175450102142607,2.673335640435626
1291.0,-29.604766326082885,5.033533442326699,35.03845814676625,30.532469681371026,5.130913438767682,-26.131198349598225,-39.64369265651328,1.6573454619650054,-7.092930836072696,-7.092948057137765,40.07685029325208,35846.30927255298,15474.1828727309,15474.1828727309,51320.492145283875,86761.78580588418,86759.25850987033,15474.1828727309,102233.44138260123,102233.44138260123,102233.44138260123,130058.41297696233,125650.32905016014,4408.083926802185,0.0,98626.13608342655,47711.21961822175,56572.12940578311,27824.971594361094,84397.1010001442,21061.688267432994,1580.940609237484,0.0,0.8755228305169006,2.668983118636098,0.0014947306463915918,1.0,1.0,-7.0781948790215665,326636.51602472755,1557849.4602362248,4.769367121581379,1557849.4602362248,4.769367121581379,0.7569347625749698,0.09202958000486078,3.3981257270264327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981257270264327,1.283965386899771,1.2842777623434523,2.646586708409218,5607.799653419583,14258.819809360832,6457.9114706526525,0.0004751441398424969,29023.686586702734,2959.5923772850806,19303.129549216395,1968.3714162549286,0.6650819320127364,0.6650819320127364,30688.739763835416,30484.863174865135,1.0083667236480693,0.8,4353.354256169212,4324.433322199387,1.0083667236480693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9712916558587,2034.6934298245008,8.939595328544238,5.033533442326699,-0.7260200332004327,5.759553475527132,2.673331700749641,3.5,0.7638090573570403,0.6,0.00024327694899623626,1.000238457259422,0.00024321895167158113,198.59626924346716,0.0,1.1532501587717284e-05,32.683109499590785,0.03601802770484889,8.209518872755726e-05,0.000161181760268679,0.000547715886296405,0.09202957998567234,0.09202957998567234,0.09202957998567234,0.09203235728991314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.4294698157,595.3685945773059,0.0,0.09202957998567234,0.09202958000486078,0.09202958000486078,0.3687571152934851,0.3687571152934851,0.5,9.823230191251975,0.01863111903378467,0.01863111903378467,-6.95195012667682e-11,1.7221065093053767e-05,0.014753178116222898,-6.95195012667682e-11,27824.971594361094,21061.688267432994,0.7569347625749698,0.6080835898047753,0.42473389308113474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491173854808548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.436324883194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91910084225213,260.91910084225213,-12.230899157747842,245.29202233778412,276.5461793473948,106667.34254516495,106860.15601676954,-192.81347160459867,0.0,nan,276.5461793473948,3.3961793473948205,270.2953479450787,-2.854652054921303,264.0445165429545,-9.105483457045466,257.79368514101554,-15.356314858984433,251.54285373928522,-21.607146260714757,245.29202233778412,-27.85797766221586,1.0,1.0,25732.562594343566,25732.562594343566,276.08833836188194,2.9383383618819607,276.08833836188194,276.08833836188194,86749.25749690457,86759.25850987033,-10.00101296576031,0.0,8648.866644398773,8648.866644398773,0.9205418439777042,3415.1163556615647,276.08833836188194,2.9383383618819607,1.0,0.002,0.13538440957398157,0.004780492820015293,0.00020887125210550288,0.0017911287477286582,0.10443562605275145,0.10443562605275145,0.0,-1.6583913062251376e-13,1.0,1.000029744011606,0.0147531781857424,0.09202958000486078,0.0,2.7341187922890748e-06,3.5171737848551152,0.0,1599440.0993083266,266.0570691639273,1.7221134612555034e-05,1.0,1286401.2327388476,2590.4833167983656,,,,,,,,,,,,,,,,,,,3.0,14258.819809360832,1580.940609237484,0.3687571152934851,6.175450102142607,2.673331700749641
1292.0,-29.60705638502574,5.0333311890036185,35.038455624246815,30.531965020950906,5.130566103964608,-26.133294136119407,-39.645719330850966,1.6568038547802126,-7.093216802155837,-7.0932337235569864,40.07684351382832,35845.08559883652,15474.27040428521,15474.27040428521,51319.356003121735,86761.37595684173,86758.8951830997,15474.27040428521,102233.16558738491,102233.16558738491,102233.16558738491,130058.3155666682,125650.20495011732,4408.110616550885,0.0,98626.40722361677,47710.67481581814,56573.03600866514,27825.149979283295,84398.18598794844,21061.796658395237,1580.9560095544743,0.0,0.8755212749012538,2.6689545765626597,0.0014947306463915918,1.0,1.0,-7.07874519097129,326632.81436361047,1557849.1674557994,4.769420275458265,1557849.1674557994,4.769420275458265,0.7569338053550982,0.09202938116494522,3.3981310838619896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981310838619896,1.2839680371077282,1.2842803387255899,2.6465854177465618,5607.7969186602895,14258.787018767844,6457.898985204558,0.00047514220207406057,29023.72062455209,2959.5958481797647,19303.092229376514,1968.3676106903495,0.6650798661921867,0.6650798661921867,30688.77846623072,30484.863174865135,1.0083683132463226,0.8,4353.3597463013775,4324.433322199387,1.0083683132463226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9695169586641,2034.6934298245008,8.939655061906407,5.0333311890036185,-0.7262647079330042,5.759595896936623,2.6733271326470667,3.5,0.7638077521848762,0.6,0.00024321895167158113,1.0002376114929092,0.00024316117378206118,198.59815510658356,0.0,1.151805230261067e-05,32.64216022559864,0.0360295457571515,8.207641955260577e-05,0.00016114253211897537,0.0005475834473257193,0.09202938112261702,0.09202938112261702,0.09202938112261702,0.09203210607485923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.00246509776,595.3687331775513,0.0,0.09202938112261702,0.09202938116494522,0.09202938116494522,0.3687557650482759,0.3687557650482759,0.5,9.823311936593756,0.017906653373472636,0.017906653373472636,1.5234036254696548e-11,1.6921401140734815e-05,0.014488532585687608,1.5234036254696548e-11,27825.149979283295,21061.796658395237,0.7569338053550982,0.6080623108469397,0.42471393406435287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449131111353428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.3953756092,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9177652090179,260.9177652090179,-12.23223479098209,245.2898045926251,276.54572582596427,106673.75292192156,106866.02459765479,-192.2716757332304,0.0,nan,276.54572582596427,3.3957258259642913,270.2945415789668,-2.855458421033177,264.04335733213895,-9.106642667861024,257.7921730854623,-15.357826914537668,251.5409888389499,-21.60901116105009,245.2898045926251,-27.860195407374874,1.0,1.0,25732.562594343566,25732.562594343566,276.08801068686375,2.9380106868637768,276.08801068686375,276.08801068686375,86748.80795532446,86758.8951830997,-10.087227775235078,0.0,8648.866644398773,8648.866644398773,0.9205415267572141,3415.1217392812996,276.08801068686375,2.9380106868637768,1.0,0.002,0.1353817245117484,0.004780453068221343,0.00020886698733326377,0.0017911330107054607,0.10443349366663189,0.10443349366663189,0.0,-1.961275759854164e-12,1.0,1.000029210412397,0.014488532570453572,0.09202938116494522,0.0,2.6850617046222773e-06,3.4540692965427535,0.0,1599439.761276721,266.05678319784414,1.692138590669856e-05,1.0,1286402.2046855183,2590.4794005534495,,,,,,,,,,,,,,,,,,,3.0,14258.787018767844,1580.9560095544743,0.3687557650482759,6.175450102142607,2.6733271326470667
1293.0,-29.609351093738283,5.033127982141426,35.03845272168598,30.531400394998514,5.130206672629821,-26.13539531709836,-39.64775044061241,1.6562508956656559,-7.093527284669506,-7.093543220714097,40.0768275035192,35843.89673218107,15474.38482715438,15474.38482715438,51318.281559335446,86760.8897227137,86758.35563115637,15474.38482715438,102232.74045831076,102232.74045831076,102232.74045831076,130058.05059742043,125649.91566245163,4408.13493496879,0.0,98626.61136748058,47710.177338949245,56573.81558725704,27825.310139109668,84399.1257263667,21061.890241662626,1580.9711308521214,0.0,0.8755196230242533,2.6689236622854686,0.0014947306463915918,1.0,1.0,-7.07992276514193,326628.8039404537,1557848.4760253024,4.769476718621874,1557848.4760253024,4.769476718621874,0.7569328117590048,0.092029178044557,3.398139855891662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398139855891662,1.2839707399126696,1.2842829679989571,2.6465866785428376,5607.7995901363065,14258.754315709484,6457.884306693962,0.0004751390737062308,29023.705777289513,2959.594334180328,19303.048354326056,1968.3631366803197,0.665078694721,0.665078694721,30688.841842904352,30484.863174865135,1.0083709162762076,0.8,4353.36873660577,4324.433322199387,1.0083709162762076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9675262892479,2034.6934298245008,8.93973144622043,5.033127982141426,-0.7265215431489525,5.759649525290379,2.6733220086318155,3.5,0.7638062881805187,0.6,0.00024316117378206118,1.0002380984640733,0.0002431032912618006,198.600044830314,0.0,1.1474582264613187e-05,32.51896613791377,0.03604102033941611,8.205761328058374e-05,0.00016110356050147743,0.0005474524298661242,0.09202917804229938,0.09202917804229938,0.09202917804229938,0.09203174667988379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.5533827208,595.3688785076571,0.0,0.09202917804229938,0.092029178044557,0.092029178044557,0.368754409286182,0.368754409286182,0.5,9.82338900134437,0.017162144871917917,0.017162144871917917,3.4788172342814505e-11,1.5936044576392305e-05,0.013620455572151968,3.4788172342814505e-11,27825.310139109668,21061.890241662626,0.7569328117590048,0.6080428098949295,0.42469511886167866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449144788538442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.27218152151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9164311327316,260.9164311327316,-12.233568867268389,245.287590447526,276.5452718183905,106680.08890859988,106872.13645330058,-192.0475447007004,0.0,nan,276.5452718183905,3.3952718183905404,270.29373554394635,-2.856264456053623,264.0421992696433,-9.1078007303567,257.79066299546474,-15.359337004535234,251.53912672141877,-21.61087327858121,245.287590447526,-27.86240955247399,1.0,1.0,25732.562594343566,25732.562594343566,276.08763880558564,2.9376388055856637,276.08763880558564,276.08763880558564,86748.376994129,86758.35563115637,-9.978637027379591,0.0,8648.866644398773,8648.866644398773,0.920541007295565,3415.1305551711202,276.08763880558564,2.9376388055856637,1.0,0.002,0.13537920034204434,0.004780408432960585,0.00020886296059258245,0.0017911370419872986,0.10443148029629122,0.10443148029629122,0.0,2.5798807534727075e-12,1.0,1.0000274602769321,0.013620455537363796,0.092029178044557,0.0,2.5241750901412952e-06,3.247107058993201,0.0,1599439.3933312225,266.0564727153305,1.5936009788219963e-05,1.0,1286403.2577119833,2590.4751576251288,,,,,,,,,,,,,,,,,,,3.0,14258.754315709484,1580.9711308521214,0.368754409286182,6.175450102142607,2.6733220086318155
1294.0,-29.611628846292607,5.032924105967938,35.03844963226456,30.53086105445402,5.129835439809011,-26.13748241766957,-39.64976820917798,1.6556890111461746,-7.093813251921858,-7.093828686834576,40.07681630706339,35842.70007981013,15474.465144439058,15474.465144439058,51317.165224249184,86760.47419028079,86757.9414466728,15474.465144439058,102232.40659111187,102232.40659111187,102232.40659111187,130057.87744179886,125649.7197202182,4408.15772158066,0.0,98626.86873533601,47709.64933748916,56574.68821982984,27825.470850686987,84400.15907051682,21061.98592881033,1580.9856884148699,0.0,0.8755180855725582,2.6688951433236032,0.0014947306463915918,1.0,1.0,-7.080648412632172,326625.1049418012,1557847.9924884902,4.769529252094909,1557847.9924884902,4.769529252094909,0.7569318787750299,0.09202896574679383,3.398146435769016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398146435769016,1.2839734846465622,1.2842856390768067,2.6465861455888393,5607.798460870737,14258.721443165441,6457.871125054478,0.00047513677383155165,29023.725316009313,2959.5963265752644,19303.008953523524,1968.359118916605,0.6650768894534741,0.6650768894534741,30688.88938156607,30484.863174865135,1.0083728688023654,0.8,4353.375480207395,4324.433322199387,1.0083728688023654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9652929078695,2034.6934298245008,8.939789381012554,5.032924105967938,-0.7267676995840056,5.7596918055519435,2.673316259876727,3.5,0.7638046456790649,0.6,0.0002431032912618006,1.000236343308087,0.0002430458490018307,198.60192062163262,0.0,1.1495471118645685e-05,32.57816515024187,0.03605251581053476,8.203893448030714e-05,0.00016106435678149344,0.0005473202699264611,0.09202896572393474,0.09202896572393474,0.09202896572393474,0.09203144907501885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.1399549265,595.3690124733613,0.0,0.09202896572393474,0.09202896574679383,0.09202896574679383,0.36875303553567346,0.36875303553567346,0.5,9.82346350101316,0.016469748418273866,0.016469748418273866,-1.0857093002414331e-11,1.5434912711498328e-05,0.013180274202397868,-1.0857093002414331e-11,27825.470850686987,21061.98592881033,0.7569318787750299,0.6080221386949448,0.42467574083436677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449158493740664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.33138053384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9150987989281,260.9150987989281,-12.234901201071864,245.28538206943372,276.5448155287904,106686.28100384571,106878.07771047224,-191.7967066265004,0.0,nan,276.5448155287904,3.3948155287904456,270.29292883671025,-2.8570711632897314,264.04104214470766,-9.108957855292317,257.78915545284536,-15.360844547154613,251.5372687610811,-21.612731238918883,245.28538206943372,-27.864617930566254,1.0,1.0,25732.562594343566,25732.562594343566,276.0873054505913,2.9373054505913387,276.0873054505913,276.0873054505913,86747.86067582361,86757.9414466728,-10.08077084919205,0.0,8648.866644398773,8648.866644398773,0.9205406176482223,3415.137167947861,276.0873054505913,2.9373054505913387,1.0,0.002,0.13537675775669286,0.0047803677153299366,0.00020885907000928766,0.0017911409295006608,0.10442953500464383,0.10442953500464383,0.0,-4.900515757078061e-13,1.0,1.000026572797951,0.013180274213254961,0.09202896574679383,0.0,2.4425884752793027e-06,3.1421561442433315,0.0,1599439.0550113516,266.0561867480781,1.543492356859133e-05,1.0,1286404.228974361,2590.471244155423,,,,,,,,,,,,,,,,,,,3.0,14258.721443165441,1580.9856884148699,0.36875303553567346,6.175450102142607,2.673316259876727
1295.0,-29.613902626769544,5.032719642223189,35.03844631822869,30.530371551308804,5.129523618662429,-26.13956000221941,-39.65178063428027,1.655180993958214,-7.094093909815854,-7.094108807345708,40.076803647545034,35841.495051441954,15474.535652565997,15474.535652565997,51316.03070400795,86760.0157496615,86757.52139207447,15474.535652565997,102232.05704464047,102232.05704464047,102232.05704464047,130057.6795867297,125649.50062330553,4408.178963424168,0.0,98627.10072852219,47709.13365588073,56575.51896960162,27825.622542089237,84401.14151169086,21062.07548324485,1580.999691421995,0.0,0.8755165833671958,2.668867159235489,0.0014947306463915918,1.0,1.0,-7.0813997059651115,326621.4752428941,1557847.4457675272,4.769580581341213,1557847.4457675272,4.769580581341213,0.7569309707765282,0.09202874593744098,3.398152610179134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398152610179134,1.2839759767980459,1.2842880580758507,2.6465858174803087,5607.797765648133,14258.688833819479,6457.857873638972,0.00047513439815411926,29023.740850568523,2959.597910659453,19302.96934415579,1968.3550798851586,0.6650751687571549,0.6650751687571549,30688.93399076894,30484.863174865135,1.0083747010093527,0.8,4353.38180825034,4324.433322199387,1.0083747010093527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9628495071743,2034.6934298245008,8.939842733754677,5.032719642223189,-0.7270119574467451,5.759731599669934,2.6733099705346275,3.5,0.7638028487241793,0.6,0.0002430458490018307,1.0002359355015604,0.00024298851938363652,198.6037931728562,0.0,1.1408143154866721e-05,32.33067770089229,0.036063923953689625,8.202030906007983e-05,0.00016102553994175087,0.000547189358858565,0.09202874592209394,0.09202874592209394,0.09202874592209394,0.09203114132058021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.7321716388,595.3691445306225,0.0,0.09202874592209394,0.09202874593744098,0.09202874593744098,0.36875165223435824,0.36875165223435824,0.5,9.823535362758408,0.015819649537377245,0.015819649537377245,-4.831690603168681e-12,1.4897529865720571e-05,0.01270910138060799,-4.831690603168681e-12,27825.622542089237,21062.07548324485,0.7569309707765282,0.6080016192304685,0.42465652015473454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491720979162037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.08389308449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91377365293334,260.91377365293334,-12.236226347066633,245.28317963599238,276.54436767017364,106693.02272433943,106883.7847053683,-190.7619810288765,0.0,nan,276.54436767017364,3.394367670173665,270.29213006316303,-2.8578699368369485,264.03989245623075,-9.110107543769232,257.78765484939936,-15.362345150600618,251.53541724264102,-21.61458275735896,245.28317963599238,-27.866820364007594,1.0,1.0,25732.562594343566,25732.562594343566,276.0869767624914,2.9369767624914402,276.0869767624914,276.0869767624914,86747.47827336963,86757.52139207447,-10.04311870483798,0.0,8648.866644398773,8648.866644398773,0.920540252011483,3415.1433732300297,276.0869767624914,2.9369767624914402,1.0,0.002,0.13537440249995594,0.004780327597710841,0.00020885531644864559,0.0017911446832639254,0.10442765822432279,0.10442765822432279,0.0,-2.8742893481981113e-13,1.0,1.0000256228424975,0.01270910138543968,0.09202874593744098,0.0,2.3552591478070202e-06,3.0298175728032377,0.0,1599438.7229072792,266.0559060901841,1.4897534697411174e-05,1.0,1286405.1820472912,2590.4674039841107,,,,,,,,,,,,,,,,,,,3.0,14258.688833819479,1580.999691421995,0.36875165223435824,6.175450102142607,2.6733099705346275
