time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-29.616170515277535,5.032514499018836,35.038443063182726,30.529875307716452,5.129189315847697,-26.141634532170944,-39.65378502672536,1.6546533326526178,-7.09438513820561,-7.094399926246938,40.07679872145572,35840.27683765243,15474.617187578438,15474.617187578438,51314.89402523087,86759.59505449975,86757.1910326212,15474.617187578438,102231.80822019963,102231.80822019963,102231.80822019963,130057.62506403401,125649.42430470994,4408.200759324077,0.0,98627.35858473416,47708.592440272,56576.40682718018,27825.816843834382,84402.22367101457,21062.194825175782,1581.016001602501,0.0,0.8755149903139876,2.6688380708371406,0.0014947306463915918,1.0,1.0,-7.0817866545421,326617.70306449686,1557847.233026532,4.76963501491193,1557847.233026532,4.76963501491193,0.7569299741812512,0.09202854051842373,3.398158156043054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398158156043054,1.2839785605101444,1.2842905688021093,2.6465848111146917,5607.7956332801505,14258.656228122381,6457.845216329907,0.0004751323409555244,29023.769364395816,2959.6008182606515,19302.93151061197,1968.3512219373558,0.665073211830692,0.665073211830692,30688.974058804375,30484.863174865135,1.008376346700266,0.8,4353.387492105525,4324.433322199387,1.008376346700266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9602052328996,2034.6934298245008,8.93990349448637,5.032514499018836,-0.7272621132504815,5.7597766122693175,2.6733031641482414,3.5,0.7638009040423547,0.6,0.00024298851938363652,1.0002353284286514,0.0002429313507305989,198.60566090267554,0.0,1.138587963451551e-05,32.26758288421696,0.03607530983332414,8.200176186925348e-05,0.00016098675751438304,0.0005470584630624262,0.0920285404946178,0.0920285404946178,0.0920285404946178,0.09203092022006762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.3640717221,595.3692640560765,0.0,0.0920285404946178,0.09202854051842373,0.09202854051842373,0.36875025906574643,0.36875025906574643,0.5,9.82360675236852,0.015284411682557675,0.015284411682557675,1.4210854715202004e-12,1.4788041312385758e-05,0.012613271704822182,1.4210854715202004e-12,27825.816843834382,21062.194825175782,0.7569299741812512,0.6079803563617892,0.4246366420078185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491856786108332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.02079826782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91245287972544,260.91245287972544,-12.237547120274542,245.28098287968345,276.54392288000815,106699.45488365208,106889.58737802117,-190.1324943690522,0.0,nan,276.54392288000815,3.3939228800081764,270.29133487980806,-2.8586651201919153,264.03874687966595,-9.111253120334027,257.78615887959586,-15.363841120404118,251.5335708795911,-21.616429120408867,245.28098287968345,-27.869017120316528,1.0,1.0,25732.562594343566,25732.562594343566,276.0866474467412,2.936647446741233,276.0866474467412,276.0866474467412,86747.06411425836,86757.1910326212,-10.12691836283193,0.0,8648.866644398773,8648.866644398773,0.9205399235957441,3415.1489468232694,276.0866474467412,2.936647446741233,1.0,0.002,0.13537206501175647,0.004780285448482598,0.00020885158559914616,0.0017911484132936036,0.10442579279957308,0.10442579279957308,0.0,-1.1072501422682013e-12,1.0,1.00002542958827,0.012613271703401097,0.09202854051842373,0.0,2.3374893086304575e-06,3.0069606748666065,0.0,1599438.3789271135,266.05561486179437,1.4788039891300286e-05,1.0,1286406.1725391995,2590.463413051104,,,,,,,,,,,,,,,,,,,3.0,14258.656228122381,1581.016001602501,0.36875025906574643,6.175450102142607,2.6733031641482414
1297.0,-29.61843496386972,5.032308475533906,35.0384394642971,30.529330239538126,5.128822877569605,-26.14370917972983,-39.65579312117768,1.6540970931781667,-7.094698724449813,-7.094712582128961,40.076782290899935,35839.1024873344,15474.722822096432,15474.722822096432,51313.82530943083,86759.16113889508,86756.65770014179,15474.722822096432,102231.38052223822,102231.38052223822,102231.38052223822,130057.36022748699,125649.1400965966,4408.220130890392,0.0,98627.59707103294,47708.08953582375,56577.23059467688,27825.979705248774,84403.21029992566,21062.290073532633,1581.0313382267668,0.0,0.8755133224944099,2.66880684128079,0.0014947306463915918,1.0,1.0,-7.082912538020764,326613.6518581681,1557846.5234472891,4.769692003332989,1557846.5234472891,4.769692003332989,0.7569289669811584,0.09202832746000568,3.398165418518319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398165418518319,1.2839812774272406,1.284293212972118,2.6465848671308865,5607.795751971746,14258.62366466838,6457.831648209663,0.0004751297883944224,29023.777516409697,2959.6016495347235,19302.89095459258,1968.3470863743055,0.6650716276914319,0.6650716276914319,30689.026529079652,30484.863174865135,1.008378501781913,0.8,4353.394935281685,4324.433322199387,1.008378501781913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9573489349057,2034.6934298245008,8.939979273098988,5.032308475533906,-0.7275232954636861,5.759831770997592,2.6732958120186336,3.5,0.7637988034338953,0.6,0.0002429313507305989,1.000234975797459,0.00024287428115270278,198.60752583030123,0.0,1.1354018119450393e-05,32.17728735052241,0.03608666385144359,8.198318431043556e-05,0.00016094816642016335,0.0005469284933029305,0.09202832744765548,0.09202832744765548,0.09202832744765548,0.09203056073469104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.96148699103,595.3693942365869,0.0,0.09202832744765548,0.09202832746000568,0.09202832746000568,0.36874886468849516,0.36874886468849516,0.5,9.823673753745558,0.01470141968303551,0.01470141968303551,-1.3073986337985843e-11,1.3857679164175352e-05,0.011800044108213115,-1.3073986337985843e-11,27825.979705248774,21062.290073532633,0.7569289669811584,0.6079605873649575,0.42461776465587786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491992243559735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.930502734125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91113307556355,260.91113307556355,-12.238866924436422,245.27879107032314,276.54347508100113,106705.5866743944,106895.57966868536,-189.99299429099372,0.0,nan,276.54347508100113,3.3934750810011565,270.2905382787554,-2.8594617212445996,264.03760147655754,-9.112398523442437,257.7846646744151,-15.365335325584851,251.53172787232916,-21.61827212767082,245.27879107032314,-27.87120892967684,1.0,1.0,25732.562594343566,25732.562594343566,276.08627312584554,2.9362731258455597,276.08627312584554,276.08627312584554,86746.67218759633,86756.65770014179,-9.98551254546328,0.0,8648.866644398773,8648.866644398773,0.9205394935250447,3415.156245610911,276.08627312584554,2.9362731258455597,1.0,0.002,0.13536987824522806,0.0047802388570172836,0.00020884807807086802,0.0017911519230602415,0.10442403903543401,0.10442403903543401,0.0,1.1311095289567863e-12,1.0,1.0000237900398738,0.011800044121287101,0.09202832746000568,0.0,2.186771625950342e-06,2.813078843771123,0.0,1599438.0073899948,266.05530127555016,1.385769223816169e-05,1.0,1286407.2363059842,2590.4591268857757,,,,,,,,,,,,,,,,,,,3.0,14258.62366466838,1581.0313382267668,0.36874886468849516,6.175450102142607,2.6732958120186336
1298.0,-29.620691098314705,5.032101908479415,35.03843563008002,30.528778850007825,5.128456635915636,-26.145776324895525,-39.65779255433006,1.6535418623544782,-7.094982789997289,-7.094996088292607,40.07676830339759,35837.9332382085,15474.788051309242,15474.788051309242,51312.721289517736,86758.7172569157,86756.2266582844,15474.788051309242,102231.01470959364,102231.01470959364,102231.01470959364,130057.14362805319,125648.90608634922,4408.237541703973,0.0,98627.8244969565,47707.58945423829,56578.038936353565,27826.12891845955,84404.16785481312,21062.377595106296,1581.0453080017696,0.0,0.875511806626476,2.668778519912942,0.0014947306463915918,1.0,1.0,-7.083683698123764,326609.9783913315,1557845.9193761298,4.769743799773254,1557845.9193761298,4.769743799773254,0.7569280533712235,0.09202809942884299,3.3981731604946503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981731604946503,1.2839839894381093,1.2842958523616144,2.646585306707556,5607.796683381961,14258.591094531073,6457.8177420934935,0.0004751270552212047,29023.778318171368,2959.601731291661,19302.849388280752,1968.3428477900968,0.665070177172471,0.665070177172471,30689.082463652252,30484.863174865135,1.0083807991516793,0.8,4353.402869886089,4324.433322199387,1.0083807991516793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9542566368218,2034.6934298245008,8.940032928066026,5.032101908479415,-0.727771291115948,5.759873199595363,2.6732878524323778,3.5,0.7637965292663936,0.6,0.00024287428115270278,1.0002341172875195,0.00024281743339383416,198.6093839412343,0.0,1.1334447666129578e-05,32.12182468581122,0.036097998299109715,8.196469074562396e-05,0.00016090959040707882,0.0005467986513875227,0.09202809937013971,0.09202809937013971,0.09202809937013971,0.09203023792559102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.5844859823,595.3695162129815,0.0,0.09202809937013971,0.09202809942884299,0.09202809942884299,0.36874745339641996,0.36874745339641996,0.5,9.82373790041775,0.0141268772085823,0.0141268772085823,3.984723662142642e-11,1.3298295300501195e-05,0.011312390168825459,3.984723662142642e-11,27826.12891845955,21062.377595106296,0.7569280533712235,0.6079406099682511,0.42459909444110294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492127497958744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.87504006941,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90981483796634,260.90981483796634,-12.24018516203364,245.27660474633632,276.543024929754,106711.75161850317,106901.51909706673,-189.76747856359458,0.0,nan,276.543024929754,3.393024929754006,270.28974089298487,-2.8602591070151107,264.03645685624565,-9.113543143754328,257.7831728195643,-15.366827180435678,251.52988878291313,-21.620111217086844,245.27660474633632,-27.87339525366366,1.0,1.0,25732.562594343566,25732.562594343566,276.08593978172337,2.935939781723391,276.08593978172337,276.08593978172337,86746.1411280424,86756.2266582844,-10.085530241995002,0.0,8648.866644398773,8648.866644398773,0.9205390350586172,3415.1640262971237,276.08593978172337,2.935939781723391,1.0,0.002,0.1353677818515301,0.0047801970544061965,0.0002088447224475162,0.0017911552722483434,0.1044223612237581,0.1044223612237581,0.0,-5.30414037344662e-12,1.0,1.000022806863892,0.011312390128978222,0.09202809942884299,0.0,2.096390195013462e-06,2.6968135391374006,0.0,1599437.6712281564,266.0550172100027,1.3298255453264574e-05,1.0,1286408.2008931944,2590.4552403471153,,,,,,,,,,,,,,,,,,,3.0,14258.591094531073,1581.0453080017696,0.36874745339641996,6.175450102142607,2.6732878524323778
1299.0,-29.622944837477373,5.031894619602281,35.03843133722867,30.528281768225156,5.128120719642847,-26.147838281760844,-39.65978357065467,1.6530141636678073,-7.095286495923631,-7.0952987232277644,40.07674740213977,35836.72073814084,15474.87466799254,15474.87466799254,51311.595406133376,86758.30042282782,86755.66224849624,15474.87466799254,102230.53691648878,102230.53691648878,102230.53691648878,130056.80348075638,125648.55105162911,4408.252429127274,0.0,98628.08101581506,47707.04960671049,56578.92378789396,27826.266564267604,84405.19035216156,21062.455406196223,1581.0592042547032,0.0,0.8755102115630158,2.668748294030058,0.0014947306463915918,1.0,1.0,-7.084917160949544,326606.05710250774,1557845.0167230705,4.769798302406037,1557845.0167230705,4.769798302406037,0.756927105458087,0.09202786692755613,3.398178754334349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398178754334349,1.2839865723613328,1.2842983629166371,2.64658433934,5607.79463364619,14258.55861547223,6457.80510312078,0.00047512498927526696,29023.806028454434,2959.604556954152,19302.81160954551,1968.3389954312138,0.6650682405547147,0.6650682405547147,30689.12287825656,30484.863174865135,1.0083824590790225,0.8,4353.408602903835,4324.433322199387,1.0083824590790225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9509672295703,2034.6934298245008,8.94009995717005,5.031894619602281,-0.7280290626438681,5.759923682246149,2.6732793854968295,3.5,0.7637941101419513,0.6,0.00024281743339383416,1.0002338730151594,0.00024276065822673257,198.6112401099274,0.0,1.1290498367337689e-05,31.99727237303501,0.03610928879747705,8.194627886344669e-05,0.00016087115453038747,0.0005466689395104006,0.09202786689913714,0.09202786689913714,0.09202786689913714,0.0920298368197366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.198411644,595.3696408018844,0.0,0.09202786689913714,0.09202786692755613,0.09202786692755613,0.368746031296446,0.368746031296446,0.5,9.823796993986212,0.013488043818881579,0.013488043818881579,9.663381206337363e-12,1.2227304125644878e-05,0.010381562278212186,9.663381206337363e-12,27826.266564267604,21062.455406196223,0.756927105458087,0.6079199062527714,0.42457958555179165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449226225815129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.75048775663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90850085671445,260.90850085671445,-12.241499143285523,245.27442359979756,276.54257811376004,106718.1285194604,106907.28327457463,-189.15475511424208,0.0,nan,276.54257811376004,3.3925781137600666,270.288947210898,-2.8610527891019615,264.0353163080594,-9.11468369194057,257.78168540526883,-15.368314594731146,251.52805450250287,-21.62194549749711,245.27442359979756,-27.87557640020242,1.0,1.0,25732.562594343566,25732.562594343566,276.0855718885513,2.935571888551351,276.0855718885513,276.0855718885513,86745.84656514954,86755.66224849624,-9.815683346707374,0.0,8648.866644398773,8648.866644398773,0.920538703800774,3415.1696481060208,276.0855718885513,2.935571888551351,1.0,0.002,0.13536585796903813,0.004780151165862968,0.0002088416247920841,0.00179115837315946,0.10442081239604205,0.10442081239604205,0.0,-2.0484560228628546e-12,1.0,1.0000209302354626,0.010381562268548805,0.09202786692755613,0.0,1.923881499856627e-06,2.4748989199226163,0.0,1599437.3111546275,266.05471350407635,1.2227294462263671e-05,1.0,1286409.230561785,2590.4510915903443,,,,,,,,,,,,,,,,,,,3.0,14258.55861547223,1581.0592042547032,0.368746031296446,6.175450102142607,2.6732793854968295
1300.0,-29.625190592143483,5.0316868537438815,35.03842703842262,30.527774593234085,5.127779978125146,-26.149893535114746,-39.66177357416598,1.65248292078729,-7.095568557082061,-7.0955806371265355,40.076738644869145,35835.53910220136,15474.931907882876,15474.931907882876,51310.471010084235,86757.87801584181,86755.31889869817,15474.931907882876,102230.25080658104,102230.25080658104,102230.25080658104,130056.68951614812,125648.42229434925,4408.267221798867,0.0,98628.32927740162,47706.53658036095,56579.76966337851,27826.438709567086,84406.20837294559,21062.55945285164,1581.0742388748233,0.0,0.8755086842379279,2.6687201269079117,0.0014947306463915918,1.0,1.0,-7.085326722405057,326602.40433294117,1557844.638527022,4.769850490564492,1557844.638527022,4.769850490564492,0.7569261619385762,0.09202763758191608,3.3981848313041274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981848313041274,1.2839891717046101,1.2843008899886181,2.646583714403708,5607.793309481177,14258.526109194394,6457.792153576834,0.0004751227604308346,29023.82718233453,2959.6067140496025,19302.772902492074,1968.335048410219,0.6650664221926178,0.6650664221926178,30689.166783383956,30484.863174865135,1.0083842623713657,0.8,4353.414831070085,4324.433322199387,1.0083842623713657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9474594695653,2034.6934298245008,8.94015114278803,5.0316868537438815,-0.7282775880374688,5.75996444178135,2.6732703565330262,3.5,0.7637915304380075,0.6,0.00024276065822673257,1.0002330486467153,0.00024270409636552236,198.61308973292205,0.0,1.1276186345493798e-05,31.956712103129423,0.036120564983822545,8.192788016750808e-05,0.0001608327780592245,0.00054653950677736,0.09202763755788734,0.09202763755788734,0.09202763755788734,0.09202958007305075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.87501858873,595.3697455929077,0.0,0.09202763755788734,0.09202763758191608,0.09202763758191608,0.3687445895468531,0.3687445895468531,0.5,9.823855270330743,0.012943900806305919,0.012943900806305919,-3.410605131648481e-12,1.208004448471911e-05,0.0102539147214884,-3.410605131648481e-12,27826.438709567086,21062.55945285164,0.7569261619385762,0.6078992529005791,0.42456046531391867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492396877657592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.70992748673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9071906451249,260.9071906451249,-12.242809354875078,245.2722480246325,276.542133265719,106724.44622406233,106913.05831521166,-188.61209114935903,0.0,nan,276.542133265719,3.3921332657189964,270.28815621745537,-2.861843782544611,264.0341791691936,-9.115820830806399,257.7802021209718,-15.36979787902817,251.52622507277744,-21.62377492722254,245.2722480246325,-27.877751975367488,1.0,1.0,25732.562594343566,25732.562594343566,276.0852502758328,2.9352502758328,276.0852502758328,276.0852502758328,86745.38441038711,86755.31889869817,-9.934488311060704,0.0,8648.866644398773,8648.866644398773,0.9205383439324453,3415.175755460648,276.0852502758328,2.9352502758328,1.0,0.002,0.13536395775493337,0.004780108862146273,0.00020883857252255598,0.0017911614276117799,0.10441928626127799,0.10441928626127799,0.0,1.3433568493703696e-13,1.0,1.000020672847603,0.010253914724899005,0.09202763758191608,0.0,1.9002172338816876e-06,2.444458812363345,0.0,1599436.9779392811,266.0544314429179,1.2080047895324242e-05,1.0,1286410.1897286251,2590.4472269090384,,,,,,,,,,,,,,,,,,,3.0,14258.526109194394,1581.0742388748233,0.3687445895468531,6.175450102142607,2.6732703565330262
1301.0,-29.627433258480185,5.031478385909805,35.03842242001237,30.527237872034334,5.127426693526319,-26.151947263278245,-39.66375949149949,1.6519406980530513,-7.095874757254364,-7.095885996419487,40.07672082574908,35834.36912943426,15475.016142983255,15475.016142983255,51309.38527241751,86757.43285472688,86754.80131991113,15475.016142983255,102229.81746289438,102229.81746289438,102229.81746289438,130056.41050465731,125648.13047172119,4408.280032936114,0.0,98628.55428655645,47706.03591114711,56580.57597267704,27826.593041762928,84407.16901443998,21062.64901404143,1581.0890047648097,0.0,0.8755070621224534,2.668689626346293,0.0014947306463915918,1.0,1.0,-7.086359944195863,326598.4478159448,1557843.8689822252,4.769905917802007,1557843.8689822252,4.769905917802007,0.7569251824120193,0.09202740487394488,3.398192292125246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398192292125246,1.2839918219203204,1.2843034682189818,2.646584062383635,5607.794046808886,14258.493687748001,6457.778389039291,0.0004751200814955451,29023.829674121727,2959.6069681411827,19302.731759368235,1968.330852979176,0.6650649475309927,0.6650649475309927,30689.220686592813,30484.863174865135,1.0083864763105639,0.8,4353.4224775151815,4324.433322199387,1.0083864763105639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9437615834588,2034.6934298245008,8.940218906261167,5.031478385909805,-0.7285379181093088,5.760016304019114,2.673260838198413,3.5,0.7637888109138322,0.6,0.00024270409636552236,1.0002327323961642,0.00024264762440247165,198.6149368425217,0.0,1.1233926016005345e-05,31.836946329359147,0.03613179890983855,8.190952305738762e-05,0.00016079457330813474,0.0005464108796312712,0.09202740485859989,0.09202740485859989,0.09202740485859989,0.09202921723433052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.5266260876,595.3698580727515,0.0,0.09202740485859989,0.09202740487394488,0.09202740487394488,0.3687431450833772,0.3687431450833772,0.5,9.823909641500641,0.01237155291403269,0.01237155291403269,-7.725020623183809e-11,1.123916513279255e-05,0.009526052223634451,-7.725020623183809e-11,27826.593041762928,21062.64901404143,0.7569251824120193,0.6078794712761868,0.4245417723144332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492531022608426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.59016171296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90588265829,260.90588265829,-12.244117341709966,245.27007742726653,276.54168788939705,106730.64820667075,106918.9400331962,-188.29182652543003,0.0,nan,276.54168788939705,3.391687889397076,270.28736579693316,-2.8626342030668184,264.03304370446943,-9.116956295530542,257.7787216120402,-15.371278387959762,251.52439951963382,-21.62560048036616,245.27007742726653,-27.87992257273345,1.0,1.0,25732.562594343566,25732.562594343566,276.084885073001,2.9348850730009985,276.084885073001,276.084885073001,86744.99400809141,86754.80131991113,-9.80731181972078,0.0,8648.866644398773,8648.866644398773,0.9205379021142082,3415.1832535858725,276.084885073001,2.9348850730009985,1.0,0.002,0.1353621924326461,0.004780061827505777,0.00020883571833457608,0.0017911642815572986,0.10441785916728803,0.10441785916728803,0.0,-1.0812531425763439e-13,1.0,1.0000192054076078,0.009526052300884658,0.09202740487394488,0.0,1.7653237417180778e-06,2.2709322835717853,0.0,1599436.6152436861,266.0541252427456,1.1239242382998782e-05,1.0,1286411.228663152,2590.443040836738,,,,,,,,,,,,,,,,,,,3.0,14258.493687748001,1581.0890047648097,0.3687431450833772,6.175450102142607,2.673260838198413
1302.0,-29.62966805464725,5.0312695372066365,35.03841771582616,30.526740720402472,5.127088618199791,-26.15399238737252,-39.66573657291008,1.6514129506077335,-7.096152366698789,-7.096163354737572,40.07670911455856,35833.177280918244,15475.061850985627,15475.061850985627,51308.23913190387,86757.02316015546,86754.43461164345,15475.061850985627,102229.49646262907,102229.49646262907,102229.49646262907,130056.24613038519,125647.95422863976,4408.291901745429,0.0,98628.81073378799,47705.508175200404,56581.44728731954,27826.749667756118,84408.19695507566,21062.742223722908,1581.1031904238625,0.0,0.8755055714230203,2.668661916256402,0.0014947306463915918,1.0,1.0,-7.0868543085496185,326594.8541401051,1557843.3632164157,4.769956854703291,1557843.3632164157,4.769956854703291,0.7569242716165692,0.09202716378856053,3.398197880873675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398197880873675,1.2839944043259994,1.2843059787379945,2.64658309212607,5607.791990949534,14258.461253312653,6457.765770961276,0.00047511802010111247,29023.857406570616,2959.6097960639586,19302.694043088646,1968.327006988997,0.6650630125656134,0.6650630125656134,30689.261064368042,30484.863174865135,1.0083881347271133,0.8,4353.428205308535,4324.433322199387,1.0083881347271133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9398468926574,2034.6934298245008,8.940265531910942,5.0312695372066365,-0.728785491453535,5.7600550286601715,2.673250761824707,3.5,0.7637859319499162,0.6,0.00024264762440247165,1.000231919822276,0.00024259136265675858,198.6167775000776,0.0,1.1216175374690744e-05,31.78664101187357,0.03614301508521324,8.189125140022858e-05,0.00016075637300224307,0.0005462819660731605,0.09202716380324183,0.09202716380324183,0.09202716380324183,0.09202893064743022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.214294178,595.3699591197018,0.0,0.09202716380324183,0.09202716378856053,0.09202716378856053,0.36874168551702347,0.36874168551702347,0.5,9.823962661358225,0.011860074646392604,0.011860074646392604,9.322320693172514e-12,1.0988038809500722e-05,0.009309046187979675,9.322320693172514e-12,27826.749667756118,21062.742223722908,0.7569242716165692,0.6078584898479885,0.4245224820995719,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492664985447559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.53985639547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90457858984024,260.90457858984024,-12.245421410159736,245.2679124003107,276.54124477943895,106736.93582315424,106924.6635777705,-187.72775461624306,0.0,nan,276.54124477943895,3.3912447794389777,270.28657830357747,-2.863421696422506,264.03191182771326,-9.118088172286718,257.7772453519079,-15.372754648092098,251.52257887609332,-21.627421123906657,245.2679124003107,-27.88208759968927,1.0,1.0,25732.562594343566,25732.562594343566,276.08456531510814,2.934565315108159,276.08456531510814,276.08456531510814,86744.54779169957,86754.43461164345,-9.886819943872979,0.0,8648.866644398773,8648.866644398773,0.9205375711568693,3415.1888702780434,276.08456531510814,2.934565315108159,1.0,0.002,0.1353604673430704,0.0047800196257501305,0.00020883293820225782,0.001791167068496002,0.10441646910112891,0.10441646910112891,0.0,6.69826000221363e-12,1.0,1.000018767875137,0.009309046178657354,0.09202716378856053,0.0,1.7251008588110806e-06,2.2191907432662026,0.0,1599436.2871349407,266.0538476333012,1.0988029487180029e-05,1.0,1286412.1723269229,2590.439238637691,,,,,,,,,,,,,,,,,,,3.0,14258.461253312653,1581.1031904238625,0.36874168551702347,6.175450102142607,2.673250761824707
1303.0,-29.631899854543867,5.031060037162219,35.03841270379642,30.52618863238024,5.126736719367986,-26.15603619714784,-39.66771337492389,1.6508730616699767,-7.096458122512445,-7.096468295097706,40.07669082383774,35832.02749040627,15475.140008988474,15475.140008988474,51307.16749939474,86756.55039112849,86753.91977249704,15475.140008988474,102229.05978148551,102229.05978148551,102229.05978148551,130055.9628736556,125647.66073872634,4408.302134929275,0.0,98629.00896086618,47705.028538055674,56582.20046978945,27826.903092170087,84409.10356195953,21062.83112710639,1581.117909325957,0.0,0.8755039534161086,2.6686314577625687,0.0014947306463915918,1.0,1.0,-7.087862469203685,326590.90312448004,1557842.5733047912,4.770012141798756,1557842.5733047912,4.770012141798756,0.7569232931649169,0.09202692458705529,3.398206501589835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398206501589835,1.283997043038474,1.2843085458471037,2.646584367163539,5607.79469260093,14258.42890178749,6457.7512252217575,0.00047511491133323187,29023.84211045534,2959.6082362942843,19302.650564899825,1968.3225734475918,0.6650618650501263,0.6650618650501263,30689.323347578364,30484.863174865135,1.0083906928559194,0.8,4353.43704049958,4324.433322199387,1.0083906928559194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.935752574813,2034.6934298245008,8.940331832633758,5.031060037162219,-0.7290467910847198,5.760106828246939,2.6732402231091004,3.5,0.7637829208883143,0.6,0.00024259136265675858,1.000231613073861,0.00024253518833626856,198.61861571968942,0.0,1.1174526630057393e-05,31.66860846958265,0.036154189611843295,8.18729860920968e-05,0.0001607183765646618,0.0005461542321669971,0.09202692458021006,0.09202692458021006,0.09202692458021006,0.09202856691965763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.88820157095,595.3700643206982,0.0,0.09202692458021006,0.09202692458705529,0.09202692458705529,0.3687402210503715,0.3687402210503715,0.5,9.82401193533302,0.011320293745313847,0.011320293745313847,4.9965365178650245e-11,1.0172585234613507e-05,0.008605825893994279,4.9965365178650245e-11,27826.903092170087,21062.83112710639,0.7569232931649169,0.6078392653670738,0.42450430081992496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492798480520594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.42182385318,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90327674303535,260.90327674303535,-12.246723256964628,245.265752322828,276.5408011632996,106743.1449564929,106930.55289199187,-187.4079354989473,0.0,nan,276.5408011632996,3.3908011632996136,270.28579139517547,-2.864208604824512,264.03078162704935,-9.119218372950627,257.77577185897246,-15.374228141027515,251.5207620908871,-21.629237909112874,245.265752322828,-27.88424767717197,1.0,1.0,25732.562594343566,25732.562594343566,276.08420084797217,2.9342008479721926,276.08420084797217,276.08420084797217,86744.12989760406,86753.91977249704,-9.789874892987427,0.0,8648.866644398773,8648.866644398773,0.9205370606503595,3415.1975340977842,276.08420084797217,2.9342008479721926,1.0,0.002,0.13535887257172727,0.0047799719512108775,0.0002088303473250954,0.001791169654327008,0.1044151736625477,0.1044151736625477,0.0,1.6521033673055907e-12,1.0,1.0000173501191174,0.008605825844028914,0.09202692458705529,0.0,1.5947759577552746e-06,2.051540858779372,0.0,1599435.9249972308,266.05354187748753,1.0172535269248328e-05,1.0,1286413.2098323181,2590.435058342443,,,,,,,,,,,,,,,,,,,3.0,14258.42890178749,1581.117909325957,0.3687402210503715,6.175450102142607,2.6732402231091004
1304.0,-29.63412606324143,5.030849963693432,35.03840735592618,30.525660851877205,5.126374204516297,-26.1580760364678,-39.66968581136314,1.6503241774340833,-7.096758905149329,-7.096768250650647,40.07667110999219,35830.86032770555,15475.208819382116,15475.208819382116,51306.06914708767,86756.14247166929,86753.40220726623,15475.208819382116,102228.61102664834,102228.61102664834,102228.61102664834,130055.65692600617,125647.34674545974,4408.310180546431,0.0,98629.25904538306,47704.51790611818,56583.04571029432,27827.045899357818,84410.09160965214,21062.91277254688,1581.1319970880998,0.0,0.8755023685035138,2.66860149774846,0.0014947306463915918,1.0,1.0,-7.088873503824118,326587.01673083275,1557841.7219340862,4.770066298189777,1557841.7219340862,4.770066298189777,0.7569223426994441,0.09202667673025829,3.3982129868084714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982129868084714,1.2839997236112926,1.284311154938673,2.6465838927526266,5607.793687381135,14258.396535794407,6457.738202149991,0.0004751126223647732,29023.86031371552,2959.6100925102373,19302.61163806681,1968.3186040153173,0.6650601067338091,0.6650601067338091,30689.370202160902,30484.863174865135,1.0083926172928575,0.8,4353.443687061083,4324.433322199387,1.0083926172928575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9314466835156,2034.6934298245008,8.940393826129158,5.030849963693432,-0.7293063586112396,5.760156322304671,2.673229139824379,3.5,0.7637797542355368,0.6,0.00024253518833626856,1.0002310369721568,0.00024247916668378682,198.62044936387613,0.0,1.115726577472263e-05,31.619691205563935,0.036165346877618014,8.185476487459237e-05,0.0001606804234616762,0.0005460263017333526,0.09202667670892276,0.09202667670892276,0.09202667670892276,0.09202818710723709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.5743409273,595.3701654719017,0.0,0.09202667670892276,0.09202667673025829,0.09202667673025829,0.36873874206946433,0.36873874206946433,0.5,9.824057245434423,0.010744436614174901,0.010744436614174901,-8.128608897095546e-12,9.345501325697114e-06,0.007894746826536903,-8.128608897095546e-12,27827.045899357818,21062.91277254688,0.7569223426994441,0.6078191383128521,0.42448550456979195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293179895184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.37290658917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90197625714586,260.90197625714586,-12.248023742854116,245.26359716415945,276.5403553501792,106749.17520730915,106936.38723176833,-187.2120244591595,0.0,nan,276.5403553501792,3.3903553501792203,270.2850037129505,-2.8649962870494505,264.0296520757194,-9.120347924280566,257.77430043853127,-15.375699561468707,251.5189488013351,-21.631051198664863,245.26359716415945,-27.886402835840528,1.0,1.0,25732.562594343566,25732.562594343566,276.08384105044775,2.933841050447768,276.08384105044775,276.08384105044775,86743.73114432007,86753.40220726623,-9.671062946159509,0.0,8648.866644398773,8648.866644398773,0.9205366766045111,3415.204051742514,276.08384105044775,2.933841050447768,1.0,0.002,0.13535740957579998,0.0047799246271732826,0.00020882796188582853,0.0017911720370790498,0.10441398094291426,0.10441398094291426,0.0,-1.0351216411796926e-12,1.0,1.0000159165224598,0.007894746834665511,0.09202667673025829,0.0,1.4629959738274685e-06,1.8820188397150248,0.0,1599435.56871345,266.05324109485065,9.345509454306011e-06,1.0,1286414.2303763933,2590.4309463970126,,,,,,,,,,,,,,,,,,,3.0,14258.396535794407,1581.1319970880998,0.36873874206946433,6.175450102142607,2.673229139824379
1305.0,-29.636343991080018,5.030639595244372,35.03840186520678,30.52513946257534,5.126015347234529,-26.16010805720602,-39.671649446804054,1.6497794133227768,-7.097035003647875,-7.09704401223303,40.076656292946545,35829.69068939133,15475.244218884502,15475.244218884502,51304.934908275834,86755.73859110603,86753.00906490264,15475.244218884502,102228.25328378714,102228.25328378714,102228.25328378714,130055.4437605994,125647.12665995558,4408.317100643826,0.0,98629.51087952241,47704.00185766665,56583.89891317306,27827.19047681226,84411.08938998533,21062.997386956107,1581.1455796505913,0.0,0.8755008986146862,2.6685739490221505,0.0014947306463915918,1.0,1.0,-7.089438329234952,326583.4438407777,1557841.0820387441,4.770116524333834,1557841.0820387441,4.770116524333834,0.7569214507841676,0.09202642041942807,3.398219267404988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398219267404988,1.2840023846284914,1.2843137446656154,2.646583299288978,5607.792429902877,14258.364207418348,6457.725298676064,0.00047511039209799426,29023.880779429437,2959.6121794322667,19302.573068719743,1968.3146710364645,0.6650583088943904,0.6650583088943904,30689.41557836697,30484.863174865135,1.0083944810098122,0.8,4353.450123907345,4324.433322199387,1.0083944810098122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9269379277255,2034.6934298245008,8.940437565441979,5.030639595244372,-0.7295549104482735,5.760194505692645,2.6732175343898983,3.5,0.7637764383971138,0.6,0.00024247916668378682,1.000230181665379,0.00024242336526984222,198.6222762169901,0.0,1.1127045790030608e-05,31.534047768946742,0.036176473923408045,8.183662868360736e-05,0.00016064253800017947,0.0005458985677970478,0.09202642038751696,0.09202642038751696,0.09202642038751696,0.09202787311874346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.292506873,595.3702564432582,0.0,0.09202642038751696,0.09202642041942807,0.09202642041942807,0.3687372476645884,0.3687372476645884,0.5,9.824100825944619,0.010217125970029883,0.010217125970029883,-3.751665644813329e-12,9.00858515251457e-06,0.007605682998075736,-3.751665644813329e-12,27827.19047681226,21062.997386956107,0.7569214507841676,0.6077985165105894,0.4244666304904037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493064785717664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.287263152546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90067797004946,260.90067797004946,-12.24932202995052,245.2614474935545,276.53990844658153,106755.24514366689,106942.1406409378,-186.89549727087683,0.0,nan,276.53990844658153,3.3899084465815577,270.2842162559599,-2.8657837440400726,264.028524065315,-9.121475934684952,257.77283187474177,-15.377168125258208,251.5171396841442,-21.632860315855766,245.2614474935545,-27.88855250644548,1.0,1.0,25732.562594343566,25732.562594343566,276.08351983292533,2.933519832925356,276.08351983292533,276.08351983292533,86743.22711196214,86753.00906490264,-9.781952940495103,0.0,8648.866644398773,8648.866644398773,0.9205363046757352,3415.2103637420128,276.08351983292533,2.933519832925356,1.0,0.002,0.13535600015443774,0.004779881392305826,0.00020882566945570942,0.0017911743294860977,0.1044128347278547,0.1044128347278547,0.0,-1.0581930297293152e-12,1.0,1.0000153337265956,0.007605683001827401,0.09202642041942807,0.0,1.4094217963823484e-06,1.8131015778261974,0.0,1599435.242264048,266.0529649963521,9.008588904180215e-06,1.0,1286415.1686031814,2590.427166130309,,,,,,,,,,,,,,,,,,,3.0,14258.364207418348,1581.1455796505913,0.3687372476645884,6.175450102142607,2.6732175343898983
1306.0,-29.638559414225366,5.030428732174169,35.03839601087406,30.524653137568407,5.12568442177873,-26.162135030615623,-39.67361227897925,1.6492600379773845,-7.097332318011297,-7.0973404653650904,40.07663482026422,35828.51717023934,15475.303571696386,15475.303571696386,51303.82074193573,86755.33436912423,86752.48165371237,15475.303571696386,102227.78522540876,102227.78522540876,102227.78522540876,130055.11086437407,125646.78876838049,4408.322095993586,0.0,98629.76767140391,47703.488630193366,56584.754490233936,27827.325638965314,84412.08012919925,21063.07372933903,1581.1592287698172,0.0,0.8754993398708626,2.6685443399106004,0.0014947306463915918,1.0,1.0,-7.090472180189636,326579.6028959381,1557840.1547099533,4.77016978677124,1557840.1547099533,4.77016978677124,0.7569205177174979,0.092026162069247,3.3982245766409758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982245766409758,1.28400492657224,1.284316215572744,2.646582194752807,5607.7900895232715,14258.331970728539,6457.71287982518,0.00047510840871076534,29023.911000283548,2959.6152611017574,19302.53594794338,1968.3108857707148,0.6650563374369086,0.6650563374369086,30689.453936650847,30484.863174865135,1.0083960564832726,0.8,4353.45556522555,4324.433322199387,1.0083960564832726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9222585684508,2034.6934298245008,8.940496024642462,5.030428732174169,-0.7298138193694639,5.760242551543633,2.673205489847254,3.5,0.7637729970992154,0.6,0.00024242336526984222,1.0002299258614347,0.00024236763868173446,198.62410103650436,0.0,1.1083403853801182e-05,31.41036652167255,0.036187557327261845,8.18185036238734e-05,0.00016060486164596883,0.000545771387973355,0.09202616202036659,0.09202616202036659,0.09202616202036659,0.09202748259380766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.9976359335,595.3703513294217,0.0,0.09202616202036659,0.092026162069247,0.092026162069247,0.3687357467564001,0.3687357467564001,0.5,9.824140434142983,0.009655333665818944,0.009655333665818944,-8.697043085703626e-12,8.147353810272762e-06,0.006868285175471556,-8.697043085703626e-12,27827.325638965314,21063.07372933903,0.7569205177174979,0.6077781836842694,0.4244477462870363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493197280124512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.163581905275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89938424890926,260.89938424890926,-12.25061575109072,245.25930299974092,276.5394654981067,106761.53309680588,106947.77129864831,-186.23820184245028,0.0,nan,276.5394654981067,3.3894654981067447,270.2834329984223,-2.866567001577664,264.0274004987155,-9.12259950128447,257.77136799906924,-15.378632000930736,251.51533549940098,-21.634664500599,245.25930299974092,-27.890697000259053,1.0,1.0,25732.562594343566,25732.562594343566,276.08316239941144,2.933162399411458,276.08316239941144,276.08316239941144,86742.927796222,86752.48165371237,-9.553857490376686,0.0,8648.866644398773,8648.866644398773,0.9205359902693839,3415.2156995241808,276.08316239941144,2.933162399411458,1.0,0.002,0.13535472738502685,0.004779833906171657,0.00020882357900004365,0.0017911764163632007,0.10441178950002182,0.10441178950002182,0.0,-4.6367558230453465e-12,1.0,1.0000138470752176,0.006868285184168599,0.092026162069247,0.0,1.2727668097066918e-06,1.637307813844897,0.0,1599434.8900243253,266.0526676819887,8.147362507315847e-06,1.0,1286416.1772274794,2590.4231022296885,,,,,,,,,,,,,,,,,,,3.0,14258.331970728539,1581.1592287698172,0.3687357467564001,6.175450102142607,2.673205489847254
1307.0,-29.64076655913271,5.030217569641754,35.038390179828426,30.524118372146063,5.1253323540366535,-26.164156667818574,-39.67556676417587,1.6487224626955548,-7.097612407590248,-7.097620489109524,40.07662378359726,35827.36853067357,15475.339508205047,15475.339508205047,51302.70803887862,86754.89472271645,86752.14130270208,15475.339508205047,102227.48081090712,102227.48081090712,102227.48081090712,130054.9719627406,125646.64477130737,4408.327191433233,0.0,98629.98689036928,47702.996733630585,56585.54461859855,27827.49115183349,84413.03577043203,21063.173034174153,1581.1739216230917,0.0,0.8754978317132417,2.6685163622858252,0.0014947306463915918,1.0,1.0,-7.090808422857776,326575.9748480187,1557839.6780765222,4.770221320786094,1557839.6780765222,4.770221320786094,0.7569195842790287,0.09202590741605687,3.398232146062623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398232146062623,1.284007553411094,1.284318771491353,2.6465826754950785,5607.791108158457,14258.299710285159,6457.6990657297265,0.0004751056793972135,29023.91086042999,2959.6152468406635,19302.49465668763,1968.3066752344207,0.6650549179781233,0.6650549179781233,30689.50862435262,30484.863174865135,1.008398302648812,0.8,4353.463322954969,4324.433322199387,1.008398302648812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9173850160184,2034.6934298245008,8.94054195894614,5.030217569641754,-0.7300653891307469,5.760282958772501,2.673192945479817,3.5,0.7637694129942334,0.6,0.00024236763868173446,1.0002290707561348,0.0002423121320584232,198.6259190666009,0.0,1.1068643466736732e-05,31.368535584731898,0.03619862597072858,8.180045932845258e-05,0.00016056717935328187,0.0005456445504809251,0.09202590738925702,0.09202590738925702,0.09202590738925702,0.09202721438047984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.7551711926,595.3704296770131,0.0,0.09202590738925702,0.09202590741605687,0.09202590741605687,0.36873423033618535,0.36873423033618535,0.5,9.824179642663042,0.009188672598270387,0.009188672598270387,-3.5697667044587433e-11,8.081519297320483e-06,0.006812066251768556,-3.5697667044587433e-11,27827.49115183349,21063.173034174153,0.7569195842790287,0.6077581213688419,0.4244293337359522,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493329627211764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.121750968334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89809309411004,260.89809309411004,-12.251906905889939,245.25716397915602,276.53902220908793,106767.65778257222,106953.52654757186,-185.86876499963438,0.0,nan,276.53902220908793,3.3890222090879547,270.2826505631,-2.8673494368999854,264.0262789170785,-9.123721082921463,257.76990727110575,-15.380092728894226,251.51353562513185,-21.636464374868126,245.25716397915602,-27.89283602084396,1.0,1.0,25732.562594343566,25732.562594343566,276.08284302357333,2.932843023573355,276.08284302357333,276.08284302357333,86742.40162444873,86752.14130270208,-9.739678253346938,0.0,8648.866644398773,8648.866644398773,0.9205355420171969,3415.223306792936,276.08284302357333,2.932843023573355,1.0,0.002,0.13535346504560095,0.004779789318463251,0.00020882151166773518,0.0017911784874322973,0.1044107558338676,0.1044107558338676,0.0,-8.999676004428636e-13,1.0,1.000013733705476,0.006812066287466223,0.09202590741605687,0.0,1.2623425473212862e-06,1.6238990767419865,0.0,1599434.559243677,266.05238759240973,8.081554994987528e-06,1.0,1286417.1299525076,2590.4192635642735,,,,,,,,,,,,,,,,,,,3.0,14258.299710285159,1581.1739216230917,0.36873423033618535,6.175450102142607,2.673192945479817
1308.0,-29.642969133127608,5.030006196136787,35.03838427813881,30.52367496946829,5.125032627192421,-26.166168957110106,-39.67751220390198,1.6482324509619406,-7.097885945348537,-7.097893834649679,40.07661008323329,35826.16778312932,15475.364824450935,15475.364824450935,51301.53260758026,86754.4978648276,86751.7787887,15475.364824450935,102227.14361315094,102227.14361315094,102227.14361315094,130054.78427894134,125646.45280328256,4408.331475658774,0.0,98630.25284671594,47702.45757757318,56586.439187936405,27827.640665790397,84414.0798537268,21063.261309948117,1581.187690547639,0.0,0.8754963708350126,2.6684890537826758,0.0014947306463915918,1.0,1.0,-7.091246041812326,326572.43335620774,1557839.0864075376,4.7702712393618665,1557839.0864075376,4.7702712393618665,0.7569186896912179,0.09202564512335872,3.3982361738930487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982361738930487,1.2840099575629527,1.2843211049511631,2.646580857007442,5607.787255001368,14258.26754183504,6457.687299019349,0.000475104036203158,29023.95472228885,2959.6197195055247,19302.459485202882,1968.3030887410976,0.6650527011186254,0.6650527011186254,30689.537724688704,30484.863174865135,1.0083994978753856,0.8,4353.4674509860615,4324.433322199387,1.0083994978753856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9123398215754,2034.6934298245008,8.940582644437185,5.030006196136787,-0.7303141690796986,5.760320365216486,2.6731799593361623,3.5,0.7637657026674749,0.6,0.0002423121320584232,1.0002286004278942,0.00024225675206124175,198.62773336075796,0.0,1.1025054069481404e-05,31.2450032329103,0.03620965102479806,8.178250219620897e-05,0.00016052962986221422,0.0005455175951794381,0.09202564511688609,0.09202564511688609,0.09202564511688609,0.09202692042131871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.5043809251,595.370510602585,0.0,0.09202564511688609,0.09202564512335872,0.09202564512335872,0.3687327126906719,0.3687327126906719,0.5,9.824217905876651,0.008780057008380027,0.008780057008380027,3.6777692002942786e-11,7.889301116392744e-06,0.006647792837327415,3.6777692002942786e-11,27827.640665790397,21063.261309948117,0.7569186896912179,0.6077366796685558,0.4244098596491143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493461482057097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.99821861651,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8968092128301,260.8968092128301,-12.253190787169899,245.25503070201847,276.53858772366266,106774.15676327671,106958.97846482042,-184.82170154372017,0.0,nan,276.53858772366266,3.388587723662681,270.2818763193302,-2.8681236806697825,264.0251649149732,-9.124835085026803,257.76845351065737,-15.381546489342611,251.51174210633866,-21.63825789366132,245.25503070201847,-27.894969297981504,1.0,1.0,25732.562594343566,25732.562594343566,276.0825277634082,2.9325277634082454,276.0825277634082,276.0825277634082,86742.07910240733,86751.7787887,-9.699686292675324,0.0,8648.866644398773,8648.866644398773,0.9205353034936317,3415.227354762514,276.0825277634082,2.9325277634082454,1.0,0.002,0.13535223315455608,0.004779745790315683,0.00020881949417057776,0.0017911805075709148,0.10440974708528887,0.10440974708528887,0.0,1.7414923669800686e-12,1.0,1.0000134024961702,0.006647792800549723,0.09202564512335872,0.0,1.2318948788569077e-06,1.5847318201269796,0.0,1599434.2360186581,266.05211405465144,7.889264338700741e-06,1.0,1286418.059954494,2590.415516461248,,,,,,,,,,,,,,,,,,,3.0,14258.26754183504,1581.187690547639,0.3687327126906719,6.175450102142607,2.6731799593361623
