time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1309.0,-29.645166226187914,5.029794508858291,35.03837852902798,30.523194197472208,5.12471006799328,-26.168178596774947,-39.67945722453294,1.6477224384366478,-7.09817048394757,-7.098178509388788,40.076602681906536,35825.000579595595,15475.40247536808,15475.40247536808,51300.403054963674,86754.08749103226,86751.4829545486,15475.40247536808,102226.88542991669,102226.88542991669,102226.88542991669,130054.71219783006,125646.37538520603,4408.33681262403,0.0,98630.50057153332,47701.94703082124,56587.28171190232,27827.826767913375,84415.1084798157,21063.375030043135,1581.2034865021346,0.0,0.8754948228159662,2.6684606093072007,0.0014947306463915918,1.0,1.0,-7.091414334761794,326568.7451129253,1557838.7667693647,4.770324135675245,1557838.7667693647,4.770324135675245,0.7569177142618291,0.09202539701278224,3.398241618660419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398241618660419,1.2840124549172414,1.2843235317983144,2.6465799499425,5607.7853330396,14258.235391384038,6457.674743262888,0.00047510196657406175,29023.98111715591,2959.622411032912,19302.42195520659,1968.2992617465284,0.6650508032406706,0.6650508032406706,30689.57706212337,30484.863174865135,1.0084011135667035,0.8,4353.4730312018,4324.433322199387,1.0084011135667035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9071331611735,2034.6934298245008,8.940631290313762,5.029794508858291,-0.7305687499915665,5.760363258849858,2.673166557611567,3.5,0.7637618736033048,0.6,0.00024225675206124175,1.000228035611778,0.0002422015214891154,198.62954316917876,0.0,1.100000331367696e-05,31.174009390960506,0.03622065102811174,8.176455257517683e-05,0.0001604921994860649,0.0005453912717638961,0.09202539698388251,0.09202539698388251,0.09202539698388251,0.09202669608448681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.28065962205,595.3705830302466,0.0,0.09202539698388251,0.09202539701278224,0.09202539701278224,0.3687311916283442,0.3687311916283442,0.5,9.8242568739907,0.00848056815647169,0.00848056815647169,7.389644451905042e-12,8.025441218251217e-06,0.0067641746269941905,7.389644451905042e-12,27827.826767913375,21063.375030043135,0.7569177142618291,0.6077158932660733,0.4243908611236534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493593066116255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.92722477456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89552970520435,260.89552970520435,-12.254470294795624,245.25290286320018,276.5381565472271,106780.4045675783,106964.59665611839,-184.19208854007144,0.0,nan,276.5381565472271,3.3881565472271404,270.2811058104194,-2.868894189580601,264.02405507359805,-9.125944926401928,257.767004336787,-15.382995663212967,251.50995359999422,-21.640046400005758,245.25290286320018,-27.8970971367998,1.0,1.0,25732.562594343566,25732.562594343566,276.0822088837075,2.932208883707517,276.0822088837075,276.0822088837075,86741.67873683535,86751.4829545486,-9.804217713244725,0.0,8648.866644398773,8648.866644398773,0.9205349810604229,3415.232826753721,276.0822088837075,2.932208883707517,1.0,0.002,0.13535097969840432,0.004779700319187978,0.00020881743855822945,0.0017911825592805183,0.10440871927911473,0.10440871927911473,0.0,-2.1612525137604255e-12,1.0,1.000013637093928,0.006764174619604546,0.09202539701278224,0.0,1.2534552491150554e-06,1.6124686838355557,0.0,1599433.9002684115,266.0518295160524,8.025433828606765e-06,1.0,1286419.028500591,2590.4116140672318,,,,,,,,,,,,,,,,,,,3.0,14258.235391384038,1581.2034865021346,0.3687311916283442,6.175450102142607,2.673166557611567
1310.0,-29.647306012410464,5.0295822043770775,35.03837242348911,30.522667220234894,5.124348929669702,-26.170140518947306,-39.681353665050096,1.6471834351016343,-7.098486716177547,-7.0984937905455965,40.07658090011838,35823.88875612138,15475.476541558943,15475.476541558943,51299.36529768032,86753.68983559257,86750.92331581852,15475.476541558943,102226.39985737746,102226.39985737746,102226.39985737746,130054.37639784269,125646.03661515117,4408.339782691521,0.0,98630.73356180833,47701.45183132586,56588.09081164719,27827.976540465228,84416.06735211241,21063.460504648396,1581.218297482612,0.0,0.8754931609175945,2.6684291212049995,0.0014947306463915918,1.0,1.0,-7.092540958653956,326564.6603709202,1557837.82609419,4.770380923412715,1557837.82609419,4.770380923412715,0.7569167120009458,0.09202514248309847,3.3982485778389284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982485778389284,1.284015087434658,1.2843260940329295,2.646579943720374,5607.785319855662,14258.203277315291,6457.661415318464,0.0004750994768925432,29023.9902416236,2959.6233414696762,19302.3821170888,1968.2951993890679,0.6650492215714384,0.6650492215714384,30689.627340879357,30484.863174865135,1.0084031786474559,0.8,4353.480163499772,4324.433322199387,1.0084031786474559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9017528489696,2034.6934298245008,8.940701871777042,5.0295822043770775,-0.7308384664809644,5.760420670858042,2.673152708942782,3.5,0.7637579168407947,0.6,0.0002422015214891154,1.000222091031564,0.00024214774264715998,198.63130580015377,0.0,1.0970423310431057e-05,31.090179661761614,0.036231621451422176,8.174705478212021e-05,0.00016045446670699519,0.0005452641632949501,0.09202514242458953,0.09202514242458953,0.09202514242458953,0.09202629746704113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.00825371145,595.3706705918133,0.0,0.09202514242458953,0.09202514248309847,0.09202514248309847,0.3687296737567432,0.3687296737567432,0.5,9.824291513737501,0.008089855598541362,0.008089855598541362,-6.320988177321851e-11,7.0743680566920375e-06,0.005952831891647747,-6.320988177321851e-11,27827.976540465228,21063.460504648396,0.7569167120009458,0.6076966969297772,0.4243728697606159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493724325008064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.84339504536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8942554785495,260.8942554785495,-12.255744521450481,245.2507890216546,276.5377219354618,106786.4705999182,106969.90246353975,-183.43186362155717,0.0,nan,276.5377219354618,3.387721935461798,270.2803353526946,-2.869664647305399,264.02294876992704,-9.127051230072937,257.76556218715416,-15.384437812845817,251.50817560440495,-21.641824395595023,245.2507890216546,-27.899210978345366,1.0,1.0,25732.562594343566,25732.562594343566,276.0818288959535,2.9318288959535153,276.0818288959535,276.0818288959535,86741.35542715476,86750.92331581852,-9.56788866376155,0.0,8648.866644398773,8648.866644398773,0.9205345689450312,3415.239820728123,276.0818288959535,2.9318288959535153,1.0,0.002,0.13534987659247907,0.0047796487874672755,0.0002088156018114853,0.001791184392298221,0.10440780090574264,0.10440780090574264,0.0,-5.890293895000065e-12,1.0,1.0000120013776455,0.005952831954857629,0.09202514248309847,0.0,1.103101201809277e-06,1.4190515596398796,0.0,1599433.5255614698,266.05151328382243,7.074431266573811e-06,1.0,1286420.1011769269,2590.4072921293982,,,,,,,,,,,,,,,,,,,3.0,14258.203277315291,1581.218297482612,0.3687296737567432,6.175450102142607,2.673152708942782
1311.0,-29.64949621185428,5.029369786192512,35.03836621287309,30.52215449223297,5.124012188266098,-26.172145371863465,-39.68329355176536,1.646661348036314,-7.098756720509698,-7.098763582738805,40.076565657365634,35822.744331109876,15475.490186230214,15475.490186230214,51298.23451734009,86753.25614902377,86750.55755975728,15475.490186230214,102226.04774598748,102226.04774598748,102226.04774598748,130054.1635179609,125645.82205348642,4408.341464474471,0.0,98630.95588392034,47700.97554503117,56588.867043210186,27828.115771973426,84416.98281518361,21063.541665931858,1581.231485045151,0.0,0.8754917256393328,2.668402168687714,0.0014947306463915918,1.0,1.0,-7.09299144440422,326561.16501225095,1557837.1678152431,4.770429967558454,1557837.1678152431,4.770429967558454,0.7569158414651134,0.09202487127073324,3.3982554731587795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982554731587795,1.2840176379233266,1.2843285760827858,2.6465800568400772,5607.78555954274,14258.172238057094,6457.648429269644,0.00047509701453604257,29023.996772155548,2959.624007398607,19302.343300919852,1968.2912412413875,0.6650477345503891,0.6650477345503891,30689.677158248243,30484.863174865135,1.0084052247786603,0.8,4353.48723034763,4324.433322199387,1.0084052247786603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.896163118766,2034.6934298245008,8.940738627755774,5.029369786192512,-0.7310869680288787,5.760456754221391,2.673138321272379,3.5,0.7637538060778226,0.6,0.00024214774264715998,1.0002273281019534,0.00024209270817131463,198.63310998704551,0.0,1.0682161602024023e-05,30.273245980136082,0.0362423036130242,8.172915970751601e-05,0.00016041858293964397,0.0005451433274710207,0.09202487123213175,0.09202487123213175,0.09202487123213175,0.09202598458995975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.7734751741,595.3707462319152,0.0,0.09202487123213175,0.09202487127073324,0.09202487127073324,0.3687281389015755,0.3687281389015755,0.5,9.824324909671189,0.007724578400086557,0.007724578400086557,5.331912689143792e-11,6.862229099624528e-06,0.005772138334577903,5.331912689143792e-11,27828.115771973426,21063.541665931858,0.7569158414651134,0.607676711564647,0.4243547108232662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493852162449368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.026461363734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.892983207567,260.892983207567,-12.257016792432978,245.24867814647024,276.53728826867604,106792.52524462646,106975.67557750357,-183.15033287708775,0.0,nan,276.53728826867604,3.387288268676059,270.2795662442346,-2.8704337557653616,264.02184421978063,-9.128155780219345,257.7641221953363,-15.385877804663664,251.5064001709043,-21.643599829095677,245.24867814647024,-27.901321853529737,1.0,1.0,25732.562594343566,25732.562594343566,276.08151681428166,2.9315168142816788,276.08151681428166,276.08151681428166,86740.86215298474,86750.55755975728,-9.695406772530987,0.0,8648.866644398773,8648.866644398773,0.9205341606108403,3415.2467505245736,276.08151681428166,2.9315168142816788,1.0,0.002,0.1353488069788034,0.004779605225613849,0.00020881383620063206,0.0017911861611468547,0.10440691810031603,0.10440691810031603,0.0,-2.6525131917309874e-12,1.0,1.0000116370699395,0.005772138281258776,0.09202487127073324,0.0,1.06961196356033e-06,1.3759713121885062,0.0,1599433.2064766795,266.0512432794903,6.862175780497637e-06,1.0,1286421.019084737,2590.4035937803123,,,,,,,,,,,,,,,,,,,3.0,14258.172238057094,1581.231485045151,0.3687281389015755,6.175450102142607,2.673138321272379
1312.0,-29.651679210591432,5.029156954056246,35.038359708337765,30.521660798136168,5.12366153195383,-26.174145136337692,-39.68522565029559,1.646127457528441,-7.0990571661635045,-7.09906328361516,40.07654475573056,35821.57894816509,15475.53985842437,15475.53985842437,51297.11880658947,86752.88624231234,86750.05054067292,15475.53985842437,102225.59039909729,102225.59039909729,102225.59039909729,130053.84865006743,125645.50683037231,4408.34181969512,0.0,98631.22810993966,47700.45043785262,56589.7529689856,27828.258250970142,84418.01121995575,21063.622969435448,1581.2455736530658,0.0,0.875490146591138,2.668372235087487,0.0014947306463915918,1.0,1.0,-7.093924163750273,326557.28219664807,1557836.26515019,4.770483924508177,1557836.26515019,4.770483924508177,0.7569148877185345,0.09202460449847376,3.398260469257636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398260469257636,1.2840202461660841,1.2843311142880962,2.6465785717977544,5607.782412916257,14258.140117527822,6457.636390883196,0.00047509521823394787,29024.034208739176,2959.6278248677354,19302.30731737715,1968.2875719411984,0.6650456369557751,0.6650456369557751,30689.713254095564,30484.863174865135,1.0084067073311729,0.8,4353.492350727671,4324.433322199387,1.0084067073311729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8904225798924,2034.6934298245008,8.940796977406622,5.029156954056246,-0.7313501309826025,5.7605070850388485,2.6731235454606637,3.5,0.7637495844173324,0.6,0.00024209270817131463,1.000226584684599,0.00024203786609776386,198.63490827096103,0.0,1.0931669093669651e-05,30.98035021145979,0.036253235282117866,8.17113400768286e-05,0.000160381368094486,0.0005450176632009496,0.09202460448391035,0.09202460448391035,0.09202460448391035,0.0920256062147975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.52745848417,595.3708252505434,0.0,0.09202460448391035,0.09202460449847376,0.09202460449847376,0.3687265993892119,0.3687265993892119,0.5,9.824354960058725,0.007316646081278577,0.007316646081278577,1.3528733688872308e-11,6.117451675891061e-06,0.005139119864907116,1.3528733688872308e-11,27828.258250970142,21063.622969435448,0.7569148877185345,0.6076560921689095,0.4243357363019369,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493983013958873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.73356559506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8917119263157,260.8917119263157,-12.258288073684298,245.2465708155724,276.5368530370694,106798.38574233565,106981.3936000583,-183.0078577226655,0.0,nan,276.5368530370694,3.386853037069443,270.27879659277073,-2.8712034072292454,264.0207401484605,-9.129259851539473,257.7626837041554,-15.387316295844585,251.50462725986566,-21.64537274013432,245.2465708155724,-27.90342918442758,1.0,1.0,25732.562594343566,25732.562594343566,276.0811584908013,2.9311584908012946,276.0811584908013,276.0811584908013,86740.53621440394,86750.05054067292,-9.514326268981677,0.0,8648.866644398773,8648.866644398773,0.9205338647464092,3415.251771603924,276.0811584908013,2.9311584908012946,1.0,0.002,0.13534785467574104,0.0047795558596675225,0.000208812238780448,0.001791187760615806,0.104406119390224,0.104406119390224,0.0,-6.03745786004195e-13,1.0,1.000010360865346,0.005139119851378382,0.09202460449847376,0.0,9.523048127983831e-07,1.2250658987906986,0.0,1599432.850697335,266.0509428338365,6.1174381471573724e-06,1.0,1286422.0387491237,2590.399485452123,,,,,,,,,,,,,,,,,,,3.0,14258.140117527822,1581.2455736530658,0.3687265993892119,6.175450102142607,2.6731235454606637
1313.0,-29.65385716147123,5.0289437990277985,35.03835289909721,30.52112344829368,5.123312106587936,-26.176140234661464,-39.68715324355287,1.6455951794982062,-7.099350900012041,-7.099356300826023,40.07652295534039,35820.448097525375,15475.578606632936,15475.578606632936,51296.026704158314,86752.44037712514,86749.55102604014,15475.578606632936,102225.12963267307,102225.12963267307,102225.12963267307,130053.52055095046,125645.18028603913,4408.340264911321,0.0,98631.43365236088,47699.969660981435,56590.51554597716,27828.3909182774,84418.90646425457,21063.69771502275,1581.2590277410093,0.0,0.8754886080220858,2.668342969146896,0.0014947306463915918,1.0,1.0,-7.094824739756291,326553.48600725987,1557835.3236710583,4.77053649838062,1557835.3236710583,4.77053649838062,0.7569139651976188,0.09202432952107581,3.3982684897717497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982684897717497,1.284022846487392,1.2843336448168143,2.6465794585105287,5607.784291754224,14258.10806824606,6457.6223093076815,0.00047509231422352777,29024.02619134594,2959.6270073211485,19302.2652266056,1968.2832798769814,0.6650443704588763,0.6650443704588763,30689.771200735602,30484.863174865135,1.0084090873548062,0.8,4353.500570754104,4324.433322199387,1.0084090873548062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.884495968415,2034.6934298245008,8.94084997738366,5.0289437990277985,-0.731610583136951,5.76055438216475,2.673108290743211,3.5,0.7637452259266316,0.6,0.00024203786609776386,1.000226064714361,0.00024198316224331116,198.6367024251088,0.0,1.0893550249145314e-05,30.87232140607782,0.03626412883236701,8.169356557698716e-05,0.0001603443005207767,0.0005448929839742474,0.09202432947233118,0.09202432947233118,0.09202432947233118,0.09202521817556146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.29348386877,595.3709003069375,0.0,0.09202432947233118,0.09202432952107581,0.09202432952107581,0.3687250467808578,0.3687250467808578,0.5,9.82438161189264,0.006866353422708471,0.006866353422708471,-2.6716406864579767e-11,5.40081396138703e-06,0.004531561069711643,-2.6716406864579767e-11,27828.3909182774,21063.69771502275,0.7569139651976188,0.6076367114027774,0.4243178406094706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494113437510083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.62553678968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8904420256326,260.8904420256326,-12.259557974367397,245.24446726763816,276.5364167836354,106804.35779293296,106987.16691023801,-182.8091173050649,0.0,nan,276.5364167836354,3.3864167836354113,270.278026880436,-2.871973119563961,264.0196369772293,-9.130363022770666,257.7612470740247,-15.388752925975268,251.5028571708319,-21.647142829168075,245.24446726763816,-27.90553273236182,1.0,1.0,25732.562594343566,25732.562594343566,276.0808077186668,2.930807718666813,276.0808077186668,276.0808077186668,86740.10960791714,86749.55102604014,-9.441418122994946,0.0,8648.866644398773,8648.866644398773,0.9205333897783726,3415.2598322206086,276.0808077186668,2.930807718666813,1.0,0.002,0.13534701495573023,0.004779507202578037,0.00020881081791284883,0.0017911891773476467,0.10440540895642442,0.10440540895642442,0.0,-4.739504361889191e-12,1.0,1.000009135990708,0.0045315610964280495,0.09202432952107581,0.0,8.397166510573013e-07,1.0802308433576246,0.0,1599432.5028809546,266.05064909998794,5.4008406777938944e-06,1.0,1286423.0356721971,2590.3954687600926,,,,,,,,,,,,,,,,,,,3.0,14258.10806824606,1581.2590277410093,0.3687250467808578,6.175450102142607,2.673108290743211
1314.0,-29.656029855130257,5.028730354853747,35.03834580819486,30.520620883349352,5.122961706475654,-26.178130698970687,-39.689080068469025,1.645062549986418,-7.0996431677279475,-7.099647901151374,40.0765012104332,35819.30907904616,15475.613305170868,15475.613305170868,51294.922384217025,86752.05625244953,86749.05972182797,15475.613305170868,102224.67302699885,102224.67302699885,102224.67302699885,130053.19665326817,125644.85954257195,4408.337110696209,0.0,98631.69054840546,47699.47027922671,56591.35585464305,27828.523626269318,84419.87948091236,21063.772567069955,1581.2724534167264,0.0,0.8754870770688445,2.668313844387924,0.0014947306463915918,1.0,1.0,-7.095680848535153,326549.7082096418,1557834.3845895717,4.770588812131037,1557834.3845895717,4.770588812131037,0.7569130454044772,0.09202405017479477,3.398274146346057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398274146346057,1.2840254481759028,1.284336176890267,2.646578501363562,5607.782263674656,14258.076047323082,6457.609850837943,0.0004750902777189829,29024.053475631947,2959.6297895440284,19302.22798740583,1968.2794825354051,0.6650424622326313,0.6650424622326313,30689.812068358133,30484.863174865135,1.0084107658981443,0.8,4353.506368034795,4324.433322199387,1.0084107658981443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8783936872805,2034.6934298245008,8.940901545488273,5.028730354853747,-0.7318707918844511,5.760601146738198,2.673092583899723,3.5,0.7637407382570637,0.6,0.00024198316224331116,1.0002255229821648,0.00024192860178356594,198.63849227681877,0.0,1.0866193258428363e-05,30.79479169438598,0.03627499502562544,8.1675801734092e-05,0.00016030736050921915,0.0005447683586874563,0.09202405014606789,0.09202405014606789,0.09202405014606789,0.09202483413603944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.0748889871,595.3709703620123,0.0,0.09202405014606789,0.09202405017479477,0.09202405017479477,0.36872348083211626,0.36872348083211626,0.5,9.824405130176137,0.006392701036588733,0.006392701036588733,-3.581135388230905e-12,4.733423452307761e-06,0.003967052616246747,-3.581135388230905e-12,27828.523626269318,21063.772567069955,0.7569130454044772,0.6076166265531685,0.42429945765493576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494243561706506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.54800707799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8891736438211,260.8891736438211,-12.260826356178882,245.24236771405828,276.53597957359153,106810.24630550561,106992.8367728603,-182.59046735469974,0.0,nan,276.53597957359153,3.3859795735915554,270.2772572016831,-2.8727427983168923,264.0185348297735,-9.131465170226477,257.7598124578607,-15.390187542139302,251.50109008595982,-21.64890991404016,245.24236771405828,-27.907632285941702,1.0,1.0,25732.562594343566,25732.562594343566,276.0804593127237,2.9304593127237126,276.0804593127237,276.0804593127237,86739.73777138293,86749.05972182797,-9.321950445038965,0.0,8648.866644398773,8648.866644398773,0.9205330548004855,3415.265517077787,276.0804593127237,2.9304593127237126,1.0,0.002,0.13534627985096606,0.0047794583882556675,0.00020880955905161927,0.0017911904399843584,0.10440477952580964,0.10440477952580964,0.0,-9.640222647933072e-13,1.0,1.0000079979086622,0.003967052619827882,0.09202405017479477,0.0,7.351070079605629e-07,0.9456593180246399,0.0,1599432.1568638873,266.05035683227203,4.733427033443149e-06,1.0,1286424.0277728012,2590.391471507255,,,,,,,,,,,,,,,,,,,3.0,14258.076047323082,1581.2724534167264,0.36872348083211626,6.175450102142607,2.673092583899723
1315.0,-29.65819703336399,5.028516660286544,35.03833844871519,30.520101030729734,5.122607932144773,-26.18011653681471,-39.6909986162558,1.6445274353705535,-7.099933441576127,-7.099937542543253,40.076479279499566,35818.172104409314,15475.643351743489,15475.643351743489,51293.815456152806,86751.6507516694,86748.5742240427,15475.643351743489,102224.2175757862,102224.2175757862,102224.2175757862,130052.8723853983,125644.53996958406,4408.332415814229,0.0,98631.92663093848,47698.973442805356,56592.170209036805,27828.6548096121,84420.8250186489,21063.84644268473,1581.2857622358965,0.0,0.8754855576684158,2.6682849151369576,0.0014947306463915918,1.0,1.0,-7.096504238606542,326545.9558245094,1557833.4374739064,4.770640731227151,1557833.4374739064,4.770640731227151,0.7569121320017673,0.0920237661769454,3.398280831104274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398280831104274,1.2840280611906967,1.2843387204765908,2.6465783216240633,5607.781882828226,14258.044059121397,6457.596726500048,0.00047508787879623247,29024.065853582786,2959.631051743744,19302.18875788158,1968.2754822372146,0.6650408269900918,0.6650408269900918,30689.860364387052,30484.863174865135,1.0084127495468622,0.8,4353.51321907282,4324.433322199387,1.0084127495468622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8721194813106,2034.6934298245008,8.940951314405057,5.028516660286544,-0.7321304735098151,5.760647133796359,2.6730764345722635,3.5,0.7637361241635039,0.6,0.00024192860178356594,1.000224954416232,0.00024187419111610183,198.6402776131743,0.0,1.0837807461720505e-05,30.71434634651591,0.03628583283308716,8.165811774762583e-05,0.0001602704840359401,0.0005446441136911388,0.0920237661588908,0.0920237661588908,0.0920237661588908,0.092024451236734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.8696947809,595.3710360478257,0.0,0.0920237661588908,0.0920237661769454,0.0920237661769454,0.3687219025731567,0.3687219025731567,0.5,9.824425683056182,0.00590631543212794,0.00590631543212794,-3.069544618483633e-12,4.1009671463143604e-06,0.0034333039367311358,-3.069544618483633e-12,27828.6548096121,21063.84644268473,0.7569121320017673,0.6075967090445017,0.4242812374375272,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494373374023746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.46756173012,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8879066993797,260.8879066993797,-12.262093300620279,245.24027235057693,276.5355410481891,106816.13399166723,106998.51754197129,-182.3835503040743,0.0,nan,276.5355410481891,3.3855410481891113,270.2764873086664,-2.8735126913335876,264.01743356914176,-9.132566430858219,257.7583798296095,-15.391620170390468,251.4993260900943,-21.650673909905663,245.24027235057693,-27.909727649423047,1.0,1.0,25732.562594343566,25732.562594343566,276.0801135370653,2.930113537065324,276.0801135370653,276.0801135370653,86739.32382050935,86748.5742240427,-9.250403533354984,0.0,8648.866644398773,8648.866644398773,0.9205326589339723,3415.2722352597953,276.0801135370653,2.930113537065324,1.0,0.002,0.13534564365516252,0.004779409508055098,0.00020880845362478302,0.001791191546412857,0.1044042268123915,0.1044042268123915,0.0,3.764002998174476e-14,1.0,1.0000069218413994,0.0034333039398006804,0.0920237661769454,0.0,6.361983159455839e-07,0.818421426992616,0.0,1599431.8132491417,266.05006655842385,4.100970215858979e-06,1.0,1286425.013207074,2590.3875011225114,,,,,,,,,,,,,,,,,,,3.0,14258.044059121397,1581.2857622358965,0.3687219025731567,6.175450102142607,2.6730764345722635
1316.0,-29.660359147600317,5.02830277409358,35.038330838299764,30.519590363279008,5.122269171470853,-26.18209631569447,-39.69291622107846,1.644006339273513,-7.100219725139027,-7.100223248937168,40.076457320443616,35817.05196948393,15475.666346327833,15475.666346327833,51292.71831581176,86751.22927157585,86748.10066428983,15475.666346327833,102223.76701061767,102223.76701061767,102223.76701061767,130052.55047334393,125644.22420401449,4408.326269329444,0.0,98632.15065102407,47698.49747266513,56592.94797595438,27828.783462726256,84421.73143868064,21063.918761815832,1581.2988574698047,0.0,0.8754840601547358,2.668256378537253,0.0014947306463915918,1.0,1.0,-7.097275934021013,326542.2544501499,1557832.4891446389,4.7706919025465915,1557832.4891446389,4.7706919025465915,0.756911231496294,0.09202347700298513,3.3982876623406746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982876623406746,1.2840306084021855,1.2843411984357553,2.646578391592562,5607.782031083078,14258.012108988944,6457.583399677646,0.00047508536553806074,29024.073430878467,2959.6318244128697,19302.14892311759,1968.2714202217467,0.6650392808950861,0.6650392808950861,30689.909718671643,30484.863174865135,1.0084147766618135,0.8,4353.520220229809,4324.433322199387,1.0084147766618135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8656777038775,2034.6934298245008,8.940997875038725,5.02830277409358,-0.7323886517101181,5.7606914258036985,2.673059853969247,3.5,0.7637313868483563,0.6,0.00024187419111610183,1.0002244326852807,0.00024181991882236614,198.6420588058599,0.0,1.0808150090187282e-05,30.630297355590756,0.03629664098317734,8.164044598959012e-05,0.00016023374512651173,0.000544520359154065,0.09202347698210428,0.09202347698210428,0.09202347698210428,0.09202407173426902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.6774407681,595.3710975219582,0.0,0.09202347698210428,0.09202347700298513,0.09202347700298513,0.368720312648325,0.368720312648325,0.5,9.824443524400674,0.005418575517467161,0.005418575517467161,-1.1465317584224977e-10,3.5237981137470342e-06,0.0029473149161276524,-1.1465317584224977e-10,27828.783462726256,21063.918761815832,0.756911231496294,0.6075771894475773,0.4242634136863148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494502859018406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.383512739194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88664275620687,260.88664275620687,-12.26335724379311,245.2381814265361,276.5351040858834,106822.16945696397,107004.12095802606,-181.95150106206887,0.0,nan,276.5351040858834,3.3851040858834267,270.27571955401254,-2.874280445987438,264.01633502214133,-9.133664977858643,257.756950490266,-15.393049509733999,251.4975659584019,-21.65243404159807,245.2381814265361,-27.911818573463876,1.0,1.0,25732.562594343566,25732.562594343566,276.0797730767051,2.929773076705146,276.0797730767051,276.0797730767051,86738.92495555201,86748.10066428983,-9.175708737820969,0.0,8648.866644398773,8648.866644398773,0.9205322543926994,3415.279100652378,276.0797730767051,2.929773076705146,1.0,0.002,0.135345097516609,0.004779360952302635,0.0002088074888211935,0.0017911925103936306,0.10440374441059674,0.10440374441059674,0.0,-7.851757438670504e-13,1.0,1.0000059420613736,0.0029473150307808282,0.09202347700298513,0.0,5.46140612086944e-07,0.7025694749902326,0.0,1599431.4744227673,266.04978027486095,3.5239127669228765e-06,1.0,1286425.9852522844,2590.38358469195,,,,,,,,,,,,,,,,,,,3.0,14258.012108988944,1581.2988574698047,0.368720312648325,6.175450102142607,2.673059853969247
1317.0,-29.662515816395246,5.028088688674885,35.03832305196848,30.519094119686656,5.121921487146544,-26.184072086034362,-39.69482561862094,1.6434777565098726,-7.100508148867448,-7.100511216072365,40.07643702445484,35815.90852979951,15475.69025648124,15475.69025648124,51291.59878628075,86750.85210789564,86747.64939719746,15475.69025648124,102223.3396536787,102223.3396536787,102223.3396536787,130052.26153026294,125643.94229579202,4408.319234470931,0.0,98632.40924879824,47697.98836744635,56593.80097927988,27828.921876584234,84422.7228558641,21063.99790581732,1581.3124779698412,0.0,0.8754825436664351,2.668227614776978,0.0014947306463915918,1.0,1.0,-7.097947816796591,326538.5238232617,1557831.612637506,4.770743722356873,1557831.612637506,4.770743722356873,0.7569103107634563,0.09202318852233779,3.3982931104884444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982931104884444,1.2840331903208888,1.2843437112879361,2.646577312880197,5607.7797454210195,14257.980188065963,6457.571088817485,0.00047508339359459025,29024.102995818856,2959.634839197775,19302.112125132728,1968.2676678715698,0.6650373356211334,0.6650373356211334,30689.94908040979,30484.863174865135,1.008416393356238,0.8,4353.525803893121,4324.433322199387,1.008416393356238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8590750792437,2034.6934298245008,8.941045795870307,5.028088688674885,-0.73264826264578,5.7607369513206645,2.673042859401514,3.5,0.7637265312575755,0.6,0.00024181991882236614,1.0002238713265301,0.0002417657943932657,198.64383554043138,0.0,1.0780760163774228e-05,30.55267430413616,0.03630742174334112,8.162285337863948e-05,0.00016019706544372666,0.0005443965838178828,0.09202318846463073,0.09202318846463073,0.09202318846463073,0.09202371295494007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.50341913954,595.3711531455915,0.0,0.09202318846463073,0.09202318852233779,0.09202318852233779,0.3687187120472687,0.3687187120472687,0.5,9.824459253084509,0.004952423893257674,0.004952423893257674,-4.5076831156620756e-11,3.067204943363322e-06,0.0025633992758002933,-4.5076831156620756e-11,27828.921876584234,21063.99790581732,0.7569103107634563,0.6075567933748298,0.4242448871371802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494632043646412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.305889687734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88538095241944,260.88538095241944,-12.264619047580538,245.2360949942167,276.5346669106275,106828.05522559551,107009.69875069018,-181.64352509465593,0.0,nan,276.5346669106275,3.384666910627516,270.27495252734354,-2.8750474726564335,264.0152381440575,-9.134761855942486,257.7555237607745,-15.394476239225469,251.49580937749707,-21.65419062250291,245.2360949942167,-27.913905005783278,1.0,1.0,25732.562594343566,25732.562594343566,276.07943293312746,2.9294329331274866,276.07943293312746,276.07943293312746,86738.54285519966,86747.64939719746,-9.10654199779674,0.0,8648.866644398773,8648.866644398773,0.9205319317567042,3415.284576040887,276.07943293312746,2.9294329331274866,1.0,0.002,0.13534462251725018,0.004779311697406499,0.00020880663280367786,0.001791193363816938,0.10440331640183893,0.10440331640183893,0.0,-3.3793844458895883e-12,1.0,1.0000051680654218,0.0025633993208771244,0.09202318852233779,0.0,4.7499804778111876e-07,0.6110502969817719,0.0,1599431.1332384602,266.04949185113253,3.0672500201944786e-06,1.0,1286426.96498691,2590.3796372890156,,,,,,,,,,,,,,,,,,,3.0,14257.980188065963,1581.3124779698412,0.3687187120472687,6.175450102142607,2.673042859401514
1318.0,-29.66466739862323,5.0278744639969535,35.038315070702325,30.518583207763754,5.121587249199305,-26.18604193384263,-39.69673033626748,1.6429617840875683,-7.100792427016529,-7.100795031623106,40.076415827286155,35814.78496381609,15475.706965949443,15475.706965949443,51290.491929765536,86750.42189444367,86747.19774418986,15475.706965949443,102222.90471013931,102222.90471013931,102222.90471013931,130051.95801349657,125643.64706374041,4408.310949756156,0.0,98632.62351842906,47697.50794535403,56594.57285897225,27829.05330335726,84423.62616232951,21064.072322605123,1581.3256642606793,0.0,0.8754810536448104,2.6681992661013583,0.0014947306463915918,1.0,1.0,-7.098619982717423,326534.84701298503,1557830.6972124593,4.770794637885954,1557830.6972124593,4.770794637885954,0.7569094102120959,0.09202289426528135,3.3983002348247697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983002348247697,1.2840357130195565,1.2843461650953565,2.6465776616393937,5607.780484399907,14257.948304162852,6457.557545724572,0.00047508075444642174,29024.105200497375,2959.635064012418,19302.071643921707,1968.2635399368498,0.6650358903602284,0.6650358903602284,30690.000552243702,30484.863174865135,1.0084185074462557,0.8,4353.533105435281,4324.433322199387,1.0084185074462557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8523105913662,2034.6934298245008,8.941090393011049,5.0278744639969535,-0.7329062307755336,5.760780694772487,2.6730254482570297,3.5,0.7637215566448656,0.6,0.0002417657943932657,1.0002233471960897,0.00024171180873852217,198.64560811233807,0.0,1.0751484192948034e-05,30.469706202814727,0.03631817322753406,8.160530737837978e-05,0.00016016048701488592,0.0005442734206323363,0.09202289425171672,0.09202289425171672,0.09202289425171672,0.09202334598871995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.33551877696,595.3712067333057,0.0,0.09202289425171672,0.09202289426528135,0.09202289426528135,0.3687171031453667,0.3687171031453667,0.5,9.82447280854284,0.004500320266856761,0.004500320266856761,1.3017142919125035e-11,2.6046065499940596e-06,0.0021750489056557853,1.3017142919125035e-11,27829.05330335726,21064.072322605123,0.7569094102120959,0.6075371819630718,0.42422703918156185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494760905100859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.22292158641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8841225838491,260.8841225838491,-12.265877416150886,245.23401323777142,276.5342319299312,106834.11271920304,107015.2617259076,-181.14900670456112,0.0,nan,276.5342319299312,3.384231929931218,270.27418819149716,-2.8758118085028173,264.0141444530623,-9.135855546937705,257.75410071463045,-15.395899285369524,251.4940569762021,-21.655943023797875,245.23401323777142,-27.915986762228556,1.0,1.0,25732.562594343566,25732.562594343566,276.07909689651405,2.929096896514068,276.07909689651405,276.07909689651405,86738.13515600639,86747.19774418986,-9.062588183471235,0.0,8648.866644398773,8648.866644398773,0.9205315098574275,3415.2917359988937,276.07909689651405,2.929096896514068,1.0,0.002,0.13534421948740533,0.0047792629043327305,0.00020880588959629285,0.0017911941117432413,0.10440294479814642,0.10440294479814642,0.0,1.3395339525101857e-12,1.0,1.000004385131235,0.0021750488926386424,0.09202289426528135,0.0,4.0303449354882295e-07,0.5184748294945437,0.0,1599430.7969391886,266.04920757298345,2.6045935328511405e-06,1.0,1286427.9305953165,2590.375746809937,,,,,,,,,,,,,,,,,,,3.0,14257.948304162852,1581.3256642606793,0.3687171031453667,6.175450102142607,2.6730254482570297
1319.0,-29.66681973570793,5.027660334251739,35.038307209696576,30.518116964399837,5.1212739763122,-26.18801036451091,-39.69863480944184,1.6424646049962057,-7.101055179002628,-7.101058022217393,40.07640333434911,35813.63698122308,15475.695572640441,15475.695572640441,51289.33255386352,86750.02210426467,86746.91456583612,15475.695572640441,102222.61013847656,102222.61013847656,102222.61013847656,130051.81523455093,125643.5119968856,4408.303237665329,0.0,98632.86872759095,47697.005039321644,56595.404098077,27829.20509607437,84424.60919415137,21064.162825900516,1581.3393141315005,0.0,0.8754796452691574,2.6681729890754897,0.0014947306463915918,1.0,1.0,-7.098682740507911,326531.4400168489,1557830.1576891488,4.770842763590438,1557830.1576891488,4.770842763590438,0.7569085337932221,0.09202260097178787,3.398305383748757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398305383748757,1.2840381476246652,1.2843485309658509,2.646576653532656,5607.7783483427,14257.91645027167,6457.545200889539,0.0004750787543966267,29024.13338108729,2959.6379376328605,19302.034744383676,1968.2597772311317,0.6650339733127492,0.6650339733127492,30690.037752124852,30484.863174865135,1.0084200353484076,0.8,4353.538382428151,4324.433322199387,1.0084200353484076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8453911381957,2034.6934298245008,8.941119554568475,5.027660334251739,-0.7331545028352178,5.760814837086957,2.673007638293645,3.5,0.7637164680838986,0.6,0.00024171180873852217,1.000223429496709,0.00024165781525448406,198.64738133392964,0.0,1.0724013215870793e-05,30.391853453777827,0.03632889724074993,8.158776711612165e-05,0.00016012404162240053,0.0005441503927130138,0.09202260096009329,0.09202260096009329,0.09202260096009329,0.09202308601548262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.20490964985,595.3712486153016,0.0,0.09202260096009329,0.09202260097178787,0.09202260097178787,0.36871548567966234,0.36871548567966234,0.5,9.824487361605906,0.0041710998390271925,0.0041710998390271925,8.469669410260394e-12,2.8432147587409418e-06,0.002375281709475985,8.469669410260394e-12,27829.20509607437,21064.162825900516,0.7569085337932221,0.6075163751828969,0.42420850179907155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449488946480864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.14506883738,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88286886320066,260.88286886320066,-12.267131136799321,245.2319353672472,276.5338023591562,106840.26212810956,107020.74204070318,-180.47991259360083,0.0,nan,276.5338023591562,3.3838023591562205,270.27342896077545,-2.8765710392245296,264.0130555623892,-9.136944437610794,257.75268216400764,-15.39731783599234,251.4923087656284,-21.657691234371583,245.2319353672472,-27.918064632752788,1.0,1.0,25732.562594343566,25732.562594343566,276.07880116424786,2.9288011642478864,276.07880116424786,276.07880116424786,86737.70177816023,86746.91456583612,-9.212787675889558,0.0,8648.866644398773,8648.866644398773,0.9205312049406892,3415.2969106675005,276.07880116424786,2.9288011642478864,1.0,0.002,0.13534377935463035,0.004779217952366763,0.00020880509805764396,0.0017911949024548425,0.10440254902882198,0.10440254902882198,0.0,5.124863207417452e-13,1.0,1.0000047887948835,0.0023752817010063154,0.09202260097178787,0.0,4.4013512126187745e-07,0.5662025070406655,0.0,1599430.4870454762,266.04894482099735,2.8432062890715315e-06,1.0,1286428.825351065,2590.3721418069786,,,,,,,,,,,,,,,,,,,3.0,14257.91645027167,1581.3393141315005,0.36871548567966234,6.175450102142607,2.673007638293645
1320.0,-29.66896028248962,5.027446016013923,35.03829927899065,30.517635109741263,5.120945017397113,-26.189969752498026,-39.70052660498766,1.6419544871422005,-7.101346364041092,-7.101348923864225,40.076385601302455,35812.491447991015,15475.718191445754,15475.718191445754,51288.20963943677,86749.6313021694,86746.49895196054,15475.718191445754,102222.2171434063,102222.2171434063,102222.2171434063,130051.57569915635,125643.28042592345,4408.295273232895,0.0,98633.11473304365,47696.49335128124,56596.245979736006,27829.358555750056,84425.60453548605,21064.25251668343,1581.35373298853,0.0,0.8754781025563619,2.6681439306093138,0.0014947306463915918,1.0,1.0,-7.099211420497852,326527.6714708449,1557829.3918663263,4.770895479850388,1557829.3918663263,4.770895479850388,0.7569075828494498,0.09202231427618093,3.398310873168158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398310873168158,1.2840406427146687,1.2843509573255412,2.6465757859374155,5607.776510012493,14257.884509538786,6457.532697147529,0.0004750766815692454,29024.158887821384,2959.64053859589,19301.997369862056,1968.2559660905667,0.6650321011700783,0.6650321011700783,30690.07741200057,30484.863174865135,1.0084216642898598,0.8,4353.5440083837975,4324.433322199387,1.0084216642898598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8383440762616,2034.6934298245008,8.941169026218365,5.027446016013923,-0.7334163326867813,5.760862348700704,2.672989499927167,3.5,0.7637112856934763,0.6,0.00024165781525448406,1.0002222093363728,0.00024160412856141146,198.64914486955536,0.0,1.072566421326656e-05,30.39653238039743,0.0363396229049632,8.157034706562864e-05,0.00016008746818885542,0.000544026983804149,0.09202231422782212,0.09202231422782212,0.09202231422782212,0.0920227607254896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.0545825392,595.3712966554417,0.0,0.09202231422782212,0.09202231427618093,0.09202231427618093,0.36871387234297753,0.36871387234297753,0.5,9.824500747569274,0.0038703339742482967,0.0038703339742482967,2.347633198951371e-11,2.5598231445655983e-06,0.002137503366384408,2.347633198951371e-11,27829.358555750056,21064.25251668343,0.7569075828494498,0.6074959121895199,0.4241899320121325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495018071795582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.149747764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88161859124733,260.88161859124733,-12.268381408752646,245.22986257002162,276.53337461247486,106846.25149449629,107026.23494938968,-179.9834548933779,0.0,nan,276.53337461247486,3.3833746124748814,270.2726722039834,-2.877327796016573,264.0119697954911,-9.13803020450888,257.7512673870014,-15.398732612998572,251.49056497851157,-21.659435021488406,245.22986257002162,-27.920137429978354,1.0,1.0,25732.562594343566,25732.562594343566,276.0784622084579,2.9284622084579155,276.0784622084579,276.0784622084579,86737.36199950881,86746.49895196054,-9.136952451735851,0.0,8648.866644398773,8648.866644398773,0.9205308798597096,3415.302427533999,276.0784622084579,2.9284622084579155,1.0,0.002,0.1353433832785042,0.004779167845386199,0.00020880436254866545,0.001791195632913687,0.10440218127433272,0.10440218127433272,0.0,-4.5376476014158396e-12,1.0,1.0000043094195492,0.002137503342908076,0.09202231427618093,0.0,3.960731013829308e-07,0.5095202465643272,0.0,1599430.1428422628,266.0486536359589,2.559799668233609e-06,1.0,1286429.8150651578,2590.3681542219724,,,,,,,,,,,,,,,,,,,3.0,14257.884509538786,1581.35373298853,0.36871387234297753,6.175450102142607,2.672989499927167
1321.0,-29.671093274034902,5.027231762758974,35.03829142232684,30.517146235238783,5.12060468886202,-26.191923477748617,-39.70241745756937,1.641434892457988,-7.101614577211649,-7.101617265712174,40.076371876222254,35811.36973394048,15475.710394001551,15475.710394001551,51287.080127942034,86749.25400859735,86746.19043133961,15475.710394001551,102221.90082534116,102221.90082534116,102221.90082534116,130051.40989423596,125643.12262536632,4408.287268869635,0.0,98633.36759977936,47695.99986341243,56597.07526262992,27829.5090688948,84426.58433152472,21064.341727972558,1581.3674513024591,0.0,0.8754766692767388,2.668117120825478,0.0014947306463915918,1.0,1.0,-7.099371746320173,326524.1952095867,1557828.7991325846,4.770944456758122,1557828.7991325846,4.770944456758122,0.7569066948261869,0.09202202152390522,3.3983163081172147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983163081172147,1.2840431814640656,1.2843534277488577,2.6465747859370707,5607.77439113176,14257.852733260403,6457.520377361004,0.00047507468357373275,29024.186878715147,2959.643392872709,19301.960545195692,1968.252211019634,0.6650301910559555,0.6650301910559555,30690.11667832713,30484.863174865135,1.0084232770676715,0.8,4353.549578512489,4324.433322199387,1.0084232770676715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8311362476754,2034.6934298245008,8.941201755563425,5.027231762758974,-0.7336676673431333,5.760899430102107,2.672970947815845,3.5,0.7637059850902415,0.6,0.00024160412856141146,1.0002214288138755,0.0002415506422891985,198.65090220799436,0.0,1.0664815669745757e-05,30.224087608059477,0.036350287720632944,8.155293913381059e-05,0.00016005118942760086,0.0005439045671653736,0.09202202149262216,0.09202202149262216,0.09202202149262216,0.09202248371099854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.92134168703,595.3713393331782,0.0,0.09202202149262216,0.09202202152390522,0.09202202152390522,0.3687122544653793,0.3687122544653793,0.5,9.824514610502986,0.0036431080935699356,0.0036431080935699356,-5.519495971384458e-11,2.6885005013355112e-06,0.0022455193919768135,-5.519495971384458e-11,27829.5090688948,21064.341727972558,0.7569066948261869,0.6074754833921611,0.42417172289378746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495145976443518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.97730299166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88037079417853,260.88037079417853,-12.269629205821445,245.22779512531022,276.53294646304863,106852.11090242317,107031.73808266857,-179.62718024541667,0.0,nan,276.53294646304863,3.382946463048654,270.27191619550365,-2.8780838044963275,264.01088592794525,-9.139114072054724,257.74985566040255,-15.400144339597432,251.48882539286063,-21.661174607139344,245.22779512531022,-27.922204874689754,1.0,1.0,25732.562594343566,25732.562594343566,276.0781581948123,2.9281581948123403,276.0781581948123,276.0781581948123,86736.88920916851,86746.19043133961,-9.301222171096015,0.0,8648.866644398773,8648.866644398773,0.9205305580041643,3415.307889657801,276.0781581948123,2.9281581948123403,1.0,0.002,0.1353429671916906,0.004779121852796361,0.00020880360582005742,0.001791196392248009,0.10440180291002871,0.10440180291002871,0.0,-1.9319337796197544e-12,1.0,1.0000045271718094,0.002245519447171773,0.09202202152390522,0.0,4.160859589111812e-07,0.5352657630428949,0.0,1599429.8263432235,266.04838542278833,2.688555696295225e-06,1.0,1286430.7280245284,2590.3644758917853,,,,,,,,,,,,,,,,,,,3.0,14257.852733260403,1581.3674513024591,0.3687122544653793,6.175450102142607,2.672970947815845
