time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.0,-29.673223798499308,5.027017393031675,35.03828333387363,30.51667936323213,5.12028885901525,-26.193872532747626,-39.70430373502893,1.6409375930261894,-7.10190174248163,-7.10190388637946,40.076349475432814,35810.23847857554,15475.724371919567,15475.724371919567,51285.96285049511,86748.8615839954,86745.72187032216,15475.724371919567,102221.44624224173,102221.44624224173,102221.44624224173,130051.08520314185,125642.8072870674,4408.27791607445,0.0,98633.61196071017,47695.50469144687,56597.896965848115,27829.638960900113,84427.53592674823,21064.414808837304,1581.3806392030249,0.0,0.8754751683105408,2.6680884939018905,0.0014947306463915918,1.0,1.0,-7.100114904467091,326520.48218738945,1557827.8317285008,4.770995746706225,1557827.8317285008,4.770995746706225,0.7569057880496486,0.09202172487446313,3.398321483575568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398321483575568,1.2840456156279934,1.2843557938185313,2.6465737994156364,5607.77230081122,14257.82103698703,6457.5080789675785,0.0004750726853811717,29024.214582821667,2959.646217905367,19301.923784474737,1968.2484624693182,0.6650282897198125,0.6650282897198125,30690.15406987803,30484.863174865135,1.0084248128436852,0.8,4353.554882694691,4324.433322199387,1.0084248128436852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.823797237234,2034.6934298245008,8.941247743775039,5.027017393031675,-0.7339279526220412,5.760945345653716,2.672952058110625,3.5,0.7637005880316072,0.6,0.0002415506422891985,1.0002211765315394,0.00024149722876976279,198.6526575411073,0.0,1.062509623084973e-05,30.111522718228134,0.036360912816863794,8.153557674409873e-05,0.00016001506554509976,0.0005437826349376652,0.0920217248397413,0.0920217248397413,0.0920217248397413,0.092022106027996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.75785331713,595.3713914262408,0.0,0.0920217248397413,0.09202172487446313,0.09202172487446313,0.3687106386276904,0.3687106386276904,0.5,9.824526043831588,0.0033766774226933194,0.0033766774226933194,-8.01492205937393e-12,2.143897802397987e-06,0.0017889819123411144,-8.01492205937393e-12,27829.638960900113,21064.414808837304,0.7569057880496486,0.6074554028793674,0.4241535428636167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495273431782358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.86473810183,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8791274734646,260.8791274734646,-12.270872526535356,245.2257327087767,276.5325222381538,106858.17394185664,107037.15672768347,-178.98278582683994,0.0,nan,276.5325222381538,3.382522238153797,270.27116433228133,-2.878835667718647,264.00980642639627,-9.14019357360371,257.748448520525,-15.40155147947496,251.48709061465462,-21.66290938534536,245.2257327087767,-27.924267291223288,1.0,1.0,25732.562594343566,25732.562594343566,276.07781739814294,2.927817398142963,276.07781739814294,276.07781739814294,86736.59605787127,86745.72187032216,-9.125812450889498,0.0,8648.866644398773,8648.866644398773,0.9205302515153014,3415.313090993446,276.07781739814294,2.927817398142963,1.0,0.002,0.13534263570294652,0.004779072256657313,0.00020880297178817777,0.0017911970267601906,0.10440148589408889,0.10440148589408889,0.0,-1.451631783527807e-12,1.0,1.0000036067789246,0.0017889819203560364,0.09202172487446313,0.0,3.3148952055753013e-07,0.4264386285140257,0.0,1599429.4865148268,266.04809825751835,2.1439058173200465e-06,1.0,1286431.7031705896,2590.3605470186862,,,,,,,,,,,,,,,,,,,3.0,14257.82103698703,1581.3806392030249,0.3687106386276904,6.175450102142607,2.672952058110625
1323.0,-29.675348899289816,5.026802887606337,35.03827515299828,30.516193247772776,5.119947079152034,-26.195819301442505,-39.706185926310695,1.640417481056041,-7.102191886617902,-7.102193723574883,40.0763306319364,35809.11304464401,15475.740655672917,15475.740655672917,51284.853700316926,86748.4931617322,86745.30086864559,15475.740655672917,102221.0415243185,102221.0415243185,102221.0415243185,130050.8278085388,125642.55962881897,4408.268179719831,0.0,98633.86974857052,47695.00405063822,56598.73966436922,27829.786284220307,84428.52594858952,21064.500178343304,1581.394736866713,0.0,0.8754736357407831,2.6680595428005267,0.0014947306463915918,1.0,1.0,-7.10066161930564,326516.72752936,1557827.0179508014,4.771048116702454,1557827.0179508014,4.771048116702454,0.756904848755056,0.09202143252015102,3.39832669855616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39832669855616,1.284048156249648,1.2843582664648048,2.6465726242555725,5607.76981078806,14257.789319037793,6457.495936399141,0.0004750707739652522,29024.24590033586,2959.6494114030643,19301.887489525096,1968.2447614144583,0.6650263216417188,0.6650263216417188,30690.19174695692,30484.863174865135,1.008426360347608,0.8,4353.560227380494,4324.433322199387,1.008426360347608,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.816305818671,2034.6934298245008,8.941295851932097,5.026802887606337,-0.7341900779817605,5.760992965588097,2.6729327761808217,3.5,0.7636950789088062,0.6,0.00024149722876976279,1.0002206172608088,0.00024144396206421335,198.65440843281564,0.0,1.0610737584525725e-05,30.070830314545905,0.036371523554448316,8.151825537181038e-05,0.0001599789733979524,0.0005436608165058673,0.09202143249439539,0.09202143249439539,0.09202143249439539,0.09202176676582202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.61834738875,595.3714358909875,0.0,0.09202143249439539,0.09202143252015102,0.09202143252015102,0.36870901318046984,0.36870901318046984,0.5,9.824536072076464,0.00311332895284977,0.00311332895284977,-4.8260062612826005e-11,1.8369569829701504e-06,0.0015321042692448827,-4.8260062612826005e-11,27829.786284220307,21064.500178343304,0.756904848755056,0.6074351426145407,0.42413523915422857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495400741836082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.824045698144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8778859491836,260.8778859491836,-12.272114050816356,245.22367510711464,276.5320967912533,106863.94891214915,107042.67309148508,-178.72417933592595,0.0,nan,276.5320967912533,3.382096791253332,270.2704124544272,-2.8795875455728037,264.008728117592,-9.141271882407978,257.74704378077024,-15.402956219229736,251.48535944394445,-21.66464055605553,245.22367510711464,-27.926324892885333,1.0,1.0,25732.562594343566,25732.562594343566,276.0774788838556,2.927478883855599,276.0774788838556,276.0774788838556,86736.23601859157,86745.30086864559,-9.064850054011913,0.0,8648.866644398773,8648.866644398773,0.9205299426856941,3415.3183320489406,276.0774788838556,2.927478883855599,1.0,0.002,0.1353423518156656,0.004779021894977965,0.0002088024098192717,0.0017911975899279667,0.10440120490963585,0.10440120490963585,0.0,-2.5276178719502163e-13,1.0,1.0000030889040248,0.0015321043175049454,0.09202143252015102,0.0,2.8388981358264733e-07,0.3652051363402721,0.0,1599429.1435039623,266.0478081133821,1.8370052430327632e-06,1.0,1286432.689258686,2590.3565740688537,,,,,,,,,,,,,,,,,,,3.0,14257.789319037793,1581.394736866713,0.36870901318046984,6.175450102142607,2.6729327761808217
1324.0,-29.67746625922645,5.026588533942954,35.03826697846247,30.515682859718822,5.119614392894734,-26.197758194016657,-39.70805931659413,1.6399063276430008,-7.102455791098805,-7.102457666450007,40.07631445304559,35808.007685054436,15475.722443932633,15475.722443932633,51283.73012898707,86748.06503777266,86744.97392927307,15475.722443932633,102220.6963732057,102220.6963732057,102220.6963732057,130050.61996119066,125642.36195033153,4408.25801085913,0.0,98634.0757371698,47694.53082773996,56599.49434381093,27829.923587984962,84429.41793179589,21064.580198142416,1581.4077205786625,0.0,0.8754722362806573,2.6680331743362986,0.0014947306463915918,1.0,1.0,-7.100893542329743,326513.3083476627,1557826.3192459126,4.7710959382616664,1557826.3192459126,4.7710959382616664,0.7569039897485255,0.0920211302412767,3.3983340396123056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983340396123056,1.2840506547159982,1.2843606971338504,2.6465731917436988,5607.771013227302,14257.75763872534,6457.4822863252675,0.0004750680474264196,29024.24381695636,2959.6491989574793,19301.846688540823,1968.2406008719415,0.6650249636224603,0.6650249636224603,30690.24478444085,30484.863174865135,1.0084285387475052,0.8,4353.567751018094,4324.433322199387,1.0084285387475052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8086596619173,2034.6934298245008,8.941324829606263,5.026588533942954,-0.7344400691902635,5.761028603133218,2.6729130960325644,3.5,0.7636894560093042,0.6,0.00024144396206421335,1.0002198173705346,0.00024139090015127114,198.6561529737212,0.0,1.0581665880087215e-05,29.98844110416717,0.036382105220328406,8.150101837083365e-05,0.0001599429436933797,0.0005435395499490066,0.092021130223986,0.092021130223986,0.092021130223986,0.0920214657334994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.49154202663,595.3714763542966,0.0,0.092021130223986,0.0920211302412767,0.0920211302412767,0.3687073822084215,0.3687073822084215,0.5,9.824546139317581,0.002899623174869248,0.002899623174869248,8.463985068374313e-11,1.8753511881186569e-06,0.0015641241202501988,8.463985068374313e-11,27829.923587984962,21064.580198142416,0.7569039897485255,0.6074154173420371,0.42411766611942064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495527729920938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.741656487764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8766474251295,260.8766474251295,-12.2733525748705,245.22162286461727,276.53167198564324,106869.88161858958,107048.1739009722,-178.29228238260086,0.0,nan,276.53167198564324,3.3816719856432655,270.26966216142904,-2.880337838570938,264.0076523372279,-9.142347662772067,257.7456425130357,-15.404357486964273,251.48363268882375,-21.66636731117623,245.22162286461727,-27.928377135382703,1.0,1.0,25732.562594343566,25732.562594343566,276.07717713956833,2.9271771395683572,276.07717713956833,276.07717713956833,86735.72646642606,86744.97392927307,-9.247462847008137,0.0,8648.866644398773,8648.866644398773,0.9205295079500939,3415.3257098103672,276.07717713956833,2.9271771395683572,1.0,0.002,0.13534206199828455,0.004778976161462418,0.0002088018497802279,0.001791198150913311,0.10440092489011395,0.10440092489011395,0.0,6.935389762485755e-13,1.0,1.0000031534493508,0.001564124035610348,0.0920211302412767,0.0,2.898213176827384e-07,0.37283587736719853,0.0,1599428.8319612285,266.0475442089012,1.8752665482679731e-06,1.0,1286433.5872467963,2590.352956081699,,,,,,,,,,,,,,,,,,,3.0,14257.75763872534,1581.4077205786625,0.3687073822084215,6.175450102142607,2.6729130960325644
1325.0,-29.679579302354252,5.026374340871427,35.03825884792349,30.515288526099198,5.119329750475174,-26.199688397091958,-39.70992760788647,1.6394388449920254,-7.102719653412407,-7.102721628781095,40.076299373132336,35806.84310097145,15475.703170354134,15475.703170354134,51282.546271325584,86747.73089334455,86744.66211424409,15475.703170354134,102220.36528459821,102220.36528459821,102220.36528459821,130050.43211790599,125642.18397338342,4408.248144522576,0.0,98634.37168959717,47693.99519209791,56600.41833055474,27830.06683330778,84430.48516386253,21064.664451495126,1581.4209941045692,0.0,0.8754708324431308,2.6680068033124034,0.0014947306463915918,1.0,1.0,-7.101073729208508,326509.888939327,1557825.668004147,4.771143909499251,1557825.668004147,4.771143909499251,0.7569031212776091,0.09202082975958595,3.398335959997451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398335959997451,1.284052948701568,1.2843629235354648,2.6465699591545992,5607.7641637589,14257.726042651298,6457.471992489022,0.0004750671110296293,29024.3145029343,2959.6564069212527,19301.815919575427,1968.2374633106542,0.6650222839069654,0.6650222839069654,30690.258658788967,30484.863174865135,1.00842910860649,0.8,4353.569719165138,4324.433322199387,1.00842910860649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8008923693264,2034.6934298245008,8.941353819831436,5.026374340871427,-0.7346901769334186,5.761064517804845,2.672893104156788,3.5,0.7636837440447966,0.6,0.00024139090015127114,1.0002193729604474,0.0002413379571291474,198.65789398474365,0.0,1.0541075494526976e-05,29.873407951489447,0.036392646295822936,8.148383164099554e-05,0.00015990706851027562,0.0005434179411762457,0.09202082972418792,0.09202082972418792,0.09202082972418792,0.09202118100230144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.367815076,595.3715158699779,0.0,0.09202082972418792,0.09202082975958595,0.09202082975958595,0.3687057514882366,0.3687057514882366,0.5,9.824556670497506,0.0027454210854784833,0.0027454210854784833,4.774847184307873e-12,1.975368661533139e-06,0.0016478995725606183,4.774847184307873e-12,27830.06683330778,21064.664451495126,0.7569031212776091,0.6073937177051217,0.4240985117102856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495654257551263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.62662333509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8754161158411,260.8754161158411,-12.274583884158858,245.219576189289,276.5312560423886,106876.08149294686,107053.33516831939,-177.25367537252666,0.0,nan,276.5312560423886,3.3812560423886,270.26892007177366,-2.8810799282263133,264.0065841011416,-9.143415898858393,257.7442481305412,-15.405751869458754,251.48191215991284,-21.66808784008714,245.219576189289,-27.930423810710977,1.0,1.0,25732.562594343566,25732.562594343566,276.07687712453327,2.9268771245332914,276.07687712453327,276.07687712453327,86735.46823576561,86744.66211424409,-9.19387847847247,0.0,8648.866644398773,8648.866644398773,0.9205293942252595,3415.327639797438,276.07687712453327,2.9268771245332914,1.0,0.002,0.13534175665348724,0.0047789304756717535,0.00020880126577823421,0.001791198730978599,0.1044006328891171,0.1044006328891171,0.0,-3.2431670196619855e-12,1.0,1.0000033223339668,0.001647899567785771,0.09202082975958595,0.0,3.053427050740097e-07,0.39280338564214357,0.0,1599428.5205546564,266.04728034658757,1.9753638866859546e-06,1.0,1286434.485300492,2590.349337837658,,,,,,,,,,,,,,,,,,,3.0,14257.726042651298,1581.4209941045692,0.3687057514882366,6.175450102142607,2.672893104156788
1326.0,-29.68168896205537,5.026159987450561,35.03825073606911,30.514795809891098,5.118998706310881,-26.201620195219704,-39.711796038877196,1.6389299392017438,-7.103015106640498,-7.103016942022755,40.07628365124282,35805.73744142336,15475.722413568134,15475.722413568134,51281.459854991495,86747.33018856804,86744.27668547687,15475.722413568134,102219.999099045,102219.999099045,102219.999099045,130050.23200855327,125641.99325273774,4408.23875581553,0.0,98634.5992890869,47693.5169159196,56601.20263685255,27830.232909508264,84431.43554636081,21064.762864568893,1581.4361261301146,0.0,0.8754692574068463,2.667977303704866,0.0014947306463915918,1.0,1.0,-7.101486162310209,326506.0634408551,1557824.9890371049,4.771197730970459,1557824.9890371049,4.771197730970459,0.7569021406706254,0.09202054384485733,3.3983422286824663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983422286824663,1.284055436014888,1.2843653434639164,2.6465697144893863,5607.763645342674,14257.694462478665,6457.459093729572,0.00047506477330929114,29024.327937485985,2959.657776864269,19301.77736432024,1968.2335317687734,0.665020647709513,0.665020647709513,30690.303948608773,30484.863174865135,1.0084309687888018,0.8,4353.576143757067,4324.433322199387,1.0084309687888018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.79300507299,2034.6934298245008,8.941405684104613,5.026159987450561,-0.7349554497403901,5.761115437190951,2.6728728034701152,3.5,0.7636779438486043,0.6,0.0002413379571291474,1.0002190254428436,0.0002412851095511764,198.6596322347844,0.0,1.051754927629123e-05,29.806734649009346,0.03640316384509923,8.146664697674439e-05,0.00015987131015240302,0.0005432974244457031,0.09202054386692654,0.09202054386692654,0.09202054386692654,0.09202087849674345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.2433083717,595.3715556078276,0.0,0.09202054386692654,0.09202054384485733,0.09202054384485733,0.36870412272410386,0.36870412272410386,0.5,9.824566719460375,0.0026100547419218856,0.0026100547419218856,-1.0061285138363019e-11,1.8353822497374495e-06,0.0015307797125387879,-1.0061285138363019e-11,27830.232909508264,21064.762864568893,0.7569021406706254,0.6073740132824479,0.4240806425914983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578052932068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.559950032606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.874186798802,260.874186798802,-12.275813201197991,245.2175342314843,276.53083936611574,106881.88931038046,107058.85619111166,-176.96688073118685,0.0,nan,276.53083936611574,3.380839366115765,270.26817833919404,-2.88182166080594,264.00551731225477,-9.14448268774521,257.7428562853484,-15.407143714651568,251.48019525841474,-21.66980474158524,245.2175342314843,-27.93246576851567,1.0,1.0,25732.562594343566,25732.562594343566,276.07653724721365,2.9265372472136733,276.07653724721365,276.07653724721365,86735.11273991688,86744.27668547687,-9.163945559994318,0.0,8648.866644398773,8648.866644398773,0.9205290229947154,3415.3339398258786,276.07653724721365,2.9265372472136733,1.0,0.002,0.13534147302178068,0.004778879158546969,0.00020880070186324494,0.0017911993028655684,0.10440035093162246,0.10440035093162246,0.0,4.728813261106746e-12,1.0,1.0000030862134068,0.001530779722600073,0.09202054384485733,0.0,2.836397816643523e-07,0.3648842815130014,0.0,1599428.171507681,266.0469848933595,1.8353923110225878e-06,1.0,1286435.4900145512,2590.3452898694572,,,,,,,,,,,,,,,,,,,3.0,14257.694462478665,1581.4361261301146,0.36870412272410386,6.175450102142607,2.6728728034701152
1327.0,-29.683793270637704,5.0259455767955385,35.03824241295115,30.51429111454638,5.118651926038046,-26.20354875096596,-39.71366024399174,1.6384074061704643,-7.1033025909725325,-7.103303930563662,40.076261332219396,35804.63700659545,15475.729282510612,15475.729282510612,51280.36628910606,86746.94372620326,86743.81929284768,15475.729282510612,102219.54857535829,102219.54857535829,102219.54857535829,130049.91152779126,125641.68395992808,4408.227567863181,0.0,98634.83413404415,47693.03639259456,56601.997490499554,27830.36295243297,84432.36044293252,21064.83603118751,1581.4493285205008,0.0,0.8754677540034321,2.6679486405772406,0.0014947306463915918,1.0,1.0,-7.102187570131775,326502.34581460844,1557824.025165714,4.771249104746903,1557824.025165714,4.771249104746903,0.7569012329156848,0.09202024335420679,3.3983485552128707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983485552128707,1.2840579868191568,1.2843678270209358,2.646569384012939,5607.762945102738,14257.662879652575,6457.446268813773,0.00047506247557445677,29024.343010002318,2959.659313833197,19301.739029788674,1968.229622734438,0.6650189815885563,0.6650189815885563,30690.34965633138,30484.863174865135,1.0084328461362715,0.8,4353.582627630641,4324.433322199387,1.0084328461362715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7849602598376,2034.6934298245008,8.941451213088474,5.0259455767955385,-0.7352170477039746,5.761162624499513,2.6728520974229397,3.5,0.7636720278351257,0.6,0.0002412851095511764,1.0002184735933861,0.0002412324066404565,198.66136610240272,0.0,1.0498680404218517e-05,29.753260265555276,0.036413662525503446,8.144950451833775e-05,0.00015983560503283865,0.0005431770974349223,0.0920202433681018,0.0920202433681018,0.0920202433681018,0.09202050007215949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.0981657207,595.3716017358313,0.0,0.0920202433681018,0.09202024335420679,0.09202024335420679,0.36870249212680734,0.36870249212680734,0.5,9.824574430562526,0.00241584565770836,0.00241584565770836,-2.6489033189136535e-11,1.339591108262539e-06,0.0011163604318653597,-2.6489033189136535e-11,27830.36295243297,21064.83603118751,0.7569012329156848,0.6073544079555403,0.42406296375896835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449590660099509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.506475649156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8729581676921,260.8729581676921,-12.277041832307873,245.21549691470324,276.5304194206785,106887.5401251529,107064.4082626119,-176.86813745897112,0.0,nan,276.5304194206785,3.3804194206785496,270.2674349194842,-2.8825650805158034,264.00445041828146,-9.145549581718512,257.7414659171033,-15.408534082896665,251.4784814159019,-21.671518584098067,245.21549691470324,-27.93450308529674,1.0,1.0,25732.562594343566,25732.562594343566,276.076197373983,2.9261973739830296,276.076197373983,276.076197373983,86734.7207218304,86743.81929284768,-9.098571017282666,0.0,8648.866644398773,8648.866644398773,0.9205286483382067,3415.340297988935,276.076197373983,2.9261973739830296,1.0,0.002,0.13534126618061434,0.004778828984435801,0.00020880025998042348,0.0017911997446882616,0.10440012999021174,0.10440012999021174,0.0,4.668685143344176e-12,1.0,1.0000022507409962,0.001116360458354393,0.09202024335420679,0.0,2.0685045457420266e-07,0.26609996785665224,0.0,1599427.8313659495,266.04669740902744,1.339617597295728e-06,1.0,1286436.4664047437,2590.341356026267,,,,,,,,,,,,,,,,,,,3.0,14257.662879652575,1581.4493285205008,0.36870249212680734,6.175450102142607,2.6728520974229397
1328.0,-29.685892462187862,5.025731181059341,35.03823382415194,30.5138022400439,5.118313245680968,-26.205471891404088,-39.715519769210346,1.6378926746769824,-7.103584556663293,-7.103585333742574,40.07623702049512,35803.53240477438,15475.727492173899,15475.727492173899,51279.25989694828,86746.56736887894,86743.3485370988,15475.727492173899,102219.0760292727,102219.0760292727,102219.0760292727,130049.55699904851,125641.34220249898,4408.214796549528,0.0,98635.07786911141,47692.55054429882,56602.80813868065,27830.4809697758,84433.28910845645,21064.900938983566,1581.4618244042624,0.0,0.8754662892377674,2.6679205365214678,0.0014947306463915918,1.0,1.0,-7.102938378197734,326498.7005737219,1557822.9752380366,4.771299158314069,1557822.9752380366,4.771299158314069,0.756900355472127,0.09201993455582858,3.3983542415966834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983542415966834,1.2840605008786576,1.2843702740098242,2.6465686307391714,5607.761349006015,14257.631333705242,6457.433828696938,0.0004750603790757906,29024.36616577343,2959.6616750647195,19301.701845446965,1968.2258309868268,0.6650171698911456,0.6650171698911456,30690.390739128026,30484.863174865135,1.0084345335253428,0.8,4353.588455434878,4324.433322199387,1.0084345335253428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7767699102421,2034.6934298245008,8.94149249124511,5.025731181059341,-0.7354762151272363,5.7612073961865775,2.6728310168544254,3.5,0.7636660048155501,0.6,0.0002412324066404565,1.0002179460222518,0.0002411798424531465,198.6630957802797,0.0,1.0470032241187664e-05,29.67207137152584,0.03642413255774463,8.143240841626504e-05,0.00015979999822419145,0.0005430570017723235,0.09201993454840224,0.09201993454840224,0.09201993454840224,0.09202010386685372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.9560575224,595.3716467786468,0.0,0.09201993454840224,0.09201993455582858,0.09201993455582858,0.368700852251507,0.368700852251507,0.5,9.824579513721535,0.002164562863356423,0.002164562863356423,1.1993961379630491e-11,7.770792649353098e-07,0.0006469555448234132,1.1993961379630491e-11,27830.4809697758,21064.900938983566,0.756900355472127,0.6073346240376698,0.424045217032632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496032354973778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.425286755126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.871731299339,260.871731299339,-12.278268700660988,245.21346435261356,276.52999824606223,106893.25748427447,107069.87186349118,-176.61437921670728,0.0,nan,276.52999824606223,3.3799982460622573,270.2666914673747,-2.8833085326252785,264.00338468867847,-9.146615311321511,257.74007790999957,-15.409922090000407,251.4767711313054,-21.673228868694565,245.21346435261356,-27.93653564738642,1.0,1.0,25732.562594343566,25732.562594343566,276.07586154104257,2.925861541042593,276.07586154104257,276.07586154104257,86734.35297302666,86743.3485370988,-8.995564072145498,0.0,8648.866644398773,8648.866644398773,0.9205283115907995,3415.3460128046668,276.07586154104257,2.925861541042593,1.0,0.002,0.13534114630993252,0.004778779437531787,0.00020879995466294304,0.0017912000468407675,0.10439997733147152,0.10439997733147152,0.0,1.5037103506809757e-12,1.0,1.0000013044201137,0.0006469555328294518,0.09201993455582858,0.0,1.1987373532218015e-07,0.1542100592480395,0.0,1599427.4976447818,266.0464154433367,7.770672709739301e-07,1.0,1286437.4237907487,2590.33749875878,,,,,,,,,,,,,,,,,,,3.0,14257.631333705242,1581.4618244042624,0.368700852251507,6.175450102142607,2.6728310168544254
1329.0,-29.687986753391638,5.025516823357584,35.03822503489159,30.51329010576012,5.117983802672656,-26.2073896977857,-39.717374719306804,1.637386746813335,-7.103865332061503,-7.103865669732217,40.076214059004194,35802.451217091286,15475.722926541112,15475.722926541112,51278.174143632394,86746.13233968007,86742.90228633488,15475.722926541112,102218.625212876,102218.625212876,102218.625212876,130049.22988021199,125641.02881113075,4408.201069081242,0.0,98635.271584869,47692.09681612427,56603.527520827476,27830.604667336003,84434.13218816348,21064.96997979035,1581.4745690223529,0.0,0.8754648251411239,2.667892537706819,0.0014947306463915918,1.0,1.0,-7.103584736156336,326495.06918804965,1557821.9836235712,4.771349189124571,1557821.9836235712,4.771349189124571,0.7568994720590354,0.09201962435646382,3.3983619763237027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983619763237027,1.2840629735225284,1.2843726797509674,2.646569558034281,5607.763313833079,14257.599820125499,6457.419933076559,0.00047505749615197067,29024.35710853002,2959.6607514829248,19301.660310507756,1968.2215956017353,0.6650159463768159,0.6650159463768159,30690.446620704486,30484.863174865135,1.0084368287439338,0.8,4353.596382521509,4324.433322199387,1.0084368287439338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.768442442521,2034.6934298245008,8.941532874669953,5.025516823357584,-0.7357350726149656,5.76125189597255,2.672809583435332,3.5,0.7636598809815235,0.6,0.0002411798424531465,1.0002174409242848,0.00024112741148592262,198.66482144677062,0.0,1.0442564178178e-05,29.594226880956455,0.03643457512192281,8.141535768189985e-05,0.00015976448477124665,0.0005429375502135519,0.09201962437193228,0.09201962437193228,0.09201962437193228,0.0920197258201516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.83028289385,595.3716865734151,0.0,0.09201962437193228,0.09201962435646382,0.09201962435646382,0.36869920191284516,0.36869920191284516,0.5,9.824582564186,0.001889943400840366,0.001889943400840366,-8.981260180007666e-12,3.3767071272450266e-07,0.0002809335758797715,-8.981260180007666e-12,27830.604667336003,21064.96997979035,0.7568994720590354,0.6073157005908199,0.4240281778144491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496157805230363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.34744226456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87050715848574,260.87050715848574,-12.27949284151424,245.21143661112333,276.5295777058461,106899.12211866968,107075.34385949951,-176.22174082982994,0.0,nan,276.5295777058461,3.3795777058461454,270.26594948690365,-2.8840505130963265,264.00232126795134,-9.147678732048632,257.7386930490191,-15.411306950980872,251.47506483007086,-21.674935169929114,245.21143661112333,-27.938563388876645,1.0,1.0,25732.562594343566,25732.562594343566,276.07552960860886,2.9255296086088833,276.07552960860886,276.07552960860886,86733.94068186042,86742.90228633488,-8.961604474461637,0.0,8648.866644398773,8648.866644398773,0.9205278535401133,3415.3537862053213,276.07552960860886,2.9255296086088833,1.0,0.002,0.13534109426245894,0.004778729815182087,0.00020879975443784192,0.00179120024899192,0.10439987721892095,0.10439987721892095,0.0,3.4297616829936928e-12,1.0,1.000000566520613,0.0002809335848610317,0.09201962435646382,0.0,5.205360807281068e-08,0.0669637591145329,0.0,1599427.1655019186,266.0461346679385,3.3767969398468267e-07,1.0,1286438.3775446736,2590.3336561331157,,,,,,,,,,,,,,,,,,,3.0,14257.599820125499,1581.4745690223529,0.36869920191284516,6.175450102142607,2.672809583435332
1330.0,-29.690075859047873,5.025302519097381,35.03821610836416,30.512824176717572,5.117651388588862,-26.209303134286788,-39.719225199054904,1.636878663460155,-7.104145615844345,-7.104145630403571,40.07619252045003,35801.33935205986,15475.716516977152,15475.716516977152,51277.055869037016,86745.78275136976,86742.47960587902,15475.716516977152,102218.19612285617,102218.19612285617,102218.19612285617,130048.93082848834,125640.74414338048,4408.186685107866,0.0,98635.53665152246,47691.598251640404,56604.37599986895,27830.734705632174,84435.11070550112,21065.04358334286,1581.4876099248365,0.0,0.8754633576001466,2.6678645751138976,0.0014947306463915918,1.0,1.0,-7.104133519756772,326491.44269615656,1557821.0534580355,4.771399337739439,1557821.0534580355,4.771399337739439,0.7568985801542593,0.09201931396152371,3.3983664784960808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983664784960808,1.2840654559730789,1.284375095471967,2.646567947675815,5607.759901676727,14257.568334742977,6457.40826713769,0.0004750558065019098,29024.39665517558,2959.664784118489,19301.62544023579,1968.218039823568,0.6650138388593845,0.6650138388593845,30690.479147825186,30484.863174865135,1.008438164727701,0.8,4353.6009966594775,4324.433322199387,1.008438164727701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7599805743102,2034.6934298245008,8.94157288744446,5.025302519097381,-0.7359939364148458,5.761296455512227,2.672787804163734,3.5,0.7636536583324954,0.6,0.00024112741148592262,1.0002169061853852,0.00024107512080107836,198.66654286668458,0.0,1.0416188741813946e-05,29.519478894300722,0.03644499131066462,8.139835132743361e-05,0.000159729060158489,0.000542817883684293,0.09201931393743504,0.09201931393743504,0.09201931393743504,0.09201936588535677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.7185723514,595.3717218621146,0.0,0.09201931393743504,0.09201931396152371,0.09201931396152371,0.3686975434724572,0.3686975434724572,0.5,9.82458412548737,0.001616346592300033,0.001616346592300033,-5.172751116333529e-12,1.4559248029399896e-08,1.2110646821383853e-05,-5.172751116333529e-12,27830.734705632174,21065.04358334286,0.7568985801542593,0.6072954182281448,0.42401009547947843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449628296469951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.2726942779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86928545053553,260.86928545053553,-12.280714549464449,245.20941368243294,276.5291572186363,106904.83872919141,107080.71023985352,-175.87151066214145,0.0,nan,276.5291572186363,3.379157218636351,270.2652085113968,-2.8847914886031845,264.001259804149,-9.148740195850962,257.7373110969213,-15.412688903078674,251.47336238967657,-21.67663761032341,245.20941368243294,-27.94058631756704,1.0,1.0,25732.562594343566,25732.562594343566,276.0752007767416,2.925200776741633,276.0752007767416,276.0752007767416,86733.59944202549,86742.47960587902,-8.880163853536942,0.0,8648.866644398773,8648.866644398773,0.9205275869211209,3415.358310888561,276.0752007767416,2.925200776741633,1.0,0.002,0.13534109202341002,0.004778680043481488,0.00020879963121639587,0.0017912003698359908,0.10439981560819793,0.10439981560819793,0.0,1.0523864765743518e-12,1.0,1.0000000245753802,1.2110651994134969e-05,0.09201931396152371,0.0,2.2439453283091626e-09,0.0028866995247518097,0.0,1599426.834102678,266.04585438415563,1.456442078051623e-08,1.0,1286439.3300201166,2590.329818666694,,,,,,,,,,,,,,,,,,,3.0,14257.568334742977,1581.4876099248365,0.3686975434724572,6.175450102142607,2.672787804163734
1331.0,-29.692157224221265,5.025088485446952,35.03820723327997,30.51234312532472,5.117320712431132,-26.211209430527983,-39.72106698257846,1.636372918660719,-7.104405839816707,-7.104406000463003,40.07617615162363,35800.23758957455,15475.684043782621,15475.684043782621,51275.92163335717,86745.4048502985,86742.1726602796,15475.684043782621,102217.85670406221,102217.85670406221,102217.85670406221,130048.72746573912,125640.55501591618,4408.17244982295,0.0,98635.77536054123,47691.11112972363,56605.18247868622,27830.870761676902,84436.05324036312,21065.122895650715,1581.5004581145045,0.0,0.8754619785609463,2.6678385636713777,0.0014947306463915918,1.0,1.0,-7.104272425245824,326488.07000176987,1557820.3465537361,4.7714464621794335,1557820.3465537361,4.7714464621794335,0.7568977297202422,0.09201900037119429,3.39837212453747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39837212453747,1.284067927215326,1.2843775001618425,2.646567251241371,5607.758426015711,14257.536883434552,6457.395816486022,0.00047505369042080567,29024.41867632901,2959.667029651207,19301.58822440476,1968.2142448649397,0.6650120520810381,0.6650120520810381,30690.51993911425,30484.863174865135,1.0084398401454795,0.8,4353.606783111878,4324.433322199387,1.0084398401454795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.751386134742,2034.6934298245008,8.941598526374262,5.025088485446952,-0.736243562642902,5.761332048089854,2.672765683750835,3.5,0.7636473382145244,0.6,0.00024107512080107836,1.0002161061118726,0.0002410230342502748,198.66825793451702,0.0,1.0388409582139751e-05,29.440752755784054,0.03645537972024676,8.138142815408169e-05,0.00015969369264699667,0.0005426985935560078,0.09201900033768984,0.09201900033768984,0.09201900033768984,0.0920190713238326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.62912903674,595.3717501597786,0.0,0.09201900033768984,0.09201900037119429,0.09201900037119429,0.3686958790902864,0.3686958790902864,0.5,9.82458625467231,0.0014146270764285873,0.0014146270764285873,4.411049303598702e-11,1.6064632291090675e-07,0.0001335752172053617,4.411049303598702e-11,27830.870761676902,21065.122895650715,0.7568977297202422,0.6072752060946123,0.42399231389537395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496407816322134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.193968139385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86806659482954,260.86806659482954,-12.281933405170435,245.20739604429028,276.5287371453711,106910.60310013675,107086.06401658861,-175.4609164518386,0.0,nan,276.5287371453711,3.378737145371133,270.26446892514883,-2.8855310748511442,264.0002007049362,-9.149799295063758,257.73593248472406,-15.414067515275917,251.47166426450667,-21.678335735493306,245.20739604429028,-27.9426039557097,1.0,1.0,25732.562594343566,25732.562594343566,276.0749049169918,2.9249049169918067,276.0749049169918,276.0749049169918,86733.12980658015,86742.1726602796,-9.042853699444095,0.0,8648.866644398773,8648.866644398773,0.9205272525618526,3415.363985160157,276.0749049169918,2.9249049169918067,1.0,0.002,0.13534106727629092,0.004778633849802076,0.00020879948165138888,0.0017912005177610094,0.10439974082569443,0.10439974082569443,0.0,-5.876020156558859e-13,1.0,1.0000002694459986,0.00013357517309486866,0.09201900037119429,0.0,2.4749596055317618e-08,0.03183887569143858,0.0,1599426.527050676,266.04559416018327,1.6060221241787076e-07,1.0,1286440.2158433525,2590.3262497454566,,,,,,,,,,,,,,,,,,,3.0,14257.536883434552,1581.5004581145045,0.3686958790902864,6.175450102142607,2.672765683750835
1332.0,-29.694236145354637,5.024874519220605,35.03819817894978,30.5118930869736,5.11701294720917,-26.213111236096523,-39.722904295753665,1.6358880377765654,-7.104686306748192,-7.104686306756833,40.076153229541525,35799.119056026175,15475.675950663786,15475.675950663786,51274.795006689965,86745.03052332193,86741.73179524542,15475.675950663786,102217.40774590921,102217.40774590921,102217.40774590921,130048.40401145982,125640.24663483548,4408.157376624336,0.0,98636.02133340335,47690.6122058361,56606.01014174138,27830.996265550602,84437.00640729198,21065.19318561406,1581.5133023376245,0.0,0.8754605144293928,2.6678105659222937,0.0014947306463915918,1.0,1.0,-7.104686306748192,326484.4390935603,1557819.356641044,4.771496494491799,1557819.356641044,4.771496494491799,0.7568968420900082,0.09201868697149886,3.398376824908101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398376824908101,1.284070300548627,1.28437980718105,2.6465660201440087,5607.755817468128,14257.505517556943,6457.383868590926,0.0004750518318680167,29024.450911523232,2959.670316726225,19301.552511346763,1968.2106031465144,0.6650100830566857,0.6650100830566857,30690.55389814954,30484.863174865135,1.0084412349429985,0.8,4353.6116003742345,4324.433322199387,1.0084412349429985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7426846107578,2034.6934298245008,8.94163880527639,5.024874519220605,-0.7365027923504543,5.761377311571059,2.6727432877981183,3.5,0.763640939370891,0.6,0.0002410230342502748,1.0002158559956755,0.00024097101921099408,198.6699710144053,0.0,1.0347944309960531e-05,29.326074174428147,0.03646572766455672,8.136454929702627e-05,0.00015965848495324853,0.0005425796951650585,0.09201868694036554,0.09201868694036554,0.09201868694036554,0.09201869906132588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.516507389,595.371785676958,0.0,0.09201868694036554,0.09201868697149886,0.09201868697149886,0.36869421699992777,0.36869421699992777,0.5,9.82458661720794,0.0011928552853532892,0.0011928552853532892,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27830.996265550602,21065.19318561406,0.7568968420900082,0.6072550080631692,0.423974280700394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496532207388206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.07928955803,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8668523777574,260.8668523777574,-12.283147622242552,245.20538336519613,276.528321390321,106916.529206521,107091.32236502897,-174.79315850800336,0.0,nan,276.528321390321,3.378321390321048,270.26373378529064,-2.8862662147093374,263.99914618027094,-9.150853819729036,257.7345585752455,-15.415441424754476,251.4699709702204,-21.680029029779575,245.20538336519613,-27.94461663480385,1.0,1.0,25732.562594343566,25732.562594343566,276.07457363696324,2.9245736369632596,276.07457363696324,276.07457363696324,86732.85017321602,86741.73179524542,-8.881622029395658,0.0,8648.866644398773,8648.866644398773,0.9205269742050978,3415.368709032641,276.07457363696324,2.9245736369632596,1.0,0.002,0.13534110520582335,0.004778583855020309,0.00020879942025322766,0.0017912005778741233,0.10439971012661382,0.10439971012661382,0.0,-1.872649171147378e-12,0.999999587463457,0.999999587463457,0.0,0.09201864901042783,3.7961071018063855e-08,0.0,0.0,0.0,1599426.1954562513,266.0453136932518,0.0,1.0,1286441.1694919062,2590.322407568691,,,,,,,,,,,,,,,,,,,3.0,14257.505517556943,1581.5133023376245,0.36869421699992777,6.175450102142607,2.6727432877981183
1333.0,-29.696309787010335,5.024660596331362,35.03818907226022,30.51141877602788,5.116680137249651,-26.215010794583797,-39.72474118983371,1.6353811445987787,-7.104969930864172,-7.104969930853821,40.07613361039438,35798.023143039674,15475.670751728516,15475.670751728516,51273.69389476819,86744.66961371181,86741.33396301122,15475.670751728516,102217.00471473973,102217.00471473973,102217.00471473973,130048.14272286302,125640.00054566748,4408.142177195538,0.0,98636.27185826015,47690.1263527932,56606.82833940772,27831.138008123293,84437.96634753101,21065.274912666053,1581.5269946059036,0.0,0.875459019116104,2.6677822338739894,0.0014947306463915918,1.0,1.0,-7.104969930864172,326480.76524119405,1557818.5093694571,4.771547592454913,1557818.5093694571,4.771547592454913,0.7568959237857096,0.09201837822738111,3.3983819510563653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983819510563653,1.284072776606231,1.284382217040899,2.6465649089128696,5607.753462902688,14257.474131262765,6457.371807405483,0.0004750499153834559,29024.480849658376,2959.6733695664043,19301.51645965634,1968.2069268971914,0.665008154999731,0.665008154999731,30690.590933314023,30484.863174865135,1.0084427560866362,0.8,4353.616854001205,4324.433322199387,1.0084427560866362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7338523616336,2034.6934298245008,8.941681432192212,5.024660596331362,-0.7367637820735062,5.761424378404868,2.672720555462248,3.5,0.7636344444177852,0.6,0.00024097101921099408,1.0002153114218262,0.0002409191465670016,198.6716797697388,0.0,1.0333826346214967e-05,29.286063865173215,0.036476061490902933,8.134767752509601e-05,0.00015962334168589807,0.0005424610833526591,0.09201837822035637,0.09201837822035637,0.09201837822035637,0.09201836131761161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.42400296335,595.3718148109417,0.0,0.09201837822035637,0.09201837822738111,0.09201837822738111,0.36869254784642463,0.36869254784642463,0.5,9.82458612104151,0.0009849976546547623,0.0009849976546547623,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27831.138008123293,21065.274912666053,0.7568959237857096,0.60723506394902,0.42395648179992457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496656454420354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.03927924878,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86564015909676,260.86564015909676,-12.284359840903221,245.20337542774394,276.5279048904522,106922.18548549006,107096.69096174029,-174.5054762502179,0.0,nan,276.5279048904522,3.377904890452214,270.2629989979038,-2.887001002096156,263.9980931053711,-9.151906894628894,257.73318721282595,-15.416812787174024,251.46828132028375,-21.681718679716226,245.20337542774394,-27.94662457225604,1.0,1.0,25732.562594343566,25732.562594343566,276.0742440146736,2.9242440146736044,276.0742440146736,276.0742440146736,86732.49750631081,86741.33396301122,-8.836456700402778,0.0,8648.866644398773,8648.866644398773,0.9205266706334848,3415.3738608116473,276.0742440146736,2.9242440146736044,1.0,0.002,0.13534117246225247,0.00477853316569892,0.00020879940268037065,0.0017912006000124399,0.10439970134018532,0.10439970134018532,0.0,2.6928103843970597e-12,0.9999992684470115,0.9999992684470115,0.0,0.09201831091106152,6.731631959099527e-08,0.0,0.0,0.0,1599425.8605661145,266.0450300691358,0.0,1.0,1286442.13442659,2590.318519929426,,,,,,,,,,,,,,,,,,,3.0,14257.474131262765,1581.5269946059036,0.36869254784642463,6.175450102142607,2.672720555462248
1334.0,-29.698378478577375,5.024446811003227,35.03817981715398,30.510950926132523,5.116357085910209,-26.216904922123888,-39.7265735437162,1.6348835291654837,-7.105245669555302,-7.105245669547341,40.07611111480876,35796.92993371555,15475.65424385721,15475.65424385721,51272.58417757276,86744.29936505904,86740.91414022926,15475.65424385721,102216.56838408647,102216.56838408647,102216.56838408647,130047.8296351387,125639.70378248458,4408.125852654113,0.0,98636.5149388278,47689.64517844331,56607.63306709387,27831.261251052234,84438.8943181461,21065.343916828388,1581.5396111269117,0.0,0.8754575786061447,2.667754689751829,0.0014947306463915918,1.0,1.0,-7.105245669555302,326477.19356183085,1557817.5378766735,4.771596817777844,1557817.5378766735,4.771596817777844,0.756895051460593,0.09201806036901873,3.398387147886458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398387147886458,1.2840752090240253,1.284384583433022,2.646563942675474,5607.751415561593,14257.44278143675,6457.359634583909,0.0004750479335895609,29024.50799349695,2959.676137467632,19301.48007427805,1968.2032166211754,0.6650062794725967,0.6650062794725967,30690.62847912599,30484.863174865135,1.0084442982045434,0.8,4353.622180066126,4324.433322199387,1.0084442982045434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.724886606513,2034.6934298245008,8.94171821507739,5.024446811003227,-0.7370211653602201,5.7614679763634475,2.672697479589361,3.5,0.763627851311246,0.6,0.0002409191465670016,1.0002148010262977,0.00024086740800056142,198.673384471756,0.0,1.0305625316084451e-05,29.206142145783335,0.03648636711621902,8.13308506767362e-05,0.0001595882958902654,0.0005423428137065791,0.09201806033994085,0.09201806033994085,0.09201806033994085,0.09201799390587682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.32476659474,595.3718459939698,0.0,0.09201806033994085,0.09201806036901873,0.09201806036901873,0.3686908752533879,0.3686908752533879,0.5,9.824584135730694,0.0007635307639475286,0.0007635307639475286,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27831.261251052234,21065.343916828388,0.756895051460593,0.6072152482763404,0.4239388758318063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496780387946977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.959357529384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86443091265653,260.86443091265653,-12.285569087343447,245.201372313544,276.52748951177034,106927.92887947815,107102.00648857291,-174.07760909477082,0.0,nan,276.52748951177034,3.3774895117703636,270.26226607212027,-2.887733927879708,263.9970426324822,-9.152957367517786,257.7318191928348,-15.418180807165186,251.4665957531876,-21.683404246812387,245.201372313544,-27.94862768645598,1.0,1.0,25732.562594343566,25732.562594343566,276.0739197351944,2.9239197351944313,276.0739197351944,276.0739197351944,86732.14976343447,86740.91414022926,-8.764376794788404,0.0,8648.866644398773,8648.866644398773,0.9205263628758299,3415.37908362589,276.0739197351944,2.9239197351944313,1.0,0.002,0.13534128817266966,0.004778483657375161,0.00020879946323399873,0.0017912005358103902,0.10439973161699936,0.10439973161699936,0.0,-9.556110243391647e-13,0.9999987411826371,0.9999987411826371,0.0,0.09201794453508663,1.1583393209322909e-07,0.0,0.0,0.0,1599425.534985629,266.0447543304447,0.0,1.0,1286443.0725323241,2590.3147403898747,,,,,,,,,,,,,,,,,,,3.0,14257.44278143675,1581.5396111269117,0.3686908752533879,6.175450102142607,2.672697479589361
