time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1335.0,-29.70044004722692,5.024233392341278,35.038170702968515,30.51052208701151,5.116055112065666,-26.218790531299817,-39.728396956901975,1.6344055959900092,-7.1055005169576475,-7.1055005169015155,40.0760966704698,35795.81552315075,15475.61024399356,15475.61024399356,51271.425767144305,86743.95087704157,86740.65269740483,15475.61024399356,102216.2629413984,102216.2629413984,102216.2629413984,130047.66481380418,125639.5545250028,4408.110288801387,0.0,98636.77913698778,47689.1416363507,56608.48611181897,27831.401872405775,84439.88798422474,21065.426872648426,1581.5525462035364,0.0,0.8754562226539839,2.66772923270451,0.0014947306463915918,1.0,1.0,-7.1055005169576475,326473.89251739276,1557816.9140831896,4.771643153671767,1557816.9140831896,4.771643153671767,0.7568942078169025,0.09201774309356413,3.39839079776294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39839079776294,1.2840775491980208,1.2843868577310493,2.646561961842124,5607.747218413417,14257.411461656124,6457.348361040295,0.0004750464303192829,29024.554563270784,2959.680886262973,19301.44637690176,1968.1997804450818,0.6650040514773942,0.6650040514773942,30690.654848573893,30484.863174865135,1.008445381276297,0.8,4353.625920706802,4324.433322199387,1.008445381276297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7157984159103,2034.6934298245008,8.941739746154788,5.024233392341278,-0.7372686267212867,5.761502019062565,2.672674088675926,3.5,0.7636211681931216,0.6,0.00024086740800056142,1.0002140649611826,0.00024081585776331715,198.6750833297171,0.0,1.0279076102386099e-05,29.130901674162203,0.0364966461923214,8.13141091265101e-05,0.00015955329887405132,0.0005422244626462961,0.09201774307708432,0.09201774307708432,0.09201774307708432,0.09201772589083905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.2573528822,595.3718672185043,0.0,0.09201774307708432,0.09201774309356413,0.09201774309356413,0.3686891966848659,0.3686891966848659,0.5,9.824583627052487,0.0006361422902614322,0.0006361422902614322,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,27831.401872405775,21065.426872648426,0.7568942078169025,0.6071943839707954,0.423920689352859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496904027639497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.884117057765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8632266617012,260.8632266617012,-12.286773338298758,245.19937456757233,276.52707875583445,106933.81209864389,107107.17057964961,-173.3584810057463,0.0,nan,276.52707875583445,3.377078755834475,270.2615379181717,-2.8884620818282656,263.99599708053296,-9.154002919467018,257.7304562428741,-15.419543757125894,251.46491540522172,-21.68508459477826,245.19937456757233,-27.950625432427643,1.0,1.0,25732.562594343566,25732.562594343566,276.07363465927557,2.923634659275592,276.07363465927557,276.07363465927557,86731.77056438127,86740.65269740483,-8.882133023565984,0.0,8648.866644398773,8648.866644398773,0.9205261467290278,3415.3827517517548,276.07363465927557,2.923634659275592,1.0,0.002,0.1353413507141597,0.004778438097185376,0.00020879945069789192,0.0017912005502373775,0.10439972534894595,0.10439972534894595,0.0,9.352692231789916e-13,0.9999993197066841,0.9999993197066841,0.0,0.09201768049450856,6.259905557096186e-08,0.0,0.0,0.0,1599425.2340717302,266.04449948304233,0.0,1.0,1286443.9395613645,2590.3112472187663,,,,,,,,,,,,,,,,,,,3.0,14257.411461656124,1581.5525462035364,0.3686891966848659,6.175450102142607,2.672674088675926
1336.0,-29.70249845692755,5.024020047309619,35.03816153593631,30.51002056980508,5.115730913447266,-26.220675519888072,-39.73022026531396,1.6339079761995055,-7.105783650695116,-7.105783650682594,40.07607691737388,35794.75228336657,15475.60140848089,15475.60140848089,51270.353691847464,86743.52732835728,86740.25624200873,15475.60140848089,102215.85765048962,102215.85765048962,102215.85765048962,130047.40176811727,125639.30707827017,4408.094689847096,0.0,98636.97294019081,47688.694888632905,56609.19783506434,27831.544117627658,84440.741952692,21065.50895767724,1581.5662572746583,0.0,0.8754547305284281,2.66770095032239,0.0014947306463915918,1.0,1.0,-7.105783650695116,326470.22511017014,1557816.0610275564,4.7716941430167426,1557816.0610275564,4.7716941430167426,0.7568932887318668,0.09201743297581003,3.398398256627672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398398256627672,1.2840799809881012,1.2843892239088253,2.6465627585071454,5607.748906451,14257.380215614892,6457.33469028645,0.0004750436288845747,29024.54788747188,2959.6802055209355,19301.405514103673,1968.19561359931,0.6650027965615585,0.6650027965615585,30690.70873699495,30484.863174865135,1.0084475946349527,0.8,4353.633565054174,4324.433322199387,1.0084475946349527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7066147307285,2034.6934298245008,8.941782088750298,5.024020047309619,-0.7375296363583264,5.761549683667945,2.672650452064577,3.5,0.7636144148755933,0.6,0.00024081585776331715,1.0002137405159877,0.00024076439665694424,198.67677960998336,0.0,1.0241747680171393e-05,29.025112925605725,0.03650688794000157,8.129737172366014e-05,0.00015951848603965702,0.000542107344857056,0.09201743294501712,0.09201743294501712,0.09201743294501712,0.09201739124253576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.16781338496,595.371895381222,0.0,0.09201743294501712,0.09201743297581003,0.09201743297581003,0.36868752401802973,0.36868752401802973,0.5,9.824582381714722,0.0005124541294208029,0.0005124541294208029,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27831.544117627658,21065.50895767724,0.7568932887318668,0.6071755470904285,0.4239038105967924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497027243616707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.77832830921,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86202476471414,260.86202476471414,-12.287975235285842,245.1973815573952,276.52666797203614,106939.54712928728,107112.56674469261,-173.01961540534006,0.0,nan,276.52666797203614,3.3766679720361594,270.2608106891008,-2.8891893108991553,263.99495340618466,-9.155046593815314,257.72909612324776,-15.42090387675222,251.4632388403202,-21.686761159679776,245.1973815573952,-27.952618442604773,1.0,1.0,25732.562594343566,25732.562594343566,276.07330568649473,2.923305686494757,276.07330568649473,276.07330568649473,86731.3768348649,86740.25624200873,-8.879407143831486,0.0,8648.866644398773,8648.866644398773,0.9205257050123918,3415.39024791081,276.07330568649473,2.923305686494757,1.0,0.002,0.13534144297267772,0.004778387376236291,0.00020879947190739667,0.0017912005271724285,0.10439973595369834,0.10439973595369834,0.0,-9.201749605336484e-13,0.9999989963409378,0.9999989963409378,0.0,0.09201734062167954,9.235413048592065e-08,0.0,0.0,0.0,1599424.899757353,266.04421634930486,0.0,1.0,1286444.9028232987,2590.3073663432588,,,,,,,,,,,,,,,,,,,3.0,14257.380215614892,1581.5662572746583,0.36868752401802973,6.175450102142607,2.672650452064577
1337.0,-29.70454991480334,5.023807074686654,35.038152466821955,30.509602522384398,5.115431573760539,-26.222551765940334,-39.73203470287842,1.6334334246635418,-7.106039393240678,-7.106039393246504,40.07606140844304,35793.63760260421,15475.556719367092,15475.556719367092,51269.19432197131,86743.19279766474,86739.97945414559,15475.556719367092,102215.53617351268,102215.53617351268,102215.53617351268,130047.21662007424,125639.13737554835,4408.079244525889,0.0,98637.24664598056,47688.18666897193,56610.06664112069,27831.680446561557,84441.74708768225,21065.58877758254,1581.5790073106882,0.0,0.8754533737093337,2.6676754042647866,0.0014947306463915918,1.0,1.0,-7.106039393240678,326466.9125265743,1557815.3912613967,4.771740508724881,1557815.3912613967,4.771740508724881,0.7568924491652487,0.09201711531964084,3.3984013620561173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984013620561173,1.284082304803472,1.2843914822001006,2.646560387401523,5607.743882362711,14257.348964138982,6457.323786165152,0.0004750423139684698,29024.60190467396,2959.6857137426096,19301.37292095541,1968.1922900231386,0.6650004359869351,0.6650004359869351,30690.731172927182,30484.863174865135,1.0084485161460912,0.8,4353.63674770559,4324.433322199387,1.0084485161460912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6973014409132,2034.6934298245008,8.941804385135823,5.023807074686654,-0.7377776449757842,5.761584719662438,2.672626481967262,3.5,0.7636075662763605,0.6,0.00024076439665694424,1.0002130221591103,0.00024071311942851738,198.6784701867613,0.0,1.0224126889336395e-05,28.975175604379345,0.03651711206689091,8.128071891397785e-05,0.00015948367774296638,0.0005419895476674159,0.09201711529364869,0.09201711529364869,0.09201711529364869,0.09201710927127482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.0936526355,595.3719187487109,0.0,0.09201711529364869,0.09201711531964084,0.09201711531964084,0.368685848392695,0.368685848392695,0.5,9.824582204331369,0.00044739915904301597,0.00044739915904301597,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27831.680446561557,21065.58877758254,0.7568924491652487,0.6071545898823556,0.4238855641562813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497150272782464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.72839098798,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8608276855769,260.8608276855769,-12.28917231442307,245.1953938487068,276.52626152245125,106945.37746274375,107117.70352142157,-172.32605867784673,0.0,nan,276.52626152245125,3.376261522451273,270.2600879876929,-2.889912012307093,263.99391445296624,-9.15608554703374,257.72774091819684,-15.422259081803134,251.4615673834474,-21.688432616552575,245.1953938487068,-27.954606151293177,1.0,1.0,25732.562594343566,25732.562594343566,276.07301794114085,2.92301794114087,276.07301794114085,276.07301794114085,86731.02909781261,86739.97945414559,-8.950356332978117,0.0,8648.866644398773,8648.866644398773,0.920525521107657,3415.393368866398,276.07301794114085,2.92301794114087,1.0,0.002,0.13534149458846678,0.00477834169899464,0.00020879944213282063,0.0017912005574873926,0.10439972106641031,0.10439972106641031,0.0,-3.797869137234233e-13,0.999999438564025,0.999999438564025,0.0,0.09201706365792198,5.166171886020752e-08,0.0,0.0,0.0,1599424.597784558,266.0439606067593,0.0,1.0,1286445.7728951285,2590.303860927665,,,,,,,,,,,,,,,,,,,3.0,14257.348964138982,1581.5790073106882,0.368685848392695,6.175450102142607,2.672626481967262
1338.0,-29.706598213038635,5.023594179616119,35.03814332561697,30.50913781570273,5.115105448623961,-26.22442784687563,-39.733849035669095,1.632935082239779,-7.106323581795891,-7.106323581830181,40.07604119021823,35792.553493233194,15475.547412896234,15475.547412896234,51268.10090612943,86742.83717314785,86739.5757537007,15475.547412896234,102215.12316659694,102215.12316659694,102215.12316659694,130046.9446281843,125638.88091494357,4408.063713240732,0.0,98637.49544066121,47687.70611997572,56610.87702298387,27831.821461587355,84442.69848457123,21065.669904309136,1581.5926851840547,0.0,0.8754518775088647,2.6676470169692514,0.0014947306463915918,1.0,1.0,-7.106323581795891,326463.2315183502,1557814.5181195484,4.771791637527747,1557814.5181195484,4.771791637527747,0.7568915291219205,0.09201680536169878,3.3984062979435175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984062979435175,1.2840847394242882,1.284393851559383,2.646559213426345,5607.741394850182,14257.31778331764,6457.311864933817,0.0004750404425030975,29024.632958204515,2959.6888803214674,19301.33728759718,1968.1886564318274,0.6649984968075605,0.6649984968075605,30690.76683345227,30484.863174865135,1.008449980831334,0.8,4353.641806332953,4324.433322199387,1.008449980831334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6878936124322,2034.6934298245008,8.94184761447335,5.023594179616119,-0.7380392741877033,5.761633453803823,2.672602268638183,3.5,0.7636006481823381,0.6,0.00024071311942851738,1.0002126975962848,0.00024066193121423087,198.68015818494928,0.0,1.01876812992664e-05,28.871888802120978,0.036527299748190176,8.126407021892571e-05,0.00015944904920959168,0.0005418726530349822,0.09201680531690475,0.09201680531690475,0.09201680531690475,0.09201676861308622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.0011625672,595.3719478485898,0.0,0.09201680531690475,0.09201680536169878,0.09201680536169878,0.36868417703748857,0.36868417703748857,0.5,9.82458110430708,0.00036688868408418784,0.00036688868408418784,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27831.821461587355,21065.669904309136,0.7568915291219205,0.6071348005949475,0.4238679499302471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727288842564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.62510418572,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85963240052337,260.85963240052337,-12.29036759947661,245.19341077985993,276.52585402119075,106950.95576722983,107123.02355808116,-172.06779085130594,0.0,nan,276.52585402119075,3.3758540211907757,270.25936537291494,-2.890634627085035,263.9928767246678,-9.157123275332196,257.7263880763869,-15.423611923613066,251.45989942812002,-21.690100571879952,245.19341077985993,-27.956589220140046,1.0,1.0,25732.562594343566,25732.562594343566,276.07268707586974,2.92268707586976,276.07268707586974,276.07268707586974,86730.70673435384,86739.5757537007,-8.869019346864661,0.0,8648.866644398773,8648.866644398773,0.9205252288022145,3415.398329433235,276.07268707586974,2.92268707586976,1.0,0.002,0.13534158217114314,0.00477829080859812,0.00020879945567758005,0.001791200541347088,0.10439972783879002,0.10439972783879002,0.0,-2.9753317865033324e-12,0.9999990471880035,0.9999990471880035,0.0,0.09201671768698275,8.767471603044819e-08,0.0,0.0,0.0,1599424.2622225212,266.0436764182041,0.0,1.0,1286446.7397427768,2590.2999656219436,,,,,,,,,,,,,,,,,,,3.0,14257.31778331764,1581.5926851840547,0.36868417703748857,6.175450102142607,2.672602268638183
1339.0,-29.708639041532194,5.023381629850813,35.03813420052392,30.508662945963465,5.114780287887869,-26.22629710857305,-39.73565474208442,1.632438354913878,-7.106583318279945,-7.106583318275551,40.07602337266279,35791.47481322074,15475.505976284461,15475.505976284461,51266.9807895052,86742.4632529451,86739.2599355587,15475.505976284461,102214.76591184316,102214.76591184316,102214.76591184316,130046.71712500091,125638.66923294676,4408.047892054153,0.0,98637.72642503207,47687.230447003676,56611.66219780933,27831.951213157747,84443.61341096708,21065.744717384587,1581.6052191671747,0.0,0.8754505074705535,2.667621072373978,0.0014947306463915918,1.0,1.0,-7.106583318279945,326459.8672589377,1557813.7486524477,4.771838455159449,1557813.7486524477,4.771838455159449,0.7568906885488363,0.09201648623720651,3.3984120064995156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984120064995156,1.2840871663227211,1.2843962133084814,2.6465586570977497,5607.740216056646,14257.2865974125,6457.2994016557495,0.00047503828062088433,29024.652171774902,2959.6908395603905,19301.300034024993,1968.1848576246725,0.6649967730808706,0.6649967730808706,30690.808076297602,30484.863174865135,1.0084516747998247,0.8,4353.6476568409125,4324.433322199387,1.0084516747998247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6783569253214,2034.6934298245008,8.941872944998194,5.023381629850813,-0.7382893114281703,5.761670941278983,2.672577723749716,3.5,0.7635936353570617,0.6,0.00024066193121423087,1.0002119253928112,0.00024061093964633165,198.68184005240735,0.0,1.0170082511649395e-05,28.822013838014385,0.03653746983070182,8.124750381122846e-05,0.0001594144274030024,0.0005417559040956087,0.09201648620568488,0.09201648620568488,0.09201648620568488,0.09201645890675093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.918913959,595.3719737341789,0.0,0.09201648620568488,0.09201648623720651,0.09201648623720651,0.368682501981242,0.368682501981242,0.5,9.824580288474445,0.0003085684400048194,0.0003085684400048194,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27831.951213157747,21065.744717384587,0.7568906885488363,0.6071149577647861,0.42385058345421694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497395317190527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.57522922161,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85843935010297,260.85843935010297,-12.291560649897008,245.19143280623948,276.52544589397047,106956.57013710777,107128.31624174365,-171.74610463587473,0.0,nan,276.52544589397047,3.375445893970493,270.25864327641256,-2.891356723587421,263.99184065889034,-9.158159341109638,257.72503804132515,-15.424961958674828,251.4582354237797,-21.691764576220265,245.19143280623948,-27.9585671937605,1.0,1.0,25732.562594343566,25732.562594343566,276.07239082387207,2.9223908238720924,276.07239082387207,276.07239082387207,86730.25900258348,86739.2599355587,-9.000932975221076,0.0,8648.866644398773,8648.866644398773,0.9205248907387131,3415.404066532013,276.07239082387207,2.9223908238720924,1.0,0.002,0.1353416558647493,0.004778244333948209,0.00020879945825539486,0.001791200540343744,0.10439972912769743,0.10439972912769743,0.0,-1.4008611978755248e-12,0.9999991983278442,0.9999991983278442,0.0,0.09201641247015162,7.37670548881808e-08,0.0,0.0,0.0,1599423.9555318211,266.04341668172003,0.0,1.0,1286447.6233998472,2590.296405487914,,,,,,,,,,,,,,,,,,,3.0,14257.2865974125,1581.6052191671747,0.368682501981242,6.175450102142607,2.672577723749716
1340.0,-29.71067554079797,5.023169467106573,35.03812511313837,30.508240253571444,5.114502881347048,-26.228157698572474,-39.73745534950865,1.631985038975615,-7.106839558182855,-7.106839558178383,40.07600621040385,35790.38218078655,15475.459533475938,15475.459533475938,51265.84171426249,86742.07558068629,86738.95991357174,15475.459533475938,102214.41944704768,102214.41944704768,102214.41944704768,130046.50140155407,125638.46905378421,4408.032347769855,0.0,98637.95454216358,47686.75246377731,56612.446753762524,27832.081954506393,84444.52870826892,21065.820464237942,1581.6177194683728,0.0,0.8754491542538123,2.667595477240988,0.0014947306463915918,1.0,1.0,-7.106839558182855,326456.5483160148,1557813.0074861916,4.771884698046263,1557813.0074861916,4.771884698046263,0.7568898546171139,0.09201616676962726,3.398416584933229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398416584933229,1.2840893899574117,1.284398371997204,2.646557639609452,5607.738060121039,14257.255492874578,6457.287375225571,0.00047503634146309995,29024.68019355596,2959.6936969868366,19301.26408622038,1968.181191968754,0.6649948925365122,0.6649948925365122,30690.841154290785,30484.863174865135,1.0084530334135353,0.8,4353.652349122952,4324.433322199387,1.0084530334135353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6687228117983,2034.6934298245008,8.941895886540973,5.023169467106573,-0.7385376388556208,5.761707105962194,2.6725529282032086,3.5,0.7635865509152024,0.6,0.00024061093964633165,1.0002114793135148,0.00024056006616867922,198.68351837704893,0.0,1.0131098537373277e-05,28.711533254915867,0.0365476009292392,8.123098729282591e-05,0.00015937995235350576,0.0005416394733840218,0.09201616674069871,0.09201616674069871,0.09201616674069871,0.09201616104962514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.8367156994,595.3719996355746,0.0,0.09201616674069871,0.09201616676962726,0.09201616676962726,0.36868082805399216,0.36868082805399216,0.5,9.824580119474783,0.00028468130273040515,0.00028468130273040515,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27832.081954506393,21065.820464237942,0.7568898546171139,0.607094888188327,0.42383305026702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497517301442944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.464748638515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85725286286396,260.85725286286396,-12.292747137136018,245.18946018334435,276.52504554238624,106962.59396926242,107133.39526758304,-170.80129832060854,0.0,nan,276.52504554238624,3.3750455423862604,270.2579284705688,-2.8920715294311776,263.99081139878,-9.159188601219967,257.7236943269561,-15.426305673043885,251.45657725514832,-21.69342274485166,245.18946018334435,-27.960539816655626,1.0,1.0,25732.562594343566,25732.562594343566,276.0720998948014,2.92209989480142,276.0720998948014,276.0720998948014,86729.93604220566,86738.95991357174,-9.02387136608013,0.0,8648.866644398773,8648.866644398773,0.9205246196013922,3415.408667857895,276.0720998948014,2.92209989480142,1.0,0.002,0.13534170728586983,0.004778198569494207,0.00020879942796807145,0.0017912005709189618,0.10439971398403572,0.10439971398403572,0.0,-1.1129669234832829e-12,0.9999994406687404,0.9999994406687404,0.0,0.09201611530210879,5.1467518466676164e-08,0.0,0.0,0.0,1599423.6529688665,266.0431604418171,0.0,1.0,1286448.495159835,2590.2928932926075,,,,,,,,,,,,,,,,,,,3.0,14257.255492874578,1581.6177194683728,0.36868082805399216,6.175450102142607,2.6725529282032086
1341.0,-29.712708716540394,5.0229573499573075,35.0381160168889,30.507780471257888,5.11417406376443,-26.230020438512554,-39.73925623632965,1.6314857855179723,-7.107128639141536,-7.107128639143242,40.075987779952236,35789.30236909512,15475.454062621864,15475.454062621864,51264.75643171699,86741.73617145221,86738.57358279065,15475.454062621864,102214.02764541251,102214.02764541251,102214.02764541251,130046.26215457846,125638.24489205674,4408.017262521718,0.0,98638.21211462357,47686.26873697953,56613.27041960449,27832.23450916595,84445.50492877045,21065.90952235905,1581.6320682914838,0.0,0.8754476239797913,2.667566601933762,0.0014947306463915918,1.0,1.0,-7.107128639141536,326452.80403173936,1557812.2115518118,4.771936991542439,1557812.2115518118,4.771936991542439,0.7568889057549958,0.09201586187962335,3.3984211305568324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984211305568324,1.2840918280280729,1.2844007453249042,2.646556154613684,5607.734913593201,14257.224407037902,6457.275765180517,0.0004750346231456646,29024.71716283781,2959.697466804445,19301.22938301877,1968.1776532270217,0.6649928498780123,0.6649928498780123,30690.87399523063,30484.863174865135,1.0084543822911072,0.8,4353.657007777766,4324.433322199387,1.0084543822911072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.658996383938,2034.6934298245008,8.941942979498842,5.0229573499573075,-0.7388016878991204,5.761759037856428,2.6725278951584475,3.5,0.7635793986166993,0.6,0.00024056006616867922,1.0002111376625282,0.00024050928560030122,198.68519398755825,0.0,1.0107721532061412e-05,28.645282821862043,0.03655770865077126,8.1214471316112e-05,0.00015934559485256721,0.0005415234366081124,0.09201586185336254,0.09201586185336254,0.09201586185336254,0.09201583896475028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.75085125177,595.372026667523,0.0,0.09201586185336254,0.09201586187962335,0.09201586187962335,0.3686791567124647,0.3686791567124647,0.5,9.824579438696857,0.00025271590340025796,0.00025271590340025796,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27832.23450916595,21065.90952235905,0.7568889057549958,0.6070750180836585,0.4238153635209275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497639028880533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.39849820546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8560673739094,260.8560673739094,-12.293932626090566,245.1874920450043,276.52464270281723,106968.04798666926,107138.70557612377,-170.65758945451879,0.0,nan,276.52464270281723,3.3746427028172548,270.2572125712461,-2.892787428753877,263.98978243970197,-9.160217560298008,257.72235230812436,-15.42764769187562,251.45492217656266,-21.695077823437316,245.1874920450043,-27.962507954995687,1.0,1.0,25732.562594343566,25732.562594343566,276.07176614546586,2.921766145465881,276.07176614546586,276.07176614546586,86729.63044263798,86738.57358279065,-8.943140152667183,0.0,8648.866644398773,8648.866644398773,0.9205243504069114,3415.4132362096166,276.07176614546586,2.921766145465881,1.0,0.002,0.13534178169997407,0.004778146874498063,0.00020879941910430485,0.0017912005808422228,0.10439970955215243,0.10439970955215243,0.0,-5.3472417466116084e-14,0.9999991905095115,0.9999991905095115,0.0,0.09201578739365837,7.448596498537035e-08,0.0,0.0,0.0,1599423.3116267354,266.04287136085844,0.0,1.0,1286449.4786476737,2590.288930970255,,,,,,,,,,,,,,,,,,,3.0,14257.224407037902,1581.6320682914838,0.3686791567124647,6.175450102142607,2.6725278951584475
1342.0,-29.71473687917886,5.022745410220257,35.03810668539611,30.507305776141607,5.11384156355493,-26.231879034913128,-39.74105272265149,1.630983719046138,-7.1074062483065745,-7.107406248309222,40.07596280023287,35788.23442714193,15475.432773615019,15475.432773615019,51263.66720075694,86741.38002487167,86738.12240163785,15475.432773615019,102213.55517525287,102213.55517525287,102213.55517525287,130045.90365517058,125637.90332395083,4408.000331219753,0.0,98638.45296013991,47685.79648366371,56614.062751640224,27832.348479917717,84446.41123155794,21065.971732735656,1581.644287602349,0.0,0.8754461826012708,2.667538872737129,0.0014947306463915918,1.0,1.0,-7.1074062483065745,326449.2083662056,1557811.1327817945,4.771986247349898,1557811.1327817945,4.771986247349898,0.7568880415512078,0.09201554085601689,3.398426526686426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398426526686426,1.284094279061513,1.284403131737564,2.64655530524611,5607.733113885232,14257.193319899168,6457.263598932435,0.00047503260626018356,29024.741946184,2959.6999940024375,19301.19301728909,1968.1739449546064,0.6649910291390789,0.6649910291390789,30690.912980842066,30484.863174865135,1.0084559835495526,0.8,4353.662538085585,4324.433322199387,1.0084559835495526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6491378723322,2034.6934298245008,8.941981615430489,5.022745410220257,-0.7390604037996331,5.7618058140198904,2.6725025222635965,3.5,0.7635721492181704,0.6,0.00024050928560030122,1.0002106205151318,0.00024045864007766015,198.68686549134193,0.0,1.0089347078981674e-05,28.593209621834063,0.03656779799785024,8.119799878934531e-05,0.0001593112868109559,0.000541407703098902,0.0920155408273858,0.0920155408273858,0.0920155408273858,0.09201544185168295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.64428609575,595.3720601130473,0.0,0.0920155408273858,0.09201554085601689,0.09201554085601689,0.36867748331734057,0.36867748331734057,0.5,9.824576481499108,0.00014291743832473003,0.00014291743832473003,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27832.348479917717,21065.971732735656,0.7568880415512078,0.6070556042954673,0.42379816862800834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497760559606232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.34642500543,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85488282268574,260.85488282268574,-12.29511717731424,245.18552840826732,276.5242372371069,106973.49772298495,107144.02032063233,-170.52259764737866,0.0,nan,276.5242372371069,3.374237237106911,270.2564954713322,-2.8935045286677905,263.9887537055809,-9.161246294419072,257.7210119397967,-15.428988060203267,251.4532701740307,-21.69672982596927,245.18552840826732,-27.96447159173266,1.0,1.0,25732.562594343566,25732.562594343566,276.07143636979396,2.9214363697939802,276.07143636979396,276.07143636979396,86729.28242337305,86738.12240163785,-8.839978264804813,0.0,8648.866644398773,8648.866644398773,0.920524030844721,3415.4186593198583,276.07143636979396,2.9214363697939802,1.0,0.002,0.1353419302659095,0.004778096910828451,0.00020879952954635925,0.0017912004702098322,0.10439976477317962,0.10439976477317962,0.0,-2.4380844565463633e-13,0.9999983836523333,0.9999983836523333,0.0,0.09201539212691212,1.4872910476375663e-07,0.0,0.0,0.0,1599422.9838292017,266.0425937516934,0.0,1.0,1286450.4231055996,2590.285125901788,,,,,,,,,,,,,,,,,,,3.0,14257.193319899168,1581.644287602349,0.36867748331734057,6.175450102142607,2.6725025222635965
1343.0,-29.716760077970797,5.022533692024423,35.03809712460969,30.506838450115197,5.113512922633455,-26.23373277791186,-39.74284463385118,1.630485622381552,-7.107680458722939,-7.1076804587345785,40.0759375214602,35787.165851190955,15475.406187388053,15475.406187388053,51262.572038579005,86741.02871728744,86737.67654677416,15475.406187388053,102213.08273416222,102213.08273416222,102213.08273416222,130045.54219708494,125637.55995666473,4407.982240420208,0.0,98638.69729300258,47685.32225750619,56614.861150551544,27832.459462922725,84447.32061347426,21066.032015102966,1581.6562857192034,0.0,0.8754447611957115,2.667511483250489,0.0014947306463915918,1.0,1.0,-7.107680458722939,326445.6567527163,1557810.0410989814,4.772034820726771,1557810.0410989814,4.772034820726771,0.7568871893325231,0.09201521517252982,3.3984316432252575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984316432252575,1.2840967112736175,1.2844054994975336,2.6465542769395927,5607.730935027116,14257.162265417093,6457.251602618193,0.0004750306758343674,29024.770143497786,2959.7028693282405,19301.157159503025,1968.1702884780252,0.664989147685875,0.664989147685875,30690.949946472643,30484.863174865135,1.0084575018416677,0.8,4353.667781848817,4324.433322199387,1.0084575018416677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6391627555324,2034.6934298245008,8.942017793442298,5.022533692024423,-0.7393175735887514,5.761851265613174,2.6724768493595152,3.5,0.7635648141027186,0.6,0.00024045864007766015,1.0002101084581034,0.00024040812829650822,198.68853292881408,0.0,1.0062600144724116e-05,28.517408810148147,0.03657786059799496,8.118157129001896e-05,0.0001592770687876412,0.0005412922306080859,0.09201521517259284,0.09201521517259284,0.09201521517259284,0.09201504567386826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.5464183985,595.3720907140388,0.0,0.09201521517259284,0.09201521517252982,0.09201521517252982,0.36867580078837336,0.36867580078837336,0.5,9.824571420804425,-2.1483814691691805e-05,-2.1483814691691805e-05,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27832.459462922725,21066.032015102966,0.7568871893325231,0.6070360985544359,0.4237809511445982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497881792615428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.27062419375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.853699840803,260.853699840803,-12.29630015919696,245.1835693471395,276.5238303344689,106978.9807339004,107149.27741663651,-170.29668273609659,0.0,nan,276.5238303344689,3.3738303344689484,270.2557781369952,-2.894221863004759,263.98772593954186,-9.162274060458117,257.7196737420694,-15.430326257930574,251.4516215446033,-21.698378455396664,245.1835693471395,-27.96643065286048,1.0,1.0,25732.562594343566,25732.562594343566,276.07111060869937,2.9211106086993937,276.07111060869937,276.07111060869937,86728.93937414068,86737.67654677416,-8.73717263348226,0.0,8648.866644398773,8648.866644398773,0.9205237278398221,3415.4238014413836,276.07111060869937,2.9211106086993937,1.0,0.002,0.1353421486145972,0.004778047273413251,0.00020879974910002785,0.0017912002537708242,0.10439987455001393,0.10439987455001393,0.0,2.8708519936304633e-12,0.9999976244060185,0.9999976244060185,0.0,0.09201499658173845,2.1859079137300685e-07,0.0,0.0,0.0,1599422.6600437993,266.04231954127704,0.0,1.0,1286451.3559991545,2590.281367432318,,,,,,,,,,,,,,,,,,,3.0,14257.162265417093,1581.6562857192034,0.36867580078837336,6.175450102142607,2.6724768493595152
1344.0,-29.718778447576074,5.022322233836765,35.03808738850672,30.506374965794407,5.113194522555584,-26.235581150563952,-39.74463193500412,1.6299972252891497,-7.107951722352425,-7.107951722364651,40.07591334157813,35786.10168531753,15475.3749859954,15475.3749859954,51261.476671312936,86740.66255360367,86737.25469475957,15475.3749859954,102212.62968075497,102212.62968075497,102212.62968075497,130045.20326087688,125637.23989718706,4407.96336368982,0.0,98638.92957275608,47684.85527724113,56615.63810612773,27832.57358012191,84448.21168624963,21066.09473553139,1581.6683651762628,0.0,0.8754433518480916,2.667484388321996,0.0014947306463915918,1.0,1.0,-7.107951722352425,326442.14333634666,1557808.99687129,4.7720829821479755,1557808.99687129,4.7720829821479755,0.7568863394859341,0.09201488747569134,3.3984370309598217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984370309598217,1.28409909789059,1.2844078218229091,2.6465535538047558,5607.72940279117,14257.13124277199,6457.239352715567,0.0004750286045411223,29024.792477881354,2959.7051468015434,19301.120543724315,1968.166554707705,0.6649873744466196,0.6649873744466196,30690.988871408143,30484.863174865135,1.0084591006089552,0.8,4353.673303549445,4324.433322199387,1.0084591006089552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6290763195407,2034.6934298245008,8.942051880294454,5.022322233836765,-0.7395733833845668,5.761895617221332,2.672450890054139,3.5,0.7635573971583254,0.6,0.00024040812829650822,1.000209610362018,0.000240357746822183,198.6901964107785,0.0,1.0036111692699603e-05,28.442340537110674,0.036587896709687664,8.116518911415764e-05,0.00015924293918235057,0.0005411771014361829,0.0920148874299766,0.0920148874299766,0.0920148874299766,0.09201466564267011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.46147429995,595.3721171641232,0.0,0.0920148874299766,0.09201488747569134,0.09201488747569134,0.36867410979722137,0.36867410979722137,0.5,9.824564782418097,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27832.57358012191,21066.09473553139,0.7568863394859341,0.6070167224116557,0.42376387813010896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449800273083827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.19555592071,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85251951292895,260.85251951292895,-12.297480487071027,245.1816149569195,276.5234240689417,106984.56701141952,107154.48163536508,-169.91462394553895,0.0,nan,276.5234240689417,3.3734240689417447,270.25506224652867,-2.8949377534713108,263.9867004241369,-9.16329957586305,257.7183386017251,-15.431661398274855,251.44997677932156,-21.700023220678418,245.1816149569195,-27.968385043080474,1.0,1.0,25732.562594343566,25732.562594343566,276.07079056965955,2.920790569659573,276.07079056965955,276.07079056965955,86728.59581976359,86737.25469475957,-8.658874995977385,0.0,8648.866644398773,8648.866644398773,0.9205234087742655,3415.429216114621,276.07079056965955,2.920790569659573,1.0,0.002,0.13534241926780807,0.004777997918888613,0.00020880005060717517,0.001791199945584743,0.10440002530358758,0.10440002530358758,0.0,-3.808081888018178e-12,0.99999705517472,0.99999705517472,0.0,0.09201461650792457,2.7096776677110957e-07,0.0,0.0,0.0,1599422.3397368947,266.04204827764755,0.0,1.0,1286452.2788660026,2590.2776493665556,,,,,,,,,,,,,,,,,,,3.0,14257.13124277199,1581.6683651762628,0.36867410979722137,6.175450102142607,2.672450890054139
1345.0,-29.720791684122318,5.022111028388815,35.03807752974819,30.505894717667275,5.112866948688967,-26.237425820840098,-39.7464148705825,1.629501085238121,-7.108224308560125,-7.108224308501737,40.075890330398295,35785.04843808312,15475.344656376612,15475.344656376612,51260.39309445973,86740.28835406114,86736.84867343563,15475.344656376612,102212.19332981223,102212.19332981223,102212.19332981223,130044.88741231739,125636.94340043279,4407.944011884593,0.0,98639.15139237093,47684.39671938977,56616.39408109018,27832.694082505153,84449.08816359533,21066.16193575914,1581.6807835114937,0.0,0.8754419306331895,2.6674571615078744,0.0014947306463915918,1.0,1.0,-7.108224308560125,326438.6128198506,1557808.0031167995,4.7721315492064535,1557808.0031167995,4.7721315492064535,0.7568854769614536,0.09201456034376695,3.3984431209275954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984431209275954,1.284101520431577,1.2844101802480294,2.646553303500025,5607.728872425482,14257.10024943163,6457.2267016063615,0.0004750263134728853,29024.80573676562,2959.7064988314683,19301.082728712285,1968.162698649619,0.6649857678207876,0.6649857678207876,30691.03286977515,30484.863174865135,1.00846090775835,0.8,4353.679544942208,4324.433322199387,1.00846090775835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6188832153405,2034.6934298245008,8.94208702243255,5.022111028388815,-0.7398298575764297,5.761940885965244,2.672424656320903,3.5,0.7635499018059723,0.6,0.000240357746822183,1.0002090806798,0.00024030750316606,198.69185568661214,0.0,1.0010305029142535e-05,28.369204452589944,0.03659790701471681,8.114884999741537e-05,0.00015920889682476764,0.0005410623802046029,0.09201456034230585,0.09201456034230585,0.09201456034230585,0.09201429951544902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.38776283374,595.3721400169165,0.0,0.09201456034230585,0.09201456034376695,0.09201456034376695,0.36867241243208004,0.36867241243208004,0.5,9.824556987009345,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,27832.694082505153,21066.16193575914,0.7568854769614536,0.606997591201432,0.4237470080051082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498123382310246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.12241983619,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85134098917683,260.85134098917683,-12.298659010823144,245.17966519157275,276.52301678678316,106990.07028025041,107159.72519111821,-169.6549108677961,0.0,nan,276.52301678678316,3.3730167867831824,270.254346467736,-2.895653532263964,263.9856761487016,-9.164323851298377,257.7170058296545,-15.432994170345467,251.44833551061302,-21.701664489386957,245.17966519157275,-27.970334808427225,1.0,1.0,25732.562594343566,25732.562594343566,276.07047103849015,2.9204710384901773,276.07047103849015,276.07047103849015,86728.21196505855,86736.84867343563,-8.636708377074683,0.0,8648.866644398773,8648.866644398773,0.9205230481216237,3415.435336532233,276.07047103849015,2.9204710384901773,1.0,0.002,0.13534272884585716,0.004777948201805631,0.00020880041159971713,0.0017911995900346204,0.10440020579985856,0.10440020579985856,0.0,1.6343376305072432e-12,0.9999966316848612,0.9999966316848612,0.0,0.09201425040973035,3.0993403659662936e-07,0.0,0.0,0.0,1599422.0178672483,266.04177569143985,0.0,1.0,1286453.2062309855,2590.2739131864637,,,,,,,,,,,,,,,,,,,3.0,14257.10024943163,1581.6807835114937,0.36867241243208004,6.175450102142607,2.672424656320903
1346.0,-29.7228001538892,5.021900130197119,35.038067528157,30.50542795043441,5.1125536756637,-26.239264770932124,-39.74819312626494,1.6290182924810281,-7.108492357839566,-7.108492357821129,40.075866491849666,35783.99445492498,15475.307785710427,15475.307785710427,51259.30224063541,86739.90691545258,86736.44201310477,15475.307785710427,102211.74979881519,102211.74979881519,102211.74979881519,130044.55747286443,125636.63359639587,4407.923876468551,0.0,98639.36861148637,47683.94015265215,56617.14273203802,27832.807674049236,84449.95040608726,21066.22449017245,1581.6927621009822,0.0,0.8754405377441001,2.6674303880712578,0.0014947306463915918,1.0,1.0,-7.108492357839566,326435.1410946028,1557806.9736318486,4.772179148385213,1557806.9736318486,4.772179148385213,0.7568846354589727,0.0920142285070157,3.3984490327806314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984490327806314,1.2841038803219955,1.2844124761842626,2.6465530436123696,5607.728321754726,14257.06929164457,6457.214073583916,0.00047502402958247454,29024.819163104836,2959.7078679370466,19301.04498270813,1968.1588496283775,0.6649841597374301,0.6649841597374301,30691.075581296354,30484.863174865135,1.008462662053616,0.8,4353.685603789331,4324.433322199387,1.008462662053616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6085827580932,2034.6934298245008,8.942118940059359,5.021900130197119,-0.7400841854361104,5.76198431563323,2.672398146400499,3.5,0.7635423275429998,0.6,0.00024030750316606,1.0002085890157533,0.00024025738811394586,198.69351105801812,0.0,9.983005271559411e-06,28.29183693959937,0.03660789001998837,8.113255679662807e-05,0.00015917494636943192,0.0005409479425321048,0.09201422849557467,0.09201422849557467,0.09201422849557467,0.09201392640889326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.3160298965,595.3721621853241,0.0,0.09201422849557467,0.0920142285070157,0.0920142285070157,0.368670710364607,0.368670710364607,0.5,9.824547951461168,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27832.807674049236,21066.22449017245,0.7568846354589727,0.606978476531356,0.42373020093977015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498243728852753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.0450523232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.850165674942,260.850165674942,-12.299834325057986,245.17772016357418,276.52261118631117,106995.69841961768,107164.89130264721,-169.19288302951668,0.0,nan,276.52261118631117,3.3726111863111896,270.253632981761,-2.8963670182390047,263.9846547772175,-9.165345222782491,257.71567657266775,-15.434323427332231,251.4466983681205,-21.70330163187947,245.17772016357418,-27.9722798364258,1.0,1.0,25732.562594343566,25732.562594343566,276.07015597025514,2.9201559702551663,276.07015597025514,276.07015597025514,86727.85290951318,86736.44201310477,-8.589103591584717,0.0,8648.866644398773,8648.866644398773,0.9205226980167465,3415.4412779445347,276.07015597025514,2.9201559702551663,1.0,0.002,0.13534307914138682,0.004777899105444765,0.0002088008373498051,0.0017911991627350419,0.10440041867490255,0.10440041867490255,0.0,8.484705993350161e-14,0.9999961890599479,0.9999961890599479,0.0,0.09201387784630692,3.5066070877906085e-07,0.0,0.0,0.0,1599421.7013537798,266.0415076421604,0.0,1.0,1286454.11815951,2590.2702392046494,,,,,,,,,,,,,,,,,,,3.0,14257.06929164457,1581.6927621009822,0.368670710364607,6.175450102142607,2.672398146400499
1347.0,-29.724803515989624,5.021689519635593,35.038057445693845,30.504982347507053,5.112230330210545,-26.24110013137258,-39.74996701637281,1.6285269453929614,-7.1087628091958095,-7.108762809163008,40.07584415545335,35782.923985439586,15475.273271034639,15475.273271034639,51258.197256474225,86739.58374544272,86736.05352267654,15475.273271034639,102211.32679371117,102211.32679371117,102211.32679371117,130044.25726649888,125636.35375003115,4407.903516467726,0.0,98639.63227485078,47683.45519379813,56617.974534502944,27832.930472787717,84450.90500729065,21066.293461231096,1581.7052431078969,0.0,0.8754391257158333,2.66740337492427,0.0014947306463915918,1.0,1.0,-7.1087628091958095,326431.63828752673,1557806.0090187741,4.772227401703725,1557806.0090187741,4.772227401703725,0.756883774126035,0.09201389873547598,3.3984530473948023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984530473948023,1.2841062799317515,1.2844148120142893,2.6465512243857456,5607.7244670318105,14257.038362244102,6457.202820429216,0.00047502247986243984,29024.8624592493,2959.7122829150935,19301.01134627567,1968.1554196668253,0.6649820089026831,0.6649820089026831,30691.10458577721,30484.863174865135,1.0084638533583714,0.8,4353.689718222871,4324.433322199387,1.0084638533583714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5981815002733,2034.6934298245008,8.942152740284845,5.021689519635593,-0.7403396628840362,5.762029182519629,2.672371377159986,3.5,0.7635346791885674,0.6,0.00024025738811394586,1.0002080619203473,0.00024020741009891906,198.69516224386118,0.0,9.957535661412334e-06,28.219656064442557,0.03661784755564978,8.111630660824616e-05,0.00015914108150569972,0.0005408334934087498,0.09201389870405577,0.09201389870405577,0.09201389870405577,0.09201357223595186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.25523627055,595.3721808682537,0.0,0.09201389870405577,0.09201389873547598,0.09201389873547598,0.3686690032505235,0.3686690032505235,0.5,9.824538154169726,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27832.930472787717,21066.293461231096,0.756883774126035,0.6069585311376959,0.42371273561071304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498363792347133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.972871448044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84899253533683,260.84899253533683,-12.301007464663144,245.1757798022571,276.52220526841927,107001.14564369158,107170.02547710651,-168.87983341493242,0.0,nan,276.52220526841927,3.372205268419293,270.25292017518063,-2.8970798248193432,263.98363508195683,-9.166364918043143,257.71434998871956,-15.435650011280416,251.44506489548792,-21.70493510451206,245.1757798022571,-27.97422019774288,1.0,1.0,25732.562594343566,25732.562594343566,276.0698406008397,2.919840600839734,276.0698406008397,276.0698406008397,86727.52350864574,86736.05352267654,-8.530014030795428,0.0,8648.866644398773,8648.866644398773,0.9205224602677556,3415.4453126317762,276.0698406008397,2.919840600839734,1.0,0.002,0.135343455369011,0.004777849474546144,0.00020880130207871197,0.001791198695999461,0.10440065103935599,0.10440065103935599,0.0,-1.9218272806487136e-12,0.9999959111617781,0.9999959111617781,0.0,0.09201352250552988,3.7622994609509696e-07,0.0,0.0,0.0,1599421.382002903,266.04123719080417,0.0,1.0,1286455.0382587295,2590.2665323124,,,,,,,,,,,,,,,,,,,3.0,14257.038362244102,1581.7052431078969,0.3686690032505235,6.175450102142607,2.672371377159986
