time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1348.0,-29.726802075434342,5.021479226120322,35.03804723377328,30.504530353378527,5.1119132748307266,-26.242930540406128,-39.75174017306415,1.6280417396054359,-7.109031036402541,-7.109031036409031,40.0758202554329,35781.876507500376,15475.235225707838,15475.235225707838,51257.111733208214,86739.23677499958,86735.64915021317,15475.235225707838,102210.88437592101,102210.88437592101,102210.88437592101,130043.92887371527,125636.04644273908,4407.882430976181,0.0,98639.87533896322,47682.99650189312,56618.75426341122,27833.044497794253,84451.79876120547,21066.356299036233,1581.7172493631508,0.0,0.8754377320497377,2.6673765841425814,0.0014947306463915918,1.0,1.0,-7.109031036402541,326428.1643161837,1557804.9768800666,4.772275027626448,1557804.9768800666,4.772275027626448,0.7568829310320588,0.09201356454425307,3.398457829825108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398457829825108,1.2841086505673969,1.2844171190389846,2.6465500628186436,5607.722005810506,14257.007468218228,6457.191007019633,0.00047502062407173455,29024.893136319846,2959.715411105714,19300.976035203872,1968.1518189395842,0.6649800894891805,0.6649800894891805,30691.139137509064,30484.863174865135,1.0084652725064447,0.8,4353.694619562258,4324.433322199387,1.0084652725064447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5876773391915,2034.6934298245008,8.942185032486348,5.021479226120322,-0.7405940803807125,5.762073306501034,2.6723443431909204,3.5,0.7635269551974059,0.6,0.00024020741009891906,1.000207566480578,0.00024015756143910694,198.69680949535564,0.0,9.930389804377344e-06,28.142724705605396,0.03662777794545415,8.110006614543426e-05,0.0001591073439534848,0.000540719598841397,0.09201356457546611,0.09201356457546611,0.09201356457546611,0.09201320003187806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.1922998387,595.372200171574,0.0,0.09201356457546611,0.09201356454425307,0.09201356454425307,0.36866729299615936,0.36866729299615936,0.5,9.824527232882588,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27833.044497794253,21066.356299036233,0.7568829310320588,0.6069392539304224,0.42369584819237094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498483552401709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.895940089205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84782218340246,260.84782218340246,-12.30217781659752,245.173844145862,276.5218002209458,107006.66577271883,107175.14430563121,-168.47853291241012,0.0,nan,276.5218002209458,3.371800220945829,270.2522090059217,-2.897790994078264,263.9826177909163,-9.167382209083655,257.7130265758922,-15.436973424107805,251.4434353608767,-21.706564639123286,245.173844145862,-27.97615585413797,1.0,1.0,25732.562594343566,25732.562594343566,276.0695256192061,2.9195256192061265,276.0695256192061,276.0695256192061,86727.18810415253,86735.64915021317,-8.461046060634544,0.0,8648.866644398773,8648.866644398773,0.9205221770478211,3415.450118974233,276.0695256192061,2.9195256192061265,1.0,0.002,0.13534386879245638,0.004777800115750881,0.00020880182514255386,0.001791198181943162,0.10440091257127693,0.10440091257127693,0.0,7.085715694743477e-12,0.9999955070313861,0.9999955070313861,0.0,0.09201315113019551,4.134140575535092e-07,0.0,0.0,0.0,1599421.0652772936,266.04096896359744,0.0,1.0,1286455.9507898265,2590.262855918259,,,,,,,,,,,,,,,,,,,3.0,14257.007468218228,1581.7172493631508,0.36866729299615936,6.175450102142607,2.6723443431909204
1349.0,-29.72879563741741,5.021269266265898,35.03803693743629,30.50409941878172,5.111597671377441,-26.244756306541174,-39.753505017701514,1.6275583403401437,-7.109298195681333,-7.109298195683966,40.075797395796634,35780.804402562564,15475.195184575767,15475.195184575767,51255.99958713833,86738.92313986615,86735.26296275879,15475.195184575767,102210.45814733456,102210.45814733456,102210.45814733456,130043.62094346213,125635.75991213272,4407.86103132941,0.0,98640.14589759805,47682.507295888834,56619.598446343574,27833.162796127563,84452.76124247114,21066.422262226344,1581.729436764587,0.0,0.8754363402586416,2.6673499002377437,0.0014947306463915918,1.0,1.0,-7.109298195681333,326424.7042051167,1557803.9896716059,4.7723225895694545,1557803.9896716059,4.7723225895694545,0.7568820840280976,0.09201323026962316,3.3984612890277206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984612890277206,1.2841110125020836,1.2844194175265096,2.646547888726409,5607.717399169944,14256.97660362682,6457.180090927622,0.0004750192458384187,29024.94320475794,2959.720516665522,19300.943406274346,1968.148491714739,0.6649778182205167,0.6649778182205167,30691.16412928197,30484.863174865135,1.0084662989972473,0.8,4353.698164772709,4324.433322199387,1.0084662989972473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5770739078598,2034.6934298245008,8.942216684767955,5.021269266265898,-0.7408479726271322,5.762117238893031,2.6723170538465397,3.5,0.7635191582418684,0.6,0.00024015756143910694,1.0002070507819378,0.00024010784692165242,198.69845265176318,0.0,9.90476966228665e-06,28.070117222920363,0.036637682715116436,8.108390479797219e-05,0.00015907365664113475,0.0005406056641989838,0.09201323024860271,0.09201323024860271,0.09201323024860271,0.09201284223607632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.1378757691,595.3722167563752,0.0,0.09201323024860271,0.09201323026962316,0.09201323026962316,0.3686655781418002,0.3686655781418002,0.5,9.824515589954478,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27833.162796127563,21066.422262226344,0.7568820840280976,0.606919167982891,0.42367832473627237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498603027235946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.823332606524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84665469859794,260.84665469859794,-12.303345301402032,245.17191321534648,276.521396181852,107012.13903784218,107180.20483173952,-168.0657938973492,0.0,nan,276.521396181852,3.371396181852049,270.2514995885446,-2.898500411455359,263.9816029952536,-9.168397004746396,257.7117064019455,-15.438293598054486,251.44180980864564,-21.708190191354333,245.17191321534648,-27.9780867846535,1.0,1.0,25732.562594343566,25732.562594343566,276.06921380813225,2.9192138081322696,276.06921380813225,276.06921380813225,86726.88255646282,86735.26296275879,-8.380406295967987,0.0,8648.866644398773,8648.866644398773,0.920521972190519,3415.453595472859,276.06921380813225,2.9192138081322696,1.0,0.002,0.13534430621441818,0.004777750802203395,0.0002088023856864788,0.0017911976130694039,0.1044011928432394,0.1044011928432394,0.0,-1.2441172224375574e-12,0.9999952460839356,0.9999952460839356,0.0,0.09201279284644964,4.3742317351237015e-07,0.0,0.0,0.0,1599420.7498116975,266.04070180431864,0.0,1.0,1286456.8596863712,2590.2591941744868,,,,,,,,,,,,,,,,,,,3.0,14256.97660362682,1581.729436764587,0.3686655781418002,6.175450102142607,2.6723170538465397
1350.0,-29.73078259463419,5.021059877328234,35.03802680325994,30.50368035854774,5.11131370771036,-26.246572964395217,-39.75526095656676,1.6271040773650027,-7.1095432804827965,-7.109543280474342,40.07578148184741,35779.733608766524,15475.126675036805,15475.126675036805,51254.860283803326,86738.5624243522,86735.02153003305,15475.126675036805,102210.14820506985,102210.14820506985,102210.14820506985,130043.44041766219,125635.5999248856,4407.840492776592,0.0,98640.38073355093,47682.03037260388,56620.38928994117,27833.292212592332,84453.68150253351,21066.497782611284,1581.7416121089839,0.0,0.8754350438764967,2.6673254213201045,0.0014947306463915918,1.0,1.0,-7.1095432804827965,326421.5300168194,1557803.3024171342,4.772366891169421,1557803.3024171342,4.772366891169421,0.7568812780645613,0.09201289512224674,3.3984655482949755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984655482949755,1.284113238005881,1.2844215797224128,2.646546618873351,5607.714708503693,14256.945772532577,6457.168398240045,0.0004750174456255021,29024.975928633212,2959.7238535721385,19300.908456048703,1968.1449277835657,0.6649758643557843,0.6649758643557843,30691.19490129151,30484.863174865135,1.0084675629008555,0.8,4353.702529939207,4324.433322199387,1.0084675629008555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5663733578604,2034.6934298245008,8.942232388931744,5.021059877328234,-0.741091233375216,5.76215111070345,2.6722895146673227,3.5,0.7635112899049493,0.6,0.00024010784692165242,1.0002063681027753,0.0002400583065443754,198.70009038808539,0.0,9.87819769254223e-06,27.99481226066468,0.03664756091280898,8.106782795869321e-05,0.0001590400189629592,0.0005404920252457965,0.09201289510701477,0.09201289510701477,0.09201289510701477,0.09201256981699256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.1079619781,595.3722257075732,0.0,0.09201289510701477,0.09201289512224674,0.09201289512224674,0.36866386028999204,0.36866386028999204,0.5,9.824505831090555,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27833.292212592332,21066.497782611284,0.7568812780645613,0.6068990643381927,0.423661029006689,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44987222051905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.748027644266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8454930364076,260.8454930364076,-12.30450696359236,245.16998757991368,276.52099849290437,107017.92721142848,107185.15480880496,-167.22759737649073,0.0,nan,276.52099849290437,3.3709984929043912,270.25079631030655,-2.8992036896934223,263.9805941277106,-9.16940587228936,257.71039194510064,-15.439608054899338,251.44018976250987,-21.709810237490103,245.16998757991368,-27.980012420086297,1.0,1.0,25732.562594343566,25732.562594343566,276.06894080838657,2.918940808386594,276.06894080838657,276.06894080838657,86726.50827139681,86735.02153003305,-8.513258636230603,0.0,8648.866644398773,8648.866644398773,0.9205217199524677,3415.45787603645,276.06894080838657,2.918940808386594,1.0,0.002,0.1353446766118385,0.004777705713891913,0.00020880285227117666,0.0017911971475347668,0.10440142613558832,0.10440142613558832,0.0,-1.940565763636215e-13,0.9999959745058914,0.9999959745058914,0.0,0.0920125247248795,3.7039736723038376e-07,0.0,0.0,0.0,1599420.4604110813,266.0404567195172,0.0,1.0,1286457.6934826383,2590.255834999826,,,,,,,,,,,,,,,,,,,3.0,14256.945772532577,1581.7416121089839,0.36866386028999204,6.175450102142607,2.6722895146673227
1351.0,-29.732766401096725,5.020850755726579,35.038016703939434,30.503218725230568,5.111002257084348,-26.248389535284815,-39.757016755733616,1.626625391077985,-7.109817232291334,-7.109817232210334,40.07576221919161,35778.69015605253,15475.094595093246,15475.094595093246,51253.78475114577,86738.18898073184,86734.67062362774,15475.094595093246,102209.76521872099,102209.76521872099,102209.76521872099,130043.1971185513,125635.3765822697,4407.820536281596,0.0,98640.59771559594,47681.57649672686,56621.13468763231,27833.43189983031,84454.56658746261,21066.578598730535,1581.7549899417918,0.0,0.875433600494561,2.667298059393813,0.0014947306463915918,1.0,1.0,-7.109817232291334,326417.9819894596,1557802.470547479,4.772416216327758,1557802.470547479,4.772416216327758,0.7568803830784148,0.09201257079067555,3.398471330635092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398471330635092,1.2841155772952775,1.2844238559546381,2.646546300601123,5607.714034123033,14256.915007301754,6457.155900993725,0.0004750152037145475,29024.990390948038,2959.7253283178293,19300.87110094314,1968.1411186228875,0.6649742460194736,0.6649742460194736,30691.236677062316,30484.863174865135,1.008469278764195,0.8,4353.708456045364,4324.433322199387,1.008469278764195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5556037141462,2034.6934298245008,8.94226950112458,5.020850755726579,-0.7413481753447249,5.762198931071304,2.672261797781571,3.5,0.7635033707947345,0.6,0.0002400583065443754,1.0002060441746963,0.00024000885411810884,198.70172555109517,0.0,9.843677442801527e-06,27.896981872899527,0.036657404590251776,8.105175534480013e-05,0.0001590065511995753,0.0005403792056349175,0.09201257080712977,0.09201257080712977,0.09201257080712977,0.09201225243144602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.06080584857,595.3722401043277,0.0,0.09201257080712977,0.09201257079067555,0.09201257079067555,0.3686621498814991,0.3686621498814991,0.5,9.824496288873933,-8.100187187665142e-11,-8.100187187665142e-11,-8.100187187665142e-11,-8.100187187665142e-11,-8.100187187665142e-11,-8.100187187665142e-11,27833.43189983031,21066.578598730535,0.7568803830784148,0.6068799689838733,0.42364423383784106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498840990162174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.6501972565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84433392578404,260.84433392578404,-12.305666074215935,245.16806657116527,276.520601280407,107023.43377999855,107190.29406452434,-166.86028452578296,0.0,nan,276.520601280407,3.3706012804070156,270.25009433855485,-2.899905661445132,263.97958739671344,-9.170412603286536,257.7090804548526,-15.44091954514738,251.43857351301114,-21.71142648698884,245.16806657116527,-27.981933428834708,1.0,1.0,25732.562594343566,25732.562594343566,276.0686262841201,2.918626284120137,276.0686262841201,276.0686262841201,86726.16105829606,86734.67062362774,-8.509565331682097,0.0,8648.866644398773,8648.866644398773,0.9205213775162544,3415.4636872882675,276.0686262841201,2.918626284120137,1.0,0.002,0.1353450449033931,0.004777655512126839,0.00020880330325753906,0.0017911967009553366,0.10440165162876953,0.10440165162876953,0.0,4.212875708009545e-12,0.9999959974455899,0.9999959974455899,0.0,0.09201220250535455,3.6828532100578883e-07,0.0,0.0,0.0,1599420.1369227685,266.04018276770864,0.0,1.0,1286458.625485201,2590.252080181985,,,,,,,,,,,,,,,,,,,3.0,14256.915007301754,1581.7549899417918,0.3686621498814991,6.175450102142607,2.672261797781571
1352.0,-29.734745422412285,5.020641976272539,35.03800651901792,30.502774903457635,5.110692909773878,-26.25020158919501,-39.75876811947671,1.6261490762537367,-7.110084678018211,-7.110084678012562,40.07573955102043,35777.63732719164,15475.053539159588,15475.053539159588,51252.69086635123,86737.84188662848,86734.28732125717,15475.053539159588,102209.34086041676,102209.34086041676,102209.34086041676,130042.89142517463,125635.09160524316,4407.799819931478,0.0,98640.83638714848,47681.10819154496,56621.92021733724,27833.55056475786,84455.4707820951,21066.644816047552,1581.7671990849922,0.0,0.875432206332252,2.6672713474996934,0.0014947306463915918,1.0,1.0,-7.110084678018211,326414.5182534524,1557801.4916083375,4.772463859584656,1557801.4916083375,4.772463859584656,0.7568795352584878,0.09201223838276755,3.39847604292245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39847604292245,1.2841179053287068,1.2844261210409085,2.6465451722305144,5607.711643241115,14256.884238959134,6457.144110596544,0.00047501334180180744,29025.02037422759,2959.728385761457,19300.835858656952,1968.1375249098269,0.6649723448874783,0.6649723448874783,30691.270721994282,30484.863174865135,1.0084706770979077,0.8,4353.713285492601,4324.433322199387,1.0084706770979077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5447297610588,2034.6934298245008,8.94230196598055,5.020641976272539,-0.7416020125083147,5.762243988780853,2.6722338125606186,3.5,0.7634953750173196,0.6,0.00024000885411810884,1.000205550456328,0.00023995953032714983,198.70335679349466,0.0,9.826282431856745e-06,27.847684411882014,0.036667230872683636,8.103572626743405e-05,0.0001589731278506748,0.000540266366468966,0.09201223836412444,0.09201223836412444,0.09201223836412444,0.09201189464458809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.000874854,595.3722584902921,0.0,0.09201223836412444,0.09201223838276755,0.09201223838276755,0.36866044024871714,0.36866044024871714,0.5,9.824485979929188,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27833.55056475786,21066.644816047552,0.7568795352584878,0.6068605194160732,0.42362723214819425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498959588626315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.600899795485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8431775290383,260.8431775290383,-12.306822470961663,245.16615019353523,276.52020486454444,107028.91007875813,107195.37968635485,-166.46960759671188,0.0,nan,276.52020486454444,3.370204864544462,270.24939393034043,-2.9006060696595455,263.9785829961441,-9.171417003855879,257.7077720619308,-15.442227938069152,251.4369611277349,-21.713038872265088,245.16615019353523,-27.983849806464747,1.0,1.0,25732.562594343566,25732.562594343566,276.06831452009834,2.918314520098363,276.06831452009834,276.06831452009834,86725.83982887588,86734.28732125717,-8.447492381295888,0.0,8648.866644398773,8648.866644398773,0.9205210984494524,3415.4684231370625,276.06831452009834,2.918314520098363,1.0,0.002,0.13534543772784516,0.004777606345880119,0.00020880379487482368,0.001791196206071382,0.10440189743741184,0.10440189743741184,0.0,9.462057873332874e-13,0.9999957307597829,0.9999957307597829,0.0,0.09201184556041898,3.928223485714184e-07,0.0,0.0,0.0,1599419.8211159566,266.03991532198177,0.0,1.0,1286459.535352256,2590.248414550527,,,,,,,,,,,,,,,,,,,3.0,14256.884238959134,1581.7671990849922,0.36866044024871714,6.175450102142607,2.6722338125606186
1353.0,-29.736724519143756,5.020433466114858,35.037996171115005,30.50234232740479,5.1103700481994165,-26.252015062399686,-39.76052339477462,1.6256605911624877,-7.1103595030980955,-7.11035950309336,40.07571447869086,35776.583032852024,15475.021222858866,15475.021222858866,51251.60425571089,86737.54296172698,86733.85591893976,15475.021222858866,102208.87714179863,102208.87714179863,102208.87714179863,130042.54284041876,125634.76450652238,4407.778333896383,0.0,98641.11363392885,47680.629997423406,56622.75959611716,27833.66569862013,84456.42529473729,21066.707957778042,1581.7794236169675,0.0,0.8754307805734788,2.6672438987921363,0.0014947306463915918,1.0,1.0,-7.1103595030980955,326410.9589762906,1557800.408844977,4.772512582698335,1557800.408844977,4.772512582698335,0.756878672966976,0.0920119049450336,3.3984793256323713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984793256323713,1.2841202899805364,1.284428442924127,2.6465428139009335,5607.706646223724,14256.853500352076,6457.133407751772,0.000475012059564662,29025.073917604084,2959.733845666368,19300.803867137693,1968.1342626827402,0.6649700159912945,0.6649700159912945,30691.294438631474,30484.863174865135,1.0084716512159109,0.8,4353.716649818548,4324.433322199387,1.0084716512159109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5337604395706,2034.6934298245008,8.94233997430254,5.020433466114858,-0.7418593646230516,5.76229283073791,2.6722055820181936,3.5,0.7634873091480553,0.6,0.00023995953032714983,1.0002055616190686,0.00023991021399512988,198.7049881216036,0.0,9.80080283333584e-06,27.77547522967377,0.036677031675516975,8.101966433039586e-05,0.00015893986599675397,0.0005401538486087479,0.09201190491345404,0.09201190491345404,0.09201190491345404,0.09201150900067179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.93689281086,595.3722780762317,0.0,0.09201190491345404,0.0920119049450336,0.0920119049450336,0.3686587274508422,0.3686587274508422,0.5,9.824474099622938,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27833.66569862013,21066.707957778042,0.756878672966976,0.6068407948460082,0.42360996108938276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499077902862505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.528690613275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84202211731287,260.84202211731287,-12.307977882687112,245.16423746911613,276.51980676551204,107034.17558334662,107200.50339251194,-166.3278091653484,0.0,nan,276.51980676551204,3.3698067655120667,270.24869290623167,-2.9013070937683096,263.9775790469565,-9.172420953043456,257.7064651876677,-15.443534812332302,251.4353513283931,-21.71464867160688,245.16423746911613,-27.985762530883846,1.0,1.0,25732.562594343566,25732.562594343566,276.06798981538185,2.9179898153818726,276.06798981538185,276.06798981538185,86725.56613584311,86733.85591893976,-8.289783096653991,0.0,8648.866644398773,8648.866644398773,0.9205209040436652,3415.471722260533,276.06798981538185,2.9179898153818726,1.0,0.002,0.13534588445789422,0.004777555647919351,0.00020880436649748477,0.001791195631718346,0.10440218324874238,0.10440218324874238,0.0,-1.784169166574312e-12,0.9999951448403313,0.9999951448403313,0.0,0.09201145821254367,4.467324899338477e-07,0.0,0.0,0.0,1599419.4965943624,266.0396404969019,0.0,1.0,1286460.470322899,2590.2446477907383,,,,,,,,,,,,,,,,,,,3.0,14256.853500352076,1581.7794236169675,0.3686587274508422,6.175450102142607,2.6722055820181936
1354.0,-29.738693311416274,5.020225363817439,35.03798570422112,30.501888936292403,5.110049798585466,-26.25381900040977,-39.76226595751939,1.62517548741679,-7.1106217525003785,-7.11062175251068,40.07569034957841,35775.538573487596,15474.972278105557,15474.972278105557,51250.51085159315,86737.20458801118,86733.46642131466,15474.972278105557,102208.43869942022,102208.43869942022,102208.43869942022,130042.21317389012,125634.45703961067,4407.756134279457,0.0,98641.35436383194,47680.16207351596,56623.54698923998,27833.7744744699,84457.32146370987,21066.767431900906,1581.7910358313668,0.0,0.8754294208316205,2.6672177063136338,0.0014947306463915918,1.0,1.0,-7.1106217525003785,326407.56259598734,1557799.3668161456,4.772559049878142,1557799.3668161456,4.772559049878142,0.7568778518064114,0.0920115651129213,3.398484195355942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398484195355942,1.2841226588232295,1.2844307490037599,2.646541724036171,5607.704336931073,14256.822694266808,6457.1215679470215,0.00047501017649103234,29025.103161764353,2959.736827740804,19300.768477168975,1968.1306539102522,0.6649681267143422,0.6649681267143422,30691.329620978453,30484.863174865135,1.0084730962675648,0.8,4353.721640613906,4324.433322199387,1.0084730962675648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5226874306445,2034.6934298245008,8.942368909986198,5.020225363817439,-0.7421106932361097,5.762336057053549,2.672177084747748,3.5,0.7634791670707851,0.6,0.00023991021399512988,1.0002044945258264,0.00023986116370019482,198.70661097932665,0.0,9.79940116822409e-06,27.77150291074707,0.036686831076685196,8.10037216327814e-05,0.00015890649236234848,0.000540041202832891,0.09201156507584164,0.09201156507584164,0.09201156507584164,0.09201113799986436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.88199840207,595.37229475171,0.0,0.09201156507584164,0.0920115651129213,0.0920115651129213,0.36865700825437553,0.36865700825437553,0.5,9.824461280924607,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27833.7744744699,21066.767431900906,0.7568778518064114,0.6068214094809385,0.4235930994906089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499196223449171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.52471829435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84086868572524,260.84086868572524,-12.309131314274737,245.16232953729377,276.5194078341584,107039.53910233224,107205.58185910243,-166.0427567701871,0.0,nan,276.5194078341584,3.3694078341584373,270.24799217478545,-2.9020078252145254,263.9765765154148,-9.173423484585157,257.7051608560336,-15.444839143966362,251.4337451966653,-21.716254803334664,245.16232953729377,-27.987670462706205,1.0,1.0,25732.562594343566,25732.562594343566,276.0676825314368,2.9176825314368102,276.0676825314368,276.0676825314368,86725.20387226861,86733.46642131466,-8.262549046048662,0.0,8648.866644398773,8648.866644398773,0.9205206156529541,3415.4766163327217,276.0676825314368,2.9176825314368102,1.0,0.002,0.13534636033955083,0.00477750706925396,0.0002088049884729373,0.0017911950082926586,0.10440249423646865,0.10440249423646865,0.0,-3.2344040640230887e-12,0.9999948279818591,0.9999948279818591,0.0,0.09201108922743736,4.7588548393436917e-07,0.0,0.0,0.0,1599419.1869215071,266.0393782474996,0.0,1.0,1286461.3625090255,2590.2410534063793,,,,,,,,,,,,,,,,,,,3.0,14256.822694266808,1581.7910358313668,0.36865700825437553,6.175450102142607,2.672177084747748
1355.0,-29.740655353403273,5.020017869620558,35.03797533119819,30.50142681403088,5.109747364124152,-26.255615081685736,-39.76400349112225,1.6247070922963314,-7.110865288915647,-7.110865288923156,40.07567212420866,35774.51703849003,15474.899306469488,15474.899306469488,51249.416344959514,86736.8138735813,86733.19951747012,15474.899306469488,102208.0988239396,102208.0988239396,102208.0988239396,130041.99233921926,125634.25780073203,4407.734538487235,0.0,98641.55180047207,47679.72697772855,56624.249803048355,27833.89351527966,84458.14331832802,21066.835593424436,1581.8026813576055,0.0,0.8754281419116503,2.6671933829994168,0.0014947306463915918,1.0,1.0,-7.110865288915647,326404.40859163215,1557798.5797444724,4.7726027551712695,1557798.5797444724,4.7726027551712695,0.7568770636368072,0.09201122424082639,3.398490566739336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398490566739336,1.2841249490395716,1.2844329767795903,2.646541965625035,5607.704848828886,14256.79202864431,6457.108622440252,0.0004750076791606211,29025.106841803943,2959.737203000407,19300.729782182923,1968.1267081197886,0.6649667092485838,0.6649667092485838,30691.375652368915,30484.863174865135,1.008474986924802,0.8,4353.728170401416,4324.433322199387,1.008474986924802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.511527149468,2034.6934298245008,8.942384412752244,5.020017869620558,-0.7423529518873604,5.762370821507918,2.672148362998218,3.5,0.7634709608566338,0.6,0.00023986116370019482,1.000203796593281,0.00023981229077230852,198.7082282960351,0.0,9.746617874081949e-06,27.621915055148243,0.03669657769455928,8.098782783425654e-05,0.00015887333586593827,0.0005399295332468015,0.09201122420757438,0.09201122420757438,0.09201122420757438,0.09201084189990642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.84917429293,595.3723045362876,0.0,0.09201122420757438,0.09201122424082639,0.09201122424082639,0.36865528518225765,0.36865528518225765,0.5,9.824449807169824,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27833.89351527966,21066.835593424436,0.7568770636368072,0.6068025453957384,0.42357688238129554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499313929809776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.37513043875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83971910747533,260.83971910747533,-12.310280892524645,245.16042685459175,276.5190113603576,107045.11881247947,107210.60686011452,-165.48804763504685,0.0,nan,276.5190113603576,3.3690113603576037,270.24729445921156,-2.9027055407884177,263.9755775580618,-9.17442244193819,257.70386065689064,-15.446139343109337,251.4321437557388,-21.717856244261185,245.16042685459175,-27.98957314540823,1.0,1.0,25732.562594343566,25732.562594343566,276.0674081350451,2.91740813504515,276.0674081350451,276.0674081350451,86724.74069944097,86733.19951747012,-8.458818029146641,0.0,8648.866644398773,8648.866644398773,0.9205202383318641,3415.483019573033,276.0674081350451,2.91740813504515,1.0,0.002,0.13534678786040066,0.004777462022432233,0.00020880554384478356,0.0017911944537687707,0.10440277192239178,0.10440277192239178,0.0,-2.3864456417943547e-12,0.9999953535683305,0.9999953535683305,0.0,0.09201079671696012,4.275238662648475e-07,0.0,0.0,0.0,1599418.8993447006,266.03913471108433,0.0,1.0,1286462.1910314206,2590.237715513049,,,,,,,,,,,,,,,,,,,3.0,14256.79202864431,1581.8026813576055,0.36865528518225765,6.175450102142607,2.672148362998218
1356.0,-29.74261491062635,5.019810751943893,35.037964908000305,30.501009185705357,5.109459745550744,-26.257407445003384,-39.76573662422595,1.6242522797747678,-7.11113076444758,-7.111130764463528,40.07564993049979,35773.46554891266,15474.854123988873,15474.854123988873,51248.31967290153,86736.46707214104,86732.82941492689,15474.854123988873,102207.68353891576,102207.68353891576,102207.68353891576,130041.69824024774,125633.98519262476,4407.713047622972,0.0,98641.78947630257,47679.259279728714,56625.033551748726,27834.014701331984,84459.0482530807,21066.903707515765,1581.8149722822914,0.0,0.875426756773086,2.6671668687051904,0.0014947306463915918,1.0,1.0,-7.11113076444758,326400.97048430715,1557797.6212970342,4.772650090425913,1557797.6212970342,4.772650090425913,0.7568762154353399,0.09201088937344967,3.3984946851026345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984946851026345,1.284127175420888,1.2844351409326347,2.646540584260073,5607.701921882291,14256.761432626123,6457.097124617878,0.0004750059491163895,29025.14160422281,2959.740747780619,19300.695414422415,1968.1232035835292,0.6649647287720517,0.6649647287720517,30691.405406335805,30484.863174865135,1.008476209016284,0.8,4353.732391153372,4324.433322199387,1.008476209016284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.50030333082,2034.6934298245008,8.942416302501245,5.019810751943893,-0.7426055350509646,5.762416286994857,2.6721194778551878,3.5,0.763462707958625,0.6,0.00023981229077230852,1.00020354174134,0.0002397634888942692,198.70984358764784,0.0,9.71145291192722e-06,27.52225755240174,0.036706289147471205,8.097197716046498e-05,0.00015884031361184354,0.0005398179615898859,0.09201088929338479,0.09201088929338479,0.09201088929338479,0.09201049658220545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.7987266632,595.3723198600078,0.0,0.09201088929338479,0.09201088937344967,0.09201088937344967,0.36865356738064015,0.36865356738064015,0.5,9.824438007605574,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27834.014701331984,21066.903707515765,0.7568762154353399,0.6067830591618372,0.4235598942782048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499431234410765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.275472936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8385742547461,260.8385742547461,-12.311425745253871,245.1585290305178,276.51861947897345,107050.72820081862,107215.53598440814,-164.8077835895176,0.0,nan,276.51861947897345,3.3686194789734714,270.246601389288,-2.9033986107119745,263.97458329959926,-9.175416700400717,257.702565209894,-15.447434790106001,251.43054712020393,-21.71945287979605,245.1585290305178,-27.99147096948218,1.0,1.0,25732.562594343566,25732.562594343566,276.06709986747677,2.917099867476793,276.06709986747677,276.06709986747677,86724.47898344365,86732.82941492689,-8.350431483238935,0.0,8648.866644398773,8648.866644398773,0.9205199944371699,3415.4871585281476,276.06709986747677,2.917099867476793,1.0,0.002,0.13534723022238787,0.004777412994630149,0.0002088061127267525,0.001791193878047376,0.10440305636337625,0.10440305636337625,0.0,-9.225871368950811e-12,0.9999951921714255,0.9999951921714255,0.0,0.09201044700086658,4.423725830932071e-07,0.0,0.0,0.0,1599418.585860418,266.0388692355524,0.0,1.0,1286463.094190439,2590.2340769360544,,,,,,,,,,,,,,,,,,,3.0,14256.761432626123,1581.8149722822914,0.36865356738064015,6.175450102142607,2.6721194778551878
1357.0,-29.7445694859191,5.019603984738496,35.037954508817414,30.500591347832255,5.109148637622307,-26.25919767356218,-39.76746563622726,1.6237768251007345,-7.111399095238994,-7.11139909522944,40.075629776983135,35772.40612600233,15474.812067407167,15474.812067407167,51247.2181934095,86736.17114111866,86732.4840523432,15474.812067407167,102207.29611975038,102207.29611975038,102207.29611975038,130041.44173142966,125633.74990242766,4407.691829001993,0.0,98642.06437742223,47678.76940309851,56625.88330480413,27834.14561167929,84460.02891648342,21066.978625151718,1581.8277919272552,0.0,0.8754253478993467,2.6671400694542533,0.0014947306463915918,1.0,1.0,-7.111399095238994,326397.49542817153,1557796.750956875,4.772698236894684,1557796.750956875,4.772698236894684,0.756875347246583,0.09201055846833257,3.3984976839334253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984976839334253,1.2841294981321092,1.284437401529706,2.6465381325457202,5607.696726993774,14256.73082098464,6457.086556011455,0.00047500472030479824,29025.196881480228,2959.746384492179,19300.663824150568,1968.1199822722917,0.6649623740008296,0.6649623740008296,30691.427072004153,30484.863174865135,1.008477098895418,0.8,4353.735464538928,4324.433322199387,1.008477098895418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.488989222187,2034.6934298245008,8.942450465612453,5.019603984738496,-0.7428594335732708,5.762463418311767,2.6720903604720947,3.5,0.7634543887063128,0.6,0.0002397634888942692,1.0002030274606772,0.0002397148202030367,198.71145479558334,0.0,9.697413551974346e-06,27.482470006295298,0.03671598656102318,8.09561670345078e-05,0.0001588073218597614,0.0005397063155320692,0.0920105584738159,0.0920105584738159,0.0920105584738159,0.09201016968000057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.7574653026,595.3723322950563,0.0,0.0920105584738159,0.09201055846833257,0.09201055846833257,0.36865184816340796,0.36865184816340796,0.5,9.824426349477635,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27834.14561167929,21066.978625151718,0.756875347246583,0.6067629723888002,0.4235424328515817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499548392262132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.2356853899,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83743158585577,260.83743158585577,-12.31256841414421,245.15663582865227,276.5182273430582,107056.03184485801,107220.52525279886,-164.49340794083895,0.0,nan,276.5182273430582,3.3682273430582086,270.245909040183,-2.9040909598169833,263.9735907373037,-9.176409262696268,257.7012724344087,-15.448727565591298,251.4289541315289,-21.721045868471066,245.15663582865227,-27.993364171347707,1.0,1.0,25732.562594343566,25732.562594343566,276.06679160516865,2.916791605168669,276.06679160516865,276.06679160516865,86724.19426898325,86732.4840523432,-8.289783359956346,0.0,8648.866644398773,8648.866644398773,0.9205198168425107,3415.4901723530925,276.06679160516865,2.916791605168669,1.0,0.002,0.1353476683093885,0.004777363527009805,0.00020880667379152485,0.0017911933287826961,0.10440333689576242,0.10440333689576242,0.0,2.574220784451464e-12,0.9999952387674437,0.9999952387674437,0.0,0.09201012038466606,4.380836665052836e-07,0.0,0.0,0.0,1599418.2690035186,266.038600904761,0.0,1.0,1286464.0070618023,2590.230399238287,,,,,,,,,,,,,,,,,,,3.0,14256.73082098464,1581.8277919272552,0.36865184816340796,6.175450102142607,2.6720903604720947
1358.0,-29.746470819204283,5.019397774347056,35.03794416861264,30.500174033828102,5.108860222621481,-26.2609377155686,-39.769149490725226,1.6233271181849764,-7.111648237666941,-7.111648237688713,40.07561068033724,35771.39762794715,15474.745250449232,15474.745250449232,51246.142878396386,86735.83469418905,86732.19382934477,15474.745250449232,102206.93907979401,102206.93907979401,102206.93907979401,130041.20433761903,125633.53368054247,4407.670657076552,0.0,98642.29315511075,47678.31324003558,56626.644350083516,27834.265257825016,84460.90960790853,21067.046824612924,1581.839602862923,0.0,0.8754240412490872,2.667115186811069,0.0014947306463915918,1.0,1.0,-7.111648237666941,326394.26889972773,1557795.9262582203,4.772742890092823,1557795.9262582203,4.772742890092823,0.756874544000775,0.0920102202085516,3.3985020596508972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985020596508972,1.2841317002463486,1.2844395416716965,2.6465370016166774,5607.694330690841,14256.700243829255,6457.074847014274,0.0004750028740037663,29025.226827505154,2959.7494381368924,19300.62882517443,1968.116413369951,0.6649604821308266,0.6649604821308266,30691.45868526599,30484.863174865135,1.0084783973546998,0.8,4353.739949041355,4324.433322199387,1.0084783973546998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4775820127975,2034.6934298245008,8.942470801875313,5.019397774347056,-0.7431040724512785,5.762501846798335,2.6720610036183734,3.5,0.763446001033821,0.6,0.0002397148202030367,1.0001974996271672,0.00023966748596391475,198.71302213677075,0.0,9.671026437809073e-06,27.40768892475091,0.036725657587460984,8.094077257268391e-05,0.0001587740476303528,0.0005395939278908636,0.09201022016862823,0.09201022016862823,0.09201022016862823,0.09200986095342159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.7170903413,595.3723444936148,0.0,0.09201022016862823,0.0920102202085516,0.0920102202085516,0.3686501294008912,0.3686501294008912,0.5,9.824415567598834,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,27834.265257825016,21067.046824612924,0.756874544000775,0.6067439140342615,0.4235260760748151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499665254053231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.16090430835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8362976069158,260.8362976069158,-12.313702393084156,245.15475581123678,276.51783940258593,107061.75329561041,107224.99573723467,-163.24244162426123,0.0,nan,276.51783940258593,3.3678394025859575,270.2452226843326,-2.9047773156673884,263.9726059660534,-9.177394033946598,257.6999892477837,-15.450010752216258,251.4273725295025,-21.722627470497486,245.15475581123678,-27.995244188763195,1.0,1.0,25732.562594343566,25732.562594343566,276.066508906521,2.916508906521017,276.066508906521,276.066508906521,86723.85828180863,86732.19382934477,-8.335547536145896,0.0,8648.866644398773,8648.866644398773,0.920519557706682,3415.494569949152,276.066508906521,2.916508906521017,1.0,0.002,0.135348073692588,0.0047773175589285325,0.00020880719261098443,0.001791192804449691,0.10440359630549222,0.10440359630549222,0.0,-2.939324564993351e-12,0.9999955941091008,0.9999955941091008,0.0,0.09200981482155975,4.053869918528568e-07,0.0,0.0,0.0,1599417.9748041774,266.03835176233304,0.0,1.0,1286464.8546524027,2590.226984544877,,,,,,,,,,,,,,,,,,,3.0,14256.700243829255,1581.839602862923,0.3686501294008912,6.175450102142607,2.6720610036183734
1359.0,-29.748416974471926,5.019192117153882,35.0379340207761,30.49976056152957,5.108557271584279,-26.262719549876252,-39.77087287986649,1.6228598468279556,-7.11189774057749,-7.111897740563884,40.07559555010349,35770.35085423967,15474.678866030823,15474.678866030823,51245.02972027049,86735.529199413,86731.95721991883,15474.678866030823,102206.63608594965,102206.63608594965,102206.63608594965,130041.03844368823,125633.38765443099,4407.6507892572445,0.0,98642.55886659349,47677.84836609134,56627.45611166905,27834.402357738585,84461.85846940764,21067.12751715321,1581.8522574234723,0.0,0.8754227172316502,2.66709026834902,0.0014947306463915918,1.0,1.0,-7.11189774057749,326391.0377279724,1557795.2728515475,4.772788136878555,1557795.2728515475,4.772788136878555,0.7568737149944977,0.09200988910027946,3.3985051812279923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985051812279923,1.2841339816999469,1.284441762885552,2.646534730534133,5607.6895185394515,14256.670668136245,6457.064550633267,0.0004750016407918713,29025.278352216807,2959.7546921952767,19300.598048602562,1968.1132750330198,0.6649582413781909,0.6649582413781909,30691.481237730328,30484.863174865135,1.0084793236578211,0.8,4353.743148223445,4324.433322199387,1.0084793236578211,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4661061157965,2034.6934298245008,8.942491743317225,5.019192117153882,-0.7433487009905795,5.762540818144461,2.6720314701248533,3.5,0.7634375628928153,0.6,0.00023966748596391475,1.0002021591313592,0.00023961904478596367,198.7146264489331,0.0,9.405929706468521e-06,26.656404788131788,0.03673506351716745,8.092501947175e-05,0.00015874246649216474,0.0005394870948545328,0.09200988906957894,0.09200988906957894,0.09200988906957894,0.09200959822357123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.68586591905,595.3723539097412,0.0,0.09200988906957894,0.09200988910027946,0.09200988910027946,0.3686484140406865,0.3686484140406865,0.5,9.824406866592389,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27834.402357738585,21067.12751715321,0.7568737149944977,0.6067239183332865,0.4235089246490569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499778934290417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.40962017173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83516534174305,260.83516534174305,-12.314834658256927,245.15287870697213,276.5174519765067,107067.02618686944,107230.02192019978,-162.99573333033655,0.0,nan,276.5174519765067,3.367451976506743,270.24453732261634,-2.905462677383639,263.97162266870515,-9.178377331294826,257.6987080147855,-15.451291985214482,251.4257933608723,-21.724206639127686,245.15287870697213,-27.997121293027845,1.0,1.0,25732.562594343566,25732.562594343566,276.0662320463705,2.91623204637051,276.0662320463705,276.0662320463705,86723.49100968154,86731.95721991883,-8.466210237282212,0.0,8648.866644398773,8648.866644398773,0.9205193728426118,3415.4977071341323,276.0662320463705,2.91623204637051,1.0,0.002,0.13534840946968915,0.0047772718307183834,0.00020880760389157385,0.00179119239409989,0.10440380194578693,0.10440380194578693,0.0,-2.0085361325528073e-12,0.9999963463781525,0.9999963463781525,0.0,0.09200955293093846,3.36169341003779e-07,0.0,0.0,0.0,1599417.6801782835,266.0381022594225,0.0,1.0,1286465.703468192,2590.2235649221197,,,,,,,,,,,,,,,,,,,3.0,14256.670668136245,1581.8522574234723,0.3686484140406865,6.175450102142607,2.6720314701248533
1360.0,-29.75035708444995,5.018986845899492,35.037923766137936,30.499339929688745,5.108267931520745,-26.26449458285428,-39.77258820142595,1.6224054297694506,-7.112163167404844,-7.112163167406327,40.07557217294406,35769.3105761582,15474.632553118756,15474.632553118756,51243.94312927695,86735.1836692666,86731.5702418434,15474.632553118756,102206.20279496216,102206.20279496216,102206.20279496216,130040.72046080146,125633.09012485368,4407.6303359477715,0.0,98642.79135455671,47677.384566846085,56628.229764122916,27834.5176658393,84462.74742996221,21067.191429101687,1581.864263220114,0.0,0.8754213368890722,2.667063759728575,0.0014947306463915918,1.0,1.0,-7.112163167404844,326387.6003621534,1557794.2632987164,4.772835308603078,1557794.2632987164,4.772835308603078,0.7568728756869028,0.0920095553182894,3.3985095159346472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985095159346472,1.2841362053719718,1.2844439248822377,2.6465335232489697,5607.68696044706,14256.640131131744,6457.052924994476,0.00047499983331722635,29025.309740063592,2959.7578928649023,19300.563298790228,1968.1097315383163,0.6649563250706568,0.6649563250706568,30691.51255468738,30484.863174865135,1.00848060994747,0.8,4353.747590693528,4324.433322199387,1.00848060994747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.454561467048,2034.6934298245008,8.942524639306127,5.018986845899492,-0.7436008001684753,5.762587646067967,2.672001759828824,3.5,0.763429074236807,0.6,0.00023961904478596367,1.0002015343112216,0.00023957076305724208,198.71622580033468,0.0,9.625970581294136e-06,27.280000627387583,0.03674468948774875,8.09093429290824e-05,0.00015870970185688128,0.0005393764320317618,0.09200955529241925,0.09200955529241925,0.09200955529241925,0.09200923696718358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.618860343,595.3723745626979,0.0,0.09200955529241925,0.0920095553182894,0.0920095553182894,0.36864670692110446,0.36864670692110446,0.5,9.824397313541104,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27834.5176658393,21067.191429101687,0.7568728756869028,0.6067046678983442,0.4234921508540632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499895296183474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.03321601099,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83403626570356,260.83403626570356,-12.315963734296417,245.15100515412948,276.51706737727113,107072.46678457515,107235.00342740047,-162.5366428253102,0.0,nan,276.51706737727113,3.3670673772711552,270.24385493265675,-2.906145067343232,263.97064248802184,-9.17935751197814,257.69743004338847,-15.452569956611512,251.42421759875364,-21.725782401246335,245.15100515412948,-27.9989948458705,1.0,1.0,25732.562594343566,25732.562594343566,276.0659218763159,2.915921876315906,276.0659218763159,276.0659218763159,86723.23014275047,86731.5702418434,-8.340099092922173,0.0,8648.866644398773,8648.866644398773,0.9205191161351979,3415.5020635143205,276.0659218763159,2.915921876315906,1.0,0.002,0.13534877660831018,0.0047772231413572685,0.00020880805674229868,0.001791191941421735,0.10440402837114934,0.10440402837114934,0.0,-1.8359662748435035e-12,0.9999960097583748,0.9999960097583748,0.0,0.09200918817793186,3.6714035754985754e-07,0.0,0.0,0.0,1599417.3667476426,266.03783683259513,0.0,1.0,1286466.6064562795,2590.2199270627507,,,,,,,,,,,,,,,,,,,3.0,14256.640131131744,1581.864263220114,0.36864670692110446,6.175450102142607,2.672001759828824
