time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1361.0,-29.752292493377837,5.018781950443274,35.037913485889845,30.49891119534152,5.107956410322488,-26.2662676030102,-39.77430317373944,1.6219315197494208,-7.1124299100165445,-7.112429910030778,40.07555092496449,35768.280783213406,15474.587458888715,15474.587458888715,51242.86824210212,86734.87265209756,86731.21241110539,15474.587458888715,102205.7998699941,102205.7998699941,102205.7998699941,130040.44228581176,125632.83235767222,4407.609928139538,0.0,98643.04734047026,47676.92056126951,56629.02975466751,27834.642415817663,84463.67217048517,21067.262037948167,1581.8767491579106,0.0,0.875419940997122,2.6670371199082417,0.0014947306463915918,1.0,1.0,-7.1124299100165445,326384.14598517754,1557793.3456953035,4.7728830118055106,1557793.3456953035,4.7728830118055106,0.756872020241087,0.09200922446900357,3.3985133263335596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985133263335596,1.284138519822051,1.2844461778832765,2.6465317205845578,5607.683140817486,14256.609650362701,6457.0418431873495,0.00047499830967382865,29025.352519917877,2959.7622551960026,19300.53017452713,1968.1063538035041,0.6649542037872807,0.6649542037872807,30691.54008367146,30484.863174865135,1.0084817406529751,0.8,4353.751495820325,4324.433322199387,1.0084817406529751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4429288176423,2034.6934298245008,8.942558694762633,5.018781950443274,-0.7438534665594814,5.762635417002755,2.671971823195673,3.5,0.7634205209130495,0.6,0.00023957076305724208,1.0002010491155644,0.00023952260724889701,198.7178212989274,0.0,9.594362906670601e-06,27.190424477504482,0.03675428385065542,8.08936723846676e-05,0.00015867709067257448,0.000539266207234583,0.09200922442926099,0.09200922442926099,0.09200922442926099,0.09200889746423138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.56340898504,595.3723915609061,0.0,0.09200922442926099,0.09200922446900357,0.09200922446900357,0.36864499630236164,0.36864499630236164,0.5,9.824387500153653,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27834.642415817663,21067.262037948167,0.756872020241087,0.6066852994346644,0.4234753221600068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500011298397841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.94363986111,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83290820984297,260.83290820984297,-12.317091790157008,245.14913511734338,276.5166813023384,107077.65211336066,107240.04189612102,-162.3897827603622,0.0,nan,276.5166813023384,3.3666813023384066,270.24317206534994,-2.906827934650039,263.9696628283457,-9.180337171654287,257.69615359134156,-15.453846408658421,251.42264435433924,-21.727355645660737,245.14913511734338,-28.0008648826566,1.0,1.0,25732.562594343566,25732.562594343566,276.0656137605552,2.9156137605552317,276.0656137605552,276.0656137605552,86722.92688772382,86731.21241110539,-8.285523381564417,0.0,8648.866644398773,8648.866644398773,0.9205188904778806,3415.5058929652273,276.0656137605552,2.9156137605552317,1.0,0.002,0.1353491527066815,0.004777174179364846,0.0002088085228523027,0.0017911914746263434,0.10440426142615135,0.10440426142615135,0.0,-2.521353785478464e-12,0.9999959123445404,0.9999959123445404,0.0,0.09200884836699484,3.7610200873073905e-07,0.0,0.0,0.0,1599417.051762247,266.03757008998343,0.0,1.0,1286467.5139193381,2590.216271182626,,,,,,,,,,,,,,,,,,,3.0,14256.609650362701,1581.8767491579106,0.36864499630236164,6.175450102142607,2.671971823195673
1362.0,-29.754223275867744,5.018577503534396,35.03790309023058,30.49845752483236,5.10765444725156,-26.268035503559105,-39.77600976414976,1.621466674722962,-7.112690101732255,-7.112690101757271,40.075527034386326,35767.26155556257,15474.533631391383,15474.533631391383,51241.795186953954,86734.49941202269,86730.832071047,15474.533631391383,102205.36570243839,102205.36570243839,102205.36570243839,130040.11620697068,125632.52746043686,4407.588746533822,0.0,98643.25040402781,47676.47644051766,56629.748848344614,27834.750504532294,84464.49935287691,21067.321155757225,1581.8882786233853,0.0,0.8754185916247754,2.667011134534098,0.0014947306463915918,1.0,1.0,-7.112690101732255,326380.77647147665,1557792.313971127,4.772929125337953,1557792.313971127,4.772929125337953,0.7568712050185922,0.092008886043636,3.3985193090730936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985193090730936,1.2841407916551113,1.284448388418573,2.646531697426097,5607.683091747485,14256.579199101032,6457.029217838441,0.0004749959527613713,29025.361174402628,2959.763137707844,19300.492436514356,1968.1025055971568,0.6649527053442973,0.6649527053442973,30691.58330714956,30484.863174865135,1.0084835159832446,0.8,4353.757627291145,4324.433322199387,1.0084835159832446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4312072276477,2034.6934298245008,8.942588163434353,5.018577503534396,-0.7441029265857946,5.762680430120191,2.6719416578095467,3.5,0.7634119022312991,0.6,0.00023952260724889701,1.0002005716486477,0.0002394745754384921,198.7194130060576,0.0,9.5694173172198e-06,27.119728677000914,0.036763853267972636,8.087808121498768e-05,0.00015864452603390935,0.00053915648500499,0.09200888605401265,0.09200888605401265,0.09200888605401265,0.09200852978228821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.49936498085,595.372411225053,0.0,0.09200888605401265,0.092008886043636,0.092008886043636,0.3686432845488133,0.3686432845488133,0.5,9.82437681801209,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,27834.750504532294,21067.321155757225,0.7568712050185922,0.6066666537958781,0.42345910802281117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500127021293054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.872944060604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83178227818064,260.83178227818064,-12.318217721819337,245.1472688433345,276.5162957130222,107083.00057738507,107245.08457056688,-162.08399318178954,0.0,nan,276.5162957130222,3.3662957130222253,270.24249033909507,-2.907509660904907,263.96868496515066,-9.18131503484932,257.6948795912111,-15.4551204087889,251.42107421727016,-21.728925782729817,245.1472688433345,-28.002731156665476,1.0,1.0,25732.562594343566,25732.562594343566,276.0653095931179,2.915309593117911,276.0653095931179,276.0653095931179,86722.57613111942,86730.832071047,-8.255939927577856,0.0,8648.866644398773,8648.866644398773,0.9205185361711482,3415.511905618459,276.0653095931179,2.915309593117911,1.0,0.002,0.1353495566866104,0.004777126283451777,0.0002088090347783292,0.0017911909680172343,0.1044045173891646,0.1044045173891646,0.0,2.795563260049594e-12,0.9999956093875634,0.9999956093875634,0.0,0.09200848206827665,4.039753593429429e-07,0.0,0.0,0.0,1599416.7445115657,266.0373098982677,0.0,1.0,1286468.399094834,2590.2127050992817,,,,,,,,,,,,,,,,,,,3.0,14256.579199101032,1581.8882786233853,0.3686432845488133,6.175450102142607,2.6719416578095467
1363.0,-29.756154119971306,5.018373418894689,35.03789254190704,30.49801164250823,5.107339580465178,-26.26980474994247,-39.777720301039494,1.6209902101734601,-7.1129587203957385,-7.11295872039084,40.07550183843335,35766.24366461554,15474.490159620347,15474.490159620347,51240.73382423589,86734.16714021296,86730.41665623878,15474.490159620347,102204.90681585913,102204.90681585913,102204.90681585913,130039.76760094421,125632.20060132725,4407.566999616958,0.0,98643.48597070372,47676.02631774379,56630.51072551104,27834.860785085086,84465.37151059613,21067.381226117857,1581.9001233110484,0.0,0.8754172005938345,2.6669843077696185,0.0014947306463915918,1.0,1.0,-7.1129587203957385,326377.2978565077,1557791.2258738454,4.772976662607001,1557791.2258738454,4.772976662607001,0.7568703644246898,0.09200854875505157,3.398524126673833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398524126673833,1.2841431175438276,1.2844506531814912,2.6465306555348507,5607.680884104959,14256.548776008705,6457.01749478615,0.000474994076264054,29025.3893437111,2959.7660101778997,19300.45739552655,1968.0989324108184,0.6649508527508645,0.6649508527508645,30691.618112842276,30484.863174865135,1.0084849455678637,0.8,4353.762564656174,4324.433322199387,1.0084849455678637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4194054670184,2034.6934298245008,8.942624031336484,5.018373418894689,-0.7443563265379458,5.762729745432635,2.671911286242774,3.5,0.7634032246407926,0.6,0.0002394745754384921,1.0002005812190753,0.00023942655096901972,198.72100478640377,0.0,9.544853169283965e-06,27.050113881750757,0.03677339812114192,8.086245677836264e-05,0.00015861211866012944,0.0005390471120493027,0.0920085487428718,0.0920085487428718,0.0920085487428718,0.09200814701678163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.435606755,595.372430732099,0.0,0.0920085487428718,0.09200854875505157,0.09200854875505157,0.3686415692185138,0.3686415692185138,0.5,9.824364767300468,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27834.860785085086,21067.381226117857,0.7568703644246898,0.6066478239287418,0.4234426845577621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500242469317675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.80332926535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8306569058254,260.8306569058254,-12.319343094174599,245.14540552001122,276.515908291636,107088.16020464491,107250.16368161899,-162.00347697405465,0.0,nan,276.515908291636,3.3659082916360035,270.2418077373213,-2.9081922626786536,263.9677071829843,-9.18229281701565,257.69360662866256,-15.456393371337413,251.41950607433685,-21.730493925663126,245.14540552001122,-28.004594479988754,1.0,1.0,25732.562594343566,25732.562594343566,276.06499294335777,2.914992943357788,276.06499294335777,276.06499294335777,86722.26587355047,86730.41665623878,-8.150782688317122,0.0,8648.866644398773,8648.866644398773,0.9205182508654265,3415.516747307202,276.06499294335777,2.914992943357788,1.0,0.002,0.13535000800113903,0.004777076674768056,0.00020880961612375294,0.0017911903842773194,0.10440480806187646,0.10440480806187646,0.0,4.0107240445452774e-13,0.999995094882125,0.999995094882125,0.0,0.09200809744227442,4.513127771500202e-07,0.0,0.0,0.0,1599416.4273088146,266.03704127960424,0.0,1.0,1286469.3129375463,2590.209023532564,,,,,,,,,,,,,,,,,,,3.0,14256.548776008705,1581.9001233110484,0.3686415692185138,6.175450102142607,2.671911286242774
1364.0,-29.758075099943593,5.018169834299777,35.037881891401035,30.49757700590419,5.107033260347152,-26.27156426391693,-39.77942186230791,1.620522424074264,-7.113214630559526,-7.113214630559302,40.07547779365353,35765.227508582175,15474.430154671509,15474.430154671509,51239.65766325368,86733.83689691336,86730.04607924151,15474.430154671509,102204.47623391302,102204.47623391302,102204.47623391302,130039.44157276997,125631.89689723292,4407.544675537052,0.0,98643.72214630316,47675.57412678117,56631.275577246655,27834.965338856946,84466.2409161036,21067.438095301164,1581.9113818796966,0.0,0.8754158755181105,2.6669587503925984,0.0014947306463915918,1.0,1.0,-7.113214630559526,326373.98384388065,1557790.1874909806,4.77302194600211,1557790.1874909806,4.77302194600211,0.7568695645505807,0.0920082055298332,3.3985286671828763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985286671828763,1.2841454028665664,1.284452877377923,2.6465294814718208,5607.6783964062815,14256.518287322635,6457.005860009558,0.00047499225664727156,29025.420058637126,2959.769142228705,19300.42261840072,1968.0953861309133,0.6649489509336997,0.6649489509336997,30691.650916623163,30484.863174865135,1.0084862929277307,0.8,4353.767218039801,4324.433322199387,1.0084862929277307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4075137114385,2034.6934298245008,8.942650810317744,5.018169834299777,-0.7446035697282722,5.762773404028049,2.6718806832156865,3.5,0.7633944809187676,0.6,0.00023942655096901972,1.0001995595498305,0.00023937878064731475,198.722588457051,0.0,9.543470827883485e-06,27.046196326221796,0.036782941591969806,8.084691709549945e-05,0.00015857963387352027,0.0005389374317505233,0.09200820552512064,0.09200820552512064,0.09200820552512064,0.09200778087287374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.38071964175,595.3724474093465,0.0,0.09200820552512064,0.0920082055298332,0.0920082055298332,0.3686398482991654,0.3686398482991654,0.5,9.824352031678448,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27834.965338856946,21067.438095301164,0.7568695645505807,0.6066288390192202,0.4234262957683427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500357922780018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.79941170982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82953366480393,260.82953366480393,-12.320466335196045,245.14354639238582,276.5155209372186,107093.42020796116,107255.1168686548,-161.6966606936483,0.0,nan,276.5155209372186,3.365520937218605,270.2411260282611,-2.908873971738899,263.9667311192828,-9.18326888071715,257.6923362103214,-15.457663789678577,251.41794130135366,-21.732058698646313,245.14354639238582,-28.006453607614162,1.0,1.0,25732.562594343566,25732.562594343566,276.064694186304,2.9146941863040183,276.064694186304,276.064694186304,86721.92919181682,86730.04607924151,-8.116887424694141,0.0,8648.866644398773,8648.866644398773,0.920517981969304,3415.521310518791,276.064694186304,2.9146941863040183,1.0,0.002,0.13535047996479374,0.004777029250164328,0.00020881023476151478,0.0017911897669166343,0.10440511738075739,0.10440511738075739,0.0,1.6781489392547755e-12,0.9999948704447036,0.9999948704447036,0.0,0.09200773356865521,4.719611779889721e-07,0.0,0.0,0.0,1599416.125112155,266.03678536944045,0.0,1.0,1286470.183544571,2590.205516155087,,,,,,,,,,,,,,,,,,,3.0,14256.518287322635,1581.9113818796966,0.3686398482991654,6.175450102142607,2.6718806832156865
1365.0,-29.75998927475787,5.01796692375484,35.03787136580048,30.497171845659636,5.106732299574258,-26.27331711732091,-39.781118534132816,1.6200601421168617,-7.1134541116151695,-7.113454111667144,40.07546009632416,35764.20150860452,15474.34926766039,15474.34926766039,51238.55077626491,86733.54608980853,86729.79906839695,15474.34926766039,102204.14833605735,102204.14833605735,102204.14833605735,130039.23234809737,125631.70914838079,4407.523199716578,0.0,98643.99134750788,47675.10641756934,56632.09436659838,27835.08401204003,84467.1783786384,21067.50625398074,1581.9229142439415,0.0,0.8754146168987473,2.666934833942066,0.0014947306463915918,1.0,1.0,-7.1134541116151695,326370.88261064305,1557789.4232257837,4.7730649583842,1557789.4232257837,4.7730649583842,0.7568687863441697,0.09200786335766986,3.398531517638001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398531517638001,1.284147661948754,1.2844550756536823,2.6465270454026846,5607.673234668103,14256.487931886524,6456.995383886782,0.0004749910398527224,29025.47492514238,2959.7747370552,19300.391304568682,1968.0921930086913,0.6649466151491062,0.6649466151491062,30691.67151027997,30484.863174865135,1.0084871387775685,0.8,4353.770139355052,4324.433322199387,1.0084871387775685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3955483447278,2034.6934298245008,8.942665902292072,5.01796692375484,-0.7448427714520021,5.762809695206842,2.671849890894379,3.5,0.7633856831126797,0.6,0.00023937878064731475,1.0001988556514003,0.00023933118828796735,198.7241665395523,0.0,9.493041980639255e-06,26.903280973131647,0.03679243463395045,8.083142481473764e-05,0.0001585473558325771,0.0005388281858351805,0.09200786333744314,0.09200786333744314,0.09200786333744314,0.09200749423708712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.34852824046,595.3724570140002,0.0,0.09200786333744314,0.09200786335766986,0.09200786335766986,0.3686381245188838,0.3686381245188838,0.5,9.824340956355616,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,27835.08401204003,21067.50625398074,0.7568687863441697,0.6066090019792001,0.42340944962415394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500472788163883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.65649635673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82841327346017,260.82841327346017,-12.321586726539806,245.14169192176328,276.51513462514873,107098.6741861824,107259.96062023917,-161.28643405676144,0.0,nan,276.51513462514873,3.3651346251487553,270.2404460844864,-2.909553915513584,263.96575754379313,-9.184242456206846,257.69106900312767,-15.458930996872311,251.41638046244162,-21.733619537558354,245.14169192176328,-28.008308078236695,1.0,1.0,25732.562594343566,25732.562594343566,276.06442614528714,2.914426145287166,276.06442614528714,276.06442614528714,86721.55491500549,86729.79906839695,-8.24415339146799,0.0,8648.866644398773,8648.866644398773,0.9205178131607483,3415.524175226191,276.06442614528714,2.914426145287166,1.0,0.002,0.13535089342891857,0.0047769849756584114,0.0002088107701777471,0.0017911892286191931,0.10440538508887355,0.10440538508887355,0.0,-1.2030597872081383e-12,0.9999955062011054,0.9999955062011054,0.0,0.09200744989283521,4.134648346471492e-07,0.0,0.0,0.0,1599415.8423153,266.0365458883848,0.0,1.0,1286470.9982585905,2590.2022339576565,,,,,,,,,,,,,,,,,,,3.0,14256.487931886524,1581.9229142439415,0.3686381245188838,6.175450102142607,2.671849890894379
1366.0,-29.76190751774526,5.017764484151949,35.037860768821844,30.496752925124042,5.106451345433113,-26.275071631414352,-39.7828154155053,1.6196154590052971,-7.113712672209829,-7.113712672218771,40.075436985623654,35763.181202080516,15474.292753690865,15474.292753690865,51237.47395577138,86733.18820405056,86729.43442682519,15474.292753690865,102203.72718051606,102203.72718051606,102203.72718051606,130038.92309219403,125631.42146550052,4407.501626693515,0.0,98644.20832622594,47674.661868411684,56632.8293975714,27835.195911677976,84468.02530924938,21067.568176896457,1581.93459410182,0.0,0.8754132734926083,2.66690901224976,0.0014947306463915918,1.0,1.0,-7.113712672209829,326367.53432709316,1557788.4251820284,4.773110868376928,1557788.4251820284,4.773110868376928,0.7568679682997227,0.09200752385374661,3.398536258794062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398536258794062,1.2841498384221448,1.2844571915291993,2.6465262519285893,5607.671553391709,14256.457648747748,6456.983501654645,0.00047498905738121825,29025.49827766995,2959.777118350298,19300.355787781664,1968.0885713043358,0.664944856523959,0.664944856523959,30691.705763658727,30484.863174865135,1.0084885456778387,0.8,4353.77499837153,4324.433322199387,1.0084885456778387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3835300871795,2034.6934298245008,8.942695353157486,5.017764484151949,-0.7450908732232078,5.762855357375157,2.671818962603823,3.5,0.7633768464582351,0.6,0.00023933118828796735,1.000199281444096,0.00023928350352583633,198.72574799804454,0.0,9.457751944962869e-06,26.80326901202477,0.03680189238589541,8.081593336546549e-05,0.00015851525492250186,0.0005387198414261065,0.09200752386639384,0.09200752386639384,0.09200752386639384,0.09200714152693774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.2920323793,595.3724742605573,0.0,0.09200752386639384,0.09200752385374661,0.09200752385374661,0.3686364072743197,0.3686364072743197,0.5,9.824329491225853,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27835.195911677976,21067.568176896457,0.7568679682997227,0.6065901714664661,0.42339312504520443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500587248358643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.55648439562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8272966626198,260.8272966626198,-12.322703337380176,245.13984074060758,276.51475258462546,107104.12880667186,107264.87101633778,-160.74220966593106,0.0,nan,276.51475258462546,3.364752584625478,270.2397702158331,-2.9102297841668587,263.96478784701753,-9.185212152982444,257.68980547822304,-15.460194521776941,251.4148231094122,-21.73517689058778,245.13984074060758,-28.010159259392395,1.0,1.0,25732.562594343566,25732.562594343566,276.06412542411647,2.9141254241164916,276.06412542411647,276.06412542411647,86721.27781947321,86729.43442682519,-8.156607351978892,0.0,8648.866644398773,8648.866644398773,0.920517532381663,3415.5289400880324,276.06412542411647,2.9141254241164916,1.0,0.002,0.13535132332196828,0.00477693726042394,0.00020881132277677071,0.0017911886797826687,0.10440566138838535,0.10440566138838535,0.0,2.559439205712666e-12,0.9999953276596854,0.9999953276596854,0.0,0.09200709396328366,4.2989046295286154e-07,0.0,0.0,0.0,1599415.5369870113,266.03628732779015,0.0,1.0,1286471.8778799316,2590.19869027818,,,,,,,,,,,,,,,,,,,3.0,14256.457648747748,1581.93459410182,0.3686364072743197,6.175450102142607,2.671818962603823
1367.0,-29.763813928208748,5.017562481915995,35.03785020135388,30.49632447017359,5.106147983294496,-26.276817737046596,-39.784503530804045,1.6191517920187892,-7.1139745938159535,-7.1139745938191865,40.07541664321139,35762.169386981586,15474.240270764443,15474.240270764443,51236.40965774603,86732.86406055863,86729.10318254892,15474.240270764443,102203.34345331337,102203.34345331337,102203.34345331337,130038.66505612097,125631.18458732852,4407.48046879245,0.0,98644.44596092775,47674.20890752555,56633.59672600245,27835.321602807602,84468.91832881005,21067.63977356185,1581.947011790715,0.0,0.875411900727959,2.666882855104287,0.0014947306463915918,1.0,1.0,-7.1139745938159535,326364.14254696807,1557787.5466881155,4.773157781768043,1557787.5466881155,4.773157781768043,0.7568671227939707,0.09200718976111293,3.398540603678269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398540603678269,1.2841521038157186,1.2844593962273054,2.6465249666140593,5607.668829964454,14256.427220304075,6456.971989053345,0.0004749872944641483,29025.531092423626,2959.780464523933,19300.321375845957,1968.0850622634598,0.664942919197224,0.664942919197224,30691.73715408813,30484.863174865135,1.0084898349875948,0.8,4353.77945126404,4324.433322199387,1.0084898349875948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.371435565513,2034.6934298245008,8.942727528154794,5.017562481915995,-0.7453404629352676,5.7629029448512625,2.671787838196542,3.5,0.7633679537704406,0.6,0.00023928350352583633,1.0001980551707184,0.0002392361215749358,198.7273197233711,0.0,9.47619002259424e-06,26.855522524032075,0.036811368575918005,8.08005246682383e-05,0.00015848297885759805,0.0005386108386394316,0.09200718977829399,0.09200718977829399,0.09200718977829399,0.09200681705823716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.247522193,595.3724877433804,0.0,0.09200718977829399,0.09200718976111293,0.09200718976111293,0.3686346883613361,0.3686346883613361,0.5,9.82431831732613,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27835.321602807602,21067.63977356185,0.7568671227939707,0.6065711586159934,0.42337667031287274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450070195354348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.608737907634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82618218351826,260.82618218351826,-12.323817816481721,245.13799409093062,276.51437027610075,107109.34701326997,107269.78234829978,-160.43533502979105,0.0,nan,276.51437027610075,3.3643702761007717,270.23909503907606,-2.910904960923915,263.96381980203375,-9.186180197966223,257.68854456500355,-15.461455434996424,251.41326932796474,-21.736730672035236,245.13799409093062,-28.01200590906936,1.0,1.0,25732.562594343566,25732.562594343566,276.06382520336194,2.9138252033619665,276.06382520336194,276.06382520336194,86720.96127212005,86729.10318254892,-8.14191042886523,0.0,8648.866644398773,8648.866644398773,0.9205172750702676,3415.53330669666,276.06382520336194,2.9138252033619665,1.0,0.002,0.13535174408056416,0.004776888978461249,0.00020881185984541497,0.0017911881437338078,0.10440592992270747,0.10440592992270747,0.0,3.5792228555986405e-12,0.9999954269468889,0.9999954269468889,0.0,0.09200676900734754,4.2075376537867556e-07,0.0,0.0,0.0,1599415.2276888154,266.036025406184,0.0,1.0,1286472.768934119,2590.1951005470937,,,,,,,,,,,,,,,,,,,3.0,14256.427220304075,1581.947011790715,0.3686346883613361,6.175450102142607,2.671787838196542
1368.0,-29.765716230788662,5.017360993154417,35.03783957336141,30.49593900740149,5.105853600283657,-26.278559247678814,-39.78618710590524,1.6186966170058263,-7.1142295087465754,-7.114229508749552,40.075393761929035,35761.1310087207,15474.178652803488,15474.178652803488,51235.30966152419,86732.59408476837,86728.75113040263,15474.178652803488,102202.92978320611,102202.92978320611,102202.92978320611,130038.36049726159,125630.9016843313,4407.458812930291,0.0,98644.73089701137,47673.724372003824,56634.45169445282,27835.430714055474,84469.8824085083,21067.699970109083,1581.9584657459022,0.0,0.875410576610279,2.666857397884377,0.0014947306463915918,1.0,1.0,-7.1142295087465754,326360.8415271292,1557786.558553407,4.773203032766154,1557786.558553407,4.773203032766154,0.7568663185610764,0.09200684876002617,3.3985425125449824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985425125449824,1.2841543289040225,1.2844615609991588,2.64652186738763,5607.662263075547,14256.396964963864,6456.962134214823,0.0004749863966172963,29025.59863026157,2959.787351466767,19300.291919074127,1968.082058508678,0.6649403571284827,0.6649403571284827,30691.750945050535,30484.863174865135,1.0084904014285767,0.8,4353.781407582395,4324.433322199387,1.0084904014285767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3592611478446,2034.6934298245008,8.942754837246106,5.017360993154417,-0.7455865813559877,5.762947574510405,2.671756508328949,3.5,0.7633590023796997,0.6,0.0002392361215749358,1.0001976314444576,0.00023918885033694557,198.7288880837782,0.0,9.416088105725094e-06,26.685193691624917,0.03682078466402373,8.07851601177286e-05,0.00015845096145720723,0.0005385023286659452,0.09200684872697863,0.09200684872697863,0.09200684872697863,0.09200646578558748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.1922817264,595.3725045927467,0.0,0.09200684872697863,0.09200684876002617,0.09200684876002617,0.3686329705068546,0.3686329705068546,0.5,9.824306821982715,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27835.430714055474,21067.699970109083,0.7568663185610764,0.6065512132921291,0.42335954530840725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500815952893906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.43840907523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8250706382862,260.8250706382862,-12.324929361713771,245.13615193999115,276.51398933657725,107114.56110765926,107274.57409543582,-160.0129877765826,0.0,nan,276.51398933657725,3.3639893365772764,270.23842185726585,-2.911578142734129,263.96285437794336,-9.187145622056619,257.6872868986308,-15.462713101369161,251.4117194193088,-21.738280580691168,245.13615193999115,-28.013848060008826,1.0,1.0,25732.562594343566,25732.562594343566,276.0635295834282,2.9135295834282147,276.0635295834282,276.0635295834282,86720.71685974584,86728.75113040263,-8.034270656789886,0.0,8648.866644398773,8648.866644398773,0.9205171620238951,3415.5352251077074,276.0635295834282,2.9135295834282147,1.0,0.002,0.13535217436227368,0.004776841881924816,0.00020881241460268493,0.0017911875820743463,0.10440620730134247,0.10440620730134247,0.0,-3.3229686363656086e-12,0.999995323323187,0.999995323323187,0.0,0.09200641847372994,4.30286296236092e-07,0.0,0.0,0.0,1599414.9266637405,266.0357704912534,0.0,1.0,1286473.6361504083,2590.1916068571236,,,,,,,,,,,,,,,,,,,3.0,14256.396964963864,1581.9584657459022,0.3686329705068546,6.175450102142607,2.671756508328949
1369.0,-29.767619093255174,5.01716021882693,35.03782914692621,30.495543660968565,5.105578243367758,-26.28029935957928,-39.78786662975324,1.618258509532624,-7.11446539667179,-7.11446539660005,40.07537832143721,35760.09341311769,15474.092922201406,15474.092922201406,51234.1863353191,86732.26620014611,86728.54343008046,15474.092922201406,102202.63635228187,102202.63635228187,102202.63635228187,130038.19211528476,125630.75375169459,4407.438363590179,0.0,98644.97023906666,47673.25405488305,56635.24020464846,27835.555763002885,84470.79596765134,21067.772962282263,1581.9702134477538,0.0,0.8754093291158405,2.6668338409777297,0.0014947306463915918,1.0,1.0,-7.11446539667179,326357.78692080046,1557785.8917518316,4.773245665285353,1557785.8917518316,4.773245665285353,0.7568655406652273,0.09200650955653181,3.3985460251302473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985460251302473,1.2841564740043772,1.2844636459058991,2.646520181868945,5607.65869166371,14256.36672837124,6456.951051126596,0.0004749848363881381,29025.639055538802,2959.7914736978278,19300.258790981738,1968.0786803833867,0.6649382896980102,0.6649382896980102,30691.776322371683,30484.863174865135,1.008491443760256,0.8,4353.78500748483,4324.433322199387,1.008491443760256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3470160380027,2034.6934298245008,8.942768576925472,5.01716021882693,-0.7458233982578699,5.7629836170848,2.671724996689066,3.5,0.7633499990540189,0.6,0.00023918885033694557,1.0001976926953176,0.00023914157379465963,198.7304569275663,0.0,9.394160564145411e-06,26.623051038788095,0.036830178824587875,8.076983523064737e-05,0.00015841901510629819,0.0005383943140945583,0.09200650953533546,0.09200650953533546,0.09200650953533546,0.09200620519921053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.1616333666,595.372513806204,0.0,0.09200650953533546,0.09200650955653181,0.09200650955653181,0.3686312512571189,0.3686312512571189,0.5,9.82429769032904,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,27835.555763002885,21067.772962282263,0.7568655406652273,0.6065313549897123,0.42334268315421414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500929708305808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.37626642239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8239631722343,260.8239631722343,-12.326036827765677,245.13431354609838,276.5136127983684,107119.96843763774,107279.39420362246,-159.42576598468193,0.0,nan,276.5136127983684,3.363612798368422,270.2377529479166,-2.912247052083387,263.9618930974693,-9.188106902530706,257.6860332470038,-15.463966752996157,251.41017339654923,-21.73982660345075,245.13431354609838,-28.015686453901594,1.0,1.0,25732.562594343566,25732.562594343566,276.06326968083323,2.9132696808332526,276.06326968083323,276.06326968083323,86720.36104931452,86728.54343008046,-8.182380765938433,0.0,8648.866644398773,8648.866644398773,0.9205169540024615,3415.5387552558986,276.06326968083323,2.9132696808332526,1.0,0.002,0.135352522117103,0.004776798531583018,0.00020881285018230748,0.001791187148787928,0.10440642509115373,0.10440642509115373,0.0,-1.0297643814050073e-12,0.9999962203207403,0.9999962203207403,0.0,0.09200616180143588,3.47755095926887e-07,0.0,0.0,0.0,1599414.6481065415,266.0355346033282,0.0,1.0,1286474.438636046,2590.188373948858,,,,,,,,,,,,,,,,,,,3.0,14256.36672837124,1581.9702134477538,0.3686312512571189,6.175450102142607,2.671724996689066
1370.0,-29.76950968234725,5.0169600902216605,35.03781895847681,30.4951730062254,5.105308808397302,-26.28202783330151,-39.78954063551498,1.6178269591442762,-7.1147074940576545,-7.114707494078437,40.075364335048704,35759.06783634541,15474.015436106534,15474.015436106534,51233.08327245195,86731.96930201133,86728.34025955676,15474.015436106534,102202.3556956633,102202.3556956633,102202.3556956633,130038.04795527601,125630.62849610896,4407.419459167057,0.0,98645.23382853362,47672.785938506204,56636.05321114157,27835.69225961271,84471.74547075428,21067.853722584747,1581.9826610029772,0.0,0.8754080415664476,2.666809664135301,0.0014947306463915918,1.0,1.0,-7.1147074940576545,326354.6519290863,1557785.287746652,4.77328966674311,1557785.287746652,4.77328966674311,0.7568647305801861,0.09200617816940194,3.398548233907326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398548233907326,1.2841585884772544,1.2844657001708224,2.64651754417443,5607.653102705548,14256.336417152135,6456.940769516991,0.00047498371736212993,29025.697750689495,2959.7974589375062,19300.22805856258,1968.075546548779,0.6649358862735388,0.6649358862735388,30691.792280087044,30484.863174865135,1.0084920991972484,0.8,4353.787271168144,4324.433322199387,1.0084920991972484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3347241251427,2034.6934298245008,8.942787323377672,5.0169600902216605,-0.746062900289826,5.7630229905114865,2.6716933647555314,3.5,0.7633409613587233,0.6,0.00023914157379465963,1.0001964205103417,0.00023909461070920418,198.7320156739592,0.0,9.39528885043873e-06,26.62624860214336,0.036839574113438314,8.075456336778028e-05,0.00015838701042687937,0.0005382858945601321,0.09200617817447064,0.09200617817447064,0.09200617817447064,0.0920059597058376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.12544908177,595.37252489228,0.0,0.09200617817447064,0.09200617816940194,0.09200617816940194,0.36862954137517395,0.36862954137517395,0.5,9.824291165116772,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27835.69225961271,21067.853722584747,0.7568647305801861,0.6065114789203665,0.423325783515695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501043498901525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.379463985744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8228606978277,260.8228606978277,-12.32713930217227,245.13248039993402,276.5132409957208,107125.38080196657,107284.0879943446,-158.70719237801978,0.0,nan,276.5132409957208,3.363240995720844,270.23708887655965,-2.912911123440324,263.96093675741815,-9.189063242581824,257.68478463824715,-15.465215361752826,251.4086325190862,-21.741367480913766,245.13248039993402,-28.017519600065953,1.0,1.0,25732.562594343566,25732.562594343566,276.06300409235513,2.913004092355152,276.06300409235513,276.06300409235513,86720.07475232883,86728.34025955676,-8.265507227930357,0.0,8648.866644398773,8648.866644398773,0.9205168231947669,3415.5409750768627,276.06300409235513,2.913004092355152,1.0,0.002,0.13535278373737955,0.004776754437686677,0.0002088131502225793,0.0017911868530613075,0.10440657511128965,0.10440657511128965,0.0,3.283886617494458e-12,0.9999971532888142,0.9999971532888142,0.0,0.0920059162543854,2.6191501655549514e-07,0.0,0.0,0.0,1599414.3622158468,266.0352925059423,0.0,1.0,1286475.262245031,2590.185055948823,,,,,,,,,,,,,,,,,,,3.0,14256.336417152135,1581.9826610029772,0.36862954137517395,6.175450102142607,2.6716933647555314
1371.0,-29.77140264819028,5.016760280395178,35.037808687782636,30.49471224602314,5.105003400877895,-26.283762043288508,-39.79121540961785,1.6173627957396604,-7.114980486390834,-7.114980486451925,40.07534158515044,35758.08107949981,15473.977182287012,15473.977182287012,51232.05826178682,86731.59635821616,86727.94792180604,15473.977182287012,102201.92510409305,102201.92510409305,102201.92510409305,130037.7417085595,125630.34141495169,4407.4002936078,0.0,98645.42487590881,47672.36366166868,56636.734682489034,27835.816604466443,84472.55128695548,21067.923563016415,1581.9952855615807,0.0,0.8754066167155481,2.666782402203827,0.0014947306463915918,1.0,1.0,-7.114980486390834,326351.116897843,1557784.3052858915,4.773338360516539,1557784.3052858915,4.773338360516539,0.7568638586171719,0.09200585112033564,3.3985547136834193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985547136834193,1.284160854730965,1.2844679066552211,2.6465179195914867,5607.653898169242,14256.306288380882,6456.927929227645,0.00047498119769787725,29025.69862381147,2959.7975479711695,19300.189678078455,1968.0716328285864,0.6649345439783967,0.6649345439783967,30691.83909440664,30484.863174865135,1.008494022019155,0.8,4353.793912018144,4324.433322199387,1.008494022019155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3223778164859,2034.6934298245008,8.942829024620142,5.016760280395178,-0.7463169976457955,5.763077278040973,2.6716615929909864,3.5,0.7633318837117103,0.6,0.00023909461070920418,1.000196670509222,0.00023904759709655492,198.73357640147356,0.0,9.333068634830648e-06,26.449916511110057,0.03684890718207314,8.073928716659138e-05,0.00015835532354261278,0.0005381792312626096,0.0920058511328989,0.0920058511328989,0.0920058511328989,0.09200560362593176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.0510564374,595.3725479795313,0.0,0.0920058511328989,0.09200585112033564,0.09200585112033564,0.3686278418568498,0.3686278418568498,0.5,9.824283773036727,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,6.110667527536862e-11,27835.816604466443,21067.923563016415,0.7568638586171719,0.6064935589283929,0.42331006385765085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501156557240318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.20313189471,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82175882119145,260.82175882119145,-12.328241178808526,245.1306508098129,276.5128668325671,107130.50837051617,107289.12951096878,-158.62114045258411,0.0,nan,276.5128668325671,3.3628668325671356,270.2364236280145,-2.913576371985471,263.9599804234762,-9.190019576523753,257.68353721891856,-15.466462781081418,251.4070940143596,-21.74290598564039,245.1306508098129,-28.019349190187086,1.0,1.0,25732.562594343566,25732.562594343566,276.0626857370726,2.9126857370726498,276.0626857370726,276.0626857370726,86719.75621293897,86727.94792180604,-8.19170886707434,0.0,8648.866644398773,8648.866644398773,0.9205164394506774,3415.5474872518366,276.0626857370726,2.9126857370726498,1.0,0.002,0.13535307989315543,0.004776704701385626,0.00020881349032469867,0.0017911865136682175,0.10440674516234934,0.10440674516234934,0.0,3.9929162407026375e-12,0.9999967774744378,0.9999967774744378,0.0,0.09200555462912854,2.96491207104883e-07,0.0,0.0,0.0,1599414.0398405863,266.03501951360914,0.0,1.0,1286476.1909564747,2590.1813145393303,,,,,,,,,,,,,,,,,,,3.0,14256.306288380882,1581.9952855615807,0.3686278418568498,6.175450102142607,2.6716615929909864
1372.0,-29.773285670095067,5.016560985934673,35.037798292766254,30.4943150485866,5.104697412280323,-26.285487361863026,-39.792885119654215,1.6168991038543195,-7.115235239907747,-7.115235239949152,40.07531745667183,35757.068241130444,15473.915337035483,15473.915337035483,51230.98357816593,86731.3341239877,86727.57701023805,15473.915337035483,102201.49234727354,102201.49234727354,102201.49234727354,130037.41122991868,125630.03109371761,4407.380136201067,0.0,98645.7081208125,47671.89383608891,56637.571427470655,27835.918882645146,84473.4903101158,21067.97889379455,1582.0064033498884,0.0,0.875405298269757,2.666756961860343,0.0014947306463915918,1.0,1.0,-7.115235239907747,326347.81807176885,1557783.2632913368,4.7733834180216785,1557783.2632913368,4.7733834180216785,0.7568630654017963,0.09200551220154819,3.3985569383510525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985569383510525,1.2841631188929192,1.2844701109822618,2.646514985791648,5607.64768179943,14256.276048975747,6456.917936277193,0.000474980223152717,29025.762966523806,2959.8041091018654,19300.159808480825,1968.0685869772885,0.6649320409162102,0.6649320409162102,30691.855166918,30484.863174865135,1.0084946821715426,0.8,4353.796191985854,4324.433322199387,1.0084946821715426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.309939202994,2034.6934298245008,8.9428575692994,5.016560985934673,-0.7465623065786842,5.763123292513357,2.6716295838437003,3.5,0.7633227382410572,0.6,0.00023904759709655492,1.000195640301271,0.0002390008389004284,198.73512895172163,0.0,9.34318338134193e-06,26.47858170272303,0.03685825036545448,8.072405981582022e-05,0.0001583235372807347,0.0005380715561297225,0.09200551220976592,0.09200551220976592,0.09200551220976592,0.09200523393147098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.9744519531,595.3725717187202,0.0,0.09200551220976592,0.09200551220154819,0.09200551220154819,0.3686261388006538,0.3686261388006538,0.5,9.82427545687862,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27835.918882645146,21067.97889379455,0.7568630654017963,0.6064740948916486,0.4232933682491452,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450126975939511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.23179708632,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8206582848112,260.8206582848112,-12.329341715188775,245.12882584148747,276.51249072813283,107135.52280955053,107293.95101358766,-158.42820403712952,0.0,nan,276.51249072813283,3.3624907281328547,270.2357577508032,-2.914242249196775,263.9590247734842,-9.190975226515775,257.68229179614644,-15.467708203853533,251.40555881881292,-21.744441181187057,245.12882584148747,-28.02117415851251,1.0,1.0,25732.562594343566,25732.562594343566,276.06238809800635,2.9123880980063745,276.06238809800635,276.06238809800635,86719.48754883755,86727.57701023805,-8.089461400493747,0.0,8648.866644398773,8648.866644398773,0.9205163077017366,3415.5497230428077,276.06238809800635,2.9123880980063745,1.0,0.002,0.13535340372163326,0.0047766580874699,0.0002088138809206968,0.001791186121613256,0.10440694046034839,0.10440694046034839,0.0,2.5339526484036146e-12,0.9999964762981688,0.9999964762981688,0.0,0.09200518800155637,3.241999918259667e-07,0.0,0.0,0.0,1599413.7390025007,266.03476476009223,0.0,1.0,1286477.0576187451,2590.177823108406,,,,,,,,,,,,,,,,,,,3.0,14256.276048975747,1582.0064033498884,0.3686261388006538,6.175450102142607,2.6716295838437003
1373.0,-29.775164200242255,5.016362219646645,35.03778776612124,30.49387674489992,5.104392177325687,-26.28720856247418,-39.7945465874858,1.6164365394703948,-7.1154888395673765,-7.115488839573655,40.075292868917806,35756.072696451905,15473.851956548759,15473.851956548759,51229.924653000664,86731.00091901714,86727.20219733745,15473.851956548759,102201.05415388622,102201.05415388622,102201.05415388622,130037.07386089455,125629.71439840802,4407.359462486536,0.0,98645.92903843938,47671.451256784465,56638.30864628324,27836.019707008338,84474.32835329158,21068.033229720106,1582.0174298976035,0.0,0.8754039879841802,2.6667316369343714,0.0014947306463915918,1.0,1.0,-7.1154888395673765,326344.53421313956,1557782.201464368,4.773428196738118,1557782.201464368,4.773428196738118,0.7568622759817834,0.09200517103359264,3.3985619909389775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985619909389775,1.284165377265799,1.284472309846646,2.6465142660792487,5607.646156815219,14256.245945681982,6456.906063984716,0.00047497821952478933,29025.784817650132,2959.806337296644,19300.124321404117,1968.0649683025415,0.6649303177383169,0.6649303177383169,30691.89167024022,30484.863174865135,1.0084961814867361,0.8,4353.801370168288,4324.433322199387,1.0084961814867361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2974315351632,2034.6934298245008,8.942885584023534,5.016362219646645,-0.7468068996557546,5.7631691193023995,2.671597397148773,3.5,0.7633135420425067,0.6,0.0002390008389004284,1.0001951765798838,0.00023895420063679926,198.73667781977778,0.0,9.292496136751347e-06,26.33493405155332,0.03686754286159123,8.070891026717655e-05,0.00015829192863325186,0.0005379649321253949,0.09200517098708563,0.09200517098708563,0.09200517098708563,0.09200486375877656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.9000189252,595.3725947288377,0.0,0.09200517098708563,0.09200517103359264,0.09200517103359264,0.368624431968944,0.368624431968944,0.5,9.824266229777272,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27836.019707008338,21068.033229720106,0.7568622759817834,0.6064555427862655,0.42327738371486745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501382368560438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.088149435156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8195593218548,260.8195593218548,-12.33044067814518,245.12700543733607,276.5121132063702,107140.63176401563,107298.83346518295,-158.20170116731245,0.0,nan,276.5121132063702,3.362113206370225,270.23509165256667,-2.914908347433311,263.95807009876296,-9.191929901237017,257.6810485449523,-15.468951455047659,251.40402699114085,-21.745973008859124,245.12700543733607,-28.02299456266391,1.0,1.0,25732.562594343566,25732.562594343566,276.06209116173255,2.912091161732576,276.06209116173255,276.06209116173255,86719.14381491058,86727.20219733745,-8.058382426868775,0.0,8648.866644398773,8648.866644398773,0.9205160084779439,3415.5548008936726,276.06209116173255,2.912091161732576,1.0,0.002,0.13535375785050885,0.004776611538600979,0.00020881431875533897,0.0017911856764193364,0.10440715937766948,0.10440715937766948,0.0,-4.825324601692715e-12,0.999996150924952,0.999996150924952,0.0,0.09200481689878452,3.5413480811454186e-07,0.0,0.0,0.0,1599413.4395260925,266.0345111604326,0.0,1.0,1286477.9203544112,2590.174347503022,,,,,,,,,,,,,,,,,,,3.0,14256.245945681982,1582.0174298976035,0.368624431968944,6.175450102142607,2.671597397148773
