time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1374.0,-29.77703601075195,5.016164168471948,35.03777730837503,30.493455903511517,5.104100338270628,-26.28892237580911,-39.79620690280569,1.6159867033716016,-7.115724699180703,-7.1157246992079175,40.075273803559604,35755.0927689342,15473.766143857862,15473.766143857862,51228.85891279206,86730.66949228359,86726.94312483542,15473.766143857862,102200.70926869329,102200.70926869329,102200.70926869329,130036.83817847408,125629.49885437306,4407.3393241010135,0.0,98646.15233315318,47671.02436003373,56639.03108124383,27836.128909780797,84475.15999102463,21068.094854991654,1582.0284187610462,0.0,0.8754027546218919,2.666708083732387,0.0014947306463915918,1.0,1.0,-7.115724699180703,326341.48009346286,1557781.3781227479,4.773470346695142,1557781.3781227479,4.773470346695142,0.7568615206257701,0.09200482864397998,3.398566562674399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398566562674399,1.2841675759108593,1.2844744491227476,2.646513295014319,5607.644099245157,14256.215869605698,6456.8944227196525,0.00047497633595973134,29025.811474919763,2959.8090555816475,19300.08952488381,1968.0614200449502,0.6649285082541232,0.6649285082541232,30691.924699548454,30484.863174865135,1.0084975381127819,0.8,4353.806055544118,4324.433322199387,1.0084975381127819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2848566470577,2034.6934298245008,8.942900982120882,5.016164168471948,-0.7470427966716606,5.763206965143609,2.6715650376284428,3.5,0.7633042964652693,0.6,0.00023895420063679926,1.000194481335939,0.0002389077375408362,198.7382211685425,0.0,9.268733572938881e-06,26.26759094570879,0.03687681159516417,8.069377385287784e-05,0.00015826042678392143,0.0005378585946624152,0.09200482865606775,0.09200482865606775,0.09200482865606775,0.09200456059419747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.846420994,595.3726112312144,0.0,0.09200482865606775,0.09200482864397998,0.09200482864397998,0.3686227214055841,0.3686227214055841,0.5,9.82425822125907,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27836.128909780797,21068.094854991654,0.7568615206257701,0.6064369563577631,0.42326161646492444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149471077045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.02080632931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8184634749396,260.8184634749396,-12.331536525060358,245.12519004994738,276.5117368999361,107145.85711809811,107303.61024985141,-157.75313175330652,0.0,nan,276.5117368999361,3.3617368999361474,270.2344275299259,-2.915572470074096,263.95711815995065,-9.192881840049324,257.67980878993785,-15.470191210062126,251.40249941993997,-21.747500580060006,245.12519004994738,-28.0248099500526,1.0,1.0,25732.562594343566,25732.562594343566,276.06182534759523,2.9118253475952542,276.06182534759523,276.06182534759523,86718.74754543202,86726.94312483542,-8.195579403400188,0.0,8648.866644398773,8648.866644398773,0.9205157377309399,3415.559395487771,276.06182534759523,2.9118253475952542,1.0,0.002,0.13535406798992206,0.00477656836554703,0.0002088146963150411,0.0017911853070891983,0.10440734815752055,0.10440734815752055,0.0,3.404239563853384e-12,0.9999966252525705,0.9999966252525705,0.0,0.092004518150921,3.104930589685593e-07,0.0,0.0,0.0,1599413.1609981293,266.0342753008193,0.0,1.0,1286478.7227380632,2590.171115037074,,,,,,,,,,,,,,,,,,,3.0,14256.215869605698,1582.0284187610462,0.3686227214055841,6.175450102142607,2.6715650376284428
1375.0,-29.778905442046124,5.0159666197891415,35.03776676542335,30.493053676933073,5.1038221180184165,-26.290632686041,-39.79785904577,1.6155493618866883,-7.115980435618781,-7.115980435583604,40.075250429614584,35754.08711455058,15473.70584386393,15473.70584386393,51227.79295841451,86730.34055561596,86726.5801406796,15473.70584386393,102200.28598454353,102200.28598454353,102200.28598454353,130036.52360139997,125629.20447780186,4407.319123598099,0.0,98646.37997427568,47670.57463282955,56639.78371271792,27836.237616856433,84476.02132957436,21068.15467165807,1582.0398786073483,0.0,0.8754014277686265,2.6666825457943006,0.0014947306463915918,1.0,1.0,-7.115980435618781,326338.16861640714,1557780.3687153147,4.773515691774324,1557780.3687153147,4.773515691774324,0.7568607137805182,0.09200449066703371,3.398570567088254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398570567088254,1.2841697158056051,1.2844765298592498,2.646512003248893,5607.6413621492275,14256.18586552848,6456.883091718839,0.0004749746085060909,29025.844256278477,2959.812398349944,19300.055655764107,1968.0579663559022,0.6649265904329167,0.6649265904329167,30691.95363013475,30484.863174865135,1.008498726390675,0.8,4353.810159495339,4324.433322199387,1.008498726390675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2722367945446,2034.6934298245008,8.942931357744081,5.0159666197891415,-0.7472879437130988,5.76325456350224,2.6715325625568203,3.5,0.7632950178733772,0.6,0.0002389077375408362,1.0001942370848267,0.0002388613418101252,198.7397625766357,0.0,9.233993041684254e-06,26.169136280133177,0.03688604558820585,8.067871454747147e-05,0.00015822902299336472,0.0005377525004043799,0.09200449062910218,0.09200449062910218,0.09200449062910218,0.09200420650707568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.7745048604,595.3726334820441,0.0,0.09200449062910218,0.09200449066703371,0.09200449066703371,0.3686210156402852,0.3686210156402852,0.5,9.824249689712122,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27836.237616856433,21068.15467165807,0.7568607137805182,0.6064181545500898,0.4232453961705861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501606652775887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.922351663736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81737163186034,260.81737163186034,-12.332628368139638,245.12337930195017,276.5113639617737,107151.16303901191,107308.33979536495,-157.17675635303095,0.0,nan,276.5113639617737,3.3613639617737476,270.2337670297984,-2.916232970201577,263.9561700978498,-9.193829902150185,257.67857316587805,-15.471426834121928,251.40097623391205,-21.74902376608793,245.12337930195017,-28.02662069804981,1.0,1.0,25732.562594343566,25732.562594343566,276.0615276422344,2.9115276422344323,276.0615276422344,276.0615276422344,86718.4987590937,86726.5801406796,-8.08138158590009,0.0,8648.866644398773,8648.866644398773,0.9205155005816559,3415.563419923695,276.0615276422344,2.9115276422344323,1.0,0.002,0.13535439921892678,0.004776521531821155,0.0002088150979065885,0.0017911848981368441,0.10440754895329424,0.10440754895329424,0.0,-3.9565672786678885e-12,0.9999963998101972,0.9999963998101972,0.0,0.0920041594334046,3.3123362911426275e-07,0.0,0.0,0.0,1599412.8589966213,266.0340195643812,0.0,1.0,1286479.5927405662,2590.167610169878,,,,,,,,,,,,,,,,,,,3.0,14256.18586552848,1582.0398786073483,0.3686210156402852,6.175450102142607,2.6715325625568203
1376.0,-29.78077293928954,5.0157697051531684,35.03775637394643,30.49268099656331,5.103544276735008,-26.29234121766255,-39.799510944262124,1.6151125548644767,-7.116223744363708,-7.116223744364701,40.07523371436032,35753.066957007715,15473.629760677744,15473.629760677744,51226.69671768546,86730.06125602832,86726.33824426553,15473.629760677744,102199.96800494328,102199.96800494328,102199.96800494328,130036.33096608018,125629.0310552202,4407.299910859972,0.0,98646.64984779368,47670.103104700094,56640.607492326206,27836.3629611369,84476.9704534631,21068.227346970456,1582.0518213790417,0.0,0.8754001439968057,2.666658249069731,0.0014947306463915918,1.0,1.0,-7.116223744363708,326335.0180874611,1557779.6468655593,4.773559564631395,1557779.6468655593,4.773559564631395,0.7568599165194239,0.09200415625730486,3.3985726104369034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985726104369034,1.2841718530702146,1.2844786080513015,2.646509189803181,5607.635400795368,14256.155846721194,6456.87308504932,0.0004749735943424922,29025.906212759175,2959.8187161527308,19300.02574515927,1968.054916323033,0.6649241406518218,0.6649241406518218,30691.968392660812,30484.863174865135,1.0084993327380996,0.8,4353.812253634953,4324.433322199387,1.0084993327380996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2595475147511,2034.6934298245008,8.942952970785917,5.0157697051531684,-0.7475269643524403,5.763296669505609,2.67149990898496,3.5,0.7632856882814172,0.6,0.0002388613418101252,1.0001940390814015,0.00023881500236644113,198.74130241103867,0.0,9.220676506072983e-06,26.131397218210832,0.03689526626471192,8.066366006789395e-05,0.00015819768174223125,0.0005376463082037613,0.09200415620971417,0.09200415620971417,0.09200415620971417,0.09200392784391774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.7266146619,595.3726482427649,0.0,0.09200415620971417,0.09200415625730486,0.09200415625730486,0.3686193077016185,0.3686193077016185,0.5,9.824242854801499,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27836.3629611369,21068.227346970456,0.7568599165194239,0.6063983644620087,0.42322856472112075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501718454139938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.88461260181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81628327491785,260.81628327491785,-12.333716725082127,245.12157268732702,276.5109938625078,107156.36505139091,107313.03995733902,-156.67490594814512,0.0,nan,276.5109938625078,3.3609938625078257,270.2331096274682,-2.916890372531782,263.95522539245013,-9.194774607549846,257.6773411573971,-15.472658842602868,251.39945692235676,-21.750543077643215,245.12157268732702,-28.02842731267296,1.0,1.0,25732.562594343566,25732.562594343566,276.0612563648854,2.911256364885446,276.0612563648854,276.0612563648854,86718.22067821481,86726.33824426553,-8.117566050714231,0.0,8648.866644398773,8648.866644398773,0.9205153795704627,3415.5654734890877,276.0612563648854,2.911256364885446,1.0,0.002,0.13535467143455884,0.004776477170678904,0.00020881541377285682,0.001791184582679893,0.1044077068864284,0.1044077068864284,0.0,-3.547250167212912e-12,0.999997037840865,0.999997037840865,0.0,0.09200388372635294,2.725309519135387e-07,0.0,0.0,0.0,1599412.571670235,266.03377625563627,0.0,1.0,1286480.4204635194,2590.1642756352944,,,,,,,,,,,,,,,,,,,3.0,14256.155846721194,1582.0518213790417,0.3686193077016185,6.175450102142607,2.67149990898496
1377.0,-29.782631046668786,5.015573481666806,35.03774617479753,30.4923219018616,5.103274552503908,-26.294040486736353,-39.801153902057536,1.6146839924195184,-7.11646143585557,-7.116461435867421,40.07521848033282,35752.04502845516,15473.546821435648,15473.546821435648,51225.591849890814,86729.78884766814,86726.12681138284,15473.546821435648,102199.67363281849,102199.67363281849,102199.67363281849,130036.16382957948,125628.88206940157,4407.281760177903,0.0,98646.9245605357,47669.625968116845,56641.442880465394,27836.490196760995,84477.9330772264,21068.30177462377,1582.06371756698,0.0,0.8753988856103312,2.6666345134509197,0.0014947306463915918,1.0,1.0,-7.11646143585557,326331.9403176732,1557778.9889811727,4.7736025700234155,1557778.9889811727,4.7736025700234155,0.7568591307921155,0.09200382324101135,3.398574192308578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398574192308578,1.284173951692589,1.2844806476639772,2.646506096646121,5607.628846766726,14256.125804345016,6456.86331313879,0.0004749727096218656,29025.973534368237,2959.825581046355,19299.996536264756,1968.0519378447032,0.6649215921530616,0.6649215921530616,30691.97982116536,30484.863174865135,1.0084998021459102,0.8,4353.813874826612,4324.433322199387,1.0084998021459102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2468045542278,2034.6934298245008,8.942970899126832,5.015573481666806,-0.747763038905898,5.763336520572704,2.67146711743609,3.5,0.7632763192674543,0.6,0.00023881500236644113,1.0001930662930139,0.000238768904139232,198.74283452391245,0.0,9.209561390773804e-06,26.09989698145296,0.0369044758261027,8.064868964464508e-05,0.00015816631272179605,0.000537539948508904,0.09200382323206975,0.09200382323206975,0.09200382323206975,0.09200366848661583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.67522620776,595.3726642144452,0.0,0.09200382323206975,0.09200382324101135,0.09200382324101135,0.36861760648440267,0.36861760648440267,0.5,9.824238230996546,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27836.490196760995,21068.30177462377,0.7568591307921155,0.6063783757950423,0.42321164505495246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450183014148004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.853112365054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81519936182644,260.81519936182644,-12.334800638173533,245.11977115023376,276.5106275734182,107161.61752780307,107317.65271859008,-156.03519078698693,0.0,nan,276.5106275734182,3.360627573418242,270.2324562887834,-2.917543711216581,263.95428500414795,-9.195714995852029,257.6761137195065,-15.473886280493502,251.397942434869,-21.75205756513097,245.11977115023376,-28.030228849766218,1.0,1.0,25732.562594343566,25732.562594343566,276.0609942270718,2.9109942270717966,276.0609942270718,276.0609942270718,86717.94737559736,86726.12681138284,-8.179435785481473,0.0,8648.866644398773,8648.866644398773,0.9205152858888321,3415.567063270121,276.0609942270718,2.9109942270717966,1.0,0.002,0.13535486862104798,0.004776434127936926,0.00020881561629248994,0.0017911843847272912,0.10440780814624497,0.10440780814624497,0.0,1.0197810478007607e-12,0.9999978543744947,0.9999978543744947,0.0,0.09200362583526162,1.974057497280501e-07,0.0,0.0,0.0,1599412.2909765246,266.0335385641444,0.0,1.0,1286481.2290757934,2590.1610180953458,,,,,,,,,,,,,,,,,,,3.0,14256.125804345016,1582.06371756698,0.36861760648440267,6.175450102142607,2.67146711743609
1378.0,-29.784486560775527,5.015377718822581,35.03773596346235,30.49188593812289,5.1029833095598836,-26.29573957373529,-39.80279675507916,1.6142363223283347,-7.116720745006603,-7.116720745015082,40.07519773037826,35751.075530687376,15473.491543928014,15473.491543928014,51224.56707461539,86729.43259677716,86725.79076032214,15473.491543928014,102199.28230425015,102199.28230425015,102199.28230425015,130035.89415534052,125628.63038973535,4407.2637656051675,0.0,98647.12163912604,47669.20910012046,56642.12504333953,27836.611851090358,84478.7368944299,21068.370650506236,1582.0758784982925,0.0,0.8753975287563374,2.6666086193059937,0.0014947306463915918,1.0,1.0,-7.116720745006603,326328.5826557027,1557778.092892469,4.773648940632404,1557778.092892469,4.773648940632404,0.7568582973822293,0.09200349466903397,3.398579891745531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398579891745531,1.2841761391277902,1.2844827764202726,2.64650602685535,5607.628698888458,14256.09588782921,6456.850949967999,0.00047497041498909155,29025.982846164694,2959.826530585337,19299.95958191992,1968.0481695502463,0.6649201056931684,0.6649201056931684,30692.02099772111,30484.863174865135,1.0085014934083967,0.8,4353.819715931056,4324.433322199387,1.0085014934083967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2340150170037,2034.6934298245008,8.94300505575019,5.015377718822581,-0.7480092151475413,5.763386933970122,2.6714342061929592,3.5,0.7632669160551312,0.6,0.000238768904139232,1.0001927997434839,0.00023872287842950705,198.74436451922455,0.0,9.161692342069462e-06,25.964236097424855,0.036913637518444765,8.063372274425817e-05,0.00015813518139497383,0.0005374350476664901,0.09200349465605744,0.09200349465605744,0.09200349465605744,0.09200333969083256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.59719783405,595.3726885828652,0.0,0.09200349465605744,0.09200349466903397,0.09200349466903397,0.3686159140675733,0.3686159140675733,0.5,9.824233598813446,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27836.611851090358,21068.370650506236,0.7568582973822293,0.6063604755197622,0.42319614195184097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501941268879768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.717451481025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81411736411184,260.81411736411184,-12.33588263588814,245.11797401978149,276.51026070844125,107166.743827733,107322.50328980362,-155.75946207060997,0.0,nan,276.51026070844125,3.360260708441274,270.23180337071005,-2.9181966292899233,263.9533460329796,-9.196653967020382,257.67488869524584,-15.475111304754137,251.39643135751254,-21.753568642487437,245.11797401978149,-28.032025980218492,1.0,1.0,25732.562594343566,25732.562594343566,276.0606960629996,2.910696062999648,276.0606960629996,276.0606960629996,86717.62775075124,86725.79076032214,-8.163009570896975,0.0,8648.866644398773,8648.866644398773,0.9205149483564901,3415.5727912042585,276.0606960629996,2.910696062999648,1.0,0.002,0.13535506995787694,0.004776387211527143,0.00020881581596672737,0.001791184184014875,0.10440790798336369,0.10440790798336369,0.0,-1.8397609824472028e-14,0.9999978091788875,0.9999978091788875,0.0,0.09200329310583542,2.0156319854693952e-07,0.0,0.0,0.0,1599411.9847532616,266.0332792549934,0.0,1.0,1286482.1112288313,2590.15746429914,,,,,,,,,,,,,,,,,,,3.0,14256.09588782921,1582.0758784982925,0.3686159140675733,6.175450102142607,2.6714342061929592
1379.0,-29.786335038889273,5.015182640220954,35.03772582315644,30.491491848975443,5.10268396324634,-26.29743313868761,-39.80443496312944,1.6137820629438673,-7.1169589452828745,-7.11695894523227,40.07517935714248,35750.08218539985,15473.409435566919,15473.409435566919,51223.49162096677,86729.16585877237,86725.5333868777,15473.409435566919,102198.94282244462,102198.94282244462,102198.94282244462,130035.66790775539,125628.42194193132,4407.245965824063,0.0,98647.39190785406,47668.75099815916,56642.93434410545,27836.725085310765,84479.65942941622,21068.435015304363,1582.0871139604337,0.0,0.875396279681579,2.6665848332303086,0.0014947306463915918,1.0,1.0,-7.1169589452828745,326325.4983457331,1557777.2994415413,4.7736916279558335,1557777.2994415413,4.7736916279558335,0.7568575308602671,0.09200315954546538,3.398582410554959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398582410554959,1.2841783572171943,1.2844849359310178,2.6465034171107384,5607.623169152786,14256.065961328382,6456.840803453928,0.00047496931216208844,29026.04085794283,2959.8324461404077,19299.929253310358,1968.0450768927574,0.6649177319003542,0.6649177319003542,30692.039195285644,30484.863174865135,1.0085022408450175,0.8,4353.822297348397,4324.433322199387,1.0085022408450175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2211523275014,2034.6934298245008,8.943024083801086,5.015182640220954,-0.7482451203915153,5.763427760612469,2.671401106871063,3.5,0.763257459106018,0.6,0.00023872287842950705,1.0001920715000916,0.0002386770353732855,198.74588873349472,0.0,9.147350430831508e-06,25.923591120976493,0.0369227848688756,8.061880071781259e-05,0.00015810407771169445,0.0005373297375479791,0.09200315953533568,0.09200315953533568,0.09200315953533568,0.09200304112365099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.5253859191,595.3727110454108,0.0,0.09200315953533568,0.09200315954546538,0.09200315954546538,0.36861422157311535,0.36861422157311535,0.5,9.824230061440849,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27836.725085310765,21068.435015304363,0.7568575308602671,0.6063411236140769,0.42317976216830605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502052242805619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.676806504576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8130368364845,260.8130368364845,-12.336963163515463,245.1161816364127,276.50989203655763,107171.69118315043,107327.23901748573,-155.54783433530554,0.0,nan,276.50989203655763,3.3598920365576532,270.2311499565222,-2.9188500434777893,263.95240787649897,-9.19759212350101,257.67366579647353,-15.476334203526449,251.39492371644226,-21.755076283557713,245.1161816364127,-28.033818363587272,1.0,1.0,25732.562594343566,25732.562594343566,276.060428104728,2.9104281047279983,276.060428104728,276.060428104728,86717.28140119369,86725.5333868777,-8.251985684008105,0.0,8648.866644398773,8648.866644398773,0.9205147991873354,3415.575322607734,276.060428104728,2.9104281047279983,1.0,0.002,0.1353552308823035,0.004776344218019952,0.00020881596232605776,0.0017911840384112684,0.10440798116302888,0.10440798116302888,0.0,7.373259988674441e-13,0.9999982489657776,0.9999982489657776,0.0,0.09200299844478445,1.6110068093275875e-07,0.0,0.0,0.0,1599411.7034570465,266.0330410547171,0.0,1.0,1286482.9215697,2590.154199807991,,,,,,,,,,,,,,,,,,,3.0,14256.065961328382,1582.0871139604337,0.36861422157311535,6.175450102142607,2.671401106871063
1380.0,-29.788179630521505,5.01498828950265,35.0377157233708,30.49114665426316,5.1024329993654085,-26.299118367528724,-39.80606433525679,1.6133717362845448,-7.117192701868589,-7.117192701859469,40.075160245725286,35749.0628471632,15473.322090166901,15473.322090166901,51222.384937330105,86728.87840431024,86725.273028039,15473.322090166901,102198.59511820589,102198.59511820589,102198.59511820589,130035.42746398112,125628.19895128167,4407.228512699452,0.0,98647.65357891032,47668.27977675824,56643.748669057866,27836.832345775234,84480.5810148331,21068.495390581942,1582.0979587663912,0.0,0.8753950580830117,2.6665614910532276,0.0014947306463915918,1.0,1.0,-7.117192701868589,326322.4715966915,1557776.4741141566,4.773733376350016,1557776.4741141566,4.773733376350016,0.7568567834471829,0.09200282239316443,3.398584049314048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398584049314048,1.2841803696055354,1.2844868899259692,2.646500545992615,5607.617085598008,14256.03611393148,6456.830918307588,0.00047496833815717884,29026.103856051708,2959.838870159709,19299.899705946435,1968.042063900153,0.6649152708079545,0.6649152708079545,30692.05103477628,30484.863174865135,1.008502727133715,0.8,4353.823976840529,4324.433322199387,1.008502727133715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2082429959362,2034.6934298245008,8.943040326391072,5.01498828950265,-0.7484786066776232,5.763466896180273,2.671367887690943,3.5,0.763247967911698,0.6,0.0002386770353732855,1.0001916705219165,0.0002386312967880845,198.74740976355943,0.0,9.11111895101032e-06,25.820911107163248,0.036931895987826605,8.060396170775163e-05,0.00015807307366553388,0.0005372246267857279,0.09200282236755965,0.09200282236755965,0.09200282236755965,0.09200273803098268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.4451021831,595.3727362281257,0.0,0.09200282236755965,0.09200282239316443,0.09200282239316443,0.36861253342421013,0.36861253342421013,0.5,9.82422754041744,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27836.832345775234,21068.495390581942,0.7568567834471829,0.6063214092755409,0.4231630798193301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450216279753639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.57412649076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8119622633842,260.8119622633842,-12.338037736615775,245.1143942481545,276.5095302786136,107177.07033293105,107331.76098157374,-154.69064864268717,0.0,nan,276.5095302786136,3.359530278613647,270.2305030725241,-2.9194969274759046,263.95147586642145,-9.19852413357853,257.67244866034156,-15.477551339658419,251.3934214542501,-21.756578545749875,245.1143942481545,-28.03560575184548,1.0,1.0,25732.562594343566,25732.562594343566,276.0601642448688,2.910164244868838,276.0601642448688,276.0601642448688,86717.05834862041,86725.273028039,-8.214679418582818,0.0,8648.866644398773,8648.866644398773,0.920514702136568,3415.576969560618,276.0601642448688,2.910164244868838,1.0,0.002,0.13535535700486376,0.004776302151923367,0.00020881605689665082,0.001791183942421984,0.1044080284483254,0.1044080284483254,0.0,-6.813651205750393e-13,0.9999986276606133,0.9999986276606133,0.0,0.09200269613406757,1.2625909685631566e-07,0.0,0.0,0.0,1599411.4274077085,266.0328072981314,0.0,1.0,1286483.7167923884,2590.1509962268906,,,,,,,,,,,,,,,,,,,3.0,14256.03611393148,1582.0979587663912,0.36861253342421013,6.175450102142607,2.671367887690943
1381.0,-29.790019527818025,5.014794557562877,35.03770587409774,30.490779072884493,5.102162410264478,-26.3008013340044,-39.80768955135716,1.612944216272506,-7.11743644957528,-7.117436449621144,40.07514727411267,35748.05207637111,15473.247837760573,15473.247837760573,51221.29991413168,86728.59586182667,86725.07680050639,15473.247837760573,102198.32463826696,102198.32463826696,102198.32463826696,130035.29847459392,125628.08548991816,4407.212984675765,0.0,98647.91382115014,47667.81058881241,56644.55914704192,27836.973836326957,84481.53298336887,21068.579619528995,1582.1106830999017,0.0,0.8753937573208507,2.6665371513669514,0.0014947306463915918,1.0,1.0,-7.11743644957528,326319.3155031884,1557775.9139338715,4.773777830257341,1557775.9139338715,4.773777830257341,0.7568559622682377,0.09200250055937544,3.3985862480251092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985862480251092,1.2841824621422735,1.2844889242224269,2.6464979457479796,5607.611575991646,14256.006282777817,6456.8208030429705,0.000474967238161466,29026.161651325943,2959.8447636375263,19299.86947074358,1968.0389807674976,0.6649129052122515,0.6649129052122515,30692.066919732308,30484.863174865135,1.0085033795836968,0.8,4353.826230202559,4324.433322199387,1.0085033795836968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1952925808703,2034.6934298245008,8.94306434892658,5.014794557562877,-0.7487165798014326,5.7635111373643095,2.671334562957956,3.5,0.7632384465594161,0.6,0.0002386312967880845,1.0001911855720784,0.00023858568264785776,198.74892694312868,0.0,9.090425334949633e-06,25.762265399247262,0.036940986413161556,8.05891630627244e-05,0.0001580421337253601,0.0005371198222875542,0.09200250053002154,0.09200250053002154,0.09200250053002154,0.09200250148897772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.3822102998,595.3727560537353,0.0,0.09200250053002154,0.09200250055937544,0.09200250055937544,0.3686108493166919,0.3686108493166919,0.5,9.824227571253402,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,27836.973836326957,21068.579619528995,0.7568559622682377,0.6063017337080657,0.4231463470650859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227312142549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.515480782844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8108912048117,260.8108912048117,-12.339108795188281,245.11261157923047,276.50917083039263,107182.2167755277,107336.4014888008,-154.18471327310374,0.0,nan,276.50917083039263,3.3591708303926566,270.2298589801689,-2.920141019831078,263.9505471299201,-9.199452870079881,257.67123527969216,-15.478764720307822,251.39192342946603,-21.758076570533945,245.11261157923047,-28.037388420769503,1.0,1.0,25732.562594343566,25732.562594343566,276.0598978088706,2.9098978088705962,276.0598978088706,276.0598978088706,86716.7841732697,86725.07680050639,-8.292627236689441,0.0,8648.866644398773,8648.866644398773,0.9205145719242257,3415.579179265235,276.0598978088706,2.9098978088705962,1.0,0.002,0.1353553994989234,0.004776258658411843,0.00020881601817730869,0.0017911839811778523,0.10440800908865434,0.10440800908865434,0.0,-6.448392167457406e-13,0.9999995377353278,0.9999995377353278,0.0,0.09200245802986967,4.252950576334509e-08,0.0,0.0,0.0,1599411.1395587684,266.0325635504247,0.0,1.0,1286484.5460030278,2590.147655730368,,,,,,,,,,,,,,,,,,,3.0,14256.006282777817,1582.1106830999017,0.3686108493166919,6.175450102142607,2.671334562957956
1382.0,-29.79185645846118,5.014601251938794,35.03769592307817,30.490325611922913,5.101860491459208,-26.302484763466968,-39.809318574238546,1.6124887962592425,-7.117698326085247,-7.117698326021372,40.07512463991044,35747.110169172585,15473.19667954465,15473.19667954465,51220.306848717235,86728.23535706017,86724.70567297662,15473.19667954465,102197.90235252127,102197.90235252127,102197.90235252127,130034.99072981862,125627.79391554327,4407.196814275339,0.0,98648.09927791246,47667.41385620952,56645.206024114384,27837.08837729734,84482.29440141172,21068.64322961822,1582.122562293701,0.0,0.875392393481849,2.666511001605305,0.0014947306463915918,1.0,1.0,-7.117698326085247,326315.9247011108,1557774.936473938,4.773824439922086,1557774.936473938,4.773824439922086,0.7568551331252318,0.09200217547534974,3.398592692025309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398592692025309,1.284184684827672,1.2844910888582255,2.646498383121097,5607.612502732798,14255.97648418096,6456.80804524077,0.000474964714266884,29026.161184123986,2959.844715996185,19299.83133681905,1968.035092189387,0.664911602136875,0.664911602136875,30692.11347547836,30484.863174865135,1.0085052917893922,0.8,4353.8328343725825,4324.433322199387,1.0085052917893922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1822887625176,2034.6934298245008,8.94310199569294,5.014601251938794,-0.7489630261334144,5.7635642780722085,2.6713011009719625,3.5,0.7632288859919892,0.6,0.00023858568264785776,1.000190880146841,0.00023854015006898507,198.75044169672336,0.0,9.065761423498271e-06,25.6923678741941,0.03695005217458505,8.057433227500318e-05,0.0001580113503728546,0.0005370162206342342,0.09200217545002118,0.09200217545002118,0.09200217545002118,0.09200214670596296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.27685996436,595.3727892191816,0.0,0.09200217545002118,0.09200217547534974,0.09200217547534974,0.36860917541690486,0.36860917541690486,0.5,9.82422671475254,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,27837.08837729734,21068.64322961822,0.7568551331252318,0.6062845145439294,0.4231313841847463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502383166144515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.445583257795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8098204433024,260.8098204433024,-12.340179556697592,245.1108329991949,276.50880788740784,107187.16019795186,107341.30214733895,-154.14194938710168,0.0,nan,276.50880788740784,3.3588078874078633,270.2292129097755,-2.920787090224451,263.9496179321162,-9.200382067883766,257.6700229544797,-15.479977045520286,251.39042797684039,-21.759572023159592,245.1108329991949,-28.039167000805065,1.0,1.0,25732.562594343566,25732.562594343566,276.05959302193133,2.9095930219313573,276.05959302193133,276.05959302193133,86716.44519901436,86724.70567297662,-8.26047396226204,0.0,8648.866644398773,8648.866644398773,0.9205141902965789,3415.5856554854354,276.05959302193133,2.9095930219313573,1.0,0.002,0.13535547492455688,0.004776211809139399,0.0002088160225068545,0.001791183977338381,0.10440801125342725,0.10440801125342725,0.0,-1.5476465595187783e-13,0.9999991793737912,0.9999991793737912,0.0,0.09200209997595328,7.549939645837625e-08,0.0,0.0,0.0,1599410.8303000496,266.03230167391473,0.0,1.0,1286485.4368851664,2590.144066795598,,,,,,,,,,,,,,,,,,,3.0,14255.97648418096,1582.122562293701,0.36860917541690486,6.175450102142607,2.6713011009719625
1383.0,-29.7936886228977,5.014408472501508,35.037685757861524,30.489936971012526,5.101558192722251,-26.30416394133341,-39.810939389839746,1.6120335109690023,-7.117950912140429,-7.117950912077483,40.075098557796835,35746.11117792635,15473.133536910596,15473.133536910596,51219.24471483695,86727.98633144122,86724.30759398881,15473.133536910596,102197.4411308994,102197.4411308994,102197.4411308994,130034.62122494398,125627.44188385853,4407.179341085462,0.0,98648.37918879408,47666.942583797514,56646.0406722184,27837.180094044576,84483.22076626297,21068.69113337764,1582.133121206259,0.0,0.8753910944750598,2.6664857797368358,0.0014947306463915918,1.0,1.0,-7.117950912140429,326312.654218982,1557773.8101185597,4.773868834008407,1557773.8101185597,4.773868834008407,0.7568543603267139,0.09200183964313799,3.3985947822512768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985947822512768,1.2841869067224394,1.284493252807747,2.6464954318256724,5607.606249291939,14255.946683686147,6456.798249607726,0.00047496378136600034,29026.225693034226,2959.8512940743503,19299.802057016354,1968.0321064804348,0.6649091156776873,0.6649091156776873,30692.128576658037,30484.863174865135,1.0085059120472872,0.8,4353.83497655194,4324.433322199387,1.0085059120472872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1692093778654,2034.6934298245008,8.943133106890988,5.014408472501508,-0.7492049027020133,5.763613375203521,2.6712674447046356,3.5,0.7632192699156102,0.6,0.00023854015006898507,1.0001903876897236,0.00023849474360573874,198.75195254028415,0.0,9.049620162537956e-06,25.646623540632564,0.03695910179474759,8.055957871121896e-05,0.00015798057135776611,0.0005369119455135794,0.09200183962463432,0.09200183962463432,0.09200183962463432,0.09200175396396429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.16303574404,595.3728249723699,0.0,0.09200183962463432,0.09200183964313799,0.09200183964313799,0.36860749795961334,0.36860749795961334,0.5,9.824224157131521,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,27837.180094044576,21068.69113337764,0.7568543603267139,0.6062652944605841,0.42311491978772897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502493035016686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.39983892423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.808750323595,260.808750323595,-12.34124967640497,245.1090585844114,276.50844206277696,107191.97521546998,107346.02477359185,-154.0495581218558,0.0,nan,276.50844206277696,3.3584420627769873,270.228565367111,-2.9214346328889746,263.94868867142657,-9.20131132857341,257.668811975758,-15.481188024241987,251.3889352800863,-21.76106471991369,245.1090585844114,-28.040941415588577,1.0,1.0,25732.562594343566,25732.562594343566,276.05929440915236,2.9092944091523805,276.05929440915236,276.05929440915236,86716.20381346617,86724.30759398881,-8.103780522636953,0.0,8648.866644398773,8648.866644398773,0.9205140665087879,3415.587756162533,276.05929440915236,2.9092944091523805,1.0,0.002,0.13535560562797785,0.004776166384715065,0.00020881611608923866,0.0017911838845505693,0.10440805804461933,0.10440805804461933,0.0,6.398080849845389e-13,0.999998577804325,0.999998577804325,0.0,0.09200170879851956,1.3084461843296523e-07,0.0,0.0,0.0,1599410.53201182,266.03204908785955,0.0,1.0,1286486.2961607147,2590.140605195444,,,,,,,,,,,,,,,,,,,3.0,14255.946683686147,1582.133121206259,0.36860749795961334,6.175450102142607,2.6712674447046356
1384.0,-29.79551632879401,5.014216245875649,35.037675398059214,30.489520041178935,5.101260300935729,-26.305838665822733,-39.812559506949015,1.6115826377384967,-7.118200973629541,-7.118200973675323,40.07507261330243,35745.14862103779,15473.06720070679,15473.06720070679,51218.21582174458,86727.68041384665,86723.91801974054,15473.06720070679,102196.98522044733,102196.98522044733,102196.98522044733,130034.25651237354,125627.09542782829,4407.161084545246,0.0,98648.60970816946,47666.51532053881,56646.77154181183,27837.27129192622,84484.04283373806,21068.73882197317,1582.1435977440524,0.0,0.8753898089159315,2.666460810143449,0.0014947306463915918,1.0,1.0,-7.118200973629541,326309.41645031463,1557772.6897055034,4.773912768596725,1557772.6897055034,4.773912768596725,0.7568535939111187,0.09200150092651811,3.3985990148495167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985990148495167,1.2841891077430605,1.284495396039906,2.6464941918270073,5607.603621883563,14255.916917443321,6456.786971835996,0.00047496204748841316,29026.257371682736,2959.8545243974995,19299.768347001947,1968.0286690156117,0.6649072286470629,0.6649072286470629,30692.159155751233,30484.863174865135,1.0085071680370776,0.8,4353.839314352271,4324.433322199387,1.0085071680370776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.156066410141,2034.6934298245008,8.9431627013923,5.014216245875649,-0.7494453907606307,5.76366163663628,2.6712336249942856,3.5,0.7632096071412244,0.6,0.00023849474360573874,1.0001899271852455,0.0002384494555718187,198.75345972736798,0.0,9.02462322815837e-06,25.57578222860082,0.03696812641797575,8.054483400120525e-05,0.0001579499096045335,0.0005368084071775377,0.09200150090110512,0.09200150090110512,0.09200150090110512,0.09200136653864154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.05690438463,595.3728582293331,0.0,0.09200150090110512,0.09200150092651811,0.09200150092651811,0.3686058136734829,0.3686058136734829,0.5,9.82422014231857,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27837.27129192622,21068.73882197317,0.7568535939111187,0.6062472166790174,0.42309940933322904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502602620398728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.3289976122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80768153495455,260.80768153495455,-12.342318465045423,245.1072883877363,276.5080746821714,107196.907313811,107350.76525766762,-153.8579438566395,0.0,nan,276.5080746821714,3.3580746821714342,270.22791742328906,-2.9220825767109204,263.94776016439556,-9.202239835604416,257.6676029055109,-15.482397094489102,251.38744564662406,-21.76255435337592,245.1072883877363,-28.042711612263673,1.0,1.0,25732.562594343566,25732.562594343566,276.05899930416746,2.90899930416748,276.05899930416746,276.05899930416746,86715.90516646543,86723.91801974054,-8.01285327511141,0.0,8648.866644398773,8648.866644398773,0.9205138158448625,3415.592009923764,276.05899930416746,2.90899930416748,1.0,0.002,0.13535578466399203,0.0047761212075603035,0.00020881628531536144,0.0017911837150295247,0.10440814265768071,0.10440814265768071,0.0,3.4488601211024594e-13,0.9999980518373907,0.9999980518373907,0.0,0.092001321692634,1.7923388410859505e-07,0.0,0.0,0.0,1599410.236704057,266.03179902637044,0.0,1.0,1286487.146846707,2590.1371782050496,,,,,,,,,,,,,,,,,,,3.0,14255.916917443321,1582.1435977440524,0.3686058136734829,6.175450102142607,2.6712336249942856
1385.0,-29.79734461936655,5.014024761923081,35.03766506991404,30.48911550957712,5.100971757929381,-26.307512981637167,-39.814179519284494,1.6111401202033901,-7.118432927337835,-7.118432927331811,40.07505280659021,35744.17963916407,15472.97807582536,15472.97807582536,51217.15771498943,86727.37531210597,86723.65360716064,15472.97807582536,102196.631682986,102196.631682986,102196.631682986,130034.00575274494,125626.86252708723,4407.143225657715,0.0,98648.84311441702,47666.08491136998,56647.50911449671,27837.374069758946,84484.88318425565,21068.79610452022,1582.1541843616883,0.0,0.8753885999441431,2.6664376488460606,0.0014947306463915918,1.0,1.0,-7.118432927337835,326306.4131617815,1557771.834352888,4.773954085850438,1557771.834352888,4.773954085850438,0.7568528573033851,0.09200116124734149,3.398602869644612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398602869644612,1.2841912694732447,1.2844975001241528,2.6464927386079067,5607.60054268667,14255.887179447767,6456.775892199954,0.00047496041586175515,29026.293126367134,2959.8581703606364,19299.73522922837,1968.0252919425461,0.6649052686543954,0.6649052686543954,30692.187005337637,30484.863174865135,1.0085083119167964,0.8,4353.843264958143,4324.433322199387,1.0085083119167964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1428633205073,2034.6934298245008,8.943179435557976,5.014024761923081,-0.7496769820021942,5.763701743925275,2.6711996507496543,3.5,0.7631999002141869,0.6,0.0002384494555718187,1.0001899907906078,0.00023840416097679052,198.75496741671571,0.0,9.00115342585883e-06,25.509268808883927,0.036977127571401605,8.053009273928304e-05,0.00015791936283253565,0.0005367051996951044,0.09200116123678727,0.09200116123678727,0.09200116123678727,0.0920010559451143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.9762800121,595.372883488722,0.0,0.09200116123678727,0.09200116124734149,0.09200116124734149,0.3686041235203484,0.3686041235203484,0.5,9.82421699454349,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27837.374069758946,21068.79610452022,0.7568528573033851,0.6062286622719045,0.4230837315737124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502711940680895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.262484192484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8066146321048,260.8066146321048,-12.343385367895166,245.10552162623782,276.5077076379733,107201.89796193862,107355.48443589035,-153.5864739516938,0.0,nan,276.5077076379733,3.3577076379733057,270.2272704356229,-2.9227295643770503,263.9468332332808,-9.203166766719164,257.6663960309298,-15.483603969070202,251.38595882858434,-21.76404117141564,245.10552162623782,-28.04447837376216,1.0,1.0,25732.562594343566,25732.562594343566,276.058736778577,2.9087367785770084,276.058736778577,276.058736778577,86715.53553507164,86723.65360716064,-8.118072088996996,0.0,8648.866644398773,8648.866644398773,0.920513587555139,3415.595883992835,276.058736778577,2.9087367785770084,1.0,0.002,0.135355931424058,0.004776079380933176,0.00020881641249515087,0.0017911835873354928,0.10440820624757544,0.10440820624757544,0.0,-1.6935628247005674e-13,0.99999840304592,0.99999840304592,0.0,0.09200101432571167,1.4692162981631443e-07,0.0,0.0,0.0,1599409.962779717,266.03156707266214,0.0,1.0,1286487.9359306442,2590.1339993845827,,,,,,,,,,,,,,,,,,,3.0,14255.887179447767,1582.1541843616883,0.3686041235203484,6.175450102142607,2.6711996507496543
1386.0,-29.799162905043783,5.013833817248396,35.03765460861503,30.48872264279055,5.100697425728524,-26.309176871965413,-39.81578667936844,1.6107113924973815,-7.118683798569293,-7.118683798523509,40.07502830868593,35743.201941715466,15472.913364087537,15472.913364087537,51216.115305803,86727.06086358079,86723.28230562391,15472.913364087537,102196.19566971145,102196.19566971145,102196.19566971145,130033.66917898285,125626.54412137224,4407.125057610607,0.0,98649.06851576797,47665.64459393998,56648.2488020311,27837.473509271393,84485.7223113025,21068.84961571951,1582.1650808098632,0.0,0.875387304270789,2.666412598754207,0.0014947306463915918,1.0,1.0,-7.118683798569293,326303.16495755775,1557770.7764114302,4.773998366255655,1557770.7764114302,4.773998366255655,0.7568520759867967,0.0920008245255549,3.3986066967446487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986066967446487,1.2841933667722005,1.2844995397531878,2.646491396608746,5607.597699151484,14255.85736881567,6456.764685113296,0.00047495872628678526,29026.326762157816,2959.861600256746,19299.70173049637,1968.0218760225328,0.664903344079271,0.664903344079271,30692.214654830394,30484.863174865135,1.008509447578227,0.8,4353.84718717971,4324.433322199387,1.008509447578227,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1296227245157,2034.6934298245008,8.943210474439262,5.013833817248396,-0.7499173368999852,5.763751154148381,2.671165580167089,3.5,0.7631901657620254,0.6,0.00023840416097679052,1.0001889538317523,0.0002383591221073352,198.75646687554345,0.0,9.002525758977595e-06,25.513158000942504,0.036986130097160584,8.051547089057887e-05,0.00015788869008621166,0.0005366015594672394,0.09200082445264554,0.09200082445264554,0.09200082445264554,0.092000689075429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.87737419433,595.3729144658065,0.0,0.09200082445264554,0.0920008245255549,0.0920008245255549,0.36860243680538657,0.36860243680538657,0.5,9.824212932360707,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27837.473509271393,21068.84961571951,0.7568520759867967,0.6062103028141042,0.42306795709236356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502821297507331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.26637338454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80555147360354,260.80555147360354,-12.344448526396434,245.10375953264952,276.50734341455853,107207.03445031866,107360.08190511001,-153.0474547913523,0.0,nan,276.50734341455853,3.3573434145585566,270.2266266381747,-2.92337336182527,263.94590986179594,-9.204090138204037,257.6651930854116,-15.484806914588376,251.3844763090311,-21.765523690968877,245.10375953264952,-28.046240467350458,1.0,1.0,25732.562594343566,25732.562594343566,276.0584429767272,2.9084429767272013,276.0584429767272,276.0584429767272,86715.30036195164,86723.28230562391,-7.98194367227552,0.0,8648.866644398773,8648.866644398773,0.9205133609054434,3415.5997302283718,276.0584429767272,2.9084429767272013,1.0,0.002,0.13535611219481358,0.004776034033656701,0.0002088165840509365,0.0017911834080823578,0.10440829202546825,0.10440829202546825,0.0,-7.866705550862996e-12,0.999998032822292,0.999998032822292,0.0,0.09200064354358378,1.8098197111978997e-07,0.0,0.0,0.0,1599409.6665139857,266.0313162014307,0.0,1.0,1286488.7893689952,2590.1305613191107,,,,,,,,,,,,,,,,,,,3.0,14255.85736881567,1582.1650808098632,0.36860243680538657,6.175450102142607,2.671165580167089
