time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1387.0,-29.800977258221405,5.013643407312839,35.03764411263047,30.488337214943044,5.100409639502933,-26.310838568449846,-39.81739338543264,1.6102709494853678,-7.11893507105367,-7.11893507097054,40.07500638539967,35742.225145757984,15472.849195889597,15472.849195889597,51215.07434164758,86726.78841334746,86722.94825186196,15472.849195889597,102195.79744775157,102195.79744775157,102195.79744775157,130033.38088884571,125626.2739124113,4407.106976434407,0.0,98649.32596160943,47665.19667788726,56649.03253746907,27837.583441094142,84486.61597856322,21068.910644729625,1582.1764847275465,0.0,0.8753859963904185,2.6663875087825843,0.0014947306463915918,1.0,1.0,-7.11893507105367,326299.91158352175,1557769.8296550463,4.774043063926206,1557769.8296550463,4.774043063926206,0.7568512794694482,0.09200049082997239,3.3986093776386586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986093776386586,1.2841955183057825,1.2845016339580055,2.6464890502984986,5607.59272760162,14255.827697671957,6456.754414103886,0.0004749575191044738,29026.37961593298,2959.866989841891,19299.671029761907,1968.0187454188645,0.6649010756811039,0.6649010756811039,30692.234023371748,30484.863174865135,1.0085102431121555,0.8,4353.849934706086,4324.433322199387,1.0085102431121555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1163212574943,2034.6934298245008,8.943242142611266,5.013643407312839,-0.7501576984000167,5.763801105712855,2.6711313531267638,3.5,0.7631803866076468,0.6,0.0002383591221073352,1.0001885479361363,0.00023831418845894926,198.75796311125595,0.0,8.95176656500821e-06,25.369306445233267,0.03699508186372559,8.050085562576373e-05,0.0001578582664815715,0.0005364985848020512,0.0920004907654627,0.0920004907654627,0.0920004907654627,0.0920003490439227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.7918226396,595.3729412243559,0.0,0.0920004907654627,0.09200049082997239,0.09200049082997239,0.3686007463941065,0.3686007463941065,0.5,9.82420868335547,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,27837.583441094142,21068.910644729625,0.7568512794694482,0.606191569498326,0.423051920493855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502930057464478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.12252182883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8044905130651,260.8044905130651,-12.345509486934873,245.10200181519772,276.50697921093285,107211.97001352368,107364.70105946662,-152.73104594293793,0.0,nan,276.50697921093285,3.3569792109328773,270.2259837317853,-2.9240162682147,263.94498825263895,-9.205011747361027,257.6639927734903,-15.486007226509685,251.38299729434527,-21.767002705654704,245.10200181519772,-28.047998184802253,1.0,1.0,25732.562594343566,25732.562594343566,276.05815308028747,2.908153080287491,276.05815308028747,276.05815308028747,86715.05344732325,86722.94825186196,-7.894804538707831,0.0,8648.866644398773,8648.866644398773,0.9205132021366329,3415.602424526852,276.05815308028747,2.908153080287491,1.0,0.002,0.13535629926850687,0.00477598861376302,0.0002088167651586412,0.0017911832283813481,0.10440838257932059,0.10440838257932059,0.0,-6.46001091161863e-12,0.999997964240561,0.999997964240561,0.0,0.09200030353910478,1.872908676018662e-07,0.0,0.0,0.0,1599409.3697735046,266.0310649289463,0.0,1.0,1286489.6441711676,2590.1271177661906,,,,,,,,,,,,,,,,,,,3.0,14255.827697671957,1582.1764847275465,0.3686007463941065,6.175450102142607,2.6711313531267638
1388.0,-29.80278524633739,5.013453784322433,35.03763374554089,30.487966420501493,5.100141550476874,-26.312492566651333,-39.818991360347695,1.6098488706084402,-7.11916233721854,-7.119162337179665,40.074989112522296,35741.2413131065,15472.75476393541,15472.75476393541,51213.996077041906,86726.49931483145,86722.72977548548,15472.75476393541,102195.4845394209,102195.4845394209,102195.4845394209,130033.17767145952,125626.08817824848,4407.089493211039,0.0,98649.57138583022,47664.74577113408,56649.80623855126,27837.693132038625,84487.49937058988,21068.973220273252,1582.1872865317457,0.0,0.875384803554761,2.6663648160421225,0.0014947306463915918,1.0,1.0,-7.11916233721854,326296.96905552957,1557769.0837268,4.774083829941115,1557769.0837268,4.774083829941115,0.7568505450627588,0.09200015245402005,3.398612078420073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398612078420073,1.2841975837971262,1.2845036422350167,2.646486896799033,5607.588164594666,14255.798044699797,6456.7439820214,0.00047495622273130796,29026.428762558233,2959.8720014029495,19299.63984756924,1968.0155657201228,0.6648988756227645,0.6648988756227645,30692.2535355897,30484.863174865135,1.008511044547513,0.8,4353.852702613721,4324.433322199387,1.008511044547513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1029587356988,2034.6934298245008,8.94325663441578,5.013453784322433,-0.7503863391472736,5.7638401234697065,2.6710969691582847,3.5,0.7631705626166527,0.6,0.00023831418845894926,1.0001878892008955,0.00023826942020798857,198.75945411763368,0.0,8.930920428346942e-06,25.310228493935234,0.03700401278415394,8.048632221566886e-05,0.0001578278662432804,0.0005363956925256805,0.09200015243579904,0.09200015243579904,0.09200015243579904,0.09200006879395825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.7203150828,595.3729636419152,0.0,0.09200015243579904,0.09200015245402005,0.09200015245402005,0.3685990551950699,0.3685990551950699,0.5,9.824206186549741,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,27837.693132038625,21068.973220273252,0.7568505450627588,0.6061724688098593,0.4230358523967397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503038583752144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.06344387754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8034337201545,260.8034337201545,-12.34656627984549,245.10024895670514,276.50661848360716,107217.08896772192,107369.22006048883,-152.13109276689835,0.0,nan,276.50661848360716,3.3566184836071784,270.22534457822206,-2.9246554217779135,263.94407067285283,-9.205929327147146,257.6627967674574,-15.487203232542583,251.38152286208225,-21.768477137917728,245.10024895670514,-28.049751043294833,1.0,1.0,25732.562594343566,25732.562594343566,276.05790055338406,2.9079005533840814,276.05790055338406,276.05790055338406,86714.73544389353,86722.72977548548,-7.994331591951777,0.0,8648.866644398773,8648.866644398773,0.9205130421899764,3415.605138812173,276.05790055338406,2.9079005533840814,1.0,0.002,0.13535642340257736,0.004775947735290092,0.00020881685943804234,0.0017911831415153095,0.10440842971902117,0.10440842971902117,0.0,9.533519806925739e-13,0.9999986492780906,0.9999986492780906,0.0,0.09200002818739846,1.2426662159074702e-07,0.0,0.0,0.0,1599409.1013825405,266.03083766278144,0.0,1.0,1286490.4173053622,2590.1240032167816,,,,,,,,,,,,,,,,,,,3.0,14255.798044699797,1582.1872865317457,0.3685990551950699,6.175450102142607,2.6710969691582847
1389.0,-29.804588848628725,5.013264885506819,35.03762355567193,30.487615253683202,5.099880937091978,-26.314141870042818,-39.8205848299898,1.6094339583698716,-7.1193950448038095,-7.119395044813699,40.07497349143877,35740.24793966085,15472.66786217905,15472.66786217905,51212.915801839896,86726.22794844721,86722.52019404735,15472.66786217905,102195.1880562264,102195.1880562264,102195.1880562264,130033.00325022897,125625.92994338521,4407.07330684375,0.0,98649.83234733583,47664.283602581665,56650.60971639352,27837.815194002575,84488.42491039609,21069.04426469847,1582.198816648587,0.0,0.8753835741497505,2.6663415801287678,0.0014947306463915918,1.0,1.0,-7.1193950448038095,326293.95609638956,1557768.4091322706,4.77412584581277,1557768.4091322706,4.77412584581277,0.75684977854288,0.09199982122052835,3.3986138514726782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986138514726782,1.2841996154572546,1.28450561688498,2.646484090608111,5607.582218612835,14255.768458762599,6456.734148480639,0.00047495523800688633,29026.490404194978,2959.878287100588,19299.61045445785,1968.012568456899,0.6648964509904588,0.6648964509904588,30692.26634528401,30484.863174865135,1.008511570686741,0.8,4353.854519734191,4324.433322199387,1.008511570686741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0895650723148,2034.6934298245008,8.94327563991308,5.013264885506819,-0.7506172344096615,5.763882119916481,2.671062505235034,3.5,0.7631607157814383,0.6,0.00023826942020798857,1.000187436146225,0.00023822476827548765,198.76094152673332,0.0,8.89811312274851e-06,25.21725258986928,0.03701291089727669,8.047183219586645e-05,0.00015779758801212211,0.0005362930683469772,0.09199982120607897,0.09199982120607897,0.09199982120607897,0.09199980829776465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.6465927733,595.37298686121,0.0,0.09199982120607897,0.09199982122052835,0.09199982122052835,0.3685973709810522,0.3685973709810522,0.5,9.824205805778943,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27837.815194002575,21069.04426469847,0.75684977854288,0.6061530423386823,0.4230194606842895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503146730852476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.97046797347,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.802381415439,260.802381415439,-12.347618584560962,245.0985008992399,276.506261931639,107222.21121173592,107373.69620440071,-151.4849926647919,0.0,nan,276.506261931639,3.3562619316390396,270.22470972515515,-2.9252902748448264,263.94315751868794,-9.206842481312037,257.661605312196,-15.488394687803975,251.38005310571592,-21.76994689428406,245.0985008992399,-28.051499100760083,1.0,1.0,25732.562594343566,25732.562594343566,276.057643613507,2.907643613507048,276.057643613507,276.057643613507,86714.4745312901,86722.52019404735,-8.045662757242098,0.0,8648.866644398773,8648.866644398773,0.9205129371855751,3415.6069207300416,276.057643613507,2.907643613507048,1.0,0.002,0.13535647769659004,0.004775906157980271,0.00020881684364609094,0.001791183157442261,0.10440842182304547,0.10440842182304547,0.0,1.08835206472091e-12,0.9999994093346936,0.9999994093346936,0.0,0.09199976687942577,5.4341102593978224e-08,0.0,0.0,0.0,1599408.826564752,266.03060495519617,0.0,1.0,1286491.2089496423,2590.1208141056827,,,,,,,,,,,,,,,,,,,3.0,14255.768458762599,1582.198816648587,0.3685973709810522,6.175450102142607,2.671062505235034
1390.0,-29.806387440549322,5.013076637446608,35.037613506585686,30.48721047760921,5.099594611936558,-26.315789235315158,-39.82217798531053,1.6089964066159363,-7.119634329058101,-7.119634329053481,40.07495717356133,35739.29659932325,15472.589771425692,15472.589771425692,51211.88637074894,86725.92166144439,86722.28547233605,15472.589771425692,102194.87524376174,102194.87524376174,102194.87524376174,130032.8142320767,125625.75618656231,4407.05804551438,0.0,98650.05617547607,47663.86110595603,56651.32785502227,27837.938988314952,84489.26684333722,21069.116097644288,1582.2105878769894,0.0,0.8753823109770896,2.6663176877000825,0.0014947306463915918,1.0,1.0,-7.119640791953202,326290.85800927755,1557767.7044457605,4.774169015797151,1557767.7044457605,4.774169015797151,0.7568489932565807,0.09199949442334543,3.398617984281468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398617984281468,1.2842017526987382,1.2845076972906542,2.6464829043717653,5607.5797051203635,14255.738900421818,6456.722909853913,0.0004749534946526246,29026.52096579562,2959.8814035165547,19299.57686145047,1968.0091429234726,0.6648945936095055,0.6648945936095055,30692.2962033987,30484.863174865135,1.0085127970648073,0.8,4353.858755260043,4324.433322199387,1.0085127970648073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0761334175588,2034.6934298245008,8.94329993493491,5.013076637446608,-0.7508509728895989,5.763927610336207,2.6710279437328612,3.5,0.7631508410665317,0.6,0.00023822476827548765,1.0001869181593115,0.00023818024806193555,198.76242482334695,0.0,8.875060144870735e-06,25.15192045056366,0.03702178595742156,8.045734744513551e-05,0.00015776742083035213,0.0005361911937677374,0.09199949442154527,0.09199949442154527,0.09199949442154527,0.09199953560849145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.561682357,595.3730136864814,0.0,0.09199949442154527,0.09199949442334543,0.09199949442334543,0.36859569522754787,0.36859569522754787,0.5,9.824207046132967,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-6.4628997051841e-06,-4.604316927725449e-12,27837.938988314952,21069.116097644288,0.7568489932565807,0.6061348178782011,0.4230039854126351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325461714237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.90513583416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8013309009492,260.8013309009492,-12.348669099050767,245.09675740157226,276.5059044003285,107227.11932797146,107378.34660994411,-151.22728197263706,0.0,nan,276.5059044003285,3.3559044003285408,270.22407500056863,-2.925924999431345,263.9422456008256,-9.207754399174405,257.66041620107717,-15.489583798922808,251.37858680132314,-21.77141319867684,245.09675740157226,-28.053242598427715,1.0,1.0,25732.562594343566,25732.562594343566,276.0573771902534,2.9073771902534418,276.0573771902534,276.0573771902534,86714.12192503642,86722.28547233605,-8.16354729962768,0.0,8648.866644398773,8648.866644398773,0.920512692430675,3415.6110742028754,276.0573771902534,2.9073771902534418,1.0,0.002,0.13535647889892502,0.004775863634009915,0.00020881674313530282,0.0017911832593602549,0.10440837156765141,0.10440837156765141,0.0,2.495557580028951e-12,0.9999999871328218,0.9999999871328218,0.0,0.09199949323957154,1.183773890141253e-09,0.0,0.0,0.0,1599408.5439793994,266.0303656709419,0.0,1.0,1286492.0229659087,2590.1175348757956,,,,,,,,,,,,,,,,,,,3.0,14255.738900421818,1582.2105878769894,0.36859569522754787,6.175450102142607,2.6710279437328612
1391.0,-29.808181602365906,5.012889081268458,35.03760345219629,30.486843978893035,5.099324028385177,-26.317431039281775,-39.823766495659925,1.6085734652626313,-7.119869342815434,-7.119869437802473,40.074936922351675,35738.32657551051,15472.506745308941,15472.506745308941,51210.83332081945,86725.6470327514,86722.00320529635,15472.506745308941,102194.5099506053,102194.5099506053,102194.5099506053,130032.55218061346,125625.50953110002,4407.042649513451,0.0,98650.30930366858,47663.41770668451,56652.10177442674,27838.042230008166,84490.1440044349,21069.173494509156,1582.2212670067584,0.0,0.8753810861706168,2.6662942101051543,0.0014947306463915918,1.0,1.0,-7.119790451949655,326287.8140068025,1557766.829900136,4.774210874659448,1557766.829900136,4.774210874659448,0.7568482481788007,0.09199916142866561,3.3986203424587473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986203424587473,1.284203821387098,1.2845097092958477,2.646480477520943,5607.574562914685,14255.709382335388,6456.71277274165,0.0004749523369471531,29026.575305054394,2959.886944578872,19299.546560943545,1968.006053131655,0.6648923050037845,0.6648923050037845,30692.313240411007,30484.863174865135,1.0085134968351184,0.8,4353.861172047133,4324.433322199387,1.0085134968351184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0626556323793,2034.6934298245008,8.94332161609105,5.012889081268458,-0.7510824378593854,5.763971519127844,2.6709932637105425,3.5,0.7631409324887264,0.6,0.00023818024806193555,1.0001864604607316,0.0002381358451425336,198.76390448586727,0.0,8.848945599268797e-06,25.07791182832777,0.03703063490302083,8.044290732554379e-05,0.00015773734073639176,0.0005360893349920479,0.09199916141054842,0.09199916141054842,0.09199916141054842,0.09199921775241081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.4555719541,595.3730472162624,0.0,0.09199916141054842,0.09199916142866561,0.09199916142866561,0.36859402597035573,0.36859402597035573,0.5,9.824208737426483,-3.011900327010153e-05,-3.011900327010153e-05,3.785771696129814e-11,9.498705821897602e-08,7.898585283783177e-05,3.785771696129814e-11,27838.042230008166,21069.173494509156,0.7568482481788007,0.6061160615151915,0.42298811295237704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503362205251342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.831127211924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80028368496403,260.80028368496403,-12.349716315035948,245.0950185429512,276.50554882698094,107232.1147597327,107382.86720303282,-150.75244330013055,0.0,nan,276.50554882698094,3.3555488269809643,270.2234427701634,-2.9265572298365896,263.9413367133607,-9.20866328663925,257.65923065656654,-15.490769343433442,251.37712459976143,-21.772875400238547,245.0950185429512,-28.05498145704877,1.0,1.0,25732.562594343566,25732.562594343566,276.0571094452006,2.9071094452006037,276.0571094452006,276.0571094452006,86713.85844395227,86722.00320529635,-8.144761344083236,0.0,8648.866644398773,8648.866644398773,0.9205125527736604,3415.613444171041,276.0571094452006,2.9071094452006037,1.0,0.002,0.13535646427076528,0.0047758219076966,0.00020881661998902414,0.0017911833802464867,0.10440830999451206,0.10440830999451206,0.0,2.3551082958817027e-13,1.0,1.0000001593750059,7.898581498011481e-05,0.09199916142866561,0.0,1.4630007086105774e-08,0.018821399113442955,0.0,1599408.2667769273,266.03013065718454,9.494920050201472e-08,1.0,1286492.8227764003,2590.114312879173,,,,,,,,,,,,,,,,,,,3.0,14255.709382335388,1582.2212670067584,0.36859402597035573,6.175450102142607,2.6709932637105425
1392.0,-29.809973281905513,5.0127020231210215,35.037593290168346,30.486451426427834,5.099046193415175,-26.31907133437633,-39.82535091983152,1.6081442457255881,-7.120122631674008,-7.120122631707958,40.07491370784104,35737.366305964606,15472.446980625406,15472.446980625406,51209.81328659001,86725.3440722944,86721.6411324113,15472.446980625406,102194.0881130367,102194.0881130367,102194.0881130367,130032.23593416411,125625.20885840898,4407.027075755133,0.0,98650.53571693168,47662.986144138114,56652.83285865952,27838.147821127415,84490.98067978694,21069.23126765289,1582.2325156710108,0.0,0.8753797725794539,2.6662689314209125,0.0014947306463915918,1.0,1.0,-7.120122631674008,326284.5358763337,1557765.827384136,4.774255767899924,1557765.827384136,4.774255767899924,0.7568474527483706,0.09199883308710215,3.398624108015906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398624108015906,1.284205919183659,1.2845117505666277,2.6464790866065586,5607.571615734009,14255.679893045643,6456.701741707477,0.00047495069494763343,29026.609763715,2959.890458384362,19299.513588444202,1968.002690872439,0.6648903797428575,0.6648903797428575,30692.34044524953,30484.863174865135,1.0085146142341905,0.8,4353.865031192229,4324.433322199387,1.0085146142341905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0491369591916,2034.6934298245008,8.943356954485376,5.0127020231210215,-0.7513222982871604,5.764024321408182,2.6709584786592115,3.5,0.7631309939026318,0.6,0.0002381358451425336,1.0001862051956882,0.0002380915112660866,198.76538212057477,0.0,8.825697630904748e-06,25.012027085984055,0.03703946060065173,8.042850673734017e-05,0.00015770733840519342,0.0005359879623149131,0.09199883306563758,0.09199883306563758,0.09199883306563758,0.09199886152451674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.3391731789,595.3730839479528,0.0,0.09199883306563758,0.09199883308710215,0.09199883308710215,0.3685923585330291,0.3685923585330291,0.5,9.824209589932373,5.0154994085005455e-05,5.0154994085005455e-05,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27838.147821127415,21069.23126765289,0.7568474527483706,0.6060979867267786,0.42297255894574054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346952987783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.765242469584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79923873419926,260.79923873419926,-12.350761265800713,245.09328384275383,276.505193625648,107237.05034075577,107387.47669266738,-150.42635191159764,0.0,nan,276.505193625648,3.3551936256480417,270.22281166906055,-2.9271883309394298,263.9404297124819,-9.20957028751809,257.6580477559143,-15.491952244085667,251.37566579933724,-21.774334200662736,245.09328384275383,-28.056716157246143,1.0,1.0,25732.562594343566,25732.562594343566,276.056814387673,2.9068143876730232,276.056814387673,276.056814387673,86713.62697689615,86721.6411324113,-8.014155515149469,0.0,8648.866644398773,8648.866644398773,0.9205123297680671,3415.6172285559855,276.056814387673,2.9068143876730232,1.0,0.002,0.1353564809360675,0.004775776841795579,0.00020881653738304753,0.0017911834615968753,0.10440826869152377,0.10440826869152377,0.0,-1.0200772518342838e-12,0.9999998188020217,0.9999998188020217,0.0,0.09199881641709959,1.6670002560276392e-08,0.0,0.0,0.0,1599407.9673105807,266.02987736832597,0.0,1.0,1286493.6841093195,2590.1108430490804,,,,,,,,,,,,,,,,,,,3.0,14255.679893045643,1582.2325156710108,0.3685923585330291,6.175450102142607,2.6709584786592115
1393.0,-29.81175875383441,5.012515711648433,35.037583233101834,30.486083670426183,5.0987805852878685,-26.320704819930267,-39.82693059425799,1.6077266513104336,-7.120351982764589,-7.120352211438374,40.07489641212827,35736.40108945539,15472.357379505194,15472.357379505194,51208.75846896058,86725.05781524617,86721.41302445358,15472.357379505194,102193.77040395877,102193.77040395877,102193.77040395877,130032.0289194774,125625.01688425538,4407.012035222008,0.0,98650.77726501705,47662.54717684992,56653.588986852366,27838.25851551863,84491.847502371,21069.29441858191,1582.243412537414,0.0,0.8753785669518802,2.666246004477275,0.0014947306463915918,1.0,1.0,-7.120161890778377,326281.56350253976,1557765.0804718684,4.774296971455278,1557765.0804718684,4.774296971455278,0.7568467117595263,0.09199850149160828,3.398626840026466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398626840026466,1.2842079625088672,1.284513737441569,2.646477003138033,5607.567201114213,14255.650393678787,6456.691312053455,0.00047494937731900916,29026.657502725084,2959.895326408619,19299.482413510377,1967.999511913893,0.6648882122131528,0.6648882122131528,30692.360183070203,30484.863174865135,1.0085154249365478,0.8,4353.86783110276,4324.433322199387,1.0085154249365478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0355551185683,2034.6934298245008,8.943375373834321,5.012515711648433,-0.7515506485345735,5.764066360183007,2.6709235312535156,3.5,0.7631210089295759,0.6,0.0002380915112660866,1.0001855627095484,0.0002380473385569432,198.76685465497084,0.0,8.812039892871409e-06,24.973321056397573,0.037048272640544604,8.04141516912919e-05,0.0001576773595747947,0.0005358865063154013,0.0919985014866208,0.0919985014866208,0.0919985014866208,0.09199857732292736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.244532198,595.373113891165,0.0,0.0919985014866208,0.09199850149160828,0.09199850149160828,0.36859068774867104,0.36859068774867104,0.5,9.824211867280441,0.0001618298156245146,0.0001618298156245146,-5.826450433232822e-11,2.2867379811941646e-07,0.00019032066001045678,-5.826450433232822e-11,27838.25851551863,21069.29441858191,0.7568467117595263,0.6060792843655545,0.42295679578378914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503576707529813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.72653644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7981973126647,260.7981973126647,-12.351802687335294,245.09155372827445,276.50484089705634,107242.06277948184,107391.98108043104,-149.91830094921846,0.0,nan,276.50484089705634,3.354840897056363,270.2221834632947,-2.9278165367052793,263.9395260295285,-9.210473970471469,257.65686859579614,-15.493131404203837,251.37421116203788,-21.775788837962097,245.09155372827445,-28.05844627172553,1.0,1.0,25732.562594343566,25732.562594343566,276.05655843362473,2.9065584336247525,276.05655843362473,276.05655843362473,86713.32992211162,86721.41302445358,-8.083102341959602,0.0,8648.866644398773,8648.866644398773,0.9205121679715732,3415.619974226598,276.05655843362473,2.9065584336247525,1.0,0.002,0.13535644568711502,0.004775736194500451,0.00020881638479039019,0.0017911836160926216,0.1044081923951951,0.1044081923951951,0.0,8.830115458269283e-13,1.0,1.0000003837953502,0.0001903207182749611,0.09199850149160828,0.0,3.5251428597308186e-08,0.04535076777762591,0.0,1599407.6969828738,266.0296480172354,2.287320626237488e-07,1.0,1286494.465109108,2590.1076968422353,,,,,,,,,,,,,,,,,,,3.0,14255.650393678787,1582.243412537414,0.36859068774867104,6.175450102142607,2.6709235312535156
1394.0,-29.81354142059197,5.0123299006272015,35.037573087400794,30.485695029515796,5.098489482202719,-26.322338330307375,-39.82851019883526,1.6072863917066462,-7.120604687159869,-7.1206047453440195,40.07487374109744,35735.447668311004,15472.29732835508,15472.29732835508,51207.744996666086,86724.79126320609,86721.05918089728,15472.29732835508,102193.35650925236,102193.35650925236,102193.35650925236,130031.72269651067,125624.72583445367,4406.996862056996,0.0,98651.0294215312,47662.111721170986,56654.35300040024,27838.36618725831,84492.71918765854,21069.353730327315,1582.254739453497,0.0,0.875377254890117,2.666220792007101,0.0014947306463915918,1.0,1.0,-7.120556341737938,326278.29396712914,1557764.1014273819,4.77434181258873,1557764.1014273819,4.77434181258873,0.7568459150440664,0.09199817434136223,3.398629733285086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398629733285086,1.2842101114442774,1.2845158301586561,2.646474827598766,5607.562591407564,14255.620958948413,6456.680989729644,0.0004749481078937834,29026.706985869852,2959.900372285118,19299.45155939374,1967.9963656695957,0.6648860157918939,0.6648860157918939,30692.381085848247,30484.863174865135,1.0085162834879817,0.8,4353.870796268435,4324.433322199387,1.0085162834879817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0219395830543,2034.6934298245008,8.943411048350058,5.0123299006272015,-0.7517896948238914,5.764119595451093,2.670888497331153,3.5,0.7631109992374723,0.6,0.0002380473385569432,1.0001852738488843,0.00023800324278010638,198.76832489500876,0.0,8.780070458025618e-06,24.8827196780446,0.03705705271100263,8.039979964836124e-05,0.00015764753890858195,0.0005357856131139241,0.09199817431662215,0.09199817431662215,0.09199817431662215,0.09199822806750303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.1270849775,595.3731509906714,0.0,0.09199817431662215,0.09199817434136223,0.09199817434136223,0.36858902268537075,0.36858902268537075,0.5,9.824213482317262,0.00023114965512149865,0.00023114965512149865,-4.945377440890297e-12,5.818412773805903e-08,4.840360605840033e-05,-4.945377440890297e-12,27838.36618725831,21069.353730327315,0.7568459150440664,0.6060610368442937,0.42294114820642104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503683515348165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.63593506165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.797156715963,260.797156715963,-12.352843284036965,245.08982761850726,276.5044858134205,107246.79866592043,107396.59822665034,-149.79956072989623,0.0,nan,276.5044858134205,3.354485813420524,270.2215541744315,-2.928445825568474,263.9386225354419,-9.211377464558097,257.6556908964806,-15.494309103519356,251.3727592574962,-21.77724074250378,245.08982761850726,-28.06017238149272,1.0,1.0,25732.562594343566,25732.562594343566,276.05626498758915,2.906264987589168,276.05626498758915,276.05626498758915,86713.08829606186,86721.05918089728,-7.970884835420293,0.0,8648.866644398773,8648.866644398773,0.9205119966254908,3415.6228819515113,276.05626498758915,2.906264987589168,1.0,0.002,0.1353564367250751,0.004775691355155362,0.00020881626293150097,0.0017911837379019995,0.10440813146575048,0.10440813146575048,0.0,8.335003694182053e-13,1.0,1.0000000977287475,4.840361100377777e-05,0.09199817434136223,0.0,8.965324246863814e-09,0.011533847723475783,0.0,1599407.398304566,266.0293953128401,5.818907311549992e-08,1.0,1286495.3241942667,2590.1042360799843,,,,,,,,,,,,,,,,,,,3.0,14255.620958948413,1582.254739453497,0.36858902268537075,6.175450102142607,2.670888497331153
1395.0,-29.81531963292646,5.012144657536222,35.037562751887464,30.485279601439856,5.098196828234585,-26.323967986807435,-39.83008540291337,1.6068451819551877,-7.120850877584019,-7.120850877597373,40.07484797292902,35734.5136251094,15472.229174691003,15472.229174691003,51206.742799800406,86724.48324155645,86720.67725859287,15472.229174691003,102192.90643328388,102192.90643328388,102192.90643328388,130031.36083374456,125624.38024110062,4406.980592643937,0.0,98651.24418721897,47661.69932951483,56655.04984189349,27838.454400460683,84493.50424235417,21069.399549334248,1582.2649818816915,0.0,0.8753759902963156,2.6661962184742256,0.0014947306463915918,1.0,1.0,-7.120850877584019,326275.10733774386,1557762.9886350904,4.774385031532826,1557762.9886350904,4.774385031532826,0.7568451626748927,0.09199783854372139,3.3986343729034085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986343729034085,1.2842122646687817,1.284517927264471,2.646474003096341,5607.560844385863,14255.591520899243,6456.669484586782,0.00047494620369198436,29026.7305520548,2959.902775367205,19299.4171697518,1967.9928589020512,0.6648842912274043,0.6648842912274043,30692.414605454767,30484.863174865135,1.0085176602577375,0.8,4353.875551195579,4324.433322199387,1.0085176602577375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0082619684651,2034.6934298245008,8.94344236083945,5.012144657536222,-0.7520255003288456,5.764170157865068,2.670853303859162,3.5,0.7631009439597606,0.6,0.00023800324278010638,1.000184813548071,0.00023795926468410373,198.76979148036537,0.0,8.764843696796379e-06,24.83956703672094,0.037065817554699426,8.038548994576434e-05,0.00015761775283434204,0.0005356851125625885,0.09199783858244719,0.09199783858244719,0.09199783858244719,0.09199784278011673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.00174635724,595.3731905056269,0.0,0.09199783858244719,0.09199783854372139,0.09199783854372139,0.3685873549882068,0.3685873549882068,0.5,9.824213627279075,0.0002324192125229274,0.0002324192125229274,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27838.454400460683,21069.399549334248,0.7568451626748927,0.6060435445182061,0.42292616391683174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503790156857175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.592782420325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79611705809003,260.79611705809003,-12.353882941909944,245.08810554061924,276.5041285755615,107251.5794527719,107401.24386423799,-149.6644114661074,0.0,nan,276.5041285755615,3.3541285755615036,270.2209239685703,-2.9290760314297017,263.9377193615744,-9.212280638425568,257.6545147546021,-15.495485245397902,251.37131014761252,-21.77868985238746,245.08810554061924,-28.06189445938074,1.0,1.0,25732.562594343566,25732.562594343566,276.05597469668237,2.9059746966823923,276.05597469668237,276.05597469668237,86712.78734133829,86720.67725859287,-7.889917254578904,0.0,8648.866644398773,8648.866644398773,0.9205117218554142,3415.6275447679254,276.05597469668237,2.9059746966823923,1.0,0.002,0.1353564757939465,0.004775647475296802,0.00020881621790932742,0.0017911837900534031,0.10440810895466371,0.10440810895466371,0.0,7.962730301513954e-12,0.9999995751081511,0.9999995751081511,0.0,0.09199779945458968,3.908913171612127e-08,0.0,0.0,0.0,1599407.107270616,266.02914912241596,0.0,1.0,1286496.1615008456,2590.100863057696,,,,,,,,,,,,,,,,,,,3.0,14255.591520899243,1582.2649818816915,0.3685873549882068,6.175450102142607,2.670853303859162
1396.0,-29.817099568112397,5.011960020892356,35.03755225022989,30.484908911772095,5.09790798219879,-26.325598813079388,-39.83166074668986,1.6064072269889096,-7.121093231249915,-7.12109323124231,40.07482250821847,35733.54399312112,15472.156400534664,15472.156400534664,51205.70039365579,86724.24271430513,86720.30839894088,15472.156400534664,102192.46479947554,102192.46479947554,102192.46479947554,130031.00672341423,125624.04305769881,4406.963665715423,0.0,98651.51839940314,47661.24477631944,56655.8595812041,27838.541923938697,84494.4015051428,21069.44512444281,1582.2750972403517,0.0,0.8753747454616077,2.6661720206092285,0.0014947306463915918,1.0,1.0,-7.121093231249915,326271.9696527282,1557761.888945573,4.774427575263658,1557761.888945573,4.774427575263658,0.7568444203007967,0.09199749986876558,3.398636179753798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398636179753798,1.2842144024444142,1.284520009068683,2.64647100459606,5607.554490923578,14255.56211266479,6456.659892856235,0.0004749453226680402,29026.79580329472,2959.9094291419315,19299.388499427318,1967.9899353425806,0.664881808871123,0.664881808871123,30692.427659309287,30484.863174865135,1.0085181964261885,0.8,4353.87740295142,4324.433322199387,1.0085181964261885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.994530509265,2034.6934298245008,8.943471281368776,5.011960020892356,-0.7522592779451376,5.764219298837493,2.670817972027762,3.5,0.7630908491507891,0.6,0.00023795926468410373,1.000184995318412,0.00023791525147640174,198.77125950572105,0.0,8.741516972151162e-06,24.773459099076394,0.03707455907167158,8.037118132884574e-05,0.00015758808335525798,0.000535584561589237,0.09199749986282468,0.09199749986282468,0.09199749986282468,0.09199746513350983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.8835561974,595.3732277096324,0.0,0.09199749986282468,0.09199749986876558,0.09199749986876558,0.36858568141212333,0.36858568141212333,0.5,9.824212594275988,0.00019016748734657085,0.00019016748734657085,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27838.541923938697,21069.44512444281,0.7568444203007967,0.6060247718369735,0.42291019708502436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503896533387304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.52667448267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7950783579004,260.7950783579004,-12.354921642099555,245.08638649858105,276.503770217219,107256.28915081579,107405.81569843195,-149.52654761616915,0.0,nan,276.503770217219,3.3537702172190507,270.22029347349036,-2.9297065265096194,263.9368167297548,-9.213183270245167,257.65333998604405,-15.496660013955932,251.36986324231304,-21.780136757686932,245.08638649858105,-28.063613501418928,1.0,1.0,25732.562594343566,25732.562594343566,276.05568969471517,2.9056896947151927,276.05568969471517,276.05568969471517,86712.55394829284,86720.30839894088,-7.754450648033526,0.0,8648.866644398773,8648.866644398773,0.9205116148490537,3415.629360652567,276.05568969471517,2.9056896947151927,1.0,0.002,0.13535655364983093,0.004775604070973138,0.0002088162343409418,0.001791183766986669,0.1044081171704709,0.1044081171704709,0.0,1.3276107643789281e-12,0.9999991529065138,0.9999991529065138,0.0,0.0919974219382827,7.793048288963704e-08,0.0,0.0,0.0,1599406.821055418,266.02890676875006,0.0,1.0,1286496.985952135,2590.0975418281473,,,,,,,,,,,,,,,,,,,3.0,14255.56211266479,1582.2750972403517,0.36858568141212333,6.175450102142607,2.670817972027762
1397.0,-29.818866486287586,5.011776165423655,35.03754179001012,30.484540562052302,5.097628928953707,-26.327216944745093,-39.833226695749886,1.6059793874269768,-7.1213187723799365,-7.12131877238785,40.07480270054546,35732.59324740005,15472.062660103295,15472.062660103295,51204.655907503344,86723.98695629834,86720.05485785319,15472.062660103295,102192.11751795649,102192.11751795649,102192.11751795649,130030.75743275623,125623.8102480338,4406.947184722433,0.0,98651.77767727057,47660.80588699555,56656.6353225278,27838.639914799747,84495.27523732754,21069.499406268376,1582.2853007282974,0.0,0.8753735719056077,2.6661495015520136,0.0014947306463915918,1.0,1.0,-7.1213187723799365,326269.0496562134,1557761.0335558208,4.774467683027915,1557761.0335558208,4.774467683027915,0.7568437061132172,0.09199716042512521,3.3986383851799737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986383851799737,1.2842164930196862,1.2845220436160227,2.6464684137395476,5607.549001209522,14255.532610642134,6456.649905688112,0.00047494424285009505,29026.85325613025,2959.9152877007186,19299.358647113455,1967.9868912537365,0.664879464433079,0.664879464433079,30692.4435927309,30484.863174865135,1.008518850868827,0.8,4353.879663188541,4324.433322199387,1.008518850868827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9807500882457,2034.6934298245008,8.94348833610667,5.011776165423655,-0.7524847360021027,5.764260901425757,2.6707825144027555,3.5,0.7630807184007873,0.6,0.00023791525147640174,1.0001836449534747,0.0002378715675634436,198.77271681399705,0.0,8.748560729810037e-06,24.793421108281645,0.03708330763240139,8.035696037624038e-05,0.00015755829110016136,0.0005354836560363687,0.09199716040855452,0.09199716040855452,0.09199716040855452,0.09199715802026079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.7880731829,595.3732578034211,0.0,0.09199716040855452,0.09199716042512521,0.09199716042512521,0.3685840031143422,0.3685840031143422,0.5,9.82421252670316,0.00018838426063894076,0.00018838426063894076,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27838.639914799747,21069.499406268376,0.7568437061132172,0.6060061437007146,0.4228945718803273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450400301447316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.54663649188,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7940425148896,260.7940425148896,-12.355957485110366,245.08467227783632,276.50341275194774,107261.13825130448,107410.2534926027,-149.11524129819622,0.0,nan,276.50341275194774,3.353412751947758,270.2196646571114,-2.9303353428885544,263.93591656229125,-9.214083437708723,257.65216846748814,-15.497831532511839,251.36842037266285,-21.781579627337123,245.08467227783632,-28.06532772216366,1.0,1.0,25732.562594343566,25732.562594343566,276.0554348386203,2.9054348386202946,276.0554348386203,276.0554348386203,86712.24107525605,86720.05485785319,-7.813782597135287,0.0,8648.866644398773,8648.866644398773,0.9205114842379617,3415.6315771058735,276.0554348386203,2.9054348386202946,1.0,0.002,0.1353565961794612,0.004775563815204978,0.000208816203466701,0.001791183796993175,0.1044081017333505,0.1044081017333505,0.0,4.598760608431895e-13,0.9999995373362608,0.9999995373362608,0.0,0.09199711786137497,4.256375023890903e-08,0.0,0.0,0.0,1599406.5546947664,266.02868122762004,0.0,1.0,1286497.7532086687,2590.0944510082472,,,,,,,,,,,,,,,,,,,3.0,14255.532610642134,1582.2853007282974,0.3685840031143422,6.175450102142607,2.6707825144027555
1398.0,-29.820630133925118,5.011593096947587,35.0375314314808,30.484201269596838,5.097390115526366,-26.32882810899226,-39.83478391366077,1.6055880904249846,-7.121543151295725,-7.121543213594623,40.07478471402186,35731.624515338815,15471.968220335524,15471.968220335524,51203.59273567434,86723.69410907308,86719.82734868549,15471.968220335524,102191.79556902101,102191.79556902101,102191.79556902101,130030.54101255356,125623.60944371998,4406.931568833574,0.0,98652.01267354772,47660.36414601362,56657.38725281567,27838.74544353255,84496.13269634821,21069.55916711589,1582.2958339160393,0.0,0.8753723973836638,2.666127090630598,0.0014947306463915918,1.0,1.0,-7.12149139731315,326266.1439204179,1557760.2568125846,4.774507823872004,1557760.2568125846,4.774507823872004,0.756842983813796,0.09199682430837436,3.398640638931675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398640638931675,1.2842184121204165,1.2845239070707541,2.646466213889633,5607.5443399915275,14255.50331006242,6456.639660241304,0.00047494299502998653,29026.90315165474,2959.9203756282463,19299.328022787322,1967.9837684415497,0.664877266512226,0.664877266512226,30692.459875285156,30484.863174865135,1.00851951965168,0.8,4353.881972951907,4324.433322199387,1.00851951965168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9669415829376,2034.6934298245008,8.94350513205675,5.011593096947587,-0.7527093031797856,5.764302400127373,2.670746984704518,3.5,0.7630705670584338,0.6,0.0002378715675634436,1.0001833076471816,0.00023782797187748477,198.7741714435718,0.0,8.68317005975552e-06,24.608103949347143,0.037091990802461144,8.034282102110703e-05,0.00015752874654233656,0.0005353835997987526,0.09199682429565802,0.09199682429565802,0.09199682429565802,0.09199687369648336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.69391820976,595.3732875545628,0.0,0.09199682429565802,0.09199682430837436,0.09199682430837436,0.3685823286776385,0.3685823286776385,0.5,9.824214010381949,0.00024284214890712974,0.00024284214890712974,8.753886504564434e-12,6.22989091425552e-08,5.181628148420714e-05,8.753886504564434e-12,27838.74544353255,21069.55916711589,0.756842983813796,0.6059874115148383,0.4228788155754622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504108718317659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.361319332944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79301296504815,260.79301296504815,-12.356987034951828,245.08296293250714,276.50306299759467,107266.34984576862,107414.5591495737,-148.20930380509878,0.0,nan,276.50306299759467,3.353062997594691,270.219042984563,-2.930957015437002,263.93502297155715,-9.214977028442831,257.6510029585417,-15.498997041458267,251.36698294552514,-21.78301705447484,245.08296293250714,-28.067037067492834,1.0,1.0,25732.562594343566,25732.562594343566,276.055184092329,2.905184092329023,276.055184092329,276.055184092329,86712.0076032568,86719.82734868549,-7.8197454286855645,0.0,8648.866644398773,8648.866644398773,0.9205113507648595,3415.6338421263335,276.055184092329,2.905184092329023,1.0,0.002,0.1353565865843735,0.0047755239722552835,0.000208816092649726,0.0017911839079568597,0.104408046324863,0.104408046324863,0.0,6.065855283343691e-13,1.0,1.0000001046069513,5.1816272730320634e-05,0.09199682430837436,0.0,9.597205666746334e-09,0.012346790854949498,0.0,1599406.2900002026,266.02845684870425,6.229015525605064e-08,1.0,1286498.516722455,2590.091375270978,,,,,,,,,,,,,,,,,,,3.0,14255.50331006242,1582.2958339160393,0.3685823286776385,6.175450102142607,2.670746984704518
1399.0,-29.822395675522895,5.011410685232478,35.03752130704127,30.4837999859825,5.0971106081543525,-26.330445047140348,-39.8363457416184,1.605159979669365,-7.121778915860773,-7.121779480433116,40.07477075109525,35730.68755424032,15471.889410142323,15471.889410142323,51202.57696438264,86723.38340774743,86719.62991172109,15471.889410142323,102191.51932186341,102191.51932186341,102191.51932186341,130030.39671015914,125623.47901286228,4406.917697296856,0.0,98652.22409527199,47659.94968976919,56658.08267278088,27838.87738829574,84496.96006107662,21069.63704110194,1582.3079236268404,0.0,0.8753711417128113,2.6661034944923543,0.0014947306463915918,1.0,1.0,-7.121309466889386,326263.08510594687,1557759.6538276894,4.774550738162243,1557759.6538276894,4.774550738162243,0.7568421940016956,0.09199650177948114,3.3986450386515483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986450386515483,1.2842205031139762,1.2845259425723392,2.646465330845068,5607.542468926057,14255.474016105207,6456.628266013239,0.0004749411292690133,29026.92778249458,2959.9228872749186,19299.293964677134,1967.9802954808354,0.6648755290015935,0.6648755290015935,30692.491661689794,30484.863174865135,1.0085208252334832,0.8,4353.886482015524,4324.433322199387,1.0085208252334832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9531061809537,2034.6934298245008,8.94353110200662,5.011410685232478,-0.752939186760945,5.7643498719934225,2.6707113859899443,3.5,0.7630603959971269,0.6,0.00023782797187748477,1.0001835071677954,0.00023778433674730216,198.7756276540228,0.0,8.665696354982206e-06,24.55858347001957,0.03710065649881613,8.032864211745668e-05,0.00015749932976002809,0.0005352843156798636,0.09199650175632833,0.09199650175632833,0.09199650175632833,0.09199663043494673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.6077602641,595.3733149013926,0.0,0.09199650175632833,0.09199650177948114,0.09199650177948114,0.3685806604600716,0.3685806604600716,0.5,9.82421787148531,0.0003743568378240525,0.0003743568378240525,3.1946001399774104e-11,5.645723604175146e-07,0.0004700135437474273,3.1946001399774104e-11,27838.87738829574,21069.63704110194,0.7568421940016956,0.6059694565031934,0.422863586197814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504214227972008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.31179885362,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7919846925514,260.7919846925514,-12.358015307448568,245.08125687907778,276.50271250602594,107271.14892321793,107419.174347557,-148.02542433904114,0.0,nan,276.50271250602594,3.3527125060259664,270.2184213806239,-2.9315786193760687,263.93413025524296,-9.215869744757015,257.64983912986804,-15.500160870131936,251.36554800446987,-21.784451995530105,245.08125687907778,-28.068743120922193,1.0,1.0,25732.562594343566,25732.562594343566,276.0549249974169,2.904924997416913,276.0549249974169,276.0549249974169,86711.64825132357,86719.62991172109,-7.98166039751959,0.0,8648.866644398773,8648.866644398773,0.9205110902017433,3415.6382638448063,276.0549249974169,2.904924997416913,1.0,0.002,0.1353564995325551,0.004775482345019633,0.00020881585728072555,0.001791184142812633,0.10440792864036277,0.10440792864036277,0.0,9.335848066838182e-14,1.0,1.0000009475688376,0.0004700135118014259,0.09199650177948114,0.0,8.705358046743035e-08,0.11199437211531389,0.0,1599406.0122735978,266.0282210841392,5.645404144161148e-07,1.0,1286499.320464076,2590.0881374857563,,,,,,,,,,,,,,,,,,,3.0,14255.474016105207,1582.3079236268404,0.3685806604600716,6.175450102142607,2.6707113859899443
