time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1400.0,-29.824149385176774,5.011229003547981,35.0375112002928,30.483461811114125,5.096847634192458,-26.332049683229318,-39.837898244708754,1.6047479321405633,-7.122007751167416,-7.122008470168571,40.0747510126038,35729.72581337654,15471.801806143372,15471.801806143372,51201.52761951991,86723.14598156571,86719.3650888273,15471.801806143372,102191.16689497067,102191.16689497067,102191.16689497067,130030.14467641883,125623.2410720262,4406.903604392637,0.0,98652.49859686282,47659.4969819638,56658.89068322113,27838.97778144817,84497.8684646693,21069.69281395721,1582.3183234671055,0.0,0.875369948740083,2.6660806295840054,0.0014947306463915918,1.0,1.0,-7.121409770704872,326260.12052595173,1557758.8014262805,4.774591509728728,1557758.8014262805,4.774591509728728,0.7568414680799811,0.0919961695540886,3.3986460760563366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986460760563366,1.2842225191148522,1.2845279030125674,2.6464619841729973,5607.535377729529,14255.444625417402,6456.618985957176,0.00047494041287469876,29026.999690222387,2959.930219822507,19299.26622596854,1967.9774669197473,0.6648729263076201,0.6648729263076201,30692.499156567657,30484.863174865135,1.0085211330750852,0.8,4353.887545202175,4324.433322199387,1.0085211330750852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9392291228414,2034.6934298245008,8.943552204425286,5.011229003547981,-0.753165296162158,5.764394299710139,2.6706756802841323,3.5,0.7630501943668949,0.6,0.00023778433674730216,1.0001822798906137,0.00023774100134358288,198.7770741241313,0.0,8.673600389812158e-06,24.580983504727655,0.037109330099205945,8.031455016126866e-05,0.00015746978658603348,0.0005351840722780515,0.09199616952496473,0.09199616952496473,0.09199616952496473,0.09199632073306846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.4904191068,595.3733521104189,0.0,0.09199616952496473,0.0919961695540886,0.0919961695540886,0.3685790017889754,0.3685790017889754,0.5,9.824222405913764,0.0005026549923172752,0.0005026549923172752,8.310507837450132e-11,7.190011501734261e-07,0.0005986994636941745,8.310507837450132e-11,27838.97778144817,21069.69281395721,0.7568414680799811,0.6059505233664985,0.4228476583207072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504319852398955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.334198888326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7909600438108,260.7909600438108,-12.359039956189179,245.07955571302307,276.50236437460086,107276.0251534072,107423.52891735714,-147.50376394994186,0.0,nan,276.50236437460086,3.3523643746008815,270.21780264226857,-2.932197357731411,263.9332409099638,-9.216759090036192,257.6486791776661,-15.501320822333867,251.36411744534226,-21.785882554657718,245.07955571302307,-28.070444286976908,1.0,1.0,25732.562594343566,25732.562594343566,276.05466538830615,2.904665388306171,276.05466538830615,276.05466538830615,86711.4219105866,86719.3650888273,-7.943178240690031,0.0,8648.866644398773,8648.866644398773,0.9205110287638455,3415.6393064366184,276.05466538830615,2.904665388306171,1.0,0.002,0.13535638864518676,0.004775442107225955,0.00020881558825379504,0.00179118441058054,0.10440779412689752,0.10440779412689752,0.0,-1.1656652205982443e-12,1.0,1.0000012069589876,0.0005986993805890961,0.0919961695540886,0.0,1.1088753934905606e-07,0.14265683040022134,0.0,1599405.7422383595,266.02799224883256,7.189180450950516e-07,1.0,1286500.0994490525,2590.084999435609,,,,,,,,,,,,,,,,,,,3.0,14255.444625417402,1582.3183234671055,0.3685790017889754,6.175450102142607,2.6706756802841323
1401.0,-29.82590119685021,5.011047847767006,35.03750100282719,30.483067023474746,5.0965768397906865,-26.333653393184264,-39.839446696545906,1.6043290359587556,-7.1222558667363955,-7.1222564176117515,40.07472818171125,35728.79296632584,15471.738697607643,15471.738697607643,51200.531663933485,86722.82938404068,86719.01637365989,15471.738697607643,102190.75507126753,102190.75507126753,102190.75507126753,130029.83608375528,125622.94665536348,4406.889428391798,0.0,98652.70264432186,47659.08425715179,56659.57598574452,27839.081012487753,84498.65699823227,21069.74925865884,1582.329326205117,0.0,0.8753686626379964,2.6660558762209736,0.0014947306463915918,1.0,1.0,-7.121797779315727,326256.9105349046,1557757.8154814467,4.77463546420357,1557757.8154814467,4.77463546420357,0.7568406891451482,0.09199584245940134,3.3986505406607073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986505406607073,1.2842245665143064,1.284529895243599,2.6464612414987982,5607.53380409202,14255.415412911485,6456.6075027455245,0.00047493848740057536,29027.021596972867,2959.932453689371,19299.231901880456,1967.9739668368359,0.6648712420392835,0.6648712420392835,30692.531411729226,30484.863174865135,1.0085224579108456,0.8,4353.892120761353,4324.433322199387,1.0085224579108456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.92531942378,2034.6934298245008,8.943587635772117,5.011047847767006,-0.7534001882121526,5.764448035979159,2.670639890784696,3.5,0.7630399687956275,0.6,0.00023774100134358288,1.0001820852098087,0.00023769772010434666,198.7785190472719,0.0,8.61408475730713e-06,24.41231620220841,0.037117944183963254,8.03004972544249e-05,0.00015744050408915796,0.000535085254344511,0.09199584243673636,0.09199584243673636,0.09199584243673636,0.09199597112247483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.36137139035,595.3733929764383,0.0,0.09199584243673636,0.09199584245940134,0.09199584245940134,0.3685773458543646,0.3685773458543646,0.5,9.824226266148091,0.0005841887945621238,0.0005841887945621238,-9.777068044058979e-12,5.508753702088143e-07,0.0004586382960383162,-9.777068044058979e-12,27839.081012487753,21069.74925865884,0.7568406891451482,0.6059330820489207,0.42283267256038515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450442477042697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.16553158581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78993782157033,260.78993782157033,-12.360062178429644,245.07785880247118,276.50201684067196,107280.89359048329,107428.04804805516,-147.15445757190136,0.0,nan,276.50201684067196,3.352016840671979,270.2171852330175,-2.9328147669824602,263.9323536253866,-9.217646374613366,257.6475220177606,-15.502477982239384,251.36269041011414,-21.787309589885837,245.07785880247118,-28.072141197528794,1.0,1.0,25732.562594343566,25732.562594343566,276.054377121688,2.9043771216880145,276.054377121688,276.054377121688,86711.1759948151,86719.01637365989,-7.8403788447903935,0.0,8648.866644398773,8648.866644398773,0.9205107643578703,3415.643793364011,276.054377121688,2.9043771216880145,1.0,0.002,0.13535630370033375,0.004775398399588039,0.00020881535113895455,0.0017911846484202705,0.10440767556947728,0.10440767556947728,0.0,-4.4077502064920893e-13,1.0,1.0000009246362942,0.00045863830581538423,0.09199584245940134,0.0,8.494579073651428e-08,0.10928283987998201,0.0,1599405.4489770925,266.0277441332636,5.508851472768583e-07,1.0,1286500.9429243722,2590.081601599882,,,,,,,,,,,,,,,,,,,3.0,14255.415412911485,1582.329326205117,0.3685773458543646,6.175450102142607,2.670639890784696
1402.0,-29.82764843796341,5.010867259766636,35.03749070649623,30.482698638830357,5.096289445588317,-26.335254649608256,-39.840994764212496,1.6038956570229717,-7.122499931981963,-7.122500327076735,40.074704934378865,35727.848512566816,15471.670564540225,15471.670564540225,51199.51907710704,86722.59402236874,86718.67175607389,15471.670564540225,102190.34232061412,102190.34232061412,102190.34232061412,130029.52088357866,125622.64612138034,4406.874762198321,0.0,98652.97167143106,47658.643031816755,56660.36515512701,27839.17856296455,84499.54371809156,21069.801927501485,1582.3399559489997,0.0,0.8753674005225156,2.666031526049987,0.0014947306463915918,1.0,1.0,-7.122171504198491,326253.75284655095,1557756.8115529232,4.774678598978731,1557756.8115529232,4.774678598978731,0.7568399290175678,0.09199551206308165,3.398652433826145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398652433826145,1.2842266815020267,1.284531955148349,2.646458357220155,5607.527692651679,14255.386179971454,6456.597883812384,0.0004749375660159206,29027.08458492451,2959.938876672922,19299.2031502456,1967.9710349860147,0.6648688087769181,0.6648688087769181,30692.545089166375,30484.863174865135,1.0085230196925992,0.8,4353.894060975572,4324.433322199387,1.0085230196925992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9113536233258,2034.6934298245008,8.943620453229913,5.010867259766636,-0.7536329530198866,5.764500212786523,2.6706039571300155,3.5,0.7630297020371473,0.6,0.00023769772010434666,1.000181612698614,0.00023765455901854536,198.77996021895513,0.0,8.603380637905988e-06,24.38198072782557,0.03712654756460116,8.028645010636524e-05,0.00015741126999798143,0.000534986195890304,0.09199551201789645,0.09199551201789645,0.09199551201789645,0.09199561624875954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.233874944,595.3734333172717,0.0,0.09199551201789645,0.09199551206308165,0.09199551206308165,0.3685756872597414,0.3685756872597414,0.5,9.824229387010117,0.0006219820685373634,0.0006219820685373634,3.4049207897624e-11,3.9509478710897383e-07,0.00032882287825941603,3.4049207897624e-11,27839.17856296455,21069.801927501485,0.7568399290175678,0.6059147401780005,0.42281705841823847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450452957635171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.13519611143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78891649106737,260.78891649106737,-12.361083508932609,245.07616601224444,276.5016669698923,107285.50526411444,107432.53135037304,-147.0260862586278,0.0,nan,276.5016669698923,3.351666969892335,270.2165667783517,-2.933433221648272,263.9314665868292,-9.218533413170803,257.64636639531057,-15.503633604689412,251.36126620377604,-21.788733796223937,245.07616601224444,-28.073833987755535,1.0,1.0,25732.562594343566,25732.562594343566,276.05409336681896,2.9040933668189837,276.05409336681896,276.05409336681896,86710.94764676467,86718.67175607389,-7.724109309216146,0.0,8648.866644398773,8648.866644398773,0.9205106522394246,3415.6456959952757,276.05409336681896,2.9040933668189837,1.0,0.002,0.1353562427953515,0.004775355301265476,0.0002088151528384032,0.0017911848438196519,0.10440757641920159,0.10440757641920159,0.0,-3.341944776469319e-12,1.0,1.000000662966548,0.00032882284421020813,0.09199551206308165,0.0,6.090193902760586e-08,0.07835045251754155,0.0,1599405.160515641,266.027500068018,3.950607379010762e-07,1.0,1286501.772661566,2590.0782591128495,,,,,,,,,,,,,,,,,,,3.0,14255.386179971454,1582.3399559489997,0.3685756872597414,6.175450102142607,2.6706039571300155
1403.0,-29.829391398398418,5.010687292256586,35.03748024699037,30.482304270286136,5.096006077385237,-26.336851650816932,-39.84253836153073,1.6034663296398075,-7.1227389296191745,-7.122739080483256,40.07467963361429,35726.92486071509,15471.596104545793,15471.596104545793,51198.52096526088,86722.30643000825,86718.30968652555,15471.596104545793,102189.90579107135,102189.90579107135,102189.90579107135,130029.16928082239,125622.31002720165,4406.859253620748,0.0,98653.19529263953,47658.22950342771,56661.073099124245,27839.26348975104,84500.33658887529,21069.845896688315,1582.34985783548,0.0,0.8753661749315005,2.666007691971074,0.0014947306463915918,1.0,1.0,-7.1226135616888655,326250.66193158005,1557755.7189481817,4.774720485547606,1557755.7189481817,4.774720485547606,0.7568391995874866,0.09199517517613512,3.398656295089397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398656295089397,1.2842287773110113,1.2845339960239344,2.646457044986712,5607.524912186476,14255.356980201259,6456.586903899331,0.0004749359088792121,29027.117403775188,2959.942223264335,19299.17033055071,1967.9676883085162,0.6648669264017485,0.6648669264017485,30692.572985395316,30484.863174865135,1.0085241654916917,0.8,4353.898018197925,4324.433322199387,1.0085241654916917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8973369711232,2034.6934298245008,8.943649876723322,5.010687292256586,-0.7538630234019017,5.764550315658488,2.6705678928295153,3.5,0.7630193979512901,0.6,0.00023765455901854536,1.0001811703017554,0.0002376115108694206,198.7813978781446,0.0,8.57955891858932e-06,24.314469975282133,0.03713512712351975,8.027244578400706e-05,0.0001573821132345383,0.0005348877098790358,0.09199517516338425,0.09199517516338425,0.09199517516338425,0.09199524069510062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.10200831975,595.3734749791387,0.0,0.09199517516338425,0.09199517517613512,0.09199517517613512,0.3685740257373515,0.3685740257373515,0.5,9.824231354471747,0.0006096775935588994,0.0006096775935588994,-4.547473508864641e-13,1.5086408211573143e-07,0.0001255187943911551,-4.547473508864641e-13,27839.26348975104,21069.845896688315,0.7568391995874866,0.6058972429229509,0.4228021603575321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463411027235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.06768535888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7878966453247,260.7878966453247,-12.362103354675298,245.07447736917953,276.5013159214711,107290.22101613948,107437.03336299538,-146.81234685590445,0.0,nan,276.5013159214711,3.351315921471098,270.21594821100206,-2.9340517889979196,263.93058050054873,-9.219419499451249,257.64521279010546,-15.504787209894516,251.3598450796413,-21.790154920358674,245.07447736917953,-28.075522630820444,1.0,1.0,25732.562594343566,25732.562594343566,276.0538127501761,2.9038127501761437,276.0538127501761,276.0538127501761,86710.66696754062,86718.30968652555,-7.642718984934618,0.0,8648.866644398773,8648.866644398773,0.9205104235647293,3415.6495765648438,276.0538127501761,2.9038127501761437,1.0,0.002,0.1353562195505911,0.0047753129825393965,0.0002088150148424971,0.0017911849856697363,0.10440750742124855,0.10440750742124855,0.0,5.122334847951215e-13,1.0,1.0000002531674503,0.00012551879484590245,0.09199517517613512,0.0,2.3247458773648024e-08,0.02990791580367607,0.0,1599404.8779134313,266.0272610703808,1.5086453686308232e-07,1.0,1286502.584857918,2590.0749872928986,,,,,,,,,,,,,,,,,,,3.0,14255.356980201259,1582.34985783548,0.3685740257373515,6.175450102142607,2.6705678928295153
1404.0,-29.83112804572694,5.010508123746127,35.037469835064435,30.48195142708721,5.095731937979646,-26.3384420473596,-39.84407720910383,1.6030459395104826,-7.122960214717125,-7.122960608644473,40.074660087524535,35725.98331738769,15471.50022566236,15471.50022566236,51197.48354305005,86722.07037368629,86718.0648229887,15471.50022566236,102189.56504865106,102189.56504865106,102189.56504865106,130028.92432374807,125622.08009947091,4406.844224277158,0.0,98653.4633550096,47657.790504266006,56661.85872304844,27839.35927509702,84501.21799814547,21069.898876086354,1582.3598577912203,0.0,0.875365022534506,2.6659855715185237,0.0014947306463915918,1.0,1.0,-7.122632729131283,326247.7940366419,1557754.8748570704,4.774759870658663,1557754.8748570704,4.774759870658663,0.7568384986120671,0.09199483760867529,3.3986578506719662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986578506719662,1.284230831119581,1.2845359950339879,2.646454023930454,5607.518510930782,14255.327807945945,6456.577429740454,0.0004749350563327188,29027.182990928115,2959.9489112926553,19299.142011655815,1967.9648005848906,0.6648644485304478,0.6648644485304478,30692.584223914353,30484.863174865135,1.0085246270984198,0.8,4353.89961243917,4324.433322199387,1.0085246270984198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8832760141354,2034.6934298245008,8.943667148057878,5.010508123746127,-0.7540845612273506,5.764592684973477,2.670531714730261,3.5,0.7630090613515031,0.6,0.0002376115108694206,1.0001805166038187,0.0002375686257879195,198.78283034825097,0.0,8.557171259088435e-06,24.251023348256624,0.037143684294778836,8.025848680161889e-05,0.0001573530240678017,0.0005347890905750091,0.0919948375603172,0.0919948375603172,0.0919948375603172,0.09199493765751787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.9930150228,595.3735094815145,0.0,0.0919948375603172,0.09199483760867529,0.09199483760867529,0.36857235962009777,0.36857235962009777,0.5,9.824234350834473,0.0006340306450738353,0.0006340306450738353,2.3305801732931286e-12,3.9392733697241056e-07,0.0003278795131791412,2.3305801732931286e-12,27839.35927509702,21069.898876086354,0.7568384986120671,0.6058786459642945,0.42278660785897504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504738389521068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.00423873185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7868794272844,260.7868794272844,-12.363120572715559,245.07279329359721,276.5009655609757,107294.95516842713,107441.38924281999,-146.4340743928772,0.0,nan,276.5009655609757,3.3509655609757374,270.2153311074889,-2.9346688925110698,263.92969665402705,-9.220303345972923,257.6440622005467,-15.50593779945325,251.35842774707095,-21.79157225292903,245.07279329359721,-28.077206706402762,1.0,1.0,25732.562594343566,25732.562594343566,276.0535629103821,2.9035629103821066,276.0535629103821,276.0535629103821,86710.37411998701,86718.0648229887,-7.6907030016882345,0.0,8648.866644398773,8648.866644398773,0.9205103314387857,3415.651139925326,276.0535629103821,2.9035629103821066,1.0,0.002,0.13535615882103336,0.004775273858009004,0.0002088148263875268,0.001791185170089539,0.1044074131937634,0.1044074131937634,0.0,-3.522934114569276e-12,1.0,1.0000006610626557,0.00032787951084856104,0.09199483760867529,0.0,6.072655535056155e-08,0.07812491619142907,0.0,1599404.6169171948,266.02703978528285,3.9392500639223726e-07,1.0,1286503.3384559765,2590.0719515333953,,,,,,,,,,,,,,,,,,,3.0,14255.327807945945,1582.3598577912203,0.36857235962009777,6.175450102142607,2.670531714730261
1405.0,-29.83286047518189,5.010329724931841,35.037459491781526,30.481584125105314,5.095477011210132,-26.34002672653055,-39.84560760492457,1.6026432624651952,-7.123183662516112,-7.123184316476583,40.074641244118496,35725.04803584676,15471.40786167228,15471.40786167228,51196.455897519045,86721.76887680303,86717.8234273049,15471.40786167228,102189.23128897719,102189.23128897719,102189.23128897719,130028.69163473691,125621.86174193137,4406.82989280555,0.0,98653.67792580412,47657.37021629588,56662.56412167582,27839.46034575973,84502.02446743555,21069.95548033122,1582.3701659789922,0.0,0.8753638553221732,2.6659632333752534,0.0014947306463915918,1.0,1.0,-7.122639758758396,326244.89794382086,1557754.061113006,4.774799762175132,1557754.061113006,4.774799762175132,0.7568377841613018,0.09199450326446265,3.398661349526156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398661349526156,1.2842328018043923,1.2845379111097854,2.6464526873561534,5607.515678890224,14255.298704064517,6456.566510883454,0.0004749334179639741,29027.216241935515,2959.9523019517897,19299.10937446155,1967.9614725172767,0.6648625625553509,0.6648625625553509,30692.609501861258,30484.863174865135,1.008525665355512,0.8,4353.903198244862,4324.433322199387,1.008525665355512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8691920831698,2034.6934298245008,8.943686570336029,5.010329724931841,-0.7543067673262893,5.764636492258131,2.6704954777167003,3.5,0.7629987079190572,0.6,0.0002375686257879195,1.0001800806924988,0.00023752585196801072,198.78425935735842,0.0,8.524817880504426e-06,24.159333873349546,0.03715220911265934,8.024460671115457e-05,0.00015732401907676493,0.0005346910629883166,0.09199450324140902,0.09199450324140902,0.09199450324140902,0.0919946434616666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.8815863798,595.3735448107775,0.0,0.09199450324140902,0.09199450326446265,0.09199450326446265,0.3685706976469852,0.3685706976469852,0.5,9.824238557005323,0.0006976432671876864,0.0006976432671876864,-7.389644451905042e-13,6.539604555655387e-07,0.0005445577181717454,-7.389644451905042e-13,27839.46034575973,21069.95548033122,0.7568377841613018,0.6058607023935689,0.4227715047183761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504842292487095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.91254925695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78586648923397,260.78586648923397,-12.36413351076601,245.07111385824558,276.50061912022704,107299.91574063407,107445.73368770078,-145.8179470667158,0.0,nan,276.50061912022704,3.3506191202270657,270.21471806782347,-2.9352819321765082,263.92881701544053,-9.221182984559448,257.6429159630277,-15.507084036972287,251.35701491063944,-21.792985089360542,245.07111385824558,-28.078886141754396,1.0,1.0,25732.562594343566,25732.562594343566,276.05331129187755,2.9033112918775714,276.05331129187755,276.05331129187755,86710.08014208356,86717.8234273049,-7.743285221338738,0.0,8648.866644398773,8648.866644398773,0.9205101242267881,3415.654656273787,276.05331129187755,2.9033112918775714,1.0,0.002,0.1353560579653075,0.0047752345302850725,0.00020881457509748855,0.0017911854244074645,0.10440728754874427,0.10440728754874427,0.0,-4.950471456377503e-13,1.0,1.0000010978154783,0.0005445577189107098,0.09199450326446265,0.0,1.0085697482483986e-07,0.12975291157209162,0.0,1599404.3533900576,266.02681633748387,6.539611945299839e-07,1.0,1286504.0994679432,2590.068885913332,,,,,,,,,,,,,,,,,,,3.0,14255.298704064517,1582.3701659789922,0.3685706976469852,6.175450102142607,2.6704954777167003
1406.0,-29.83459043763309,5.010151889064175,35.037449126280784,30.48122974522414,5.095213752185984,-26.34161001865666,-39.84714149320496,1.6022333330429024,-7.123426511481796,-7.123427135710284,40.07461991639764,35724.12084359858,15471.340307118104,15471.340307118104,51195.461150716685,86721.50763217929,86717.50615956337,15471.340307118104,102188.84646668148,102188.84646668148,102188.84646668148,130028.4129665731,125621.59712040241,4406.815846170691,0.0,98653.92460272623,47656.950288988475,56663.30479304194,27839.566499891618,84502.87129293356,21070.01436711995,1582.3811860218138,0.0,0.8753625917701681,2.665938991078934,0.0014947306463915918,1.0,1.0,-7.122907325414644,326241.7544596425,1557753.1400841891,4.774842946343,1557753.1400841891,4.774842946343,0.7568370135074474,0.09199417568829633,3.3986635778963685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986635778963685,1.2842348061640807,1.2845398610111836,2.6464502920987933,5607.510603627301,14255.269626792911,6456.556528870952,0.0004749322787960561,29027.2697904948,2959.957762385198,19299.079537558187,1967.9584299998662,0.6648603081464388,0.6648603081464388,30692.625601021544,30484.863174865135,1.0085263266066107,0.8,4353.905481992859,4324.433322199387,1.0085263266066107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8550822596812,2034.6934298245008,8.943720468715881,5.010151889064175,-0.7545377991580962,5.764689688222271,2.6704591742806345,3.5,0.7629883355087527,0.6,0.00023752585196801072,1.0001798267804591,0.00023748314613842732,198.78568634958273,0.0,8.502762110449632e-06,24.09682782101426,0.03716071187476979,8.023069717214794e-05,0.00015729515479586276,0.0005345933135842701,0.09199417566097924,0.09199417566097924,0.09199417566097924,0.0919943148093551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.7583092218,595.373583873086,0.0,0.09199417566097924,0.09199417568829633,0.09199417568829633,0.36856904055316386,0.36856904055316386,0.5,9.82424272833817,0.0007505474783897625,0.0007505474783897625,-4.155253918725066e-11,6.242285053303931e-07,0.0005198102956569528,-4.155253918725066e-11,27839.566499891618,21070.01436711995,0.7568370135074474,0.6058428591526196,0.42275629569744533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504945944514553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.85004320461,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78485651978684,260.78485651978684,-12.365143480213135,245.06943856981275,276.5002744697649,107304.70859414931,107450.09919477977,-145.39060063045008,0.0,nan,276.5002744697649,3.3502744697649405,270.2141072897683,-2.9358927102316557,263.92794010978906,-9.222059890210915,257.6417729297849,-15.50822707021507,251.35560574980096,-21.79439425019902,245.06943856981275,-28.08056143018723,1.0,1.0,25732.562594343566,25732.562594343566,276.05303178948583,2.9030317894858513,276.05303178948583,276.05303178948583,86709.88913739445,86717.50615956337,-7.61702216892445,0.0,8648.866644398773,8648.866644398773,0.9205099922563702,3415.6568957858503,276.05303178948583,2.9030317894858513,1.0,0.002,0.13535596169123823,0.004775191776691238,0.00020881432270030117,0.0017911856755543816,0.10440716135015059,0.10440716135015059,0.0,-1.7453174322445975e-12,1.0,1.0000010479306647,0.000519810337209492,0.09199417568829633,0.0,9.627300941167884e-08,0.12385570080009618,0.0,1599404.0665399786,266.0265734885182,6.242700578695803e-07,1.0,1286504.9254923498,2590.065558406596,,,,,,,,,,,,,,,,,,,3.0,14255.269626792911,1582.3811860218138,0.36856904055316386,6.175450102142607,2.6704591742806345
1407.0,-29.836315945500278,5.009974650938589,35.03743871856673,30.480868729669623,5.094933927048023,-26.343190958244328,-39.84866748852653,1.6018089396056736,-7.123665918395602,-7.1236665010269045,40.074597967719725,35723.1785506043,15471.268580114536,15471.268580114536,51194.447130718836,86721.27140577453,86717.18830790023,15471.268580114536,102188.45688801477,102188.45688801477,102188.45688801477,130028.12319360222,125621.32162004705,4406.801573555179,0.0,98654.18789803822,47656.50638776578,56664.090566969375,27839.66630558745,84503.75687255683,21070.06896342677,1582.391814272445,0.0,0.8753613497602025,2.665915093950286,0.0014947306463915918,1.0,1.0,-7.1231814004678995,326238.65571360727,1557752.1922389397,4.774885394348952,1557752.1922389397,4.774885394348952,0.7568362613311204,0.09199384546709477,3.3986654585384026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986654585384026,1.2842368779966964,1.2845418784886822,2.6464474870399615,5607.504660044234,14255.240541195966,6456.546901754673,0.0004749313313775922,29027.331198541822,2959.9640242633136,19299.050761463383,1967.9554956548243,0.6648579102729522,0.6648579102729522,30692.639187971195,30484.863174865135,1.008526884672144,0.8,4353.907409370964,4324.433322199387,1.008526884672144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8409228009077,2034.6934298245008,8.943752212234587,5.009974650938589,-0.7547669552587024,5.764741606197291,2.6704227433354415,3.5,0.762977926667269,0.6,0.00023748314613842732,1.0001793662290523,0.00023744055732103655,198.78710968532334,0.0,8.489307644865195e-06,24.058697865547963,0.03716920118241466,8.021686141946285e-05,0.00015726628471896448,0.0005344954896670103,0.09199384542993512,0.09199384542993512,0.09199384542993512,0.0919939775434887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.6330425902,595.3736235521928,0.0,0.09199384542993512,0.09199384546709477,0.09199384546709477,0.3685673833597175,0.3685673833597175,0.5,9.824246689390334,0.000784670926407216,0.000784670926407216,8.526512829121202e-12,5.826312872159178e-07,0.0004851005589898705,8.526512829121202e-12,27839.66630558745,21070.06896342677,0.7568362613311204,0.605824510357889,0.42274071440965305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505049450350622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.81191324915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78384787814923,260.78384787814923,-12.366152121850746,245.06776729314402,276.49992846315763,107309.30774677267,107454.5072022429,-145.19945547019495,0.0,nan,276.49992846315763,3.349928463157653,270.2134962291506,-2.936503770849356,263.92706399515475,-9.222936004845224,257.6406317611423,-15.50936823885769,251.35419952714594,-21.79580047285404,245.06776729314402,-28.08223270685596,1.0,1.0,25732.562594343566,25732.562594343566,276.052755673497,2.9027556734970403,276.052755673497,276.052755673497,86709.65968986564,86717.18830790023,-7.528618034586543,0.0,8648.866644398773,8648.866644398773,0.9205098808793675,3415.6587858310945,276.052755673497,2.9027556734970403,1.0,0.002,0.1353558718469808,0.004775149614619891,0.00020881408170031734,0.001791185916780573,0.10440704085015867,0.10440704085015867,0.0,-1.5191099246580908e-12,1.0,1.0000009779651244,0.00048510055046335765,0.09199384546709477,0.0,8.984398764635119e-08,0.11558480579047711,0.0,1599403.7837373142,266.0263340816044,5.826227607030887e-07,1.0,1286505.7397657854,2590.0622782428914,,,,,,,,,,,,,,,,,,,3.0,14255.240541195966,1582.391814272445,0.3685673833597175,6.175450102142607,2.6704227433354415
1408.0,-29.838043177796937,5.009798059980052,35.03742819840102,30.480490007344656,5.0946573464715295,-26.344773125373802,-39.850197395402915,1.6013872938561544,-7.12390050396823,-7.123900944199112,40.07457390768494,35722.25779402456,15471.190919073602,15471.190919073602,51193.448713098165,86720.9978531012,86716.85107265446,15471.190919073602,102188.04199172807,102188.04199172807,102188.04199172807,130027.79542300839,125621.0087242372,4406.7866987711905,0.0,98654.42027046724,47656.09189974517,56664.80930080229,27839.753431280325,84504.56273208262,21070.114803202276,1582.4017176951593,0.0,0.8753601432041437,2.6658916896965072,0.0014947306463915918,1.0,1.0,-7.123534473941504,326235.62070954737,1557751.1532167331,4.7749266307238205,1557751.1532167331,4.7749266307238205,0.7568355393380825,0.09199350942181846,3.398668678593896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398668678593896,1.284238936751,1.2845438830348657,2.646445751903612,5607.50098349852,14255.211487173772,6456.5363520723995,0.0004749298838799789,29027.372068313154,2959.968191820158,19299.019227757082,1967.9522801116675,0.664855887826796,0.664855887826796,30692.662451688855,30484.863174865135,1.0085278401979452,0.8,4353.910709447965,4324.433322199387,1.0085278401979452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8267181504164,2034.6934298245008,8.94378075950629,5.009798059980052,-0.7549935050794305,5.7647915650594825,2.670386196315997,3.5,0.7629674846617134,0.6,0.00023744055732103655,1.0001795480367215,0.00023739793298824678,198.7885344614787,0.0,8.466107914027366e-06,23.992949828353556,0.03717766729032869,8.020299241605208e-05,0.00015723756490498446,0.0005343983869409455,0.09199350937731597,0.09199350937731597,0.09199350937731597,0.09199361886283045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.50085548044,595.3736653792603,0.0,0.09199350937731597,0.09199350942181846,0.09199350942181846,0.36856572536287274,0.36856572536287274,0.5,9.824249967786026,0.0007864505498105245,0.0007864505498105245,-1.5916157281026244e-11,4.402309059514664e-07,0.00036647025763159036,-1.5916157281026244e-11,27839.753431280325,21070.114803202276,0.7568355393380825,0.6058069180880135,0.4227257870948359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450515269106745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.74616521195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7828404610922,260.7828404610922,-12.3671595389078,245.06609903046652,276.499581891719,107313.95707047757,107458.98024065452,-145.0231701769429,0.0,nan,276.499581891719,3.3495818917190263,270.2128853194672,-2.9371146805327726,263.9261887472176,-9.223811252782355,257.63949217496463,-15.510507825035347,251.35279560271783,-21.797204397282144,245.06609903046652,-28.08390096953346,1.0,1.0,25732.562594343566,25732.562594343566,276.0524822384823,2.902482238482321,276.0524822384823,276.0524822384823,86709.39284002192,86716.85107265446,-7.458232632547151,0.0,8648.866644398773,8648.866644398773,0.9205096901783908,3415.6620219868655,276.0524822384823,2.902482238482321,1.0,0.002,0.13535580397284522,0.004775108231656401,0.00020881387669961394,0.0017911861199791847,0.10440693834980697,0.10440693834980697,0.0,-3.3212013868244572e-12,1.0,1.0000007388439354,0.00036647027354774764,0.09199350942181846,0.0,6.787246308920489e-08,0.08731836746652483,0.0,1599403.5064857092,266.02609949603175,4.4024682210874744e-07,1.0,1286506.5372942507,2590.0590655393617,,,,,,,,,,,,,,,,,,,3.0,14255.211487173772,1582.4017176951593,0.36856572536287274,6.175450102142607,2.670386196315997
1409.0,-29.83975777659516,5.009622282816179,35.03741776015752,30.480121028982126,5.094389307129313,-26.346343068205503,-39.851714170631,1.6009745986509356,-7.124118469519431,-7.124119219669908,40.07455523100488,35721.335630063164,15471.093263888864,15471.093263888864,51192.42889395203,86720.72422486308,86716.62334718922,15471.093263888864,102187.71661107808,102187.71661107808,102187.71661107808,130027.56689902915,125620.79444356066,4406.772455468482,0.0,98654.65060304337,47655.67061882041,56665.53331580328,27839.850287951067,84505.38360375435,21070.16877810051,1582.4116894379822,0.0,0.8753590054206783,2.665869893871321,0.0014947306463915918,1.0,1.0,-7.123494415538573,326232.79502572643,1557750.346673712,4.774965516728228,1557750.346673712,4.774965516728228,0.7568348450214031,0.09199317304564901,3.398671737426448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398671737426448,1.2842409537483073,1.2845458457683512,2.6464439772822717,5607.4972232888485,14255.182341088579,6456.525798655917,0.0004749284476929762,29027.41371479051,2959.9724385789755,19298.987682888983,1967.9490634303238,0.664853847211867,0.664853847211867,30692.68455062593,30484.863174865135,1.0085287478821237,0.8,4353.9138442949,4324.433322199387,1.0085287478821237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.812474489706,2034.6934298245008,8.943797950383514,5.009622282816179,-0.7552120085073311,5.76483429132351,2.670349549128402,3.5,0.7629570140366864,0.6,0.00023739793298824678,1.0001782371621235,0.0002373556273948059,198.78994883417263,0.0,8.473228647676584e-06,24.01312998751544,0.03718614051897637,8.018924464269446e-05,0.00015720868834555231,0.0005343007259579113,0.09199317304377337,0.09199317304377337,0.09199317304377337,0.09199332687527964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.3882337148,595.3737011049006,0.0,0.09199317304377337,0.09199317304564901,0.09199317304564901,0.3685640646666249,0.3685640646666249,0.5,9.824254588601507,0.0008336506733712667,0.0008336506733712667,-4.433786671143025e-11,7.50150491057866e-07,0.0006248041313483554,-4.433786671143025e-11,27839.850287951067,21070.16877810051,0.7568348450214031,0.6057889652805231,0.42271076831696863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505256036364946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.766345371114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78183597094136,260.78183597094136,-12.368164029058619,245.0644354935815,276.4992364483021,107318.71125773386,107463.31308374215,-144.60182600829825,0.0,nan,276.4992364483021,3.349236448302122,270.2122762573578,-2.937723742642163,263.9253160664205,-9.224683933579456,257.6383558754648,-15.511644124535167,251.3513956845213,-21.798604315478684,245.0644354935815,-28.08556450641848,1.0,1.0,25732.562594343566,25732.562594343566,276.05223763291826,2.902237632918286,276.05223763291826,276.05223763291826,86709.06276814143,86716.62334718922,-7.560579047785723,0.0,8648.866644398773,8648.866644398773,0.9205095090254128,3415.66509611358,276.05223763291826,2.902237632918286,1.0,0.002,0.13535568826195318,0.004775069938991268,0.00020881360481754194,0.0017911863977622098,0.10440680240877097,0.10440680240877097,0.0,2.5797515165737472e-12,1.0,1.0000012595571912,0.0006248041756862222,0.09199317304564901,0.0,1.157168067962977e-07,0.1488705143412536,0.0,1599403.2495007575,266.02588153048055,7.501948289245775e-07,1.0,1286507.2798225246,2590.0560743996643,,,,,,,,,,,,,,,,,,,3.0,14255.182341088579,1582.4116894379822,0.3685640646666249,6.175450102142607,2.670349549128402
1410.0,-29.841468714719063,5.009447284412463,35.0374074110728,30.479778942558937,5.094138840736125,-26.34790795917021,-39.85322630088774,1.6005780850624676,-7.124339126483449,-7.1243401740153045,40.07453692702281,35720.40087850845,15470.999813236316,15470.999813236316,51191.40069174477,86720.45882496517,86716.39292718803,15470.999813236316,102187.39274042434,102187.39274042434,102187.39274042434,130027.34435004827,125620.58535422302,4406.758995825248,0.0,98654.89066730392,47655.24039236114,56666.278083269746,27839.951609623924,84506.22969289367,21070.22574953836,1582.4219432658779,0.0,0.8753578513331616,2.6658478309211393,0.0014947306463915918,1.0,1.0,-7.123467365689692,326229.9346842667,1557749.5562245715,4.775004960020605,1557749.5562245715,4.775004960020605,0.7568341369621723,0.09199284010495698,3.3986738686009854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986738686009854,1.28424289445744,1.2845477326047419,2.6464416375352724,5607.492265645719,14255.153390520061,6456.515820633397,0.00047492729207658865,29027.46614752823,2959.97778523025,19298.95785791194,1967.9460221290597,0.6648516188022598,0.6648516188022598,30692.699947573616,30484.863174865135,1.0085293802911803,0.8,4353.916028430457,4324.433322199387,1.0085293802911803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7982117744052,2034.6934298245008,8.943817670713372,5.009447284412463,-0.7554314064649335,5.764878690877397,2.670312853117267,3.5,0.7629465294620763,0.6,0.0002373556273948059,1.0001778590851336,0.00023731341904720425,198.7913602048362,0.0,8.409926755513797e-06,23.8337324251261,0.03719455044573188,8.017554113901176e-05,0.00015718008625579413,0.0005342038518220164,0.0919928400805402,0.0919928400805402,0.0919928400805402,0.0919930403461567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.27072376315,595.3737384392789,0.0,0.0919928400805402,0.09199284010495698,0.09199284010495698,0.368562409384064,0.368562409384064,0.5,9.82426059687717,0.0009219881337116931,0.0009219881337116931,8.930101103032939e-11,1.047531839049043e-06,0.0008728083255959973,8.930101103032939e-11,27839.951609623924,21070.22574953836,0.7568341369621723,0.6057707328534334,0.4226954747398021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505358627153575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.586947808726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7808358058623,260.7808358058623,-12.369164194137682,245.06277661530058,276.4988949964223,107323.57954412454,107467.55875258184,-143.97920845732006,0.0,nan,276.4988949964223,3.3488949964223025,270.2116713201956,-2.9383286798043855,263.9244476439809,-9.22555235601908,257.6372239677527,-15.512776032247302,251.3500002915216,-21.799999708478367,245.06277661530058,-28.0872233846994,1.0,1.0,25732.562594343566,25732.562594343566,276.0519900369318,2.9019900369318066,276.0519900369318,276.0519900369318,86708.80815855038,86716.39292718803,-7.5847686376509955,0.0,8648.866644398773,8648.866644398773,0.9205093828109947,3415.66723794399,276.0519900369318,2.9019900369318066,1.0,0.002,0.135355526615888,0.00477503133634011,0.00020881326092558728,0.0017911867388613807,0.10440663046279364,0.10440663046279364,0.0,-2.130322827864628e-13,1.0,1.0000017594465265,0.0008728082362949863,0.09199284010495698,0.0,1.616475103233036e-07,0.20796082029681554,0.0,1599402.989318559,266.02566087351653,1.0474425380380126e-06,1.0,1286508.0314623024,2590.053046561097,,,,,,,,,,,,,,,,,,,3.0,14255.153390520061,1582.4219432658779,0.368562409384064,6.175450102142607,2.670312853117267
1411.0,-29.843177142188846,5.009272865687102,35.037397058304656,30.479418869968526,5.093879724694829,-26.349471455505263,-39.854738221596904,1.6001740379057916,-7.124578414377993,-7.124579472247853,40.07451612214948,35719.48286718487,15470.93024821351,15470.93024821351,51190.41311539838,86720.18181495398,86716.08794173184,15470.93024821351,102187.01818994535,102187.01818994535,102187.01818994535,130027.07526813596,125620.32938041422,4406.745887721738,0.0,98655.11810552343,47654.82616487994,56666.99104515944,27840.057078190617,84507.04812335006,21070.28439120568,1582.4328443525362,0.0,0.8753566052201007,2.6658239404463675,0.0014947306463915918,1.0,1.0,-7.123697946267782,326226.83689299185,1557748.657775999,4.77504754854662,1557748.657775999,4.77504754854662,0.7568333761683179,0.0919925136627453,3.3986767954278427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986767954278427,1.2842448701850737,1.2845496545926742,2.646439845181594,5607.488467863352,14255.12445613376,6456.505370598961,0.00047492588057727213,29027.508069682226,2959.982060100261,19298.926622059695,1967.9428369585635,0.6648495825315592,0.6648495825315592,30692.721092811847,30484.863174865135,1.0085302488037209,0.8,4353.919027990347,4324.433322199387,1.0085302488037209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7839264235604,2034.6934298245008,8.94385131685242,5.009272865687102,-0.7556592517609708,5.7649321174480725,2.6702760990701733,3.5,0.7629360283057638,0.6,0.00023731341904720425,1.0001776005548073,0.0002372712795363188,198.79276952203833,0.0,8.390654831727199e-06,23.779115793114883,0.03720294110056361,8.01618416987446e-05,0.00015715157734845964,0.0005341074192990935,0.09199251366305564,0.09199251366305564,0.09199251366305564,0.09199271869953035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.1404178773,595.3737798141437,0.0,0.09199251366305564,0.0919925136627453,0.0919925136627453,0.36856075970856544,0.36856075970856544,0.5,9.82426675015183,0.0010010856937583412,0.0010010856937583412,-1.1368683772161603e-11,1.0578698379504203e-06,0.0008815259800485364,-1.1368683772161603e-11,27840.057078190617,21070.28439120568,0.7568333761683179,0.6057531797901483,0.42268051790245004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505461000290854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.53233117671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7798386213885,260.7798386213885,-12.370161378611499,245.06112190363734,276.4985553391385,107328.34189961416,107471.89203388886,-143.55013427470635,0.0,nan,276.4985553391385,3.3485553391384997,270.211068652036,-2.938931347964001,263.9235819649459,-9.226418035054053,257.63609527783893,-15.513904722161044,251.3486085907341,-21.801391409265875,245.06112190363734,-28.088878096362635,1.0,1.0,25732.562594343566,25732.562594343566,276.0517154756447,2.901715475644721,276.0517154756447,276.0517154756447,86708.59764087046,86716.08794173184,-7.490300861376454,0.0,8648.866644398773,8648.866644398773,0.9205092094756396,3415.670179404982,276.0517154756447,2.901715475644721,1.0,0.002,0.13535536335638917,0.004774989492521639,0.0002088129066977207,0.0017911870945644603,0.10440645334886035,0.10440645334886035,0.0,1.2621808979929039e-12,1.0,1.0000017770151497,0.0008815259914172202,0.0919925136627453,0.0,1.632611834300021e-07,0.21003695661012792,0.0,1599402.7067269234,266.025421585622,1.0578812066341925e-06,1.0,1286508.8455038723,2590.0497673545324,,,,,,,,,,,,,,,,,,,3.0,14255.12445613376,1582.4328443525362,0.36856075970856544,6.175450102142607,2.6702760990701733
1412.0,-29.844881165887926,5.0090990557965585,35.03738667225714,30.479051288589858,5.093604193770014,-26.351032629929772,-39.856249758135505,1.5997556576554353,-7.124814767556813,-7.124815802570578,40.07449445651719,35718.576733208385,15470.857189064911,15470.857189064911,51189.433922273296,86719.9280548398,86715.77766975506,15470.857189064911,102186.63485881998,102186.63485881998,102186.63485881998,130026.79055032946,125620.05795354168,4406.732596787789,0.0,98655.36068784138,47654.41525807818,56667.71714418133,27840.155691509477,84507.87283569081,21070.33834151953,1582.4433418719277,0.0,0.8753553788843309,2.6658003468774902,0.0014947306463915918,1.0,1.0,-7.123953336924444,326223.77754601935,1557747.7221582078,4.775089461216423,1557747.7221582078,4.775089461216423,0.7568326332293263,0.09199218469433361,3.398679438515113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398679438515113,1.2842469127727925,1.2845516435447975,2.646437694116851,5607.483910015281,14255.095515012958,6456.495231445903,0.0004749246369595552,29027.556871013414,2959.987036451124,19298.896315452694,1967.9397465447114,0.6648474207184949,0.6648474207184949,30692.740188133703,30484.863174865135,1.0085310331188009,0.8,4353.921736759143,4324.433322199387,1.0085310331188009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7695955987285,2034.6934298245008,8.94388317867846,5.0090990557965585,-0.7558854398153958,5.764984495611954,2.67023922822871,3.5,0.7629254937796315,0.6,0.0002372712795363188,1.0001771451921009,0.00023722925551427875,198.79417522400183,0.0,8.377030075225985e-06,23.74050323319044,0.03721131813063883,8.014814790255542e-05,0.00015712313163376336,0.0005340111567987751,0.09199218466681373,0.09199218466681373,0.09199218466681373,0.0919923859056214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.0065302901,595.3738223120816,0.0,0.09199218466681373,0.09199218469433361,0.09199218469433361,0.3685591106716655,0.3685591106716655,0.5,9.824272782792816,0.0010594707831046435,0.0010594707831046435,-2.9331204132176936e-11,1.0350137813475158e-06,0.0008624656461506675,-2.9331204132176936e-11,27840.155691509477,21070.33834151953,0.7568326332293263,0.6057356812400335,0.4226656704832251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505563224580256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.49371861679,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7788427836681,260.7788427836681,-12.37115721633188,245.0594712124449,276.49821435489014,107332.91369677446,107476.2699579837,-143.35626120923632,0.0,nan,276.49821435489014,3.3482143548901604,270.2104657264001,-2.939534273599861,263.922717097918,-9.227282902081981,257.6349684694241,-15.515031530575868,251.3472198409312,-21.80278015906879,245.0594712124449,-28.090528787555087,1.0,1.0,25732.562594343566,25732.562594343566,276.05144327102886,2.9014432710288816,276.05144327102886,276.05144327102886,86708.35044822475,86715.77766975506,-7.427221530306269,0.0,8648.866644398773,8648.866644398773,0.920509052944115,3415.6728357076886,276.05144327102886,2.9014432710288816,1.0,0.002,0.1353552036245712,0.004774948148240169,0.00020881255918208164,0.001791187438455273,0.10440627959104082,0.10440627959104082,0.0,-2.362645235703953e-12,1.0,1.0000017385928837,0.0008624656754818716,0.09199218469433361,0.0,1.5973028661148827e-07,0.20549455503475791,0.0,1599402.427553491,266.02518523244316,1.035043112551648e-06,1.0,1286509.6494478972,2590.046528829921,,,,,,,,,,,,,,,,,,,3.0,14255.095515012958,1582.4433418719277,0.3685591106716655,6.175450102142607,2.67023922822871
