time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1413.0,-29.84658095585743,5.008925908161804,35.037376189928416,30.47869432428854,5.093332038530806,-26.352589656421312,-39.85775305246932,1.599340738923992,-7.125045864192543,-7.125046792520465,40.07447090665703,35717.65184537422,15470.777719541706,15470.777719541706,51188.429564915925,86719.68558716243,86715.45206892406,15470.777719541706,102186.22978846576,102186.22978846576,102186.22978846576,130026.4717974518,125619.75301028388,4406.718787167919,0.0,98655.61243025839,47653.98350615854,56668.47658233317,27840.242008986042,84508.71859131921,21070.383846444412,1582.4531215668842,0.0,0.8753541894438098,2.665777287702223,0.0014947306463915918,1.0,1.0,-7.1242733284761925,326220.7873528672,1557746.7051693154,4.775130112981821,1557746.7051693154,4.775130112981821,0.7568319212039711,0.09199185010648644,3.3986815570040108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986815570040108,1.2842489389483347,1.2845536162290028,2.6464351683928,5607.478558309096,14255.06660516678,6456.485432913304,0.00047492357167660214,29027.612847972967,2959.992744512445,19298.867026983036,1967.936759951975,0.6648451296376822,0.6648451296376822,30692.755493425408,30484.863174865135,1.0085316617634952,0.8,4353.923907892832,4324.433322199387,1.0085316617634952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7552230933159,2034.6934298245008,8.943911550603882,5.008925908161804,-0.7561088093832637,5.765034717545068,2.6702022503545417,3.5,0.7629149286727263,0.6,0.00023722925551427875,1.0001767074894,0.0002371873427344267,198.7955774508666,0.0,8.354130801044515e-06,23.675606690160155,0.03721967226143988,8.013453092167395e-05,0.00015709472459260481,0.0005339149431755104,0.09199185010048018,0.09199185010048018,0.09199185010048018,0.09199203369102694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.8660436435,595.3738668645582,0.0,0.09199185010048018,0.09199185010648644,0.09199185010648644,0.36855746120968463,0.36855746120968463,0.5,9.824278293940987,0.0010864330942581546,0.0010864330942581546,-6.610889613511972e-11,9.283279496230534e-07,0.0007734640443004537,-6.610889613511972e-11,27840.242008986042,21070.383846444412,0.7568319212039711,0.6057177344323623,0.4226504961944028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505665186738252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.42882207376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7778487396054,260.7778487396054,-12.37215126039456,245.057824572701,276.49787290650903,107337.49845092402,107480.59650538614,-143.0980544621291,0.0,nan,276.49787290650903,3.3478729065090533,270.2098632397467,-2.9401367602532673,263.92185357299337,-9.228146427006607,257.63384390622315,-15.516156093776829,251.3458342394594,-21.80416576054057,245.057824572701,-28.09217542729897,1.0,1.0,25732.562594343566,25732.562594343566,276.0511746344318,2.9011746344318112,276.0511746344318,276.0511746344318,86708.11496135613,86715.45206892406,-7.337107567931525,0.0,8648.866644398773,8648.866644398773,0.9205089274808266,3415.674964789031,276.0511746344318,2.9011746344318112,1.0,0.002,0.13535506038157702,0.004774907705129387,0.00020881223938864672,0.001791187762062833,0.10440611969432335,0.10440611969432335,0.0,1.45147956154279e-12,1.0,1.0000015591939717,0.0007734641104093498,0.09199185010648644,0.0,1.4324624359455915e-07,0.18428778719106467,0.0,1599402.154469104,266.02495413580743,9.283940585191885e-07,1.0,1286510.4352241764,2590.043363496048,,,,,,,,,,,,,,,,,,,3.0,14255.06660516678,1582.4531215668842,0.36855746120968463,6.175450102142607,2.6702022503545417
1414.0,-29.848276500480488,5.008753427906356,35.03736563506647,30.47832070095467,5.093062280491917,-26.354142622385393,-39.859255753084994,1.5989284022697967,-7.125276060184206,-7.125276924908639,40.07444784910103,35716.75350445394,15470.697632834184,15470.697632834184,51187.451137288124,86719.4102895671,86715.1351768079,15470.697632834184,102185.83280964209,102185.83280964209,102185.83280964209,130026.16308477448,125619.45824432299,4406.704840451488,0.0,98655.83513099025,47653.58208746734,56669.17004835879,27840.33027513239,84509.50032349119,21070.430797527202,1582.4629758103226,0.0,0.8753530028405199,2.6657543137444932,0.0014947306463915918,1.0,1.0,-7.124556527208256,326217.80828292953,1557745.7094421517,4.775170667847522,1557745.7094421517,4.775170667847522,0.7568312081537261,0.09199151531801043,3.398684933100665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398684933100665,1.284250952831064,1.284555576760179,2.6464336472621977,5607.4753352158805,14255.037723335527,6456.474767436032,0.00047492203670193003,29027.649538842434,2959.9964859398915,19298.835147157737,1967.9335091145028,0.6648431910180537,0.6648431910180537,30692.77988445989,30484.863174865135,1.008532663593267,0.8,4353.927367885474,4324.433322199387,1.008532663593267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7408155647672,2034.6934298245008,8.943939747286906,5.008753427906356,-0.7563314770784144,5.7650849049847706,2.6701651825777186,3.5,0.7629043378793482,0.6,0.0002371873427344267,1.0001762685607538,0.00023714554143114945,198.7969761929197,0.0,8.332075273259366e-06,23.61310132441704,0.03722800433671314,8.01209214561943e-05,0.00015706642127823238,0.0005338192794943701,0.09199151531039144,0.09199151531039144,0.09199151531039144,0.09199168903977731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.72937542264,595.373910198837,0.0,0.09199151531039144,0.09199151531801043,0.09199151531801043,0.36855580971421964,0.36855580971421964,0.5,9.824283507071051,0.0010970775752525697,0.0010970775752525697,-6.24140739091672e-11,8.647244271742238e-07,0.0007203977003769069,-6.24140739091672e-11,27840.33027513239,21070.430797527202,0.7568312081537261,0.6057005536815309,0.42263595652246116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450576689692908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.366316708016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7768567669495,260.7768567669495,-12.373143233050484,245.05618200285727,276.49753153103967,107342.13726681062,107484.93713116692,-142.79986435631787,0.0,nan,276.49753153103967,3.3475315310396923,270.2092616254057,-2.9407383745942752,263.9209917197721,-9.229008280227902,257.63272181413106,-15.517278185868918,251.34445190849132,-21.805548091508655,245.05618200285727,-28.093817997142708,1.0,1.0,25732.562594343566,25732.562594343566,276.05090786231625,2.9009078623162736,276.05090786231625,276.05090786231625,86707.8463019771,86715.1351768079,-7.288874830803252,0.0,8648.866644398773,8648.866644398773,0.9205087275381358,3415.678357766168,276.05090786231625,2.9009078623162736,1.0,0.002,0.13535492696608464,0.004774867361503113,0.00020881193512333073,0.0017911880653615295,0.10440596756166537,0.10440596756166537,0.0,4.848604157059455e-13,1.0,1.000001452228265,0.0007203977627909808,0.09199151531801043,0.0,1.3341757946643565e-07,0.1716432126729257,0.0,1599401.8825084404,266.0247239398158,8.64786841248133e-07,1.0,1286511.2180820715,2590.040209923913,,,,,,,,,,,,,,,,,,,3.0,14255.037723335527,1582.4629758103226,0.36855580971421964,6.175450102142607,2.6701651825777186
1415.0,-29.849966308246103,5.00858182754344,35.037355243819995,30.478002747427695,5.0928223510848465,-26.35568744231162,-39.86074965270234,1.5985434850818276,-7.125485105256416,-7.12548646239068,40.07443146011739,35715.821863700075,15470.592046312267,15470.592046312267,51186.41391001234,86719.16597197672,86714.95472694057,15470.592046312267,102185.54677325283,102185.54677325283,102185.54677325283,130025.9766637646,125619.28474571019,4406.691918054405,0.0,98656.089188431,47653.14739085982,56669.93533063464,27840.429890511754,84510.36522114639,21070.487366609017,1582.472865995543,0.0,0.8753519045824683,2.665733388789513,0.0014947306463915918,1.0,1.0,-7.12435500437897,326215.09583431995,1557745.0016928706,4.775208203375197,1557745.0016928706,4.775208203375197,0.7568305320525963,0.09199118052585784,3.3986860722382835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986860722382835,1.2842528383233522,1.2845574090134682,2.646430648870837,5607.468981984384,14255.00886989305,6456.465405656671,0.0004749211976838209,29027.714561309494,2960.003116386278,19298.807164172733,1967.9306556441531,0.6648407377512164,0.6648407377512164,30692.788114301657,30484.863174865135,1.0085330016232754,0.8,4353.928535330503,4324.433322199387,1.0085330016232754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7263740422604,2034.6934298245008,8.943953378104814,5.00858182754344,-0.7565439521433479,5.765125779686788,2.670128027547595,3.5,0.7628937221564557,0.6,0.00023714554143114945,1.0001756745399069,0.00023710388831465963,198.79837021958463,0.0,8.309972692441054e-06,23.55046261037795,0.03723631430940558,8.010739381644587e-05,0.00015703814761470358,0.0005337233651081926,0.09199118050897347,0.09199118050897347,0.09199118050897347,0.09199142646161383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.6145233006,595.3739467625011,0.0,0.09199118050897347,0.09199118052585784,0.09199118052585784,0.36855415707633105,0.36855415707633105,0.5,9.824290884984187,0.001180301626675373,0.001180301626675373,2.717115421546623e-11,1.3571342378781992e-06,0.0011314580116845718,2.717115421546623e-11,27840.429890511754,21070.487366609017,0.7568305320525963,0.6056820814354302,0.4226206071910712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505868354447475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.30367799398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7758697223097,260.7758697223097,-12.374130277690256,245.05454402501167,276.49719541960576,107346.9850634995,107489.07551371642,-142.0904502169428,0.0,nan,276.49719541960576,3.3471954196057823,270.2086651406851,-2.94133485931485,263.920134861764,-9.229865138235994,257.63160458285887,-15.518395417141107,251.34307430393307,-21.806925696066912,245.05454402501167,-28.09545597498831,1.0,1.0,25732.562594343566,25732.562594343566,276.0506774608442,2.9006774608442356,276.0506774608442,276.0506774608442,86707.5937312245,86714.95472694057,-7.360995716080652,0.0,8648.866644398773,8648.866644398773,0.9205086600749248,3415.6795025994747,276.0506774608442,2.9006774608442356,1.0,0.002,0.1353547174221048,0.0047748309903465685,0.00020881152222509635,0.0017911884772434093,0.10440576111254818,0.10440576111254818,0.0,-5.31494553229761e-13,1.0,1.0000022807747027,0.0011314579845134176,0.09199118052585784,0.0,2.0954477232182475e-07,0.26958184964548104,0.0,1599401.636312258,266.02451489474356,1.3571070667239837e-06,1.0,1286511.9308796197,2590.037338579442,,,,,,,,,,,,,,,,,,,3.0,14255.00886989305,1582.472865995543,0.36855415707633105,6.175450102142607,2.670128027547595
1416.0,-29.8516535667778,5.008410832965803,35.037344918289705,30.4776637692936,5.092562717631731,-26.3572319383431,-39.86223964076487,1.5981410890370165,-7.1257197608457545,-7.125721265050492,40.074412573569155,35714.890679384094,15470.519351213203,15470.519351213203,51185.4100305973,86718.9288290302,86714.68331627641,15470.519351213203,102185.20266748962,102185.20266748962,102185.20266748962,130025.74298531516,125619.06313781306,4406.679847502085,0.0,98656.34439316936,47652.707882284616,56670.70723431638,27840.540317825533,84511.24755214191,21070.54987200465,1582.4838960083903,0.0,0.8753506759093068,2.665709946163746,0.0014947306463915918,1.0,1.0,-7.1244668556228135,326212.0563491896,1557744.1860885255,4.775250196213036,1557744.1860885255,4.775250196213036,0.7568297752653081,0.09199085647427493,3.3986876585598247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986876585598247,1.284254805216449,1.2845593228770293,2.646427830952914,5607.463011154447,14254.980074860798,6456.455910288199,0.00047492027839693445,29027.77610196003,2960.009391786189,19298.778781880945,1967.9277614558432,0.6648383504852045,0.6648383504852045,30692.799574878518,30484.863174865135,1.0085334723515487,0.8,4353.930161071783,4324.433322199387,1.0085334723515487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7119238755113,2034.6934298245008,8.94398606939743,5.008410832965803,-0.7567681273130269,5.7651789602788295,2.6700908504846255,3.5,0.7628831001384644,0.6,0.00023710388831465963,1.000175411919909,0.0002370623047606435,198.79976216040276,0.0,8.280571672741421e-06,23.46714012054919,0.03724459488107832,8.009390369999303e-05,0.0001570099846146666,0.0005336278969805354,0.09199085646460821,0.09199085646460821,0.09199085646460821,0.0919911295461582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.48366202804,595.3739884122757,0.0,0.09199085646460821,0.09199085647427493,0.09199085647427493,0.3685525131678406,0.3685525131678406,0.5,9.824299077540704,0.0012806772804765387,0.0012806772804765387,5.4569682106375694e-12,1.5042047607494169e-06,0.0012544094277018303,5.4569682106375694e-12,27840.540317825533,21070.54987200465,0.7568297752653081,0.6056638792252691,0.42260517639795403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505969470032907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.22035550415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77488515014915,260.77488515014915,-12.375114849850831,245.0529100654538,276.4968602348434,107351.60184479025,107493.33636778673,-141.73452299650396,0.0,nan,276.4968602348434,3.3468602348434047,270.2080702009631,-2.9419297990368705,263.9192801670848,-9.230719832915156,257.63049013321574,-15.519509866784233,251.34170009933388,-21.8082999006661,245.0529100654538,-28.097089934546176,1.0,1.0,25732.562594343566,25732.562594343566,276.0504112771173,2.900411277117314,276.0504112771173,276.0504112771173,86707.39647471903,86714.68331627641,-7.2868415573757375,0.0,8648.866644398773,8648.866644398773,0.9205085661280952,3415.681096852624,276.0504112771173,2.900411277117314,1.0,0.002,0.13535448510949924,0.004774790227980682,0.00020881106339434798,0.001791188936553684,0.10440553169717398,0.10440553169717398,0.0,-5.19679785315752e-14,1.0,1.0000025285953242,0.001254409422244862,0.09199085647427493,0.0,2.3231399195051106e-07,0.2988749079138258,0.0,1599401.3593806927,266.0242802391542,1.5041993037812063e-06,1.0,1286512.72962282,2590.034121027811,,,,,,,,,,,,,,,,,,,3.0,14254.980074860798,1582.4838960083903,0.3685525131678406,6.175450102142607,2.6700908504846255
1417.0,-29.85333639640812,5.008240498774597,35.03733458053288,30.47729842308911,5.092295729436761,-26.358773183827857,-39.86372913988305,1.5977325167113356,-7.125949058101412,-7.12595060596808,40.07439156971327,35713.98906453014,15470.440104432077,15470.440104432077,51184.42916896222,86718.66326795651,86714.39395957188,15470.440104432077,102184.83406400395,102184.83406400395,102184.83406400395,130025.47002511322,125618.80242871717,4406.667596396046,0.0,98656.57220213076,47652.298519023876,56671.41520345209,27840.63596110926,84512.05116456134,21070.60218672024,1582.4940801630728,0.0,0.8753494857083097,2.6656870502878496,0.0014947306463915918,1.0,1.0,-7.124659672641883,326209.0875870769,1557743.2790497856,4.775290874243251,1557743.2790497856,4.775290874243251,0.7568290543417859,0.09199052747773462,3.398690681525916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398690681525916,1.284256800841601,1.2845612655686343,2.646426072494754,5607.4592851926145,14254.951274571271,6456.445486162198,0.00047491886105265925,29027.817311646835,2960.0135940047658,19298.747623470743,1967.924584182238,0.6648363332412012,0.6648363332412012,30692.821414669263,30484.863174865135,1.0085343693926405,0.8,4353.933259157489,4324.433322199387,1.0085343693926405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6974334941303,2034.6934298245008,8.944015181418475,5.008240498774597,-0.756989424971767,5.7652299237463644,2.670053570166277,3.5,0.7628724486189363,0.6,0.0002370623047606435,1.000174953852649,0.00023702083705204313,198.8011504645954,0.0,8.266800648192768e-06,23.428113036978303,0.037252861681726514,8.00804201094497e-05,0.0001569818846511938,0.0005335328685323886,0.09199052746632914,0.09199052746632914,0.09199052746632914,0.09199080636091618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.3417253827,595.3740335615674,0.0,0.09199052746632914,0.09199052747773462,0.09199052747773462,0.368550872595948,0.368550872595948,0.5,9.824307443053362,0.0013662929817996883,0.0013662929817996883,-8.753886504564434e-12,1.5478666455237544e-06,0.0012909333261745815,-8.753886504564434e-12,27840.63596110926,21070.60218672024,0.7568290543417859,0.6056465138835195,0.42259048943195193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506070434418168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.18132842058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7739023349427,260.7739023349427,-12.376097665057273,245.05128009171406,276.4965245781706,107356.17631378614,107497.65791366418,-141.48159987801407,0.0,nan,276.4965245781706,3.3465245781706017,270.2074756808772,-2.9425243191227537,263.9184267835858,-9.231573216414176,257.6293778863016,-15.52062211369838,251.34032898900705,-21.80967101099293,245.05128009171406,-28.098719908285915,1.0,1.0,25732.562594343566,25732.562594343566,276.0501484801741,2.9001484801740958,276.0501484801741,276.0501484801741,86707.13430110205,86714.39395957188,-7.259658469833084,0.0,8648.866644398773,8648.866644398773,0.9205083870987021,3415.6841349335455,276.0501484801741,2.9001484801740958,1.0,0.002,0.13535424603371948,0.004774750461217749,0.00020881059646697328,0.0017911894028744982,0.10440529823348664,0.10440529823348664,0.0,-6.585287870564116e-13,1.0,1.0000026022093222,0.001290933334928468,0.09199052747773462,0.0,2.390768538023067e-07,0.3075756022936624,0.0,1599401.0886307843,266.02405094189857,1.547875399410259e-06,1.0,1286513.5097854242,2590.0309783294206,,,,,,,,,,,,,,,,,,,3.0,14254.951274571271,1582.4940801630728,0.368550872595948,6.175450102142607,2.670053570166277
1418.0,-29.8550207519075,5.0080708530109295,35.03732420213662,30.47698315875607,5.092031584750758,-26.360315518244132,-39.86522255055604,1.597326350897561,-7.1261753459711485,-7.12617690091018,40.07436972179108,35713.0615235594,15470.357494268641,15470.357494268641,51183.41901782804,86718.47645821677,86714.09854946514,15470.357494268641,102184.45604373378,102184.45604373378,102184.45604373378,130025.18178909784,125618.52656673541,4406.6552223624385,0.0,98656.86888033267,47651.85476440507,56672.23790658622,27840.72574536406,84512.96365195028,21070.6505084912,1582.5039107973712,0.0,0.8753483156545561,2.6656644591211243,0.0014947306463915918,1.0,1.0,-7.124880045157113,326206.1582753358,1557742.335560693,4.7753308637597005,1557742.335560693,4.7753308637597005,0.7568283492753349,0.09199019593283513,3.3986904652575043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986904652575043,1.2842587849847575,1.2845631969241391,2.646421815442627,5607.450265009989,14254.922506765452,6456.437260671751,0.00047491861968280047,29027.90645068581,2960.022683657091,19298.723036929347,1967.9220770527497,0.6648334446617798,0.6648334446617798,30692.819852211625,30484.863174865135,1.0085343052167133,0.8,4353.933037514904,4324.433322199387,1.0085343052167133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6829096921372,2034.6934298245008,8.944042522234422,5.0080708530109295,-0.7572089674170286,5.765279820427958,2.67001620407354,3.5,0.7628617725924399,0.6,0.00023702083705204313,1.0001751149157763,0.00023697933843515236,198.80254004469776,0.0,8.243828176882106e-06,23.36300905328389,0.03726110550990339,8.00669032165348e-05,0.00015695393383550834,0.0005334378384113993,0.09199019592653161,0.09199019592653161,0.09199019592653161,0.09199047524861911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.19562672824,595.3740800235607,0.0,0.09199019592653161,0.09199019593283513,0.09199019593283513,0.3685492327955515,0.3685492327955515,0.5,9.824315825011297,0.0014348606087537519,0.0014348606087537519,-1.2562395568238571e-11,1.5549390468549973e-06,0.001296855753082582,-1.2562395568238571e-11,27840.72574536406,21070.6505084912,0.7568283492753349,0.6056280220939441,0.42257495158537445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506171135116968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.11622443688,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7729210770281,260.7729210770281,-12.377078922971862,245.0496531413875,276.4961890126687,107360.64746047254,107501.90487943632,-141.2574189637698,0.0,nan,276.4961890126687,3.346189012668731,270.2068818384084,-2.943118161591599,263.9175746641521,-9.232425335847893,257.628267489906,-15.521732510093955,251.33896031564615,-21.81103968435383,245.0496531413875,-28.100346858612482,1.0,1.0,25732.562594343566,25732.562594343566,276.04988802929927,2.899888029299291,276.04988802929927,276.04988802929927,86706.9576475371,86714.09854946514,-7.140901928039966,0.0,8648.866644398773,8648.866644398773,0.9205083999067885,3415.6839175837918,276.04988802929927,2.899888029299291,1.0,0.002,0.13535400586462046,0.004774711246316751,0.00020881012915643487,0.0017911898717985135,0.10440506457821744,0.10440506457821744,0.0,9.549483599713415e-13,1.0,1.0000026141420286,0.0012968557656449775,0.09199019593283513,0.0,2.4017237274626333e-07,0.308985187099959,0.0,1599400.8213826998,266.02382465402883,1.5549516092505655e-06,1.0,1286514.2795853328,2590.0278773801306,,,,,,,,,,,,,,,,,,,3.0,14254.922506765452,1582.5039107973712,0.3685492327955515,6.175450102142607,2.67001620407354
1419.0,-29.85669464578252,5.007901883202193,35.03731378461362,30.476594727393262,5.091761993111146,-26.361848981881934,-39.86670331852508,1.5969163290746216,-7.126402386852533,-7.126403942341742,40.074347836092606,35712.17757205073,15470.276379606397,15470.276379606397,51182.453951657124,86718.17848819029,86713.80067011488,15470.276379606397,102184.07704972128,102184.07704972128,102184.07704972128,130024.89332004596,125618.25045223272,4406.642867813243,0.0,98657.06552113564,47651.46287093141,56672.89183356024,27840.81627032468,84513.70810388493,21070.699301003093,1582.5137964732091,0.0,0.875347141598019,2.6656417936704844,0.0014947306463915918,1.0,1.0,-7.125106632230086,326203.21932155854,1557741.3904412566,4.775370990148614,1557741.3904412566,4.775370990148614,0.7568276409863095,0.09198986474077891,3.398694962795167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398694962795167,1.2842607872218923,1.2845651463380494,2.646421191561264,5607.448943080245,14254.893652297067,6456.425821742075,0.00047491666512369275,29027.925895414202,2960.024666467571,19298.688845203054,1967.9185904669846,0.664831821423791,0.664831821423791,30692.852345219486,30484.863174865135,1.0085356398251657,0.8,4353.9376468137925,4324.433322199387,1.0085356398251657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6683561847592,2034.6934298245008,8.944070881732602,5.007901883202193,-0.7574285572061932,5.765330440408386,2.6699787617661244,3.5,0.7628510747903212,0.6,0.00023697933843515236,1.0001740295651282,0.00023693810419991612,198.80392101098633,0.0,8.250030446227363e-06,23.380586284608345,0.03726935554034962,8.005350283548079e-05,0.00015692583559967157,0.0005333430469850263,0.09198986472681014,0.09198986472681014,0.09198986472681014,0.09199014434255137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.0493130633,595.3741265536515,0.0,0.09198986472681014,0.09198986474077891,0.09198986474077891,0.3685475931407643,0.3685475931407643,0.5,9.824324213666776,0.0014900779950721699,0.0014900779950721699,1.1368683772161603e-12,1.555489234306151e-06,0.0012973101116813268,1.1368683772161603e-12,27840.81627032468,21070.699301003093,0.7568276409863095,0.6056112682778425,0.42256077000139475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506271928459973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.133801668206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77194154914565,260.77194154914565,-12.378058450854326,245.04803042225694,276.4958526760342,107365.23114235765,107506.23951439878,-141.00837204111895,0.0,nan,276.4958526760342,3.3458526760342124,270.2062882252715,-2.943711774728456,263.9167237745199,-9.233276225480097,257.6271593237771,-15.52284067622287,251.33759487301438,-21.812405126985595,245.04803042225694,-28.101969577743034,1.0,1.0,25732.562594343566,25732.562594343566,276.04962654643595,2.899626546435968,276.04962654643595,276.04962654643595,86706.64815105865,86713.80067011488,-7.152519056238816,0.0,8648.866644398773,8648.866644398773,0.9205081335485625,3415.688437609143,276.04962654643595,2.899626546435968,1.0,0.002,0.13535376561080215,0.0047746718923589,0.0002088096613963881,0.001791190338536364,0.10440483069819405,0.10440483069819405,0.0,-6.724785658884791e-14,1.0,1.0000026150530907,0.0012973101105444584,0.09198986474077891,0.0,2.402552177336636e-07,0.30909195391753336,0.0,1599400.5532353069,266.02359761314744,1.5554880974377738e-06,1.0,1286515.051923572,2590.0247662112456,,,,,,,,,,,,,,,,,,,3.0,14254.893652297067,1582.5137964732091,0.3685475931407643,6.175450102142607,2.6699787617661244
1420.0,-29.858364688910072,5.007733617459721,35.03730331676869,30.476259032171242,5.091499728022485,-26.36337824720674,-39.868183388002194,1.5965132862371918,-7.12662633971496,-7.126627891501994,40.07432554910786,35711.271863266,15470.191891318209,15470.191891318209,51181.46375458421,86717.95493221183,86713.5034906812,15470.191891318209,102183.69538199942,102183.69538199942,102183.69538199942,130024.59794796641,125617.9675536665,4406.630394299909,0.0,98657.32661680215,47651.04083436367,56673.65086937609,27840.902565966982,84514.55343534307,21070.745278301212,1582.5234043616495,0.0,0.8753459862310706,2.6656194371277495,0.0014947306463915918,1.0,1.0,-7.125333710781547,326200.3204167364,1557740.4279924575,4.775410477838802,1557740.4279924575,4.775410477838802,0.7568269465537485,0.09198953146173651,3.398696285329841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398696285329841,1.28426275629704,1.284567062921502,2.6464181637793667,5607.4425275737285,14254.864951264708,6456.416548880779,0.000474915851492738,29027.991422077754,2960.0313483276914,19298.6611280001,1967.9157640988617,0.6648293658142038,0.6648293658142038,30692.861900030453,30484.863174865135,1.0085360322767885,0.8,4353.93900221246,4324.433322199387,1.0085360322767885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6537719549854,2034.6934298245008,8.944097450111435,5.007733617459721,-0.7576463572996408,5.7653799747593615,2.66994124062884,3.5,0.7628403544653829,0.6,0.00023693810419991612,1.0001736315567884,0.00023689697140997178,198.80529881723353,0.0,8.197527644853286e-06,23.231793345514212,0.037277553067994476,8.004011084736702e-05,0.00015689799335254911,0.0005332486271830148,0.09198953145317698,0.09198953145317698,0.09198953145317698,0.09198980990429935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.90122258675,595.3741736421358,0.0,0.09198953145317698,0.09198953146173651,0.09198953146173651,0.36854595359265924,0.36854595359265924,0.5,9.824332568276164,0.0015324996826393544,0.0015324996826393544,4.8260062612826005e-11,1.5517870224357466e-06,0.0012941807204356337,4.8260062612826005e-11,27840.902565966982,21070.745278301212,0.7568269465537485,0.6055934945422154,0.42254582686266595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506372097094247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.98500872911,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77096445286014,260.77096445286014,-12.379035547139836,245.04641189674692,276.49551700897405,107369.77564924675,107510.43397995121,-140.65833070445376,0.0,nan,276.49551700897405,3.3455170089740704,270.2056959865198,-2.9443040134801777,263.91587496407897,-9.23412503592101,257.6260539416466,-15.523946058353374,251.33623291919454,-21.813767080805434,245.04641189674692,-28.10358810325306,1.0,1.0,25732.562594343566,25732.562594343566,276.0493682367698,2.899368236769817,276.0493682367698,276.0493682367698,86706.43120014784,86713.5034906812,-7.072290533367777,0.0,8648.866644398773,8648.866644398773,0.9205080552238933,3415.68976675649,276.0493682367698,2.899368236769817,1.0,0.002,0.1353535259386776,0.004774633089624274,0.0002088091958570127,0.0017911908045354229,0.10440459792850634,0.10440459792850634,0.0,3.924356499485082e-13,1.0,1.000002608740681,0.001294180672175571,0.09198953146173651,0.0,2.39674367456976e-07,0.3083448638819146,0.0,1599400.288728275,266.023373660285,1.5517387623731338e-06,1.0,1286515.8137415994,2590.0216974257037,,,,,,,,,,,,,,,,,,,3.0,14254.864951264708,1582.5234043616495,0.36854595359265924,6.175450102142607,2.66994124062884
1421.0,-29.860030545235137,5.007566049603736,35.03729283834335,30.475909052789234,5.091239480186323,-26.364903542701285,-39.86965528512371,1.5961124775456546,-7.126850336017469,-7.126851950621053,40.0743043080576,35710.364264000316,15470.108143924403,15470.108143924403,51180.47240792472,86717.70320621156,86713.22036115479,15470.108143924403,102183.32850507919,102183.32850507919,102183.32850507919,130024.32219772579,125617.70405802385,4406.618139701933,0.0,98657.56262007514,47650.61990532312,56674.380794168916,27840.993692646607,84515.37448681552,21070.794707052883,1582.5332470309968,0.0,0.8753448261922363,2.665597068880061,0.0014947306463915918,1.0,1.0,-7.125505153323559,326197.42010702443,1557739.5107123924,4.775450125268626,1557739.5107123924,4.775450125268626,0.7568262447693497,0.09198919984005567,3.3986986941018382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986986941018382,1.2842647147253572,1.284568968985729,2.6464160037509536,5607.437950732718,14254.836271579192,6456.406525956919,0.00047491463190717107,29028.040288268923,2960.0363312924314,19298.63116880995,1967.912709111669,0.6648272145539597,0.6648272145539597,30692.87930249182,30484.863174865135,1.0085367470606788,0.8,4353.941470840362,4324.433322199387,1.0085367470606788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6391607364485,2034.6934298245008,8.944124586851697,5.007566049603736,-0.7578638864980309,5.765429936101767,2.6699036502685316,3.5,0.7628296143624376,0.6,0.00023689697140997178,1.0001731985894282,0.00023685594829382962,198.806673186069,0.0,8.177416596072158e-06,23.174798633268498,0.03728573048459055,8.002679485844276e-05,0.00015687017655152902,0.0005331544641892065,0.09198919981626306,0.09198919981626306,0.09198919981626306,0.09198948820968296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.75678366766,595.3742195939087,0.0,0.09198919981626306,0.09198919984005567,0.09198919984005567,0.3685443139879375,0.3685443139879375,0.5,9.824341214770095,0.0015770007289575005,0.0015770007289575005,-4.490630090003833e-11,1.6146036045938672e-06,0.0013467972975149678,-4.490630090003833e-11,27840.993692646607,21070.794707052883,0.7568262447693497,0.6055758815327609,0.42253098304109354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450647203660891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.92801401687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7699899100614,260.7699899100614,-12.380010089938594,245.04479754388746,276.4951822762359,107374.35660365906,107514.64734515562,-140.2907414965474,0.0,nan,276.4951822762359,3.345182276235903,270.2051053297584,-2.944894670241581,263.9150283832918,-9.234971616708151,257.62495143683526,-15.525048563164717,251.33487449035957,-21.81512550964041,245.04479754388746,-28.105202456112522,1.0,1.0,25732.562594343566,25732.562594343566,276.04911144162435,2.8991114416243704,276.04911144162435,276.04911144162435,86706.18622743587,86713.22036115479,-7.034133718916564,0.0,8648.866644398773,8648.866644398773,0.9205079125687865,3415.6921875723474,276.04911144162435,2.8991114416243704,1.0,0.002,0.1353532765194209,0.004774594298595957,0.0002088087152341944,0.0017911912822199155,0.1044043576170972,0.1044043576170972,0.0,-2.545890148003549e-12,1.0,1.0000027147908668,0.0013467973424212687,0.09198919984005567,0.0,2.494173112987264e-07,0.3208795053105013,0.0,1599400.0242633554,266.0231496639825,1.6146485108947672e-06,1.0,1286516.5759331952,2590.0186271406615,,,,,,,,,,,,,,,,,,,3.0,14254.836271579192,1582.5332470309968,0.3685443139879375,6.175450102142607,2.6699036502685316
1422.0,-29.86169041092616,5.007399334127614,35.0372825218937,30.475578631181293,5.090986596585363,-26.366422710182455,-39.87112620435653,1.595718895773649,-7.127058763188984,-7.127060846543904,40.074288024732724,35709.46563515305,15470.005860012312,15470.005860012312,51179.47149516536,86717.46966984517,86713.03787732091,15470.005860012312,102183.04373733322,102183.04373733322,102183.04373733322,130024.13686095887,125617.52997123208,4406.606889726781,0.0,98657.81404944262,47650.20475481251,56675.121438477894,27841.09312362564,84516.21456210353,21070.851185917145,1582.5431125575917,0.0,0.8753437310145735,2.665576209238324,0.0014947306463915918,1.0,1.0,-7.125321656131405,326194.71609477996,1557738.8075288457,4.775487555954847,1557738.8075288457,4.775487555954847,0.7568255704743381,0.09198886884059408,3.398700181875626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398700181875626,1.2842666391516295,1.2845708411805534,2.64641319665577,5607.432002834866,14254.807620101183,6456.397080636422,0.00047491371837136547,29028.101559401675,2960.0425792091773,19298.6029361149,1967.9098301779816,0.6648248386696316,0.6648248386696316,30692.890051090253,30484.863174865135,1.0085371885456915,0.8,4353.9429955838705,4324.433322199387,1.0085371885456915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6245222601838,2034.6934298245008,8.944141147927823,5.007399334127614,-0.7580738073767286,5.7654731415043425,2.6698659899944093,3.5,0.7628188542841169,0.6,0.00023685594829382962,1.0001725780406834,0.00023681507921145505,198.80804262913873,0.0,8.155669243948678e-06,23.113166637350552,0.0372938861538345,8.001348976224022e-05,0.0001568424585315894,0.0005330604923371332,0.09198886882471256,0.09198886882471256,0.09198886882471256,0.09198922671293583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.6262462456,595.374261266156,0.0,0.09198886882471256,0.09198886884059408,0.09198886884059408,0.36854267563310156,0.36854267563310156,0.5,9.824351951252096,0.0016855554918606686,0.0016855554918606686,-6.95195012667682e-11,2.08335490015088e-06,0.0017391904124792745,-6.95195012667682e-11,27841.09312362564,21070.851185917145,0.7568255704743381,0.6055580193734076,0.42251615054189756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450657172688414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.86638202095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7690186705652,260.7690186705652,-12.380981329434803,245.0431877067164,276.4948496344135,107378.96663914944,107518.78185261764,-139.81521346822115,0.0,nan,276.4948496344135,3.344849634413549,270.2045172488726,-2.945482751127372,263.91418486333663,-9.235815136663348,257.62385247779673,-15.526147522203246,251.33352009225496,-21.81647990774502,245.0431877067164,-28.106812293283582,1.0,1.0,25732.562594343566,25732.562594343566,276.04888144654007,2.898881446540088,276.04888144654007,276.04888144654007,86705.90012507112,86713.03787732091,-7.137752249793266,0.0,8648.866644398773,8648.866644398773,0.9205078244580839,3415.693682785004,276.04888144654007,2.898881446540088,1.0,0.002,0.13535295443667839,0.004774558514514402,0.0002088081290007048,0.0017911918707108154,0.1044040645003524,0.1044040645003524,0.0,-2.884797435653841e-13,1.0,1.0000035056968546,0.0017391904819987758,0.09198886884059408,0.0,3.220840436157487e-07,0.41436668983114283,0.0,1599399.778759034,266.022941236811,2.0834244196521468e-06,1.0,1286517.2865424182,2590.015764646197,,,,,,,,,,,,,,,,,,,3.0,14254.807620101183,1582.5431125575917,0.36854267563310156,6.175450102142607,2.6698659899944093
1423.0,-29.86334803655611,5.007233282054784,35.03727220472663,30.475256032682978,5.090743493140229,-26.36793888358395,-39.87258909093214,1.5953343400197841,-7.127284798131484,-7.127286939294165,40.074267371187325,35708.54666144131,15469.926251953591,15469.926251953591,51178.4729133949,86717.22862397655,86712.75528800962,15469.926251953591,102182.6815399632,102182.6815399632,102182.6815399632,130023.87019069011,125617.27424382756,4406.595946862544,0.0,98658.06043068774,47649.77261282285,56675.875353183204,27841.188650726912,84517.06400391011,21070.903620012217,1582.553216457239,0.0,0.8753425574055912,2.6655536383509317,0.0014947306463915918,1.0,1.0,-7.12549937677727,326191.7895028328,1557737.915620348,4.775527667310644,1557737.915620348,4.775527667310644,0.7568248570257101,0.09198854179959175,3.398701635887927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398701635887927,1.2842685210742948,1.284572671059378,2.6464104508649813,5607.42618483367,14254.779033106997,6456.387608466577,0.0004749127810089633,29028.161633527106,2960.0487050651454,19298.574623165357,1967.9069430606128,0.6648224874452877,0.6648224874452877,30692.9005557739,30484.863174865135,1.0085376200122522,0.8,4353.944485726823,4324.433322199387,1.0085376200122522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6098750934675,2034.6934298245008,8.944170864610497,5.007233282054784,-0.7582915650132485,5.765524847068033,2.669828307575119,3.5,0.7628080878786054,0.6,0.00023681507921145505,1.0001723474595596,0.0002367742717672269,198.80941024066405,0.0,8.125102270936792e-06,23.026539835834868,0.03730201125610544,8.000025935312121e-05,0.00015681481985833386,0.0005329667847839899,0.09198854176730085,0.09198854176730085,0.09198854176730085,0.09198891176569024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.4728355901,595.3743101658471,0.0,0.09198854176730085,0.09198854179959175,0.09198854179959175,0.3685410457404701,0.3685410457404701,0.5,9.82436304744914,0.0017883403589280533,0.0017883403589280533,1.028865881380625e-11,2.1411626676126616e-06,0.0017875625168812803,1.028865881380625e-11,27841.188650726912,21070.903620012217,0.7568248570257101,0.6055401180408629,0.4225010307952638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506671059960836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.77975521943,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76805122651416,260.76805122651416,-12.381948773485817,245.04158204002712,276.49452041300134,107383.63421387009,107522.90305201599,-139.26883814589894,0.0,nan,276.49452041300134,3.344520413001362,270.20393273840443,-2.9460672615955446,263.9133450638124,-9.236654936187563,257.6227573892182,-15.527242610781798,251.3321697146214,-21.81783028537859,245.04158204002712,-28.108417959972854,1.0,1.0,25732.562594343566,25732.562594343566,276.04862268022424,2.898622680224264,276.04862268022424,276.04862268022424,86705.7284084836,86712.75528800962,-7.026879526019911,0.0,8648.866644398773,8648.866644398773,0.9205077383468241,3415.695144067367,276.04862268022424,2.898622680224264,1.0,0.002,0.1353526233945973,0.004774519701460827,0.00020880752159015538,0.00179119247636351,0.10440376079507768,0.10440376079507768,0.0,-2.046334456051735e-12,1.0,1.0000036031892758,0.0017875625065926215,0.09198854179959175,0.0,3.3104038143605117e-07,0.4258894278665592,0.0,1599399.5118776467,266.0227152018685,2.141152378953848e-06,1.0,1286518.0556494452,2590.012666514593,,,,,,,,,,,,,,,,,,,3.0,14254.779033106997,1582.553216457239,0.3685410457404701,6.175450102142607,2.669828307575119
1424.0,-29.86500703192741,5.007067885596543,35.03726194857265,30.47490381812679,5.090482745362434,-26.369458054199683,-39.87405994031576,1.5949337675439523,-7.127511051827639,-7.127513362277673,40.07424849698982,35707.66233362278,15469.847576290069,15469.847576290069,51177.50990991285,86716.97510151048,86712.49724081076,15469.847576290069,102182.34481710082,102182.34481710082,102182.34481710082,130023.6359648646,125617.05043782564,4406.585527038964,0.0,98658.29268061972,47649.37432099615,56676.575955137305,27841.29114776379,84517.8671029011,21070.961050800062,1582.5636575401313,0.0,0.8753413750623028,2.665531033195897,0.0014947306463915918,1.0,1.0,-7.125583894288411,326188.85865571763,1557737.100552103,4.775568077253818,1557737.100552103,4.775568077253818,0.7568241335852156,0.09198821803754804,3.3987042009723187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987042009723187,1.2842704777437308,1.2845745757816827,2.6464084161954173,5607.421873613018,14254.750435659847,6456.3775100018465,0.00047491150877481265,29028.208060117457,2960.0534392598347,19298.544438178487,1967.903865048563,0.6648203843038184,0.6648203843038184,30692.919087526938,30484.863174865135,1.0085383811805997,0.8,4353.947114550508,4324.433322199387,1.0085383811805997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5951976291701,2034.6934298245008,8.944201277556303,5.007067885596543,-0.75850918386437,5.765577069460913,2.6697905474233616,3.5,0.7627972992638176,0.6,0.0002367742717672269,1.0001724922291377,0.00023673343708895196,198.81077899887276,0.0,8.112903920428811e-06,22.99196971049525,0.03731012416002587,7.998695896697968e-05,0.0001567873128002472,0.0005328736986733613,0.09198821800903463,0.09198821800903463,0.09198821800903463,0.0919886143077675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.324238921,595.3743575866388,0.0,0.09198821800903463,0.09198821803754804,0.09198821803754804,0.36853941739237683,0.36853941739237683,0.5,9.824374930107918,0.0018990700965559881,0.0018990700965559881,-6.366462912410498e-12,2.310450042841694e-06,0.001929467989270961,-6.366462912410498e-12,27841.29114776379,21070.961050800062,0.7568241335852156,0.6055229700437644,0.42248655293381276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506770260278825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.74518509409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76708515928016,260.76708515928016,-12.38291484071982,245.03997938855545,276.4941909300032,107388.1128034021,107527.18344179165,-139.07063838955787,0.0,nan,276.4941909300032,3.344190930003208,270.2033486217153,-2.9466513782846846,263.912506313425,-9.237493686574965,257.6216640051376,-15.528335994862402,251.33082169684448,-21.819178303155496,245.03997938855545,-28.110020611444526,1.0,1.0,25732.562594343566,25732.562594343566,276.0483664212854,2.8983664212854023,276.0483664212854,276.0483664212854,86705.47783696325,86712.49724081076,-7.0194038475019624,0.0,8648.866644398773,8648.866644398773,0.9205075864342731,3415.69772197718,276.0483664212854,2.8983664212854023,1.0,0.002,0.13535226607417344,0.0047744809400089355,0.00020880687349954678,0.0017911931234429212,0.10440343674977338,0.10440343674977338,0.0,-3.0575320920933624e-12,1.0,1.0000038892070655,0.0019294679956374239,0.09198821803754804,0.0,3.573180927993033e-07,0.4596964532135495,0.0,1599399.2448947239,266.02248894817234,2.3104564093046065e-06,1.0,1286518.8258791855,2590.0095638658563,,,,,,,,,,,,,,,,,,,3.0,14254.750435659847,1582.5636575401313,0.36853941739237683,6.175450102142607,2.6697905474233616
1425.0,-29.86665588303579,5.00690320088363,35.03725168323446,30.474589007813506,5.090231705589225,-26.37096712417338,-39.875518007297046,1.5945429465995256,-7.127731663434076,-7.127734049940856,40.07422771968551,35706.749489269416,15469.762166746228,15469.762166746228,51176.511656015646,86716.7656386325,86712.2235898798,15469.762166746228,102181.98575662602,102181.98575662602,102181.98575662602,130023.36637852622,125616.79137581779,4406.575002708433,0.0,98658.56189330098,47648.93767841648,56677.36023876056,27841.3806219002,84518.74086066076,21071.009550445233,1582.5733349057668,0.0,0.8753402318819443,2.6655090019337537,0.0014947306463915918,1.0,1.0,-7.125740830523171,326186.0020678804,1557736.2033000144,4.775607148757549,1557736.2033000144,4.775607148757549,0.7568234433701412,0.09198788949747677,3.3987047885611843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987047885611843,1.284272388892308,1.2845764349372142,2.6464049355546653,5607.41449855293,14254.721755518023,6456.368641796993,0.00047491090918767897,29028.28225191848,2960.061004718072,19298.51793052072,1967.9011620197234,0.6648177719591134,0.6648177719591134,30692.92333263122,30484.863174865135,1.0085385555429118,0.8,4353.947716740201,4324.433322199387,1.0085385555429118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5804893832592,2034.6934298245008,8.944227956839693,5.00690320088363,-0.7587237532682529,5.765626954151883,2.669752708295217,3.5,0.7627864880843477,0.6,0.00023673343708895196,1.0001714397215544,0.00023669285853119147,198.8121394039768,0.0,8.118374198008245e-06,23.007472477155368,0.037318242534223875,7.997377618534723e-05,0.00015675966090360473,0.0005327798101663089,0.09198788948400008,0.09198788948400008,0.09198788948400008,0.09198829636933697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.16488543345,595.3744084138176,0.0,0.09198788948400008,0.09198788949747677,0.09198788949747677,0.3685377923032987,0.3685377923032987,0.5,9.82438713451284,0.001998314809384283,0.001998314809384283,2.773958840407431e-11,2.3865067646511307e-06,0.001993219417670389,2.773958840407431e-11,27841.3806219002,21071.009550445233,0.7568234433701412,0.6055048990896141,0.42247138475638507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506869543865115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.760687860755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7661220232798,260.7661220232798,-12.383877976720157,245.03838104452612,276.4938630020328,107392.63941662993,107531.28808771467,-138.64867108476437,0.0,nan,276.4938630020328,3.3438630020328333,270.2027666105312,-2.9472333894687495,263.9116702190318,-9.238329780968172,257.6205738275304,-15.529426172469584,251.32947743602654,-21.82052256397344,245.03838104452612,-28.11161895547386,1.0,1.0,25732.562594343566,25732.562594343566,276.04811409353084,2.8981140935308645,276.04811409353084,276.04811409353084,86705.29309315328,86712.2235898798,-6.930496726519777,0.0,8648.866644398773,8648.866644398773,0.9205075516353614,3415.69831250399,276.04811409353084,2.8981140935308645,1.0,0.002,0.13535189695243022,0.0047744432544769965,0.00020880620965717323,0.0017911937893393167,0.10440310482858661,0.10440310482858661,0.0,-1.0035102089578363e-12,1.0,1.0000040176970666,0.0019932193899308004,0.09198788949747677,0.0,3.691222459718182e-07,0.4748829956004938,0.0,1599398.984443102,266.0222683365659,2.3864790250627266e-06,1.0,1286519.5765978033,2590.006539817274,,,,,,,,,,,,,,,,,,,3.0,14254.721755518023,1582.5733349057668,0.3685377923032987,6.175450102142607,2.669752708295217
