time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1426.0,-29.868300776003053,5.006739204457713,35.03724144464555,30.474232881702505,5.089969976342703,-26.372473700770154,-39.87697558533398,1.5941429010172479,-7.127953945683089,-7.127956457605675,40.07420796080949,35705.87332759526,15469.679572571911,15469.679572571911,51175.552900167175,86716.50950240619,86711.95974541115,15469.679572571911,102181.63931798306,102181.63931798306,102181.63931798306,130023.11546281632,125616.55057826106,4406.564884555263,0.0,98658.78739514657,47648.54215278818,56678.05026928711,27841.47614483326,84519.52641412037,21071.0622599574,1582.5833448049693,0.0,0.8753390752093432,2.665486798471664,0.0014947306463915918,1.0,1.0,-7.125858012555909,326183.12323540414,1557735.350028352,4.77564668146287,1557735.350028352,4.77564668146287,0.7568227399418155,0.09198756375407363,3.398707641767125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398707641767125,1.2842743426376557,1.284578337028389,2.646403131270866,5607.410675492068,14254.693223299755,6456.358368891343,0.0004749095337094009,29028.32423204542,2960.0652854996783,19298.48722411827,1967.8980308380815,0.6648157527059028,0.6648157527059028,30692.94394594818,30484.863174865135,1.0085394022090324,0.8,4353.950640844345,4324.433322199387,1.0085394022090324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.565757361852,2034.6934298245008,8.944256387318966,5.006739204457713,-0.7589388167441014,5.765678021201814,2.669714808216149,3.5,0.7627756594903283,0.6,0.00023669285853119147,1.0001710304436693,0.00023665238376900007,198.81349655970274,0.0,8.067509882290866e-06,22.863323006412315,0.037326310044106165,7.996059983193067e-05,0.0001567322586992608,0.0005326871253525996,0.09198756373349176,0.09198756373349176,0.09198756373349176,0.09198799039007934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.00760500506,595.374458616519,0.0,0.09198756373349176,0.09198756375407363,0.09198756375407363,0.36853616861743754,0.36853616861743754,0.5,9.824399930538418,0.002099382862127186,0.002099382862127186,1.0231815394945443e-12,2.511922559733648e-06,0.002098445049739439,1.0231815394945443e-12,27841.47614483326,21071.0622599574,0.7568227399418155,0.6054879277177003,0.42245709178074636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45069682216469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.616538390015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76516067362394,260.76516067362394,-12.384839326376039,245.03678681127047,276.4935345359768,107397.11023428154,107535.50175139031,-138.39151710875743,0.0,nan,276.4935345359768,3.3435345359768007,270.20218499103294,-2.9478150089670407,263.91083544609523,-9.239164553904743,257.61948590115674,-15.530514098843241,251.32813635621125,-21.82186364378873,245.03678681127047,-28.113213188729503,1.0,1.0,25732.562594343566,25732.562594343566,276.0478611796183,2.897861179618303,276.0478611796183,276.0478611796183,86705.02544816818,86711.95974541115,-6.934297242973116,0.0,8648.866644398773,8648.866644398773,0.920507382659238,3415.7011799759607,276.0478611796183,2.897861179618303,1.0,0.002,0.13535150834425397,0.004774405336159102,0.00020880551501816072,0.0017911944832013972,0.10440275750908036,0.10440275750908036,0.0,-1.7804421131861758e-12,1.0,1.0000042297815404,0.0020984450487162576,0.09198756375407363,0.0,3.8860681542792186e-07,0.4999505696551656,0.0,1599398.722087411,266.0220460543169,2.5119215365521086e-06,1.0,1286520.3331666621,2590.003492207944,,,,,,,,,,,,,,,,,,,3.0,14254.693223299755,1582.5833448049693,0.36853616861743754,6.175450102142607,2.669714808216149
1427.0,-29.869939759592057,5.006576073423111,35.037231339719405,30.473897780198627,5.089721124990487,-26.373973671157483,-39.87842460684476,1.5937550365113489,-7.128158611321396,-7.128161548008763,40.0741913401249,35704.98096620934,15469.575725995543,15469.575725995543,51174.55669220488,86716.26210784045,86711.77529346717,15469.575725995543,102181.35101946272,102181.35101946272,102181.35101946272,130022.92145298864,125616.36595784905,4406.555495139589,0.0,98659.02140211964,47648.12972769542,56678.768527138025,27841.570433525925,84520.33896066395,21071.115329682212,1582.5928689631846,0.0,0.8753380023928827,2.665466319964027,0.0014947306463915918,1.0,1.0,-7.1257064694191286,326180.4685744602,1557734.6322775595,4.775683348195207,1557734.6322775595,4.775683348195207,0.7568220830068211,0.09198723517697688,3.398709749368945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398709749368945,1.2842762392346057,1.2845801820907918,2.6464008641898453,5607.4058718194265,14254.664715414543,6456.348510828458,0.0004749083774366437,29028.375082761377,2960.070470829629,19298.457757708606,1967.895026100514,0.6648135730190794,0.6648135730190794,30692.95917255955,30484.863174865135,1.0085400276230732,0.8,4353.952800816827,4324.433322199387,1.0085400276230732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5509992749026,2034.6934298245008,8.944272665264574,5.006576073423111,-0.7591452395770384,5.7657213130001495,2.669676841295803,3.5,0.762764811798801,0.6,0.00023665238376900007,1.0001704182449564,0.00023661206075687035,198.8148488559926,0.0,8.046928993694568e-06,22.804996768130408,0.03733435697309986,7.994750281790084e-05,0.00015670488095109923,0.0005325944066622008,0.09198723515092988,0.09198723515092988,0.09198723515092988,0.09198772451016342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.8564338554,595.3745069856211,0.0,0.09198723515092988,0.09198723517697688,0.09198723517697688,0.3685345474199259,0.3685345474199259,0.5,9.82441460736684,0.002245254237152494,0.002245254237152494,-1.2562395568238571e-11,2.936687394594628e-06,0.0024550785896622074,-1.2562395568238571e-11,27841.570433525925,21071.115329682212,0.7568220830068211,0.6054703201796398,0.4224424724896874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507066663824795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.55821215173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7642024934513,260.7642024934513,-12.38579750654867,245.03519707915302,276.4932079077523,107401.67846009917,107539.6137119615,-137.9352518623531,0.0,nan,276.4932079077523,3.343207907752344,270.20160574202845,-2.948394257971529,263.9100035763097,-9.239996423690286,257.61840141059065,-15.531598589409327,251.3267992448736,-21.82320075512638,245.03519707915302,-28.114802920846955,1.0,1.0,25732.562594343566,25732.562594343566,276.04763476249667,2.8976347624966934,276.04763476249667,276.04763476249667,86704.72573529497,86711.77529346717,-7.0495581722061615,0.0,8648.866644398773,8648.866644398773,0.9205072578401641,3415.7032981157895,276.04763476249667,2.8976347624966934,1.0,0.002,0.1353510536948096,0.004774370767884953,0.00020880472590619427,0.0017911952721350371,0.10440236295309714,0.10440236295309714,0.0,-1.9587686507505087e-12,1.0,1.0000049485990092,0.002455078602224603,0.09198723517697688,0.0,4.5464870160169865e-07,0.584915116248388,0.0,1599398.4809603775,266.0218413886786,2.9366999569901964e-06,1.0,1286521.03082615,2590.000681901883,,,,,,,,,,,,,,,,,,,3.0,14254.664715414543,1582.5928689631846,0.3685345474199259,6.175450102142607,2.669676841295803
1428.0,-29.87157647564573,5.006413614602972,35.03722124148322,30.473571235220902,5.089481926038817,-26.375470635476933,-39.879869332630165,1.5933760857640682,-7.128381177572635,-7.128384191301954,40.07417132327919,35704.081021275786,15469.495060173598,15469.495060173598,51173.576081449384,86716.00870643117,86711.50378282931,15469.495060173598,102180.99884300292,102180.99884300292,102180.99884300292,130022.66411303279,125616.117583538,4406.5465294947935,0.0,98659.2516190576,47647.71280134581,56679.48757523532,27841.66527002987,84521.15284526518,21071.167523094504,1582.6028529368718,0.0,0.8753368453939889,2.6654440938898434,0.0014947306463915918,1.0,1.0,-7.1258643627697325,326177.58673079277,1557733.767865864,4.775722892178742,1557733.767865864,4.775722892178742,0.7568213797102338,0.09198691194872027,3.3987117686457293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987117686457293,1.2842780938566387,1.2845819853630913,2.646398614835457,5607.401105707392,14254.63627108411,6456.338663638491,0.00047490721773098954,29028.425572660417,2960.075619366493,19298.42832379882,1967.8920246770122,0.6648114027229395,0.6648114027229395,30692.973761054778,30484.863174865135,1.0085406268273636,0.8,4353.954870269281,4324.433322199387,1.0085406268273636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.536236335407,2034.6934298245008,8.94430237145585,5.006413614602972,-0.7593596578274484,5.765773272430421,2.669638862107795,3.5,0.7627539606022271,0.6,0.00023661206075687035,1.0001701847332145,0.00023657179984822713,198.81619929754578,0.0,8.016813561988307e-06,22.719649634674862,0.037342373786661845,7.993444660522417e-05,0.00015667761415164618,0.0005325020511005345,0.09198691194222793,0.09198691194222793,0.09198691194222793,0.09198741619149106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.68665854994,595.3745612410073,0.0,0.09198691194222793,0.09198691194872027,0.09198691194872027,0.36853293388540503,0.36853293388540503,0.5,9.82442973565017,0.0023812978890873637,0.0023812978890873637,-1.5688783605583012e-11,3.0137293265397602e-06,0.002519828532228985,-1.5688783605583012e-11,27841.66527002987,21071.167523094504,0.7568213797102338,0.605452887931309,0.4224277570685775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450716475361135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.47286501827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7632479901319,260.7632479901319,-12.386752009868076,245.03361150920406,276.49288447106176,107406.30311878292,107543.70906833284,-137.40594954992991,0.0,nan,276.49288447106176,3.3428844710617795,270.20102987868734,-2.948970121312641,263.90917528631405,-9.240824713685925,257.6173206939464,-15.53267930605358,251.32546610157766,-21.824533898422317,245.03361150920406,-28.116388490795913,1.0,1.0,25732.562594343566,25732.562594343566,276.0473807265773,2.897380726577296,276.0473807265773,276.0473807265773,86704.53800329547,86711.50378282931,-6.9657795338425785,0.0,8648.866644398773,8648.866644398773,0.920507138251949,3415.705327488958,276.0473807265773,2.897380726577296,1.0,0.002,0.1353505870590546,0.004774333137058428,0.00020880391079550407,0.0017911960894954507,0.10440195539775203,0.10440195539775203,0.0,2.90954760284734e-13,1.0,1.0000050790987387,0.0025198285479177684,0.09198691194872027,0.0,4.6663708732404524e-07,0.6003387800220743,0.0,1599398.2181995714,266.02161882242734,3.013745015323366e-06,1.0,1286521.7881946512,2589.9976310815077,,,,,,,,,,,,,,,,,,,3.0,14254.63627108411,1582.6028529368718,0.36853293388540503,6.175450102142607,2.669638862107795
1429.0,-29.87321325151997,5.006251740373366,35.0372111269799,30.47323110457512,5.0892221209197,-26.376969714272956,-39.881318144593365,1.5929785835541006,-7.128611724624591,-7.128614725543993,40.07415065756226,35703.19400252782,15469.424910208016,15469.424910208016,51172.61891273584,86715.7766954879,86711.20688955644,15469.424910208016,102180.63179976447,102180.63179976447,102180.63179976447,130022.39488779401,125615.85717734706,4406.537710446959,0.0,98659.49582802567,47647.30195598916,56680.215413373895,27841.76308802955,84521.97850140344,21071.221307262706,1582.6131698512581,0.0,0.8753356471435644,2.665421081430416,0.0014947306463915918,1.0,1.0,-7.126105664428621,326174.6027698468,1557732.8754336606,4.775763846128811,1557732.8754336606,4.775763846128811,0.7568206525082526,0.09198659207177652,3.3987136794742088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987136794742088,1.2842800350740076,1.2845838753308263,2.646396102605734,5607.395782594069,14254.607817547181,6456.329042515862,0.00047490618072053574,29028.481105618932,2960.081282152308,19298.399565619435,1967.8890921588347,0.6648091402165688,0.6648091402165688,30692.987566051277,30484.863174865135,1.008541193850484,0.8,4353.9568285784435,4324.433322199387,1.008541193850484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5214464515818,2034.6934298245008,8.944338297710194,5.006251740373366,-0.7595775617235843,5.76582930209695,2.669600813819425,3.5,0.7627430896626929,0.6,0.00023657179984822713,1.0001701932345552,0.00023653154377971692,198.81754980461324,0.0,8.004520836710925e-06,22.68481205123876,0.03735037830749856,7.992135544463015e-05,0.00015665044440359697,0.0005324100082902191,0.09198659206099663,0.09198659206099663,0.09198659206099663,0.09198709574114053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.51382791315,595.3746164586088,0.0,0.09198659206099663,0.09198659207177652,0.09198659207177652,0.3685313223007826,0.3685313223007826,0.5,9.824444846677817,0.002490855242967882,0.002490855242967882,3.979039320256561e-13,3.000919377882383e-06,0.002509061115347322,3.979039320256561e-13,27841.76308802955,21071.221307262706,0.7568206525082526,0.6054356490470244,0.42241313603342817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507262708953914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.43802743484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7622946164193,260.7622946164193,-12.38770538358068,245.03202914700282,276.49256008583484,107410.67784591024,107547.92118288096,-137.24333697070455,0.0,nan,276.49256008583484,3.3425600858348616,270.2004538980714,-2.949546101928604,263.90834771029245,-9.241652289707531,257.6162415225403,-15.533758477459685,251.3241353347738,-21.825864665226163,245.03202914700282,-28.11797085299716,1.0,1.0,25732.562594343566,25732.562594343566,276.04711586491584,2.897115864915861,276.04711586491584,276.04711586491584,86704.33943170263,86711.20688955644,-6.86745785381936,0.0,8648.866644398773,8648.866644398773,0.9205070250863645,3415.70724787158,276.04711586491584,2.897115864915861,1.0,0.002,0.13535012241988612,0.004774294089830867,0.00020880309539038933,0.0017911969047128974,0.10440154769519466,0.10440154769519466,0.0,1.0328673680226608e-13,1.0,1.0000050573868728,0.002509061114949418,0.09198659207177652,0.0,4.6464064328634797e-07,0.5977706756445881,0.0,1599397.9458851244,266.0213882753754,3.000918979978451e-06,1.0,1286522.5724048314,2589.994472143421,,,,,,,,,,,,,,,,,,,3.0,14254.607817547181,1582.6131698512581,0.3685313223007826,6.175450102142607,2.669600813819425
1430.0,-29.87483942114572,5.006090739981533,35.03720115502256,30.47292212666946,5.088967278330942,-26.37845875120047,-39.882757946010656,1.5925866083100781,-7.128814016888896,-7.12881746591765,40.07413454127938,35702.29536919662,15469.320049345897,15469.320049345897,51171.61541854251,86715.58836851917,86711.03190199977,15469.320049345897,102180.35195134567,102180.35195134567,102180.35195134567,130022.20873983527,125615.67925230961,4406.5294875256595,0.0,98659.775509199,47646.86875110215,56681.007508996496,27841.856788489597,84522.86429748608,21071.274138570865,1582.6226047844757,0.0,0.8753345853772462,2.665400837613739,0.0014947306463915918,1.0,1.0,-7.12593159154261,326171.9785822212,1557732.1794659079,4.775800135367041,1557732.1794659079,4.775800135367041,0.75682000301367,0.0919862657957431,3.3987138021553216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987138021553216,1.2842819504512566,1.2845857394583895,2.646392251297404,5607.387622133862,14254.579308254646,6456.320569386432,0.000474905768268846,29028.562348095656,2960.0895665793782,19298.37423886855,1967.8865095489846,0.6648064071328207,0.6648064071328207,30692.988452374804,30484.863174865135,1.0085412302551264,0.8,4353.956954307957,4324.433322199387,1.0085412302551264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5066197834299,2034.6934298245008,8.944354344988271,5.006090739981533,-0.7597818595219437,5.765872599503477,2.669562671117832,3.5,0.762732191747952,0.6,0.00023653154377971692,1.0001690925539914,0.00023649155481871522,198.81889157644466,0.0,8.00361290596593e-06,22.68223897550745,0.037358381920404526,7.990834766501353e-05,0.0001566231961147034,0.0005323174183727222,0.09198626579770586,0.09198626579770586,0.09198626579770586,0.09198683391024166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.35366497963,595.3746677780614,0.0,0.09198626579770586,0.0919862657957431,0.0919862657957431,0.36852971079105207,0.36852971079105207,0.5,9.824461894016814,0.002643736320692369,0.002643736320692369,6.821210263296962e-11,3.4490287816879572e-06,0.0028858743750674876,6.821210263296962e-11,27841.856788489597,21071.274138570865,0.75682000301367,0.6054174316483082,0.42239807732425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507360669139209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.43545435911,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76134358226426,260.76134358226426,-12.388656417735717,245.03045128642543,276.4922358781017,107415.0657688442,107551.97231252799,-136.90654368378367,0.0,nan,276.4922358781017,3.3422358781017465,270.1998789597749,-2.950121040225099,263.9075220414181,-9.242477958581901,257.6151651230984,-15.534834876901584,251.3228082047671,-21.827191795232864,245.03045128642543,-28.119548713574545,1.0,1.0,25732.562594343566,25732.562594343566,276.04689289211586,2.8968928921158863,276.04689289211586,276.04689289211586,86704.071461295,86711.03190199977,-6.960440704773646,0.0,8648.866644398773,8648.866644398773,0.9205070178207819,3415.7073711660983,276.04689289211586,2.8968928921158863,1.0,0.002,0.13534958800514166,0.004774260272650611,0.00020880218423297955,0.0017911978175599247,0.10440109211648978,0.10440109211648978,0.0,1.7929043666375932e-12,1.0,1.0000058168713049,0.002885874306855385,0.0919862657957431,0.0,5.344180630652669e-07,0.6875412698024485,0.0,1599397.7075921993,266.0211859831111,3.4489605695853243e-06,1.0,1286523.2620673622,2589.9916940647295,,,,,,,,,,,,,,,,,,,3.0,14254.579308254646,1582.6226047844757,0.36852971079105207,6.175450102142607,2.669562671117832
1431.0,-29.8764693093308,5.0059304510186555,35.03719117042764,30.47259715329858,5.088738399482126,-26.379948538440104,-39.88419771250335,1.5922176284760594,-7.129031290154899,-7.129034804091161,40.074114232625504,35701.40769853091,15469.234676678594,15469.234676678594,51170.6423752095,86715.31631000637,86710.76419695525,15469.234676678594,102179.99887363384,102179.99887363384,102179.99887363384,130021.94471492665,125615.42318568537,4406.521529241275,0.0,98659.98979679751,47646.46824959739,56681.690608000135,27841.9458412928,84523.63644929294,21071.32256263346,1582.632181587221,0.0,0.875333458896283,2.665379141686888,0.0014947306463915918,1.0,1.0,-7.12609423814024,326169.16546352004,1557731.3024537545,4.775838636494218,1557731.3024537545,4.775838636494218,0.7568193215641656,0.09198594236251562,3.398716255722136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398716255722136,1.2842837577904695,1.2845874958652705,2.6463904375536265,5607.383779028441,14254.550956881427,6456.31037976105,0.0004749044110298502,29028.60444165996,2960.0938589283764,19298.343781396394,1967.8834037511683,0.6648043938929654,0.6648043938929654,30693.006178443393,30484.863174865135,1.0085419583315216,0.8,4353.9594688411935,4324.433322199387,1.0085419583315216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4917906272249,2034.6934298245008,8.944381673571549,5.0059304510186555,-0.7599927244123297,5.765923175430985,2.669524522233585,3.5,0.7627212920667386,0.6,0.00023649155481871522,1.0001694815095046,0.00023645148066484754,198.82023643250778,0.0,7.950560901652615e-06,22.531889595283513,0.03736633248130618,7.989534215803328e-05,0.00015659621266068193,0.0005322260935543803,0.09198594234190667,0.09198594234190667,0.09198594234190667,0.09198652340183579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.17138818605,595.3747260866115,0.0,0.09198594234190667,0.09198594236251562,0.09198594236251562,0.3685281071889225,0.3685281071889225,0.5,9.824479321992644,0.002782299298758062,0.002782299298758062,1.5518253349000588e-11,3.513936235322035e-06,0.0029405659508938697,1.5518253349000588e-11,27841.9458412928,21071.32256263346,0.7568193215641656,0.6054003888711955,0.4223837165353001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074579957964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.28510497888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7603964845935,260.7603964845935,-12.389603515406463,245.02887670273176,276.49191626645427,107419.73359831206,107556.07346446774,-136.33986615569037,0.0,nan,276.49191626645427,3.341916266454291,270.19930835371747,-2.9506916462825075,263.90670044095526,-9.243299559044715,257.6140925282211,-15.535907471778899,251.32148461548138,-21.828515384518596,245.02887670273176,-28.121123297268213,1.0,1.0,25732.562594343566,25732.562594343566,276.0466446013268,2.896644601326841,276.0466446013268,276.0466446013268,86703.8792628423,86710.76419695525,-6.884934112953488,0.0,8648.866644398773,8648.866644398773,0.9205068725123852,3415.709837000747,276.0466446013268,2.896644601326841,1.0,0.002,0.1353490434614926,0.004774223889714528,0.00020880125120645307,0.0017911987469799763,0.10440062560322654,0.10440062560322654,0.0,-1.813570561087774e-12,1.0,1.0000059270956319,0.0029405659353756164,0.09198594236251562,0.0,5.445432298249908e-07,0.7005679349625563,0.0,1599397.4510637843,266.0209687098451,3.513920717068686e-06,1.0,1286524.0013868317,2589.9887159642326,,,,,,,,,,,,,,,,,,,3.0,14254.550956881427,1582.632181587221,0.3685281071889225,6.175450102142607,2.669524522233585
1432.0,-29.878088948092184,5.005770807237033,35.03718128684096,30.472272808570438,5.088479730976987,-26.38143208018879,-39.8856328689493,1.591822862954023,-7.129254162804216,-7.129257911339752,40.074097177814856,35700.52593557646,15469.157255712651,15469.157255712651,51169.68319128911,86715.11098506924,86710.53015624847,15469.157255712651,102179.68741196112,102179.68741196112,102179.68741196112,130021.74009237526,125615.22559903542,4406.514493339839,0.0,98660.25203112088,47646.051552172125,56682.444976609724,27842.052680414145,84524.49765702387,21071.383354303347,1582.6427460775978,0.0,0.8753322878110376,2.6653568678347246,0.0014947306463915918,1.0,1.0,-7.126119739587125,326166.2776930051,1557730.565957578,4.775878662182693,1557730.565957578,4.775878662182693,0.7568186008471383,0.09198562712467358,3.398717256099783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398717256099783,1.2842856858460598,1.284589372907512,2.646387243552264,5607.377011322824,14254.522476807415,6456.301343850974,0.00047490369201042053,29028.673054238996,2960.100855464302,19298.316772456492,1967.880649605777,0.6648018921291478,0.6648018921291478,30693.013405783153,30484.863174865135,1.0085422551856147,0.8,4353.9604940762,4324.433322199387,1.0085422551856147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4769405043066,2034.6934298245008,8.944413708807197,5.005770807237033,-0.7602060255177365,5.765976832754769,2.6694863196297525,3.5,0.7627103770370721,0.6,0.00023645148066484754,1.0001684178890604,0.0002364116647113276,198.82157284742163,0.0,7.967552746804287e-06,22.580044484443352,0.03737430003405298,7.988238024134386e-05,0.00015656910042350367,0.0005321341033813818,0.09198562709528608,0.09198562709528608,0.09198562709528608,0.09198624565860558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.9994304023,595.3747811975588,0.0,0.09198562709528608,0.09198562712467358,0.09198562712467358,0.368526505275321,0.368526505275321,0.5,9.824497873820484,0.002934773568483706,0.002934773568483706,-6.536993168992922e-12,3.7485355619537586e-06,0.003138171752652852,-6.536993168992922e-12,27842.052680414145,21071.383354303347,0.7568186008471383,0.6053828725362081,0.42236898088929126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507555546260895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.33325986804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7594508312929,260.7594508312929,-12.390549168707082,245.02730629966283,276.49159536292166,107424.05301156208,107560.18495271422,-136.1319411521186,0.0,nan,276.49159536292166,3.34159536292168,270.1987375502796,-2.9512624497203888,263.90587973760904,-9.244120262390936,257.61302192496515,-15.536978075034824,251.3201641123191,-21.829835887680872,245.02730629966283,-28.12269370033715,1.0,1.0,25732.562594343566,25732.562594343566,276.0463944338035,2.8963944338035503,276.0463944338035,276.0463944338035,86703.66597594583,86710.53015624847,-6.864180302640307,0.0,8648.866644398773,8648.866644398773,0.9205068132666738,3415.710842380282,276.0463944338035,2.8963944338035503,1.0,0.002,0.13534846232721298,0.004774186640111467,0.00020880025926527804,0.0017911997381639278,0.10440012963263902,0.10440012963263902,0.0,-2.570794271905541e-12,1.0,1.0000063253710196,0.003138171759189845,0.09198562712467358,0.0,5.811334761868248e-07,0.7476426061709496,0.0,1599397.1881608411,266.02074583719576,3.7485420989469276e-06,1.0,1286524.7603299227,2589.9856588217626,,,,,,,,,,,,,,,,,,,3.0,14254.522476807415,1582.6427460775978,0.368526505275321,6.175450102142607,2.6694863196297525
1433.0,-29.87970494686904,5.005611874830156,35.03717136110684,30.47193851033228,5.08822790609842,-26.382911661579417,-39.8870635201223,1.591434620674006,-7.129470547269705,-7.129474313034481,40.07407619459695,35699.65259942223,15469.071890760037,15469.071890760037,51168.72449018227,86714.8744851351,86710.25406309946,15469.071890760037,102179.3259538595,102179.3259538595,102179.3259538595,130021.46280905511,125614.9557504211,4406.507058634018,0.0,98660.48777275316,47645.649534067365,56683.153598539764,27842.136855195604,84525.29045373536,21071.428371075293,1582.6520614998315,0.0,0.8753311691169418,2.6653352662892473,0.0014947306463915918,1.0,1.0,-7.126321586988865,326163.4767343884,1557729.6598159361,4.775916897294037,1557729.6598159361,4.775916897294037,0.7568179296246498,0.09198530393763787,3.398719275588187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398719275588187,1.2842875828811287,1.284591219253364,2.6463849070031586,5607.372060455647,14254.494147733916,6456.291620701318,0.00047490258195542534,29028.72516756443,2960.106169544588,19298.287709311495,1967.8776859897616,0.6647996974691349,0.6647996974691349,30693.027995800807,30484.863174865135,1.0085428544527015,0.8,4353.962563744617,4324.433322199387,1.0085428544527015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4620621066986,2034.6934298245008,8.94444129749617,5.005611874830156,-0.7604158123392919,5.766027687169448,2.669448044507327,3.5,0.7626994412878078,0.6,0.0002364116647113276,1.0001680415799257,0.00023637194439634114,198.82290627463928,0.0,7.916270503253786e-06,22.434710606221227,0.03738221630455624,7.986946094986964e-05,0.00015654220376145798,0.0005320430053671209,0.09198530390478606,0.09198530390478606,0.09198530390478606,0.09198592401622703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.80825529026,595.3748423681445,0.0,0.09198530390478606,0.09198530393763787,0.09198530393763787,0.3685249080338116,0.3685249080338116,0.5,9.824516470405372,0.0030572208646617582,0.0030572208646617582,-3.5697667044587433e-11,3.7657648022104695e-06,0.0031527260456414297,-3.5697667044587433e-11,27842.136855195604,21071.428371075293,0.7568179296246498,0.6053658522260779,0.4223546870739512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507652484527243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.18792598982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.758507312804,260.758507312804,-12.391492687195978,245.02574000804694,276.4912746175595,107428.464205179,107564.28882829178,-135.82462311281031,0.0,nan,276.4912746175595,3.3412746175595203,270.19816769566773,-2.9518323043322425,263.9050607737473,-9.244939226252654,257.6119538518499,-15.538046148150102,251.31884692995257,-21.831153070047407,245.02574000804694,-28.12425999195304,1.0,1.0,25732.562594343566,25732.562594343566,276.0461461096431,2.896146109643098,276.0461461096431,276.0461461096431,86703.43591061333,86710.25406309946,-6.818152486128383,0.0,8648.866644398773,8648.866644398773,0.9205066936657854,3415.712871966128,276.0461461096431,2.896146109643098,1.0,0.002,0.13534787849903454,0.004774150592654967,0.00020879926603747538,0.0017912007304695767,0.10439963301873768,0.10439963301873768,0.0,-3.49294811824441e-12,1.0,1.0000063546951345,0.0031527260813390967,0.09198530393763787,0.0,5.838256235095175e-07,0.7511065501327443,0.0,1599396.9326134822,266.0205294527303,3.765800499877514e-06,1.0,1286525.4964618725,2589.9826935711844,,,,,,,,,,,,,,,,,,,3.0,14254.494147733916,1582.6520614998315,0.3685249080338116,6.175450102142607,2.669448044507327
1434.0,-29.881317031530752,5.005453655201576,35.03716143860747,30.471622198261343,5.0879839753755665,-26.384386930838076,-39.88848973587153,1.5910538745172154,-7.1296861745909155,-7.129690038880608,40.074056436449894,35698.76966148866,15468.986357272459,15468.986357272459,51167.756018761116,86714.6519954933,86709.99597947467,15468.986357272459,102178.98233674713,102178.98233674713,102178.98233674713,130021.20825174687,125614.70833765648,4406.499914090375,0.0,98660.73608670227,47645.23641140766,56683.88852810511,27842.225914999734,84526.11444310485,21071.476935662162,1582.661594706044,0.0,0.875330049415744,2.6653137312983572,0.0014947306463915918,1.0,1.0,-7.126454282093221,326160.6845428802,1557728.8065782185,4.775955166887763,1557728.8065782185,4.775955166887763,0.756817253045494,0.0919849823510033,3.3987204983721555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987204983721555,1.2842894446831885,1.2845930304805615,2.6463820227149495,5607.365948995038,14254.465837593483,6456.282384461721,0.0004749017305945959,29028.78778468445,2960.112554713837,19298.260101573254,1967.874870783933,0.6647973124029309,0.6647973124029309,30693.036829938184,30484.863174865135,1.0085432173040976,0.8,4353.96381691206,4324.433322199387,1.0085432173040976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4471636141311,2034.6934298245008,8.944468893138072,5.005453655201576,-0.7606249362081252,5.766078591409701,2.669409717909981,3.5,0.7626884908314232,0.6,0.00023637194439634114,1.0001676367471994,0.00023633232641388302,198.82423648785445,0.0,7.89730846375362e-06,22.38097218627776,0.03739011361301999,7.985658363447406e-05,0.00015651536076186708,0.0005319519649314706,0.09198498236159525,0.09198498236159525,0.09198498236159525,0.09198561721448752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.62081233837,595.374902384588,0.0,0.09198498236159525,0.0919849823510033,0.0919849823510033,0.3685233111484407,0.3685233111484407,0.5,9.824535521837367,0.0031715390440467672,0.0031715390440467672,-2.2737367544323206e-11,3.8642896811325045e-06,0.0032357567873759763,-2.2737367544323206e-11,27842.225914999734,21071.476935662162,0.756817253045494,0.6053484932541471,0.4223401240751196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774920616626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.13418756988,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7575666144613,260.7575666144613,-12.392433385538652,245.02417782818662,276.49095540073426,107432.9117680061,107568.33041596047,-135.41864795439795,0.0,nan,276.49095540073426,3.3409554007342877,270.1975998862362,-2.9524001137637583,263.9042443717092,-9.245755628290794,257.6108888572026,-15.539111142797367,251.31753334269916,-21.832466657300813,245.02417782818662,-28.125822171813354,1.0,1.0,25732.562594343566,25732.562594343566,276.04590054363,2.8959005436300345,276.04590054363,276.04590054363,86703.23784465525,86709.99597947467,-6.758134819421684,0.0,8648.866644398773,8648.866644398773,0.920506621248392,3415.7141008640165,276.04590054363,2.8959005436300345,1.0,0.002,0.13534727930621224,0.004774114747809589,0.0002087982493969146,0.0017912017533754183,0.1043991246984573,0.1043991246984573,0.0,2.7723327106210505e-12,1.0,1.000006522036737,0.003235756810113344,0.0919849823510033,0.0,5.991982336433742e-07,0.7708842447278902,0.0,1599396.6780744574,266.02031382540906,3.864312418500049e-06,1.0,1286526.2302937605,2589.979737590541,,,,,,,,,,,,,,,,,,,3.0,14254.465837593483,1582.661594706044,0.3685233111484407,6.175450102142607,2.669409717909981
1435.0,-29.88292301036411,5.005296280986795,35.03715170747487,30.471295513585233,5.087735393258992,-26.385857170030146,-39.88991141142321,1.5906695528315642,-7.129888217423115,-7.129892596987033,40.07404211278146,35697.89835804017,15468.884907405034,15468.884907405034,51166.78326544521,86714.42275710302,86709.84062729639,15468.884907405034,102178.72553470143,102178.72553470143,102178.72553470143,130021.05276016898,125614.55877779715,4406.4939823718305,0.0,98660.9757319126,47644.83248396285,56684.60360883305,27842.32722546755,84526.9308343006,21071.53523378588,1582.671389471658,0.0,0.8753289816713483,2.665293505445561,0.0014947306463915918,1.0,1.0,-7.126222156230995,326158.0628018251,1557728.188024084,4.775991660738327,1557728.188024084,4.775991660738327,0.7568165930652382,0.09198466336602283,3.398722219820367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398722219820367,1.2842913229932054,1.2845948583509013,2.646379492698907,5607.360588194637,14254.437551999197,6456.272848545501,0.0004749007146872929,29028.843592027104,2960.118245479048,19298.231598081526,1967.8719642366686,0.6647950524416297,0.6647950524416297,30693.0492667292,30484.863174865135,1.008543728130133,0.8,4353.965581134296,4324.433322199387,1.008543728130133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4322456517327,2034.6934298245008,8.944487386712062,5.005296280986795,-0.7608273909103991,5.766123671897194,2.6693713414467433,3.5,0.762677526127641,0.6,0.00023633232641388302,1.0001670039641528,0.00023629286456879902,198.82556167842728,0.0,7.87701511342326e-06,22.32346083144152,0.03739799062813341,7.984374922278096e-05,0.00015648857719110208,0.0005318612044474733,0.091984663358861,0.091984663358861,0.091984663358861,0.09198537624750075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.44839337264,595.3749577797095,0.0,0.091984663358861,0.09198466336602283,0.09198466336602283,0.3685217162639005,0.3685217162639005,0.5,9.824556908681775,0.0033451323712938574,0.0033451323712938574,-1.5347723092418164e-12,4.379563904421957e-06,0.003670440756025073,-1.5347723092418164e-12,27842.32722546755,21071.53523378588,0.7568165930652382,0.6053311383770483,0.4223257369656458,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784569476194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.076676215045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75662835573297,260.75662835573297,-12.393371644267006,245.02262002483724,276.49063668662893,107437.31464796815,107572.38210051008,-135.06745254193595,0.0,nan,276.49063668662893,3.3406366866289545,270.197033354277,-2.952966645722995,263.9034300219063,-9.246569978093703,257.60982668955063,-15.540173310449347,251.31622335719754,-21.833776642802434,245.02262002483724,-28.12737997516274,1.0,1.0,25732.562594343566,25732.562594343566,276.0456800233807,2.8956800233807485,276.0456800233807,276.0456800233807,86702.93835600538,86709.84062729639,-6.902271291008219,0.0,8648.866644398773,8648.866644398773,0.9205065192983958,3415.7158309194688,276.0456800233807,2.8956800233807485,1.0,0.002,0.13534659961835638,0.004774081549525143,0.00020879711421118328,0.0017912028858450275,0.10439855710559164,0.10439855710559164,0.0,5.6210678472945474e-14,1.0,1.0000073981505633,0.0036704407575598452,0.09198466336602283,0.0,6.796896633762552e-07,0.8744390487254448,0.0,1599396.4401679516,266.02011178257686,4.379565439194266e-06,1.0,1286526.9193322752,2589.9769620485504,,,,,,,,,,,,,,,,,,,3.0,14254.437551999197,1582.671389471658,0.3685217162639005,6.175450102142607,2.6693713414467433
1436.0,-29.884525624492323,5.005139764237434,35.03714213415291,30.471032356750243,5.08752695724879,-26.38732036631731,-39.891324390750356,1.590321698997973,-7.130088353155884,-7.1300931926377675,40.07402720365184,35696.98522803155,15468.782011124293,15468.782011124293,51165.767239155844,86714.21535771328,86709.67805205115,15468.782011124293,102178.46006317544,102178.46006317544,102178.46006317544,130020.88455007342,125614.39551769356,4406.4890323798545,0.0,98661.24179868773,47644.391963165705,56685.38870613558,27842.42448689797,84527.81319303355,21071.590764805052,1582.6809429410525,0.0,0.8753279270689236,2.6652734763185846,0.0014947306463915918,1.0,1.0,-7.1260341094976525,326155.4664774368,1557727.5441871919,4.7760277054714155,1557727.5441871919,4.7760277054714155,0.7568159437667104,0.09198434518294533,3.398721669157899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398721669157899,1.2842930305146203,1.2845965155926686,2.6463755454594504,5607.352224467884,14254.409334988852,6456.26458064588,0.00047490036975293866,29028.926579661056,2960.1267078626297,19298.20688477627,1967.8694441808643,0.6647923005977577,0.6647923005977577,30693.045288408062,30484.863174865135,1.0085435647254348,0.8,4353.965016789152,4324.433322199387,1.0085435647254348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4173242347254,2034.6934298245008,8.944505062113503,5.005139764237434,-0.7610284689964706,5.766168233233905,2.6693329563172874,3.5,0.7626665589477964,0.6,0.00023629286456879902,1.0001666562321767,0.00023625349145207504,198.82688410808777,0.0,7.84602351369423e-06,22.23563063780945,0.03740583665164711,7.983099520714526e-05,0.00015646186936165376,0.000531770345796405,0.09198434517287707,0.09198434517287707,0.09198434517287707,0.09198512941863107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.2628254841,595.3750174242336,0.0,0.09198434517287707,0.09198434518294533,0.09198434518294533,0.36852013092469416,0.36852013092469416,0.5,9.824580434932107,0.003561020758866107,0.003561020758866107,1.6655121726216748e-11,4.839481903218257e-06,0.0040590831401345895,1.6655121726216748e-11,27842.42448689797,21071.590764805052,0.7568159437667104,0.6053127994960684,0.42231052572614713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507941819121615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.988846021406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7556960485762,260.7556960485762,-12.394303951423751,245.02106674842693,276.49032534872646,107442.0115147441,107576.22220566339,-134.21069091927754,0.0,nan,276.49032534872646,3.3403253487264806,270.1964736286679,-2.9535263713320887,263.90262190860545,-9.247378091394523,257.60877018854467,-15.54122981145531,251.31491846848633,-21.83508153151365,245.02106674842693,-28.128933251573045,1.0,1.0,25732.562594343566,25732.562594343566,276.045460630441,2.8954606304410504,276.045460630441,276.045460630441,86702.7897781784,86709.67805205115,-6.888273872755235,0.0,8648.866644398773,8648.866644398773,0.920506551910496,3415.7152775036884,276.045460630441,2.8954606304410504,1.0,0.002,0.13534584796423857,0.004774049001626573,0.0002087958688446588,0.0017912041306250544,0.10439793442232939,0.10439793442232939,0.0,-5.302867520096122e-13,1.0,1.000008181461482,0.004059083123479468,0.09198434518294533,0.0,7.516543896190419e-07,0.9670241191796359,0.0,1599396.204435201,266.0199116468441,4.8394652480965306e-06,1.0,1286527.6016943757,2589.9742134043568,,,,,,,,,,,,,,,,,,,3.0,14254.409334988852,1582.6809429410525,0.36852013092469416,6.175450102142607,2.6693329563172874
1437.0,-29.886125251594972,5.004983829651609,35.03713270048499,30.470691248215758,5.087274315708008,-26.38878529487043,-39.8927414213307,1.589934358887893,-7.130314031417527,-7.130319137199986,40.0740120863663,35696.129315320904,15468.712151899124,15468.712151899124,51164.84146722003,86713.97120519383,86709.45728889713,15468.712151899124,102178.16944079625,102178.16944079625,102178.16944079625,130020.71083351427,125614.22545691078,4406.485376603492,0.0,98661.46578771909,47644.00342524474,56686.06929163817,27842.541392718016,84528.61068435619,21071.658584093497,1582.6920559355888,0.0,0.8753267326960569,2.665250919542696,0.0014947306463915918,1.0,1.0,-7.126034724141732,326152.5420794386,1557726.8913619386,4.776068527414802,1557726.8913619386,4.776068527414802,0.7568152018480832,0.0919840412702925,3.398724189478379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398724189478379,1.284294922439111,1.2845983573949042,2.646373609438228,5607.34812227123,14254.381131852138,6456.254559420026,0.0004748990811559054,29028.97095714649,2960.1312331067684,19298.176930661575,1967.8663897112242,0.6647902524395429,0.6647902524395429,30693.063496737523,30484.863174865135,1.008544312610448,0.8,4353.967599733554,4324.433322199387,1.008544312610448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.402401324047,2034.6934298245008,8.944541848708047,5.004983829651609,-0.7612412891474927,5.766225118799102,2.669294567566208,3.5,0.7626555907332023,0.6,0.00023625349145207504,1.0001663477656038,0.00023621419774807575,198.82820408839436,0.0,7.828434115852417e-06,22.18578228432575,0.037413665085762965,7.981820651507306e-05,0.000156435284937002,0.0005316803870033314,0.09198404128599581,0.09198404128599581,0.09198404128599581,0.09198487129643433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.06959018146,595.3750795532115,0.0,0.09198404128599581,0.0919840412702925,0.0919840412702925,0.368518554367171,0.368518554367171,0.5,9.824605342357088,0.0037880353612536055,0.0037880353612536055,1.949729266925715e-11,5.10578246348814e-06,0.0042844130582579965,1.949729266925715e-11,27842.541392718016,21071.658584093497,0.7568152018480832,0.6052961364558328,0.4222964156907317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508037743301923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.93899766792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75476486375396,260.75476486375396,-12.395235136246015,245.01951728994348,276.4900124375648,107446.31285140358,107580.36197630902,-134.0491249054686,0.0,nan,276.4900124375648,3.3400124375648375,270.19591340804516,-2.9540865919548196,263.9018143785169,-9.24818562148306,257.60771534898686,-15.54228465101312,251.31361631946646,-21.836383680533515,245.01951728994348,-28.130482710056498,1.0,1.0,25732.562594343566,25732.562594343566,276.0452091607825,2.8952091607825423,276.0452091607825,276.0452091607825,86702.55817188528,86709.45728889713,-6.899117011853377,0.0,8648.866644398773,8648.866644398773,0.9205064026485403,3415.717810425771,276.0452091607825,2.8952091607825423,1.0,0.002,0.13534505459254198,0.0047740121343718194,0.00020879454827972722,0.001791205455216292,0.1043972741398636,0.1043972741398636,0.0,3.496019446158627e-12,1.0,1.0000086356058662,0.004284413038760704,0.0919840412702925,0.0,7.933765720081039e-07,1.02070146820748,0.0,1599395.9382598933,266.01968596858245,5.105762966195471e-06,1.0,1286528.3702844884,2589.9711174274944,,,,,,,,,,,,,,,,,,,3.0,14254.381131852138,1582.6920559355888,0.368518554367171,6.175450102142607,2.669294567566208
1438.0,-29.88772082667606,5.004828569012554,35.037123194701444,30.470348568074428,5.0870214963108324,-26.390246594375906,-39.89415408633647,1.5895472639294435,-7.130530995051004,-7.130536046127205,40.07399113834362,35695.27430471259,15468.631278344563,15468.631278344563,51163.90558305715,86713.72526370636,86709.17330371914,15468.631278344563,102177.8045820637,102177.8045820637,102177.8045820637,130020.42944113057,125613.94846723648,4406.480973894089,0.0,98661.68696719769,47643.614516680296,56686.74716724155,27842.624859066866,84529.37202630841,21071.703080664003,1582.701344566337,0.0,0.8753256110064617,2.6652292689747266,0.0014947306463915918,1.0,1.0,-7.126297889374541,326149.7346484924,1557725.9867418192,4.7761068652122525,1557725.9867418192,4.7761068652122525,0.7568145312205385,0.09198372574515834,3.3987268298731244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987268298731244,1.2842968130590389,1.2846001979941148,2.6463717696050106,5607.344223885417,14254.352935135032,6456.2444567073335,0.0004748977478191884,29029.01348234591,2960.1355694702993,19298.146732977264,1967.8633104043954,0.6647882383159006,0.6647882383159006,30693.08257255369,30484.863174865135,1.0085450961265428,0.8,4353.970305735369,4324.433322199387,1.0085450961265428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.3874451910317,2034.6934298245008,8.944572438847485,5.004828569012554,-0.761449515295026,5.76627808430758,2.6692560935732135,3.5,0.7626445981637753,0.6,0.00023621419774807575,1.0001659285249862,0.00023617500957709805,198.82952074043232,0.0,7.812696598159788e-06,22.14118215918484,0.03742147778236112,7.980545910749811e-05,0.00015640873864057765,0.0005315905764443446,0.091983725715456,0.091983725715456,0.091983725715456,0.09198454604783667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.8496137032,595.3751500963648,0.0,0.091983725715456,0.09198372574515834,0.09198372574515834,0.36851698357156004,0.36851698357156004,0.5,9.824629946660984,0.003957103793425176,0.003957103793425176,-1.5006662579253316e-11,5.051076186646242e-06,0.004238156752649047,-1.5006662579253316e-11,27842.624859066866,21071.703080664003,0.7568145312205385,0.6052796129507884,0.42228249718456456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508133489901638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.89439754278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7538349494043,260.7538349494043,-12.396165050595698,245.01797165349473,276.4896982453127,107450.61565189877,107584.48188587306,-133.86623397428903,0.0,nan,276.4896982453127,3.339698245312718,270.1953529269557,-2.9546470730442707,263.901007608585,-9.248992391414959,257.6066622902194,-15.543337709780587,251.3123169718581,-21.837683028141868,245.01797165349473,-28.13202834650525,1.0,1.0,25732.562594343566,25732.562594343566,276.04495941689675,2.894959416896768,276.04495941689675,276.04495941689675,86702.31859096384,86709.17330371914,-6.854712755302899,0.0,8648.866644398773,8648.866644398773,0.9205062462753149,3415.72046402249,276.04495941689675,2.894959416896768,1.0,0.002,0.13534426978263997,0.004773976809711722,0.0002087932447889802,0.0017912067523740938,0.10439662239449009,0.10439662239449009,0.0,-2.836926006610785e-12,1.0,1.000008542360281,0.00423815676765571,0.09198372574515834,0.0,7.848069120642564e-07,1.0096769366381808,0.0,1599395.6819236567,266.019469004949,5.051091193308821e-06,1.0,1286529.1081375098,2589.9681452685627,,,,,,,,,,,,,,,,,,,3.0,14254.352935135032,1582.701344566337,0.36851698357156004,6.175450102142607,2.6692560935732135
