time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1439.0,-29.889312512919822,5.004674008947169,35.03711364054578,30.47005101051184,5.086777547114171,-26.39170350691504,-39.895562280993886,1.5891685409689138,-7.130744881001817,-7.13074993373468,40.07397073115554,35694.39084821624,15468.547209706403,15468.547209706403,51162.93805792264,86713.53744636764,86708.90288184026,15468.547209706403,102177.45009154666,102177.45009154666,102177.45009154666,130020.1586094707,125613.68208374394,4406.476525726751,0.0,98661.9589156129,47643.189845627334,56687.521188872845,27842.70851792404,84530.22970679688,21071.74792236138,1582.7105699007411,0.0,0.875324503967384,2.6652079194043403,0.0014947306463915918,1.0,1.0,-7.126510405392651,326146.9663419853,1557725.1054771144,4.776144702335643,1557725.1054771144,4.776144702335643,0.756813867759892,0.09198340925204943,3.3987268931135914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987268931135914,1.284298664330632,1.2846019993710915,2.6463680041939353,5607.336245431185,14254.324766272523,6456.236049734314,0.0004748973210717661,29029.09295698901,2960.1436736285086,19298.121603972315,1967.8607479590191,0.6647855526373283,0.6647855526373283,30693.08302944122,30484.863174865135,1.0085451148926472,0.8,4353.970370547196,4324.433322199387,1.0085451148926472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.372466975612,2034.6934298245008,8.944601296190605,5.004674008947169,-0.7616559735779509,5.76632998252512,2.669217562996518,3.5,0.7626335894275765,0.6,0.00023617500957709805,1.0001655262398228,0.00023613592288569568,198.83083419874552,0.0,7.791765254191243e-06,22.08186273037798,0.037429269547615315,7.979275391195082e-05,0.00015638225566514722,0.0005315005779349012,0.0919834092463391,0.0919834092463391,0.0919834092463391,0.09198422904021443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.6322990673,595.3752198000075,0.0,0.0919834092463391,0.09198340925204943,0.09198340925204943,0.36851541179779146,0.36851541179779146,0.5,9.824654541460577,0.0040915324329375835,0.0040915324329375835,4.229150363244116e-11,5.05273288808894e-06,0.004239528342054655,4.229150363244116e-11,27842.70851792404,21071.74792236138,0.756813867759892,0.6052620256136456,0.4222677611551094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508228995166883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.83507811398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75290723443817,260.75290723443817,-12.397092765561808,245.0164298965098,276.48938457236505,107454.91910321415,107588.46872331397,-133.54962009979266,0.0,nan,276.48938457236505,3.339384572365077,270.19479363720114,-2.955206362798833,263.9002027020216,-9.249797297978375,257.6056117668502,-15.544388233149789,251.31102083168102,-21.838979168318957,245.0164298965098,-28.13357010349017,1.0,1.0,25732.562594343566,25732.562594343566,276.0447142625476,2.894714262547609,276.0447142625476,276.0447142625476,86702.1550857042,86708.90288184026,-6.747796136056422,0.0,8648.866644398773,8648.866644398773,0.9205062425299969,3415.7205275791594,276.0447142625476,2.894714262547609,1.0,0.002,0.13534348472746158,0.004773942048396967,0.0002087919422134008,0.0017912080581423777,0.1043959711067004,0.1043959711067004,0.0,3.557783408159043e-13,1.0,1.0000085451100933,0.004239528299763151,0.09198340925204943,0.0,7.850568540104349e-07,1.0099990654144693,0.0,1599395.4293013208,266.01925511899816,5.0526905965853075e-06,1.0,1286529.8357118024,2589.9652145184396,,,,,,,,,,,,,,,,,,,3.0,14254.324766272523,1582.7105699007411,0.36851541179779146,6.175450102142607,2.669217562996518
1440.0,-29.890904113873308,5.004520068166766,35.03710401099118,30.469720379356318,5.086522092381953,-26.39316149325921,-39.89697061534969,1.588779471559965,-7.130966054673422,-7.130971010585832,40.0739494474044,35693.52552891334,15468.47289527033,15468.47289527033,51161.99842418367,86713.31821063235,86708.60470805113,15468.47289527033,102177.07760332146,102177.07760332146,102177.07760332146,130019.87234030041,125613.40035028184,4406.471990018578,0.0,98662.20130284589,47642.78607151706,56688.23914592092,27842.794736978944,84531.03388289986,21071.79407716259,1582.7200958322335,0.0,0.8753233604464272,2.665185853630567,0.0014947306463915918,1.0,1.0,-7.126813349596148,326144.10500446125,1557724.186360104,4.776183786424091,1557724.186360104,4.776183786424091,0.7568131818741758,0.09198309494740221,3.3987286102694365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987286102694365,1.2843005637636231,1.2846038490510314,2.6463654273494317,5607.330785406894,14254.29662213055,6456.22661344479,0.0004748963379077943,29029.149607512903,2960.149450374277,19298.09339827145,1967.8578717779722,0.6647832836714237,0.6647832836714237,30693.095435216892,30484.863174865135,1.008545624444957,0.8,4353.972130369747,4324.433322199387,1.008545624444957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.357470236581,2034.6934298245008,8.944635890203887,5.004520068166766,-0.761865552737615,5.766385620904381,2.669178984991814,3.5,0.7626225671405182,0.6,0.00023613592288569568,1.0001655195265047,0.00023609684424782655,198.83214760196142,0.0,7.771639457601268e-06,22.02482622284199,0.03743704118707292,7.978004932618307e-05,0.0001563558735595126,0.000531411180850386,0.09198309493906999,0.09198309493906999,0.09198309493906999,0.09198390094235687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.4127435184,595.3752901896962,0.0,0.09198309493906999,0.09198309494740221,0.09198309494740221,0.36851384022024186,0.36851384022024186,0.5,9.824678721746137,0.0041853221865721935,0.0041853221865721935,-8.526512829121202e-12,4.9559124022380274e-06,0.004157660989676515,-8.526512829121202e-12,27842.794736978944,21071.79407716259,0.7568131818741758,0.6052451516807184,0.4222535072546171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508324268856345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.77804160644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75198028076403,260.75198028076403,-12.398019719235947,245.01489122376745,276.48906933776146,107459.13573722313,107592.5757646417,-133.440027418576,0.0,nan,276.48906933776146,3.3390693377614866,270.1942337149624,-2.955766285037555,263.89939809216634,-9.25060190783364,257.6045624693612,-15.545437530638765,251.30972684656518,-21.840273153434794,245.01489122376745,-28.135108776232528,1.0,1.0,25732.562594343566,25732.562594343566,276.0444587102211,2.8944587102211017,276.0444587102211,276.0444587102211,86701.95324961284,86708.60470805113,-6.651458438296686,0.0,8648.866644398773,8648.866644398773,0.9205061408341074,3415.7222533207837,276.0444587102211,2.8944587102211017,1.0,0.002,0.13534271483627236,0.004773905938612707,0.00020879065995720185,0.0017912093401731316,0.10439532997860093,0.10439532997860093,0.0,1.3033324419708947e-13,1.0,1.0000083800899737,0.004157660998203028,0.09198309494740221,0.0,7.698930527129393e-07,0.9904909616044605,0.0,1599395.167931754,266.01903394532656,4.9559209287508565e-06,1.0,1286530.587740961,2589.962185266478,,,,,,,,,,,,,,,,,,,3.0,14254.29662213055,1582.7200958322335,0.36851384022024186,6.175450102142607,2.669178984991814
1441.0,-29.892485973111054,5.004367031614926,35.037094526908696,30.469422332849376,5.086294432714507,-26.394607932538733,-39.8983696946874,1.5884163920191374,-7.131159165380268,-7.131164590310762,40.073934385575285,35692.65541589055,15468.364388688791,15468.364388688791,51161.01980457934,86713.09582102987,86708.45154011827,15468.364388688791,102176.81592880706,102176.81592880706,102176.81592880706,130019.70024677261,125613.23202004671,4406.468226725899,0.0,98662.4440176815,47642.37869609103,56688.96146843385,27842.88431796556,84531.84578639941,21071.84462349101,1582.7291047745853,0.0,0.8753223452984201,2.665166525319894,0.0014947306463915918,1.0,1.0,-7.12660978577469,326141.59957170207,1557723.5359307537,4.776218482942372,1557723.5359307537,4.776218482942372,0.7568125623355211,0.091982776532524,3.398729563461819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398729563461819,1.2843023416921713,1.2846055772080354,2.6463625060308775,5607.3245954834265,14254.268426641018,6456.217457103561,0.00047489551249308353,29029.21287952891,2960.155902324332,19298.066029354773,1967.8550809251656,0.6647808919050493,0.6647808919050493,30693.102321656454,30484.863174865135,1.008545907297199,0.8,4353.973107246322,4324.433322199387,1.008545907297199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.3424458947698,2034.6934298245008,8.94465085582595,5.004367031614926,-0.7620616357569938,5.76642866737192,2.6691403362046375,3.5,0.7626115246298965,0.6,0.00023609684424782655,1.0001645084847475,0.00023605801070217345,198.8334529813715,0.0,7.77008949287829e-06,22.020433622817073,0.03744481127656579,7.976743008157728e-05,0.00015632941416624928,0.0005313214015654983,0.09198277653345949,0.09198277653345949,0.09198277653345949,0.09198365075895246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.21339512244,595.3753543103313,0.0,0.09198277653345949,0.091982776532524,0.091982776532524,0.3685122672149245,0.3685122672149245,0.5,9.824704952452361,0.004329762642726109,0.004329762642726109,3.240074875066057e-12,5.424930520803173e-06,0.0045548045360988,3.240074875066057e-12,27842.88431796556,21071.84462349101,0.7568125623355211,0.6052277615451145,0.4222391583176958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508419538634787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.77364900642,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7510573624073,260.7510573624073,-12.398942637592654,245.01335700984419,276.4887577149728,107463.61935983013,107596.47848211508,-132.8591222849477,0.0,nan,276.4887577149728,3.3387577149728145,270.1936775739432,-2.956322426056772,263.8985974329258,-9.251402567074194,257.6035172918901,-15.546482708109863,251.30843715086803,-21.841562849131947,245.01335700984419,-28.136642990155792,1.0,1.0,25732.562594343566,25732.562594343566,276.04424742090026,2.8942474209002853,276.04424742090026,276.04424742090026,86701.69946711256,86708.45154011827,-6.752073005714919,0.0,8648.866644398773,8648.866644398773,0.9205060843827563,3415.723211279128,276.04424742090026,2.8942474209002853,1.0,0.002,0.1353418714104417,0.0047738750211905575,0.00020878927602277278,0.0017912107257397208,0.10439463801138639,0.10439463801138639,0.0,1.7624933630611128e-12,1.0,1.0000091805254823,0.004554804532858725,0.091982776532524,0.0,8.434297174712003e-07,1.0850986855283196,0.0,1599394.9405062345,266.0188408346197,5.424927280728298e-06,1.0,1286531.246233177,2589.9595327953334,,,,,,,,,,,,,,,,,,,3.0,14254.268426641018,1582.7291047745853,0.3685122672149245,6.175450102142607,2.6691403362046375
1442.0,-29.89406955378071,5.0042145775621885,35.037085025236,30.4690781160258,5.086046078822619,-26.396057990516773,-39.89976919312028,1.5880345153965856,-7.131382419079671,-7.131387825011437,40.073914909875334,35691.80230006594,15468.294488742353,15468.294488742353,51160.09678880829,86712.83920720135,86708.17097030484,15468.294488742353,102176.46545904719,102176.46545904719,102176.46545904719,130019.4462091075,125612.98128344263,4406.464925664869,0.0,98662.65330643376,47641.99183434624,56689.62385787501,27842.980750060313,84532.60460793533,21071.897933979195,1582.7391749284907,0.0,0.8753211827883253,2.665144243429697,0.0014947306463915918,1.0,1.0,-7.126849086652669,326138.71034366556,1557722.6948928402,4.776258216178646,1557722.6948928402,4.776258216178646,0.7568118558546771,0.09198246800985659,3.3987325853613597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987325853613597,1.2843042069892867,1.284607393068882,2.6463610154550485,5607.321437132109,14254.240373257158,6456.207108368564,0.00047489402604602033,29029.2486473877,2960.1595496308832,19298.03509629333,1967.8519266307385,0.6647790072248367,0.6647790072248367,30693.124153687942,30484.863174865135,1.0085468040218006,0.8,4353.976204231338,4324.433322199387,1.0085468040218006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.3274277665591,2034.6934298245008,8.944688114222409,5.0042145775621885,-0.7622714948266935,5.766486072388882,2.66910170362511,3.5,0.7626004867500314,0.6,0.00023605801070217345,1.0001646896574008,0.00023601914079073662,198.83475979646192,0.0,7.721407973716123e-06,21.88247019751149,0.03745253268453951,7.975480890297921e-05,0.00015630320179919424,0.0005312327851512338,0.09198246797919887,0.09198246797919887,0.09198246797919887,0.09198334481848001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.99236124306,595.3754252697962,0.0,0.09198246797919887,0.09198246800985659,0.09198246800985659,0.36851070266110614,0.36851070266110614,0.5,9.824731252801985,0.00445290909999585,0.00445290909999585,-1.3130829756846651e-11,5.405931744917325e-06,0.004538738358746741,-1.3130829756846651e-11,27842.980750060313,21071.897933979195,0.7568118558546771,0.6052114095630946,0.4222252758637398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450851422647854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.63568558111,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75013570788764,260.75013570788764,-12.39986429211234,245.01182595857628,276.4884454572001,107467.91062752077,107600.58781446835,-132.67718694754555,0.0,nan,276.4884454572001,3.338445457200123,270.1931215574737,-2.9568784425262606,263.8977976577607,-9.252202342239286,257.60247375801805,-15.547526241981927,251.30714985829675,-21.842850141703224,245.01182595857628,-28.138174041423696,1.0,1.0,25732.562594343566,25732.562594343566,276.04399174613263,2.893991746132656,276.04399174613263,276.04399174613263,86701.4813054665,86708.17097030484,-6.689664838340832,0.0,8648.866644398773,8648.866644398773,0.9205059054153535,3415.7262482881665,276.04399174613263,2.893991746132656,1.0,0.002,0.13534103095874725,0.004773838807729043,0.00020878788399380247,0.0017912121134845552,0.10439394199690123,0.10439394199690123,0.0,-2.521642183256345e-12,1.0,1.0000091481276845,0.004538738371877571,0.09198246800985659,0.0,8.404503803601504e-07,1.081266313452635,0.0,1599394.6767884202,266.0186175809203,5.405944875747082e-06,1.0,1286532.0056007232,2589.9564739934094,,,,,,,,,,,,,,,,,,,3.0,14254.240373257158,1582.7391749284907,0.36851070266110614,6.175450102142607,2.66910170362511
1443.0,-29.89564292833909,5.004062970105115,35.037075648957845,30.468785028811567,5.085799276146099,-26.39749870790185,-39.90116355763746,1.5876550556364524,-7.131579802987062,-7.131585609052659,40.073899524380806,35690.93384740818,15468.192896759427,15468.192896759427,51159.12674416761,86712.66763653452,86708.00201341689,15468.192896759427,102176.19491017632,102176.19491017632,102176.19491017632,130019.26685278732,125612.80469964202,4406.462153145306,0.0,98662.93306563694,47641.57223581262,56690.40092202702,27843.071942611008,84533.47286463802,21071.949344716453,1582.7483621236647,0.0,0.8753201455622682,2.6651244965985685,0.0014947306463915918,1.0,1.0,-7.1267075585788575,326136.1505293862,1557722.0304865725,4.776293667408745,1557722.0304865725,4.776293667408745,0.7568112235657433,0.09198215358332869,3.398732303752898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398732303752898,1.2843060610686452,1.2846091976624716,2.646356975785726,5607.3128775575615,14254.21223265864,6456.198952965836,0.00047489373011783316,29029.333365470655,2960.1681884711556,19298.010719248818,1967.849440863987,0.664776227421161,0.664776227421161,30693.122119178115,30484.863174865135,1.0085467204567342,0.8,4353.975915625742,4324.433322199387,1.0085467204567342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.3123787081574,2034.6934298245008,8.944707206869461,5.004062970105115,-0.7624688656085947,5.766531835713709,2.6690629917052258,3.5,0.7625894262014931,0.6,0.00023601914079073662,1.0001636302675023,0.00023598052723393997,198.83605820416955,0.0,7.728689503852284e-06,21.903106053917373,0.03746026137404337,7.974223585986793e-05,0.0001562769049308687,0.000531143365119064,0.09198215358014944,0.09198215358014944,0.09198215358014944,0.09198308821421984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.7827175528,595.3754927242136,0.0,0.09198215358014944,0.09198215358332869,0.09198215358332869,0.3685091386363408,0.3685091386363408,0.5,9.824759293761307,0.004610014317790956,0.004610014317790956,-4.320099833421409e-12,5.806065587421472e-06,0.004878050473791973,-4.320099833421409e-12,27843.071942611008,21071.949344716453,0.7568112235657433,0.6051937180682003,0.42221066564435905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508609018546348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.65632143752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7492161562581,260.7492161562581,-12.400783843741863,245.0102992719043,276.4881330406126,107472.13116432984,107604.50562858811,-132.37446425830097,0.0,nan,276.4881330406126,3.338133040612604,270.19256628687145,-2.9574337131285233,263.8969995331441,-9.253000466855895,257.6014327793764,-15.548567220623568,251.30586602563994,-21.844133974360034,245.0102992719043,-28.139700728095676,1.0,1.0,25732.562594343566,25732.562594343566,276.0437744269436,2.8937744269436507,276.0437744269436,276.0437744269436,86701.23746299763,86708.00201341689,-6.7645504192623775,0.0,8648.866644398773,8648.866644398773,0.9205059220931898,3415.7259652716625,276.0437744269436,2.8937744269436507,1.0,0.002,0.13534012768370057,0.0047738073944437005,0.00020878640593539834,0.0017912135949203233,0.10439320296769916,0.10439320296769916,0.0,8.557217434645992e-13,1.0,1.0000098319981872,0.004878050478112073,0.09198215358332869,0.0,9.032772095840509e-07,1.1620956477775422,0.0,1599394.4442172903,266.0184201970129,5.806069907521305e-06,1.0,1286532.6783930198,2589.9537639289238,,,,,,,,,,,,,,,,,,,3.0,14254.21223265864,1582.7483621236647,0.3685091386363408,6.175450102142607,2.6690629917052258
1444.0,-29.89721464627171,5.003912058267534,35.03706623343898,30.468483839090936,5.085576466621469,-26.398935534981234,-39.90254971487445,1.587297355211767,-7.131791092237961,-7.131796908691551,40.073879639573775,35690.06085833843,15468.109421687941,15468.109421687941,51158.170280026374,86712.43073950254,86707.73854786361,15468.109421687941,102175.84796955156,102175.84796955156,102175.84796955156,130019.00419941034,125612.54472891703,4406.459470493315,0.0,98663.16122589185,47641.16385525907,56691.10818959198,27843.156229858778,84534.26441945076,21071.99480651546,1582.7575565224142,0.0,0.8753190508059593,2.6651034058854406,0.0014947306463915918,1.0,1.0,-7.126910024145104,326133.4158072147,1557721.1717823811,4.776331085015795,1557721.1717823811,4.776331085015795,0.7568105653165147,0.09198184081699733,3.398733754336371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398733754336371,1.284307812906119,1.2846109003191597,2.646354495536199,5607.307622206436,14254.184243736527,6456.1894965941,0.00047489271345943794,29029.38810667639,2960.173770520656,19297.98245352088,1967.846558561882,0.6647740001478911,0.6647740001478911,30693.132599069988,30484.863174865135,1.0085471509058177,0.8,4353.977402251854,4324.433322199387,1.0085471509058177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2973300676656,2034.6934298245008,8.944736774145536,5.003912058267534,-0.7626722933609225,5.766584351628456,2.6690242810849454,3.5,0.7625783660242701,0.6,0.00023598052723393997,1.0001634600698353,0.00023594196014465766,198.83735525968177,0.0,7.677767426689238e-06,21.758792887237302,0.03746793914147006,7.972973863837431e-05,0.00015625078859556567,0.0005310548293414256,0.09198184080543487,0.09198184080543487,0.09198184080543487,0.09198277959303461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.55072700593,595.375567228445,0.0,0.09198184080543487,0.09198184081699733,0.09198184081699733,0.3685075818410711,0.3685075818410711,0.5,9.824787455812094,0.0047423911991586465,0.0047423911991586465,-3.069544618483633e-12,5.816453608531447e-06,0.004886884546465353,-3.069544618483633e-12,27843.156229858778,21071.99480651546,0.7568105653165147,0.6051767366920534,0.4221963851397326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45087032008541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.51200827084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74830065697034,260.74830065697034,-12.401699343029634,245.00877666053512,276.48782465340554,107476.61549359314,107608.40660051288,-131.7911069197497,0.0,nan,276.48782465340554,3.337824653405562,270.19201505483284,-2.9579849451671407,263.8962054562677,-9.253794543732283,257.60039585767566,-15.549604142324313,251.30458625910526,-21.845413740894713,245.00877666053512,-28.141223339464858,1.0,1.0,25732.562594343566,25732.562594343566,276.04353266486794,2.893532664867962,276.04353266486794,276.04353266486794,86701.0795233532,86707.73854786361,-6.659024510416202,0.0,8648.866644398773,8648.866644398773,0.9205058361845643,3415.727423108053,276.04353266486794,2.893532664867962,1.0,0.002,0.13533922277565677,0.004773773573676297,0.00020878491957835156,0.0017912150796527096,0.10439245978917577,0.10439245978917577,0.0,-7.689387321319074e-13,1.0,1.000009849786715,0.004886884549534898,0.09198184081699733,0.0,9.049084360615987e-07,1.1641949243649516,0.0,1599394.194671239,266.018208907762,5.816456678076065e-06,1.0,1286533.397159868,2589.9508686796016,,,,,,,,,,,,,,,,,,,3.0,14254.184243736527,1582.7575565224142,0.3685075818410711,6.175450102142607,2.6690242810849454
1445.0,-29.89878202840491,5.003761784694342,35.03705688909923,30.468179436307423,5.085325022075655,-26.40037132335359,-39.90393950426949,1.5869143169601043,-7.132007117661942,-7.1320131117904175,40.07386286223713,35689.20406846253,15468.032830065455,15468.032830065455,51157.23689852799,86712.25070269515,86707.5086358241,15468.032830065455,102175.54146588955,102175.54146588955,102175.54146588955,130018.79857825505,125612.3410295315,4406.457548723552,0.0,98663.43085643376,47640.755649520885,56691.8613410143,27843.2571123655,84535.11845337981,21072.05183952958,1582.7676611340114,0.0,0.8753179168089728,2.6650818237153397,0.0014947306463915918,1.0,1.0,-7.126975399548371,326130.6176414346,1557720.447271543,4.776369843889309,1557720.447271543,4.776369843889309,0.7568098715782519,0.09198153534622543,3.3987340311219696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987340311219696,1.2843096830987009,1.2846127214184286,2.6463508574674295,5607.29991357527,14254.156235556331,6456.18104490751,0.0004748922391080268,29029.465075224958,2960.1816191283424,19297.957190864072,1967.8439824878092,0.6647713673282188,0.6647713673282188,30693.13459873636,30484.863174865135,1.0085472330397378,0.8,4353.977685914728,4324.433322199387,1.0085472330397378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2822646881784,2034.6934298245008,8.944770409042867,5.003761784694342,-0.7628777431391471,5.766639527833489,2.6689855276307837,3.5,0.7625672936087954,0.6,0.00023594196014465766,1.000163011201071,0.00023590350523093308,198.83864875193387,0.0,7.668578032956608e-06,21.732750145399027,0.037475607719503014,7.971721048807038e-05,0.0001562247496565873,0.0005309663731613535,0.09198153533644224,0.09198153533644224,0.09198153533644224,0.09198250277516878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.3296188447,595.3756383445809,0.0,0.09198153533644224,0.09198153534622543,0.09198153534622543,0.3685060257983772,0.3685060257983772,0.5,9.824816478075833,0.004880245655044746,0.004880245655044746,1.3926637620897964e-11,5.994128457587067e-06,0.005037712242028647,1.3926637620897964e-11,27843.2571123655,21072.05183952958,0.7568098715782519,0.6051595814198882,0.4221819844984867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508797285161383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.485965529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7473862642172,260.7473862642172,-12.40261373578278,245.00725787209498,276.4875146563388,107480.74929361483,107612.38110860143,-131.63181498658463,0.0,nan,276.4875146563388,3.33751465633884,270.19146329949336,-2.958536700506613,263.8954119426504,-9.254588057349565,257.59936058578563,-15.550639414214345,251.30330922894015,-21.846690771059826,245.00725787209498,-28.142742127904995,1.0,1.0,25732.562594343566,25732.562594343566,276.0432898788596,2.893289878859605,276.0432898788596,276.0432898788596,86700.89130485132,86707.5086358241,-6.617330972774653,0.0,8648.866644398773,8648.866644398773,0.920505819792351,3415.7277012775794,276.0432898788596,2.893289878859605,1.0,0.002,0.1353382899444373,0.004773739002500193,0.00020878338804897366,0.001791216611695226,0.10439169402448682,0.10439169402448682,0.0,-2.55800589044064e-13,1.0,1.0000101537621477,0.005037712228102009,0.09198153534622543,0.0,9.328326233109188e-07,1.2001210098975368,0.0,1599393.9397666615,266.01799288233804,5.994114530949446e-06,1.0,1286534.1326056188,2589.9479062512432,,,,,,,,,,,,,,,,,,,3.0,14254.156235556331,1582.7676611340114,0.3685060257983772,6.175450102142607,2.6689855276307837
1446.0,-29.900345497611184,5.0036122158093095,35.03704748295952,30.467863229010277,5.085080912772165,-26.40180285657981,-39.90532101653514,1.5865382716326266,-7.132216576297026,-7.132222550448255,40.07384239051283,35688.34516977226,15467.948267883896,15467.948267883896,51156.29343765616,86712.03525037877,86707.2402371185,15467.948267883896,102175.1885050024,102175.1885050024,102175.1885050024,130018.52486032837,125612.06970458725,4406.455155741119,0.0,98663.6703839139,47640.350747862794,56692.57737339011,27843.33635532597,84535.91372871608,21072.09383618055,1582.7765644681956,0.0,0.8753168346287863,2.6650609194099215,0.0014947306463915918,1.0,1.0,-7.1272017811027695,326127.9070408967,1557719.5632227864,4.776406831775507,1557719.5632227864,4.776406831775507,0.7568092259945639,0.09198122198644543,3.3987354853696434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987354853696434,1.284311520375114,1.284614509737695,2.646348204037725,5607.294291276129,14254.128261846054,6456.171746297554,0.0004748913048760124,29029.52312959516,2960.1875390265955,19297.92939669665,1967.8411482714946,0.6647690804477151,0.6647690804477151,30693.145105099553,30484.863174865135,1.0085476645761433,0.8,4353.979176295932,4324.433322199387,1.0085476645761433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.267176293863,2034.6934298245008,8.944799554360676,5.0036122158093095,-0.7630796457117128,5.766691861521022,2.6689467151999837,3.5,0.7625562043428525,0.6,0.00023590350523093308,1.0001626062992743,0.00023586515207142696,198.83993902978776,0.0,7.646323082868673e-06,21.66967961684982,0.03748325404258588,7.970475875497963e-05,0.00015619874647595345,0.0005308782224180795,0.09198122198646165,0.09198122198646165,0.09198122198646165,0.09198218497767904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.0912678901,595.3757148893962,0.0,0.09198122198646165,0.09198122198644543,0.09198122198644543,0.36850447347293763,0.36850447347293763,0.5,9.824845370377425,0.004984675954801787,0.004984675954801787,1.5006662579253316e-11,5.974151235932368e-06,0.005020769345492226,1.5006662579253316e-11,27843.33635532597,21072.09383618055,0.7568092259945639,0.6051427278803853,0.4221678526395256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508891111084063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.42289500045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74647379937477,260.74647379937477,-12.403526200625208,245.00574295405923,276.48720464468914,107484.9899954938,107616.34427757676,-131.35428208296446,0.0,nan,276.48720464468914,3.337204644689166,270.19091230656795,-2.959087693432025,263.89461996844346,-9.255380031556513,257.59832763030613,-15.551672369693847,251.3020352921827,-21.847964707817283,245.00574295405923,-28.144257045940748,1.0,1.0,25732.562594343566,25732.562594343566,276.0430494073836,2.8930494073836144,276.0430494073836,276.0430494073836,86700.68216188904,86707.2402371185,-6.558075229462702,0.0,8648.866644398773,8648.866644398773,0.9205057336666954,3415.7291627964914,276.0430494073836,2.8930494073836144,1.0,0.002,0.1353373602565696,0.004773705622745812,0.00020878186426333137,0.0017912181369319352,0.10439093213166568,0.10439093213166568,0.0,1.1952665419923125e-12,1.0,1.0000101195969726,0.005020769330485564,0.09198122198644543,0.0,9.296905965998464e-07,1.1960793476320621,0.0,1599393.6923386757,266.01778342370295,5.974136229269789e-06,1.0,1286534.8450403588,2589.9450365176094,,,,,,,,,,,,,,,,,,,3.0,14254.128261846054,1582.7765644681956,0.36850447347293763,6.175450102142607,2.6689467151999837
1447.0,-29.901904899300078,5.003463351573375,35.037038062268685,30.467532073985808,5.084838920407992,-26.40323051733459,-39.90670193508265,1.5861645383522236,-7.132425375975572,-7.13243141234238,40.07382315834912,35687.51087803234,15467.863709325109,15467.863709325109,51155.37458735745,86711.79045441128,86706.98984320367,15467.863709325109,102174.85355252877,102174.85355252877,102174.85355252877,130018.2744108658,125611.82143339218,4406.452977473608,0.0,98663.88386551265,47639.97371506161,56693.23350050115,27843.420858337016,84536.65435883816,21072.139637455504,1582.785706965561,0.0,0.8753157508364492,2.6650400717435434,0.0014947306463915918,1.0,1.0,-7.127357827979665,326125.20392315416,1557718.7327034627,4.776443874820888,1557718.7327034627,4.776443874820888,0.7568085740853203,0.09198091018529105,3.3987380661858437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987380661858437,1.2843133466383623,1.2846162871717486,2.6463464504841454,5607.290575706515,14254.100314278674,6456.161671434244,0.00047488994992380844,29029.563898178225,2960.1916962651085,19297.89928225601,1967.838077453158,0.6647671094868589,0.6647671094868589,30693.163750471744,30484.863174865135,1.0085484304127796,0.8,4353.981821237074,4324.433322199387,1.0085484304127796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2520730876736,2034.6934298245008,8.944828778898842,5.003463351573375,-0.7632809283450133,5.766744279918388,2.6689078648941558,3.5,0.7625451042554731,0.6,0.00023586515207142696,1.0001621853024947,0.00023582690441359825,198.84122596555264,0.0,7.6261398977960195e-06,21.61248047035392,0.03749088018248368,7.96923141700194e-05,0.00015617283790140757,0.0005307905690797852,0.09198091018326794,0.09198091018326794,0.09198091018326794,0.09198188285672965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.8575187946,595.3757899978142,0.0,0.09198091018326794,0.09198091018529105,0.09198091018529105,0.3685029209028143,0.3685029209028143,0.5,9.824874551715073,0.005078573433536349,0.005078573433536349,5.81508174946066e-11,6.036366812622873e-06,0.00507358436271943,5.81508174946066e-11,27843.420858337016,21072.139637455504,0.7568085740853203,0.6051265569396082,0.4221542850104675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508984703926835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.36569585395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74556347413255,260.74556347413255,-12.404436525867425,245.0042319245363,276.4868950237282,107489.27559262876,107620.32186714008,-131.04627451129747,0.0,nan,276.4868950237282,3.336895023728232,270.1903624038956,-2.9596375961043577,263.8938297840564,-9.256170215943598,257.5972971642062,-15.552702835793752,251.3007645443725,-21.84923545562748,245.0042319245363,-28.14576807546368,1.0,1.0,25732.562594343566,25732.562594343566,276.0428115944228,2.892811594422824,276.0428115944228,276.0428115944228,86700.44011538017,86706.98984320367,-6.54972782349796,0.0,8648.866644398773,8648.866644398773,0.9205055808216459,3415.7317565167727,276.0428115944228,2.892811594422824,1.0,0.002,0.13533642079246186,0.004773672380656322,0.0002087803256441793,0.0017912196750663437,0.10439016282208965,0.10439016282208965,0.0,7.105227864401265e-13,1.0,1.0000102260280526,0.005073584304568612,0.09198091018529105,0.0,9.394655484724647e-07,1.2086558312885782,0.0,1599393.4458043822,266.0175746240244,6.0363086618053785e-06,1.0,1286535.555512181,2589.942174695371,,,,,,,,,,,,,,,,,,,3.0,14254.100314278674,1582.785706965561,0.3685029209028143,6.175450102142607,2.6689078648941558
1448.0,-29.903460765510758,5.003315204955801,35.03702865303301,30.467248486261838,5.084605422084428,-26.40465414674966,-39.908078453131,1.5857988030810202,-7.132632308193195,-7.132638460342799,40.07380464793688,35686.64515482701,15467.777598954852,15467.777598954852,51154.422753781866,86711.60857239108,86706.75270412333,15467.777598954852,102174.53030307818,102174.53030307818,102174.53030307818,130018.03724323664,125611.58616899188,4406.45107424476,0.0,98664.15226563704,47639.55738094463,56693.9943163249,27843.506940158455,84537.50125648335,21072.18670076293,1582.794880364418,0.0,0.8753146742981298,2.6650194045481257,0.0014947306463915918,1.0,1.0,-7.127466457302376,326122.52429715195,1557717.9333528304,4.776480669987363,1557717.9333528304,4.776480669987363,0.7568079245926702,0.09198059902607575,3.398737890798113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398737890798113,1.284315135300292,1.2846180271309802,2.6463426283639007,5607.282477092357,14254.072396081585,6456.1534180699955,0.000474889568886706,29029.64436674112,2960.1999017749304,19297.874612397954,1967.8355618277349,0.6647644169732674,0.6647644169732674,30693.162483365126,30484.863174865135,1.0085483783678686,0.8,4353.981641491538,4324.433322199387,1.0085483783678686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.236955521359,2034.6934298245008,8.944857180831745,5.003315204955801,-0.7634809956564164,5.766796200612218,2.6688689778759978,3.5,0.7625339936788565,0.6,0.00023582690441359825,1.0001618196298896,0.00023578874916547614,198.84250999820063,0.0,7.605211172971373e-06,21.553168464200873,0.03749848539365665,7.967991102922998e-05,0.00015614699338436827,0.0005307027029496547,0.09198059900388822,0.09198059900388822,0.09198059900388822,0.09198158951485572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.62467949704,595.3758648456557,0.0,0.09198059900388822,0.09198059902607575,0.09198059902607575,0.36850136976675263,0.36850136976675263,0.5,9.824904268324017,0.00517271445608003,0.00517271445608003,7.958078640513122e-13,6.152149580884725e-06,0.005172003040399886,7.958078640513122e-13,27843.506940158455,21072.18670076293,0.7568079245926702,0.6051092354691372,0.4221398151638665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907805442676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.3063838478,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7446559930693,260.7446559930693,-12.405344006930704,245.00272476441603,276.4865872217223,107493.53992814828,107624.17676790747,-130.6368397591826,0.0,nan,276.4865872217223,3.3365872217223114,270.1898147302649,-2.9601852697350637,263.8930422388022,-9.256957761197782,257.59626974733425,-15.55373025266573,251.29949725587605,-21.85050274412393,245.00272476441603,-28.147275235583948,1.0,1.0,25732.562594343566,25732.562594343566,276.04257712790735,2.892577127907373,276.04257712790735,276.04257712790735,86700.28217274207,86706.75270412333,-6.470531381259207,0.0,8648.866644398773,8648.866644398773,0.9205055912087287,3415.731580252104,276.04257712790735,2.892577127907373,1.0,0.002,0.13533546310943664,0.00477363953607016,0.00020877875969626375,0.0017912212406155552,0.10438937984813187,0.10438937984813187,0.0,3.1181914689204504e-13,1.0,1.000010424372497,0.005172003039604078,0.09198059902607575,0.0,9.576847375078737e-07,1.232096140273679,0.0,1599393.2015509917,266.0173676918068,6.152148785076861e-06,1.0,1286536.259813318,2589.9393377335623,,,,,,,,,,,,,,,,,,,4.0,14254.072396081585,1582.794880364418,0.36850136976675263,6.175450102142607,2.6688689778759978
1449.0,-29.90501225801668,5.003167752134306,35.037019285434795,30.466923547815554,5.084361393534687,-26.40607489286495,-39.90945074530316,1.585424028279782,-7.132840848613284,-7.132847156830048,40.073787030402656,35685.804545236155,15467.694340436712,15467.694340436712,51153.49888567287,86711.37975367473,86706.52372128193,15467.694340436712,102174.21806171865,102174.21806171865,102174.21806171865,130017.8162599479,125611.36661785033,4406.449642097557,0.0,98664.37665575214,47639.16889024767,56694.67529500497,27843.598198229247,84538.27349323421,21072.237359047827,1582.8043416363832,0.0,0.8753135851501992,2.6649985724322147,0.0014947306463915918,1.0,1.0,-7.127542524805847,326119.823354981,1557717.1725597822,4.7765178961973405,1557717.1725597822,4.7765178961973405,0.7568072635234316,0.09198029065433086,3.398739995047661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398739995047661,1.284316966033701,1.2846198092901642,2.64634049454617,5607.277955788638,14254.044496731854,6456.143695805143,0.00047488839620691035,29029.692415282436,2960.2048013625895,19297.845551897695,1967.8325984814076,0.6647623156261383,0.6647623156261383,30693.177685730556,30484.863174865135,1.0085490027871493,0.8,4353.983798024609,4324.433322199387,1.0085490027871493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.221825572213,2034.6934298245008,8.944887296526192,5.003167752134306,-0.763681502283025,5.766849254417331,2.668830059232319,3.5,0.7625228740663769,0.6,0.00023578874916547614,1.000161366754022,0.00023575070683915512,198.8437904358452,0.0,7.586885306205021e-06,21.501232957785028,0.037506072278962854,7.966754774215513e-05,0.000156121201423321,0.0005306153713523329,0.09198029064944525,0.09198029064944525,0.09198029064944525,0.0919813058770632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.39258170605,595.3759394960807,0.0,0.09198029064944525,0.09198029065433086,0.09198029065433086,0.3684998210547915,0.3684998210547915,0.5,9.82493472674419,0.005275154262221804,0.005275154262221804,2.893330020015128e-11,6.3082167685024615e-06,0.005304632024206057,2.893330020015128e-11,27843.598198229247,21072.237359047827,0.7568072635234316,0.6050927795416451,0.422126015479748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509171194424957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.25444834139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74375027937657,260.74375027937657,-12.406249720623407,245.00122142989562,276.4862791288566,107497.75308580049,107628.1355030301,-130.38241722962482,0.0,nan,276.4862791288566,3.3362791288566314,270.1892675890694,-2.960732410930575,263.89225604927685,-9.257743950723125,257.59524450947555,-15.554755490524428,251.29823296968544,-21.851767030314534,245.00122142989562,-28.148778570104355,1.0,1.0,25732.562594343566,25732.562594343566,276.04234195594637,2.8923419559463923,276.04234195594637,276.04234195594637,86700.04186950275,86706.52372128193,-6.4818517791864,0.0,8648.866644398773,8648.866644398773,0.9205054665875971,3415.7336950228996,276.04234195594637,2.8923419559463923,1.0,0.002,0.13533448087320635,0.0047736065017795915,0.00020877715516711418,0.0017912228455038571,0.10438857758355709,0.10438857758355709,0.0,6.709710911878553e-13,1.0,1.000010691666005,0.005304631995272757,0.09198029065433086,0.0,9.822383353727287e-07,1.2636859315341122,0.0,1599392.9554542247,266.0171591513867,6.308187835202261e-06,1.0,1286536.9697208805,2589.936478193366,,,,,,,,,,,,,,,,,,,3.0,14254.044496731854,1582.8043416363832,0.3684998210547915,6.175450102142607,2.668830059232319
1450.0,-29.90655979171785,5.003021021159875,35.037009912383006,30.466623056586855,5.084124082357045,-26.407491404306985,-39.91082237390799,1.5850556948580947,-7.133046219665573,-7.13305261660012,40.073768137815684,35684.96252176804,15467.607718328916,15467.607718328916,51152.57024009695,86711.17860757867,86706.28267749444,15467.607718328916,102173.89039582336,102173.89039582336,102173.89039582336,130017.57157911098,125611.1233287143,4406.448250396687,0.0,98664.62511136309,47638.775476693125,56695.38848296662,27843.68118328762,84539.06966625425,21072.28231609207,1582.8133274707347,0.0,0.8753125188835239,2.664978064364492,0.0014947306463915918,1.0,1.0,-7.127672508023011,326117.1643187065,1557716.356705596,4.776554340400424,1557716.356705596,4.776554340400424,0.7568066225646957,0.09197997968132068,3.3987408047498437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987408047498437,1.2843187664271536,1.2846215612471341,2.646337415285771,5607.271431205353,14254.016633139801,6456.134815333919,0.00047488767037273677,29029.758601619833,2960.2115504907215,19297.819007574923,1967.8298917137784,0.6647598856195147,0.6647598856195147,30693.183535506043,30484.863174865135,1.008549243059818,0.8,4353.984627845098,4324.433322199387,1.008549243059818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2066809111961,2034.6934298245008,8.944915543686392,5.003021021159875,-0.763880115821137,5.766901136981012,2.6687911029727607,3.5,0.7625117437065031,0.6,0.00023575070683915512,1.0001609570180314,0.00023571276721503224,198.84506762078436,0.0,7.5644803626700106e-06,21.43773734780681,0.03751363675932552,7.965519220543836e-05,0.00015609551463371675,0.0005305281950240395,0.09197997968507975,0.09197997968507975,0.09197997968507975,0.09198100819118288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.1523876434,595.3760167180857,0.0,0.09197997968507975,0.09197997968132068,0.09197997968132068,0.36849827560015547,0.36849827560015547,0.5,9.824965585160237,0.005371022212955268,0.005371022212955268,-2.8990143619012088e-12,6.396934566055279e-06,0.00538010857712834,-2.8990143619012088e-12,27843.68118328762,21072.28231609207,0.7568066225646957,0.6050760960824212,0.4221120798069597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509264073733361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.190952731406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7428469822756,260.7428469822756,-12.407153017724397,244.99972197027597,276.4859719942742,107501.9804869735,107632.01502270398,-130.0345357304987,0.0,nan,276.4859719942742,3.335971994274246,270.18872198947975,-2.961278010520232,263.8914719846777,-9.25852801532227,257.5942219798719,-15.55577802012806,251.29697197507394,-21.853028024926033,244.99972197027597,-28.150278029724007,1.0,1.0,25732.562594343566,25732.562594343566,276.04210862619084,2.8921086261908613,276.04210862619084,276.04210862619084,86699.8468387132,86706.28267749444,-6.435838781238999,0.0,8648.866644398773,8648.866644398773,0.9205054186341471,3415.734508773593,276.04210862619084,2.8921086261908613,1.0,0.002,0.13533348466705447,0.004773574101512664,0.00020877553047262125,0.0017912244711075455,0.10438776523631062,0.10438776523631062,0.0,1.5801665531611775e-12,1.0,1.0000108437696393,0.005380108580027354,0.09197997968132068,0.0,9.962090526248997e-07,1.281660472019916,0.0,1599392.7130053411,266.0169537803344,6.396937465069641e-06,1.0,1286537.66861773,2589.9336630093485,,,,,,,,,,,,,,,,,,,3.0,14254.016633139801,1582.8133274707347,0.36849827560015547,6.175450102142607,2.6687911029727607
1451.0,-29.90810871417975,5.0028750014908,35.03700056572877,30.466317606065445,5.083887766217836,-26.408909066139564,-39.912190300505586,1.5846881180846897,-7.133251915697485,-7.133258451222907,40.0737501533802,35684.10665392603,15467.522362112273,15467.522362112273,51151.6290160383,86710.96652683323,86706.05266659822,15467.522362112273,102173.57502871049,102173.57502871049,102173.57502871049,130017.34351146512,125610.89625323164,4406.447258233481,0.0,98664.86478101216,47638.371633855175,56696.1034968411,27843.76848275463,84539.87197959573,21072.330338196556,1582.8225292641528,0.0,0.8753114470111338,2.6649575183654743,0.0014947306463915918,1.0,1.0,-7.127760436686344,326114.5004485306,1557715.580069572,4.7765909762587215,1557715.580069572,4.7765909762587215,0.7568059744228931,0.09197967080951004,3.398741993133751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398741993133751,1.2843205630762893,1.284623309590677,2.646334638598996,5607.26554773927,14253.988797139387,6456.1256816534415,0.00047488680450543167,29029.81896841188,2960.2177061903794,19297.791706392753,1967.827107767969,0.6647575628146767,0.6647575628146767,30693.192121105523,30484.863174865135,1.0085495957032702,0.8,4353.985845756173,4324.433322199387,1.0085495957032702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1915252773288,2034.6934298245008,8.944944580174013,5.0028750014908,-0.7640785520472049,5.766953553538005,2.668752118715698,3.5,0.7625006053473423,0.6,0.00023571276721503224,1.0001611035153413,0.00023567479917640757,198.84634596634703,0.0,7.544107124221166e-06,21.379999590042782,0.037521180866449746,7.96428717804543e-05,0.00015606989543457794,0.0005304413074774935,0.09197967081008722,0.09197967081008722,0.09197967081008722,0.09198072114923356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.9134308986,595.3760935821058,0.0,0.09197967081008722,0.09197967080951004,0.09197967080951004,0.3684967320393926,0.3684967320393926,0.5,9.824997097893357,0.005471434770527139,0.005471434770527139,-1.1254996934439987e-11,6.535525415074517e-06,0.005498014536556184,-1.1254996934439987e-11,27843.76848275463,21072.330338196556,0.7568059744228931,0.6050592202030315,0.4220979499772442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509356717180628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.13321497364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7419456265912,260.7419456265912,-12.408054373408788,244.99822545019663,276.4856658029842,107506.19300176631,107635.94805971567,-129.75505794933432,0.0,nan,276.4856658029842,3.335665802984238,270.1881777324319,-2.9618222675680954,263.89068966187165,-9.25931033812833,257.5932015913099,-15.5567984086901,251.2957135207531,-21.854286479246866,244.99822545019663,-28.15177454980335,1.0,1.0,25732.562594343566,25732.562594343566,276.04187619722853,2.891876197228555,276.04187619722853,276.04187619722853,86699.64093014147,86706.05266659822,-6.411736456750077,0.0,8648.866644398773,8648.866644398773,0.9205053482538046,3415.73570309942,276.04187619722853,2.891876197228555,1.0,0.002,0.13533246663323772,0.004773541720873718,0.0002087738719462776,0.0017912261291633882,0.10438693597313879,0.10438693597313879,0.0,1.109665744708499e-12,1.0,1.0000110813878227,0.005498014547811181,0.09197967080951004,0.0,1.018036057232463e-06,1.3097424484400322,0.0,1599392.470242391,266.0167480843025,6.535536670071451e-06,1.0,1286538.3687887979,2589.930842697191,,,,,,,,,,,,,,,,,,,3.0,14253.988797139387,1582.8225292641528,0.3684967320393926,6.175450102142607,2.668752118715698
