time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1452.0,-29.909648023744253,5.002729689584385,35.03699124521822,30.466002376657002,5.083652212247857,-26.410318000139643,-39.913553232885874,1.5843221885559051,-7.133457339112283,-7.133464010925168,40.07373221441461,35683.27609572576,15467.437430901526,15467.437430901526,51150.71352662729,86710.73765035781,86705.82290186171,15467.437430901526,102173.26033276324,102173.26033276324,102173.26033276324,130017.11599714264,125610.66941079439,4406.446586348249,0.0,98665.0872518826,47637.99009338962,56696.77462054776,27843.855664379404,84540.63028492716,21072.37829656944,1582.8317183444105,0.0,0.875310376478918,2.6649369999616948,0.0014947306463915918,1.0,1.0,-7.127849999670332,326111.84015351214,1557714.8053958986,4.776627566366889,1557714.8053958986,4.776627566366889,0.7568053271992534,0.09197936268777059,3.398743926668796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398743926668796,1.2843223520883904,1.2846250502587537,2.6463324578461322,5607.260926985635,14253.96088173301,6456.115993717217,0.00047488565245578604,29029.86791022736,2960.2226968666528,19297.76274850306,1967.8241548850078,0.6647554445710849,0.6647554445710849,30693.206090123316,30484.863174865135,1.0085501694643828,0.8,4353.987827332593,4324.433322199387,1.0085501694643828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1763579018261,2034.6934298245008,8.944973923694882,5.002729689584385,-0.7642765052786666,5.767006194863051,2.6687131044841266,3.5,0.7624894584240361,0.6,0.00023567479917640757,1.0001601056217082,0.00023563707235644044,198.84761639260915,0.0,7.549805744024686e-06,21.39614947856596,0.03752873067219377,7.963059808865164e-05,0.00015604420108775592,0.0005303542807388947,0.09197936267463284,0.09197936267463284,0.09197936267463284,0.0919804344539685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.67160644784,595.3761713813868,0.0,0.09197936267463284,0.09197936268777059,0.09197936268777059,0.3684951913960193,0.3684951913960193,0.5,9.825029250901197,0.0055748643621882366,0.0055748643621882366,-1.1027623258996755e-11,6.671812911918096e-06,0.0056140112548632715,-1.1027623258996755e-11,27843.855664379404,21072.37829656944,0.7568053271992534,0.6050429640071776,0.4220843395118119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509449444897173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.14936486217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7410468025314,260.7410468025314,-12.408953197468577,244.99673300253423,276.4853606025263,107510.44437729592,107639.83499468116,-129.39061738524538,0.0,nan,276.4853606025263,3.3353606025263502,270.18763508253534,-2.9623649174646403,263.88990956252894,-9.260090437471035,257.5921840425311,-15.557815957468904,251.29445852253252,-21.855541477467455,244.99673300253423,-28.15326699746575,1.0,1.0,25732.562594343566,25732.562594343566,276.0416440716482,2.8916440716482157,276.0416440716482,276.0416440716482,86699.41817246692,86705.82290186171,-6.40472939479514,0.0,8648.866644398773,8648.866644398773,0.92050523374292,3415.73764630214,276.0416440716482,2.8916440716482157,1.0,0.002,0.13533142712403223,0.004773509474922063,0.0002087721804094645,0.0017912278192573799,0.10438609020473225,0.10438609020473225,0.0,-3.3315581196569077e-13,1.0,1.0000113151570913,0.005614011265890895,0.09197936268777059,0.0,1.0395093315295847e-06,1.3373693665881727,0.0,1599392.2277975827,266.0165426608877,6.671823939541355e-06,1.0,1286539.0680238553,2589.9280261597983,,,,,,,,,,,,,,,,,,,3.0,14253.96088173301,1582.8317183444105,0.3684951913960193,6.175450102142607,2.6687131044841266
1453.0,-29.911183765945196,5.002585090089419,35.03698195861795,30.465711454767757,5.083417536862953,-26.41172363566181,-39.914911799691595,1.5839574064646866,-7.133661693292936,-7.1336685189864895,40.07371455173263,35682.42681991566,15467.35194117376,15467.35194117376,51149.778761089416,86710.54859100321,86705.598310137,15467.35194117376,102172.95025131076,102172.95025131076,102172.95025131076,130016.89319904195,125610.4469322749,4406.446266767042,0.0,98665.34308906976,47637.58481606651,56697.509192225836,27843.9429477312,84541.45213995704,21072.426407201285,1582.840885566111,0.0,0.8753093107000712,2.664916586419744,0.0014947306463915918,1.0,1.0,-7.1279234921988746,326109.1934857668,1557714.042656587,4.776663994063615,1557714.042656587,4.776663994063615,0.7568046826830006,0.09197905521684147,3.398744285713964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398744285713964,1.2843241352433044,1.2846267853779463,2.6463290632392424,5607.253734220977,14253.93310727426,6456.107426056324,0.00047488508154616953,29029.94011752886,2960.2300599622563,19297.737139191304,1967.8215434619676,0.6647529089300099,0.6647529089300099,30693.208684080957,30484.863174865135,1.0085502760081746,0.8,4353.988195298714,4324.433322199387,1.0085502760081746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.161178829888,2034.6934298245008,8.945003005237725,5.002585090089419,-0.7644736039158522,5.7670586940052715,2.6686740603948427,3.5,0.762478302969955,0.6,0.00023563707235644044,1.000159736557011,0.0002355994385132986,198.84888388890016,0.0,7.50188822453622e-06,21.260351228335647,0.037536232560418305,7.961836545063351e-05,0.00015601870690580693,0.000530267688560593,0.09197905524549033,0.09197905524549033,0.09197905524549033,0.09198015059951482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.4276549551,595.3762498862845,0.0,0.09197905524549033,0.09197905521684147,0.09197905521684147,0.368493653619964,0.368493653619964,0.5,9.825062122106546,0.005683428280406133,0.005683428280406133,1.1937117960769683e-11,6.8256935605859326e-06,0.00574502678762201,1.1937117960769683e-11,27843.9429477312,21072.426407201285,0.7568046826830006,0.6050260252971733,0.4220701906189636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541598249298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.01356661194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74015045397203,260.74015045397203,-12.409849546027942,244.9952445110176,276.4850563969254,107514.63361574292,107643.66787089959,-129.03425515670764,0.0,nan,276.4850563969254,3.335056396925438,270.18709401974934,-2.962905980250639,263.8891316425638,-9.260868357436152,257.59116926537837,-15.558830734621608,251.29320688819786,-21.85679311180212,244.9952445110176,-28.154755488982374,1.0,1.0,25732.562594343566,25732.562594343566,276.04141359582326,2.8914135958232805,276.04141359582326,276.04141359582326,86699.23527386229,86705.598310137,-6.363036274706246,0.0,8648.866644398773,8648.866644398773,0.9205052124789729,3415.7380071425337,276.04141359582326,2.8914135958232805,1.0,0.002,0.13533036336790588,0.004773477533932632,0.00020877045191884043,0.001791229553177532,0.10438522595942021,0.10438522595942021,0.0,5.0963725427288775e-12,1.0,1.0000115791953434,0.005745026775684892,0.09197905521684147,0.0,1.0637633247505979e-06,1.3685738164368897,0.0,1599391.9866399206,266.01633830670704,6.825681623467972e-06,1.0,1286539.7636807563,2589.925224039758,,,,,,,,,,,,,,,,,,,3.0,14253.93310727426,1582.840885566111,0.368493653619964,6.175450102142607,2.6686740603948427
1454.0,-29.912713915990448,5.002441341796726,35.036972852062874,30.4654419067316,5.083189965563044,-26.413123527811514,-39.916265721525974,1.5835995773625209,-7.133851877422956,-7.133859198458569,40.0737011732157,35681.57060450385,15467.249796794402,15467.249796794402,51148.82040129825,86710.38133493769,86705.46137631602,15467.249796794402,102172.71117311042,102172.71117311042,102172.71117311042,130016.74816768162,125610.30113502477,4406.447032656861,0.0,98665.61752867569,47637.16891980363,56698.27623208006,27844.036994571194,84542.31322665125,21072.480363083305,1582.8500357811288,0.0,0.875308305009213,2.6648975487727844,0.0014947306463915918,1.0,1.0,-7.127691914889965,326106.7257970774,1557713.4649214537,4.776698368039038,1557713.4649214537,4.776698368039038,0.7568040642666811,0.09197874859494772,3.398743587450919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398743587450919,1.2843258857071709,1.2846284879176733,2.646324912761153,5607.244939855949,14253.905352971376,6456.099527911925,0.0004748848672287677,29030.026829024657,2960.238902074068,19297.71353110915,1967.8191361075549,0.6647501101106461,0.6647501101106461,30693.203639409865,30484.863174865135,1.0085500688041817,0.8,4353.9874796863905,4324.433322199387,1.0085500688041817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.145989065112,2034.6934298245008,8.945022510885272,5.002441341796726,-0.7646637019931344,5.7671050437898606,2.6686349890298353,3.5,0.7624671397228101,0.6,0.0002355994385132986,1.000159156853897,0.000235561947214882,198.85014678396877,0.0,7.483447705203187e-06,21.208090796545832,0.03754371600812351,7.960617636460174e-05,0.00015599326214869687,0.0005301810994134337,0.09197874860556193,0.09197874860556193,0.09197874860556193,0.09197991955279287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.1935137332,595.3763254097042,0.0,0.09197874860556193,0.09197874859494772,0.09197874859494772,0.3684921190297578,0.3684921190297578,0.5,9.82509725608498,0.005849691322964645,0.005849691322964645,-1.6711965145077556e-11,7.321035639051843e-06,0.0061672835686295,-1.6711965145077556e-11,27844.036994571194,21072.480363083305,0.7568040642666811,0.6050085270812535,0.42205576406271716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509633539148694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.96130618014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73925728503383,260.73925728503383,-12.410742714966148,244.99376028685066,276.4847542832158,107518.84471543752,107647.4212477645,-128.5765323269868,0.0,nan,276.4847542832158,3.3347542832158297,270.1865554839533,-2.96344451604665,263.88835668467146,-9.261643315328513,257.59015788538903,-15.559842114610944,251.29195908612292,-21.858040913877062,244.99376028685066,-28.15623971314932,1.0,1.0,25732.562594343566,25732.562594343566,276.0412070837772,2.8912070837772035,276.0412070837772,276.0412070837772,86699.0231586703,86705.46137631602,-6.438217645714758,0.0,8648.866644398773,8648.866644398773,0.9205052538326226,3415.737305388174,276.0412070837772,2.8912070837772035,1.0,0.002,0.13532922142817605,0.00477344835005901,0.00020876860873208751,0.001791231393942519,0.10438430436604375,0.10438430436604375,0.0,2.674606196240159e-12,1.0,1.0000124302175306,0.006167283585341465,0.09197874859494772,0.0,1.1419439024048898e-06,1.4691569790207473,0.0,1599391.7627009915,266.016148122577,7.321052351016988e-06,1.0,1286540.4122976263,2589.9226114018934,,,,,,,,,,,,,,,,,,,3.0,14253.905352971376,1582.8500357811288,0.3684921190297578,6.175450102142607,2.6686349890298353
1455.0,-29.914242055507785,5.002298282096126,35.03696379115279,30.46515363911169,5.082976855585649,-26.41452016439264,-39.917615277785785,1.5832549643409628,-7.134056971233349,-7.134064450790167,40.07368427705816,35680.72747314088,15467.167165695953,15467.167165695953,51147.894638836835,86710.15129246724,86705.24155373251,15467.167165695953,102172.40871942847,102172.40871942847,102172.40871942847,130016.53712352982,125610.08878933587,4406.448334193945,0.0,98665.84040824728,47636.77818150603,56698.95802971251,27844.128404101364,84543.08643381388,21072.531373985086,1582.8594195881465,0.0,0.8753072321162396,2.6648770611193036,0.0014947306463915918,1.0,1.0,-7.12776183482606,326104.0695292357,1557712.7352812302,4.776735039001342,1557712.7352812302,4.776735039001342,0.7568034117699716,0.09197844621113241,3.398744870463795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398744870463795,1.284327574098605,1.284630128553297,2.6463224328490935,5607.239685219876,14253.877659506605,6456.090193792355,0.0004748838728548816,29030.081447326545,2960.244471590864,19297.68563080112,1967.81629106791,0.6647478983417834,0.6647478983417834,30693.21290866434,30484.863174865135,1.008550449528026,0.8,4353.9887945774135,4324.433322199387,1.008550449528026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1308053462942,2034.6934298245008,8.945053270621901,5.002298282096126,-0.764860354543786,5.767158636639912,2.668595933445022,3.5,0.762455980984292,0.6,0.000235561947214882,1.0001589497047974,0.00023552451066343954,198.85140803377305,0.0,7.45515019326149e-06,21.127895647703063,0.03755117115831677,7.959402829775551e-05,0.0001559679189171265,0.0005300951643764967,0.09197844619156913,0.09197844619156913,0.09197844619156913,0.09197964496322744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.93837260007,595.3764075928974,0.0,0.09197844619156913,0.09197844621113241,0.09197844621113241,0.3684905938252533,0.3684905938252533,0.5,9.82513321648157,0.006015079703217907,0.006015079703217907,-5.67297320230864e-11,7.479556813905219e-06,0.0063026159641026425,-5.67297320230864e-11,27844.128404101364,21072.531373985086,0.7568034117699716,0.6049920436590508,0.42204193125920714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509725146366397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.8811110313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73836821503437,260.73836821503437,-12.411631784965607,244.99228003288772,276.48445639718017,107523.22297782058,107651.20944470956,-127.98646688898909,0.0,nan,276.48445639718017,3.3344563971801904,270.186021124329,-2.963978875670989,263.88758585146553,-9.262414148534447,257.5891505785988,-15.560849421401201,251.29071530574507,-21.85928469425491,244.99228003288772,-28.157719967112257,1.0,1.0,25732.562594343566,25732.562594343566,276.04097641510003,2.890976415100056,276.04097641510003,276.04097641510003,86698.86762761869,86705.24155373251,-6.373926113825291,0.0,8648.866644398773,8648.866644398773,0.9205051778479806,3415.738594816114,276.04097641510003,2.890976415100056,1.0,0.002,0.13532805443113696,0.004773416676103861,0.00020876672065934404,0.0017912332778950632,0.10438336032967202,0.10438336032967202,0.0,-1.4455927774270627e-12,1.0,1.0000127029528993,0.0063026160208323745,0.09197844621113241,0.0,1.1669965313563769e-06,1.5013890133832697,0.0,1599391.5206752012,266.0159430287666,7.479613543637242e-06,1.0,1286541.1104849088,2589.9197990980047,,,,,,,,,,,,,,,,,,,3.0,14253.877659506605,1582.8594195881465,0.3684905938252533,6.175450102142607,2.668595933445022
1456.0,-29.915766042206922,5.002155865684261,35.036954830869014,30.464858770743035,5.082735709011702,-26.415915867090533,-39.918964729271806,1.5828855337883103,-7.1342657175575255,-7.134273431801244,40.073669058626464,35679.88935838165,15467.089971870098,15467.089971870098,51146.97933025175,86709.97105732172,86705.03706814267,15467.089971870098,102172.12704001277,102172.12704001277,102172.12704001277,130016.3561395345,125609.90573218785,4406.4504073466505,0.0,98666.09886937648,47636.37772780429,56699.69015730243,27844.22909952173,84543.91925682416,21072.588800840913,1582.869334490292,0.0,0.8753061320353601,2.664856200476959,0.0014947306463915918,1.0,1.0,-7.127770469104803,326101.3650261226,1557712.0780924167,4.776772639291575,1557712.0780924167,4.776772639291575,0.7568027373112969,0.09197814915697097,3.3987452351953245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987452351953245,1.2843293783989875,1.2846318851953602,2.646318999127867,5607.232409576633,14253.849955314408,6456.081689496588,0.0004748833256471918,29030.15437804834,2960.251908454808,19297.660210891965,1967.8136989585603,0.6647453526972709,0.6647453526972709,30693.215543703518,30484.863174865135,1.0085505577592002,0.8,4353.98916837116,4324.433322199387,1.0085505577592002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1156091540674,2034.6934298245008,8.945087239966009,5.002155865684261,-0.7650584616150216,5.767214327299283,2.668556846005002,3.5,0.7624448131442864,0.6,0.00023552451066343954,1.0001585196954224,0.00023548718130718288,198.85266587008925,0.0,7.44431096626387e-06,21.097177278391808,0.03755861546928303,7.958188288763467e-05,0.00015594262777580487,0.0005300092631168548,0.09197814913310774,0.09197814913310774,0.09197814913310774,0.09197938549628384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.68590778176,595.3764889877107,0.0,0.09197814913310774,0.09197814915697097,0.09197814915697097,0.3684890722689014,0.3684890722689014,0.5,9.825170304692195,0.006188819192573192,0.006188819192573192,4.587263902067207e-11,7.714243736245407e-06,0.0065029626964587806,4.587263902067207e-11,27844.22909952173,21072.588800840913,0.7568027373112969,0.6049752575922047,0.4220278604543362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509816634319546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.85039266199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7374803274657,260.7374803274657,-12.412519672534302,244.9908034896994,276.48415716523124,107527.26329426172,107655.079544005,-127.81624974328633,0.0,nan,276.48415716523124,3.334157165231261,270.18548643013105,-2.9645135698689273,263.8868156950204,-9.263184304979575,257.588144959907,-15.56185504009295,251.28947422480485,-21.86052577519513,244.9908034896994,-28.159196510300575,1.0,1.0,25732.562594343566,25732.562594343566,276.04074379103855,2.890743791038574,276.04074379103855,276.04074379103855,86698.67918821429,86705.03706814267,-6.357879928385955,0.0,8648.866644398773,8648.866644398773,0.9205051562472634,3415.7389613713012,276.04074379103855,2.890743791038574,1.0,0.002,0.1353268503438027,0.004773384503356217,0.00020876477377559162,0.0017912352247533676,0.1043823868877958,0.1043823868877958,0.0,-1.4710407371387735e-12,1.0,1.0000131067192646,0.0065029626505861415,0.09197814915697097,0.0,1.204086959925899e-06,1.5491082304921169,0.0,1599391.2744419104,266.01573428244245,7.714197863606387e-06,1.0,1286541.8213543738,2589.91693571478,,,,,,,,,,,,,,,,,,,3.0,14253.849955314408,1582.869334490292,0.3684890722689014,6.175450102142607,2.668556846005002
1457.0,-29.91728607851392,5.002014163602924,35.036945846325416,30.464552447106712,5.082501824917884,-26.41730728816867,-39.92030971040947,1.5825230345075845,-7.13446738386051,-7.134475153641678,40.07365043794225,35679.06217129054,15467.004250626698,15467.004250626698,51146.06642191724,86709.75625736172,86704.79886987546,15467.004250626698,102171.80312050215,102171.80312050215,102171.80312050215,130016.11208293933,125609.65988952485,4406.452193414488,0.0,98666.32793292022,47635.99341750527,56700.37168379439,27844.308962437186,84544.68064623157,21072.63180709405,1582.8780743404477,0.0,0.8753050853872576,2.664836066765779,0.0014947306463915918,1.0,1.0,-7.1279246632261675,326098.75448136864,1557711.273982212,4.7768084133274735,1557711.273982212,4.7768084133274735,0.7568021111790444,0.09197784472568875,3.3987467464391794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987467464391794,1.2843311500803531,1.2846336093482709,2.6463165253186762,5607.227167871806,14253.822283379019,6456.072358950346,0.0004748823299794516,29030.208866339213,2960.25746471417,19297.632321264846,1967.8108550080656,0.6647431442920352,0.6647431442920352,30693.22646183432,30484.863174865135,1.0085510062087681,0.8,4353.9907171637,4324.433322199387,1.0085510062087681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.100395621158,2034.6934298245008,8.945116367907818,5.002014163602924,-0.765252772224513,5.767266935827437,2.6685177141909167,3.5,0.7624336326259762,0.6,0.00023548718130718288,1.0001581107277733,0.00023544995414357908,198.85392045988024,0.0,7.423042006851833e-06,21.036901047418095,0.03756603851128988,7.956977941660924e-05,0.00015591740189057365,0.0005299237623888371,0.09197784472135316,0.09197784472135316,0.09197784472135316,0.09197908844537304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.4159081984,595.3765759205364,0.0,0.09197784472135316,0.09197784472568875,0.09197784472568875,0.36848755557702667,0.36848755557702667,0.5,9.825207616506798,0.0063346711601184325,0.0063346711601184325,-1.5120349416974932e-11,7.769781177557888e-06,0.006550490415520471,-1.5120349416974932e-11,27844.308962437186,21072.63180709405,0.7568021111790444,0.6049590113886956,0.42201427574829775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509907874745058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.79011643102,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73659442668986,260.73659442668986,-12.413405573310115,244.98933073096393,276.48385812241486,107531.40798532135,107658.9382251744,-127.53023985303105,0.0,nan,276.48385812241486,3.333858122414881,270.1849526441304,-2.965047355869558,263.88604716583654,-9.263952834163433,257.58714168754,-15.56285831245998,251.28823620925337,-21.861763790746608,244.98933073096393,-28.16066926903605,1.0,1.0,25732.562594343566,25732.562594343566,276.04051452821767,2.890514528217693,276.04051452821767,276.04051452821767,86698.46701368815,86704.79886987546,-6.331856187316589,0.0,8648.866644398773,8648.866644398773,0.9205050667459362,3415.740480171375,276.04051452821767,2.890514528217693,1.0,0.002,0.13532563746361811,0.00477335366077252,0.00020876281643344798,0.0017912371837266719,0.10438140821672398,0.10438140821672398,0.0,1.6011974732221823e-13,1.0,1.0000132024876112,0.006550490430640821,0.09197784472568875,0.0,1.2128812362560898e-06,1.560423267029976,0.0,1599391.0363180242,266.01553261613947,7.769796297907305e-06,1.0,1286542.507530808,2589.9141717994894,,,,,,,,,,,,,,,,,,,3.0,14253.822283379019,1582.8780743404477,0.36848755557702667,6.175450102142607,2.6685177141909167
1458.0,-29.918800665948726,5.001873297723885,35.03693701192247,30.4642652272247,5.082275452342797,-26.418693054131644,-39.921646274719365,1.582167840547526,-7.134656433221721,-7.13466463843737,40.07363680079354,35678.21614567121,15466.903906976127,15466.903906976127,51145.12005264734,86709.55843073361,86704.65507506255,15466.903906976127,102171.55898203867,102171.55898203867,102171.55898203867,130015.95908137101,125609.50406967016,4406.455011700848,0.0,98666.57157062017,47635.58751558224,56701.09339448659,27844.400099332343,84545.49349381894,21072.683776210037,1582.8870527155655,0.0,0.8753040872931793,2.6648171495875546,0.0014947306463915918,1.0,1.0,-7.127741788632022,326096.30231594574,1557710.6850791103,4.776842527855122,1557710.6850791103,4.776842527855122,0.7568015005184228,0.09197754237779551,3.3987473747609527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987473747609527,1.2843328874041409,1.2846352992666377,2.646313434852867,5607.220619545603,14253.794639783595,6456.063579552422,0.000474881626147969,29030.275184121263,2960.2642272459266,19297.606079056935,1967.8081790475785,0.6647407217693954,0.6647407217693954,30693.231001206877,30484.863174865135,1.0085511926582462,0.8,4353.991361096849,4324.433322199387,1.0085511926582462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0851734960117,2034.6934298245008,8.945137084082344,5.001873297723885,-0.7654408430265045,5.76731414075039,2.6684785605058536,3.5,0.7624224458588154,0.6,0.00023544995414357908,1.0001575458613554,0.00023541286582085918,198.85517056621913,0.0,7.402767430217926e-06,20.9794428972376,0.0375734412787201,7.955775337435023e-05,0.00015589220076922886,0.0005298382081101239,0.09197754239766118,0.09197754239766118,0.09197754239766118,0.09197885233952711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.16039648984,595.376658384325,0.0,0.09197754239766118,0.09197754237779551,0.09197754237779551,0.3684860401349185,0.3684860401349185,0.5,9.825246922599224,0.006521365167429849,0.006521365167429849,2.5579538487363607e-12,8.20521563582588e-06,0.006922849805334863,2.5579538487363607e-12,27844.400099332343,21072.683776210037,0.7568015005184228,0.6049420015081765,0.42200021161718837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509998879753385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.73265828084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7357113297041,260.7357113297041,-12.414288670295889,244.98786207805733,276.48356058134954,107535.58987313962,107662.716494531,-127.12662139138291,0.0,nan,276.48356058134954,3.333560581349559,270.1844208806925,-2.965579119307449,263.8852811800308,-9.264718819969175,257.5861414793785,-15.563858520621466,251.287001778716,-21.862998221283988,244.98786207805733,-28.162137921942644,1.0,1.0,25732.562594343566,25732.562594343566,276.0403084175658,2.8903084175658478,276.0403084175658,276.0403084175658,86698.22451252567,86704.65507506255,-6.430562536872458,0.0,8648.866644398773,8648.866644398773,0.920505029534442,3415.7411116347575,276.0403084175658,2.8903084175658478,1.0,0.002,0.13532435564843265,0.004773325280874499,0.0002087607579822623,0.0017912392458463476,0.10438037899113115,0.10438037899113115,0.0,3.828609738271149e-12,1.0,1.0000139529337642,0.006922849802776909,0.09197754237779551,0.0,1.2818207264451137e-06,1.6491176778031758,0.0,1599390.8136326296,266.01534356677826,8.205213077872031e-06,1.0,1286543.1520807832,2589.9115755593075,,,,,,,,,,,,,,,,,,,3.0,14253.794639783595,1582.8870527155655,0.3684860401349185,6.175450102142607,2.6684785605058536
1459.0,-29.920313228848517,5.001733111277244,35.036928202928095,30.464026203285925,5.082063323249019,-26.420075573641476,-39.92298235008491,1.5818256679225875,-7.134859829547224,-7.1348681543745425,40.07361986506269,35677.34916162409,15466.822374966483,15466.822374966483,51144.17153659058,86709.4121072321,86704.43283968512,15466.822374966483,102171.25521465161,102171.25521465161,102171.25521465161,130015.74442698536,125609.28614922242,4406.458277762945,0.0,98666.86199481339,47635.15674786773,56701.8947188285,27844.489212333756,84546.38393116226,21072.733276305124,1582.896281246416,0.0,0.875303024150295,2.6647968362256784,0.0014947306463915918,1.0,1.0,-7.1278428647257215,326093.66858583497,1557709.9537333779,4.776878865783175,1557709.9537333779,4.776878865783175,0.7568008561985373,0.09197724409682378,3.3987454748305566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987454748305566,1.2843345635728236,1.2846369281937002,2.646308501871789,5607.21016715064,14253.767054679367,6456.056436101037,0.0004748817923684332,29030.376862725323,2960.2745955780338,19297.584726802706,1967.8060017235964,0.6647376580074849,0.6647376580074849,30693.217274972034,30484.863174865135,1.0085506288690451,0.8,4353.989413960429,4324.433322199387,1.0085506288690451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.069957534787,2034.6934298245008,8.945168648362982,5.001733111277244,-0.7656352156239548,5.767368326901199,2.6684394229050152,3.5,0.7624112636871472,0.6,0.00023541286582085918,1.0001573372048411,0.00023537583244529508,198.85641901537468,0.0,7.375204740479157e-06,20.901330234517932,0.03758081648346058,7.954573341087355e-05,0.00015586713240998564,0.0005297527109532538,0.09197724408500302,0.09197724408500302,0.09197724408500302,0.09197857573620345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.88583344367,595.3767468846503,0.0,0.09197724408500302,0.09197724409682378,0.09197724409682378,0.3684845330442653,0.3684845330442653,0.5,9.825286870764842,0.006696322532150134,0.006696322532150134,-3.092281986027956e-11,8.324827319938777e-06,0.007025289648822763,-3.092281986027956e-11,27844.489212333756,21072.733276305124,0.7568008561985373,0.604924411412228,0.42198551259948175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510089559620016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.65454561812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7348320056122,260.7348320056122,-12.415167994387787,244.9863972636385,276.48326674758465,107539.79903817186,107666.38252862307,-126.58349045121929,0.0,nan,276.48326674758465,3.3332667475846733,270.1838928507969,-2.966107149203083,263.88451895400453,-9.265481045995443,257.58514505722076,-15.56485494277922,251.2857711604279,-21.864228839572064,244.9863972636385,-28.16360273636147,1.0,1.0,25732.562594343566,25732.562594343566,276.0400792063108,2.8900792063108156,276.0400792063108,276.0400792063108,86698.15579216072,86704.43283968512,-6.277047524403315,0.0,8648.866644398773,8648.866644398773,0.9205051420551996,3415.7392022047093,276.0400792063108,2.8900792063108156,1.0,0.002,0.13532305486654359,0.004773294464651,0.0002087586642730093,0.0017912413349729663,0.10437933213650465,0.10437933213650465,0.0,-7.540244470471968e-13,1.0,1.0000141593714957,0.007025289679745583,0.09197724409682378,0.0,1.3007819659040552e-06,1.6735130310862731,0.0,1599390.5735545864,266.01514017045275,8.324858242758637e-06,1.0,1286543.8443583944,2589.908787076975,,,,,,,,,,,,,,,,,,,3.0,14253.767054679367,1582.896281246416,0.3684845330442653,6.175450102142607,2.6684394229050152
1460.0,-29.921821709793722,5.0015935852361135,35.036919501319254,30.46373213818299,5.081831645067382,-26.421456374302196,-39.924318076204486,1.5814663094122288,-7.135064318186323,-7.135072901461285,40.07360534552076,35676.5251014664,15466.743127420543,15466.743127420543,51143.26822888695,86709.21491632759,86704.24165102618,15466.743127420543,102170.98477844673,102170.98477844673,102170.98477844673,130015.5734945352,125609.11113921889,4406.4623553163065,0.0,98667.10317522954,47634.77004206058,56702.592370187725,27844.58871608847,84547.18108627619,21072.790163678626,1582.9060323767203,0.0,0.8753019448095147,2.6647763983196175,0.0014947306463915918,1.0,1.0,-7.127826198275272,326091.0189403246,1557709.3267250613,4.776915757407369,1557709.3267250613,4.776915757407369,0.7568001947718793,0.09197695087527348,3.3987463307845354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987463307845354,1.2843363199741937,1.2846386374427858,2.646305549353947,5607.203911119625,14253.739459647077,6456.047556190098,0.0004748810274230739,29030.440513180085,2960.2810861181024,19297.558184154663,1967.803295126742,0.6647352862383674,0.6647352862383674,30693.2234588963,30484.863174865135,1.0085508828665657,0.8,4353.990291181626,4324.433322199387,1.0085508828665657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0547298929316,2034.6934298245008,8.945201594849626,5.0015935852361135,-0.7658298457035473,5.767423430939661,2.6684002554898183,3.5,0.7624000729970909,0.6,0.00023537583244529508,1.000156914506485,0.00023533890435726112,198.85766410909713,0.0,7.364324448728173e-06,20.870495487695642,0.03758818080790931,7.953371826759128e-05,0.0001558421141777038,0.0005296678137431754,0.09197695086255712,0.09197695086255712,0.09197695086255712,0.09197832349101248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.61702142947,595.376833632467,0.0,0.09197695086255712,0.09197695087527348,0.09197695087527348,0.3684830289023637,0.3684830289023637,0.5,9.825328049842822,0.006881020301023,0.006881020301023,-4.786215868080035e-11,8.58327496189304e-06,0.007246703186012837,-4.786215868080035e-11,27844.58871608847,21072.790163678626,0.7568001947718793,0.6049080238015007,0.4219717871499498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510180119355467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.623710871296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7339543623443,260.7339543623443,-12.416045637655657,244.98493611715074,276.4829726075363,107543.87222291702,107670.21374971632,-126.34152679927169,0.0,nan,276.4829726075363,3.3329726075363055,270.18336530946243,-2.9666346905375462,263.88375801137903,-9.266241988620948,257.5841507133086,-15.565849286691389,251.28454341522897,-21.86545658477101,244.98493611715074,-28.16506388284924,1.0,1.0,25732.562594343566,25732.562594343566,276.03985235359255,2.8898523535925733,276.03985235359255,276.03985235359255,86697.96152247505,86704.24165102618,-6.28012855113775,0.0,8648.866644398773,8648.866644398773,0.9205050913625098,3415.740062438458,276.03985235359255,2.8898523535925733,1.0,0.002,0.13532171309678456,0.004773263612399053,0.00020875650680839334,0.001791243493122388,0.10437825340419667,0.10437825340419667,0.0,-6.921850245755756e-14,1.0,1.0000146055907129,0.007246703233874996,0.09197695087527348,0.0,1.341771790790886e-06,1.7262491724723321,0.0,1599390.3323817286,266.01493568181365,8.58332282405172e-06,1.0,1286544.5408230128,2589.905981733845,,,,,,,,,,,,,,,,,,,3.0,14253.739459647077,1582.9060323767203,0.3684830289023637,6.175450102142607,2.6684002554898183
1461.0,-29.92333147132128,5.001454744756733,35.036910791779746,30.46340262461456,5.081594777062768,-26.42283884647426,-39.92565404679624,1.5811021521114395,-7.135266054464466,-7.135274707445028,40.073587713511095,35675.71938026438,15466.660860231472,15466.660860231472,51142.380240495855,86708.96833874196,86704.01153268054,15466.660860231472,102170.672392912,102170.672392912,102170.672392912,130015.34469905561,125608.8783824203,4406.466316635319,0.0,98667.30109853095,47634.40907348098,56703.213361166636,27844.672306143602,84547.88566731024,21072.835847708553,1582.91495005947,0.0,0.8753008938321019,2.664756256515395,0.0014947306463915918,1.0,1.0,-7.1279682705260825,326088.40737315925,1557708.5653100035,4.776951679632817,1557708.5653100035,4.776951679632817,0.7567995635222138,0.09197665294219627,3.39874930781849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39874930781849,1.2843380985966522,1.2846403690532913,2.646304202555523,5607.2010574153755,14253.711895971179,6456.0372847439285,0.0004748795105604708,29030.473318981338,2960.2844313788437,19297.527482114696,1967.8001643899495,0.6647334774764821,0.6647334774764821,30693.244966770446,30484.863174865135,1.0085517662776624,0.8,4353.993342183269,4324.433322199387,1.0085517662776624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.039488778947,2034.6934298245008,8.945232865186945,5.001454744756733,-0.7660227402222661,5.767477484978999,2.668361053652873,3.5,0.7623888724722494,0.6,0.00023533890435726112,1.000157049665977,0.00023530195026456833,198.8589102735637,0.0,7.343433326449721e-06,20.811290047158508,0.03759552424123576,7.952170260346995e-05,0.00015581720175379118,0.0005295836066069118,0.09197665293040572,0.09197665293040572,0.09197665293040572,0.09197803600941934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.3316373557,595.3769256192979,0.0,0.09197665293040572,0.09197665294219627,0.09197665294219627,0.36848153007629314,0.36848153007629314,0.5,9.825369543553625,0.007039653899539644,0.007039653899539644,-5.7411853049416095e-12,8.652980568513158e-06,0.007306436918952386,-5.7411853049416095e-12,27844.672306143602,21072.835847708553,0.7567995635222138,0.6048924800052055,0.421958740880236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270435771988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.56450543076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7330775060764,260.7330775060764,-12.41692249392355,244.98347770332242,276.48267730882986,107547.93621419229,107674.16444799879,-126.2282338064966,0.0,nan,276.48267730882986,3.3326773088298864,270.18283738772993,-2.9671626122700445,263.8829974666271,-9.267002533372874,257.5831575455258,-15.56684245447417,251.2833176244236,-21.866682375576374,244.98347770332242,-28.166522296677556,1.0,1.0,25732.562594343566,25732.562594343566,276.03962394084573,2.889623940845752,276.03962394084573,276.03962394084573,86697.70297513729,86704.01153268054,-6.308557543248753,0.0,8648.866644398773,8648.866644398773,0.9205049150517409,3415.7430543575824,276.03962394084573,2.889623940845752,1.0,0.002,0.13532036027268804,0.004773233327902954,0.0002087543335502233,0.00179124566696766,0.10437716677511165,0.10437716677511165,0.0,5.17883479156378e-13,1.0,1.0000147259557222,0.007306436924693571,0.09197665294219627,0.0,1.352825303751979e-06,1.7404709378887528,0.0,1599390.0941927654,266.0147339455355,8.652986309698463e-06,1.0,1286545.2272822382,2589.903216696566,,,,,,,,,,,,,,,,,,,3.0,14253.711895971179,1582.91495005947,0.36848153007629314,6.175450102142607,2.668361053652873
1462.0,-29.9248360194378,5.001316743421482,35.03690219656051,30.463131400197767,5.081370236353505,-26.424215393849273,-39.92698537241665,1.5807496107393864,-7.135452268809672,-7.135461297085731,40.073573592723605,35674.88204351781,15466.56016221628,15466.56016221628,51141.44220573409,86708.79515642991,86703.86154246166,15466.56016221628,102170.42170467794,102170.42170467794,102170.42170467794,130015.17998200582,125608.70898879615,4406.470993209671,0.0,98667.56329603317,47634.00583292132,56703.95273679095,27844.758277327885,84548.71101411883,21072.884331116515,1582.923607511966,0.0,0.8752999136387294,2.6647376295075422,0.0014947306463915918,1.0,1.0,-7.127832961554361,326085.9927349331,1557707.9555223454,4.776985182520753,1557707.9555223454,4.776985182520753,0.7567989680942839,0.09197635350539636,3.3987490018909283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987490018909283,1.284339822974163,1.2846420463725525,2.6463004113820903,5607.193024373801,14253.68425635825,6456.029119869178,0.00047487913600524726,29030.553077364195,2960.292564470456,19297.503076757675,1967.7976757361257,0.6647308105130244,0.6647308105130244,30693.242756566917,30484.863174865135,1.008551675496097,0.8,4353.993028654626,4324.433322199387,1.008551675496097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0242375709684,2034.6934298245008,8.945253528628717,5.001316743421482,-0.7662079798969827,5.7675247233184646,2.668321826083653,3.5,0.7623776645953295,0.6,0.00023530195026456833,1.0001565092414657,0.00023526512909766994,198.86015214854768,0.0,7.34865060303608e-06,20.82607580900425,0.03760287289183879,7.950973038546644e-05,0.00015579221987910188,0.0005294986518164696,0.09197635351125502,0.09197635351125502,0.09197635351125502,0.09197779312318652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.05504310655,595.377014918702,0.0,0.09197635351125502,0.09197635350539636,0.09197635350539636,0.3684800329039321,0.3684800329039321,0.5,9.825412736370613,0.007225395088084952,0.007225395088084952,2.6830093702301383e-11,9.028276053868467e-06,0.007628335531364883,2.6830093702301383e-11,27844.758277327885,21072.884331116515,0.7567989680942839,0.6048754805640261,0.4219447182058216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360829934719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.579291192604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7322028883253,260.7322028883253,-12.417797111674702,244.98202253787053,276.4823832387823,107552.02260988666,107677.92859660574,-125.90598671905511,0.0,nan,276.4823832387823,3.332383238782313,270.1823110985928,-2.9676889014072003,263.88223895841486,-9.267761041585118,257.5821668182374,-15.56783318176258,251.28209467805362,-21.867905321946353,244.98202253787053,-28.167977462129443,1.0,1.0,25732.562594343566,25732.562594343566,276.0394200090231,2.8894200090231266,276.0394200090231,276.0394200090231,86697.48529586062,86703.86154246166,-6.376246601037565,0.0,8648.866644398773,8648.866644398773,0.9205049331698866,3415.742746900383,276.0394200090231,2.8894200090231266,1.0,0.002,0.1353189478570013,0.004773205993901518,0.00020875207487089606,0.0017912479271736809,0.10437603743544803,0.10437603743544803,0.0,2.0445767474897014e-12,1.0,1.000015374693076,0.007628335504534789,0.09197635350539636,0.0,1.4124198330269772e-06,1.8171428915610115,0.0,1599389.874768978,266.0145477311903,9.028249223774765e-06,1.0,1286545.8619811833,2589.90066015198,,,,,,,,,,,,,,,,,,,3.0,14253.68425635825,1582.923607511966,0.3684800329039321,6.175450102142607,2.668321826083653
1463.0,-29.926337650140088,5.001179418378745,35.03689361911148,30.462871805671625,5.081160502507514,-26.4255878348692,-39.928312262613304,1.5804106871345958,-7.13565334194368,-7.135662476397779,40.07355691490411,35674.03949595957,15466.47900625881,15466.47900625881,51140.51850221839,86708.61017775179,86703.64249867106,15466.47900625881,102170.12150492988,102170.12150492988,102170.12150492988,130014.96747162628,125608.49132257373,4406.476149052552,0.0,98667.81763381587,47633.601860820396,56704.68419221719,27844.8459666964,84549.53015891359,21072.932987602613,1582.9327081583408,0.0,0.8752988624237439,2.6647175499987816,0.0014947306463915918,1.0,1.0,-7.127942940886044,326083.3893081965,1557707.2353143436,4.7770211129708375,1557707.2353143436,4.7770211129708375,0.7567983321871028,0.09197605919726079,3.3987486594931737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987486594931737,1.2843414834197993,1.2846436599155011,2.6462967235500097,5607.185210300149,14253.65667086194,6456.020887069291,0.00047487871707564325,29030.630834740616,2960.3004935161975,19297.478468367874,1967.79516637872,0.6647281823884725,0.6647281823884725,30693.240282880863,30484.863174865135,1.0085515738922926,0.8,4353.992677749643,4324.433322199387,1.0085515738922926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0089947260244,2034.6934298245008,8.945285451629243,5.001179418378745,-0.7663997850708295,5.767579203449574,2.668282620255447,3.5,0.7623664629301278,0.6,0.00023526512909766994,1.0001562076591965,0.0002352283846223315,198.8613916290864,0.0,7.322262851701485e-06,20.75129292172201,0.037610195154690496,7.949779971191941e-05,0.00015576732938575051,0.0005294140019426512,0.0919760591885175,0.0919760591885175,0.0919760591885175,0.09197751838364376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.7632724628,595.3771090303013,0.0,0.0919760591885175,0.09197605919726079,0.09197605919726079,0.36847854293935595,0.36847854293935595,0.5,9.825456511518295,0.007397545909611836,0.007397545909611836,3.410605131648481e-12,9.134454103332246e-06,0.00771953551173965,3.410605131648481e-12,27844.8459666964,21072.932987602613,0.7567983321871028,0.6048586953244817,0.42193066512503447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451045091302372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.50450830532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7313317133907,260.7313317133907,-12.418668286609261,244.98057066871093,276.4820927580717,107556.23108256032,107681.64145754364,-125.41037498330769,0.0,nan,276.4820927580717,3.332092758071724,270.1817883401959,-2.9682116598040693,263.88148392232563,-9.268516077674349,257.5811795044567,-15.568820495543264,251.28087508658348,-21.8691249134165,244.98057066871093,-28.169429331289052,1.0,1.0,25732.562594343566,25732.562594343566,276.0391935034111,2.8891935034111498,276.0391935034111,276.0391935034111,86697.37443321674,86703.64249867106,-6.268065454321913,0.0,8648.866644398773,8648.866644398773,0.920504953447929,3415.7424027906395,276.0391935034111,2.8891935034111498,1.0,0.002,0.13531751855800536,0.0047731761273499184,0.0002087497839090958,0.0017912502157347463,0.1043748919545479,0.1043748919545479,0.0,-3.5615781157627424e-13,1.0,1.0000155584738393,0.007719535508329045,0.09197605919726079,0.0,1.4292990594137196e-06,1.8388597685292318,0.0,1599389.6374137904,266.0143466580563,9.134450692727114e-06,1.0,1286546.546307467,2589.8979037143786,,,,,,,,,,,,,,,,,,,3.0,14253.65667086194,1582.9327081583408,0.36847854293935595,6.175450102142607,2.668282620255447
1464.0,-29.92783019941475,5.0010427284201775,35.03688512245653,30.462562094349437,5.080924028934238,-26.426954776573307,-39.92963457768781,1.580048606017606,-7.135857655958375,-7.135866988471796,40.073542091114916,35673.23603000102,15466.402796379758,15466.402796379758,51139.638826380775,86708.3988361792,86703.44229597122,15466.402796379758,102169.84509235098,102169.84509235098,102169.84509235098,130014.7885355966,125608.30654064161,4406.481994954986,0.0,98668.04075915953,47633.230665103336,56705.344548951325,27844.94344324562,84550.28799219694,21072.98844624992,1582.9423544717251,0.0,0.8752977855322883,2.6646971368181886,0.0014947306463915918,1.0,1.0,-7.1279773623317055,326080.7427707331,1557706.5951700613,4.777057921096809,1557706.5951700613,4.777057921096809,0.7567976745652762,0.09197577005204406,3.3987504162028115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987504162028115,1.2843432519709277,1.2846453816877539,2.64629444736612,5607.180387339621,14253.629093659556,6456.011422903368,0.0004748776355925927,29030.68147892851,2960.305657786146,19297.450179342588,1967.7922817009467,0.6647260483137248,0.6647260483137248,30693.252974400853,30484.863174865135,1.008552095181875,0.8,4353.994478106483,4324.433322199387,1.008552095181875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9937416877874,2034.6934298245008,8.945320288598593,5.0010427284201775,-0.7665928573963701,5.767635585816548,2.6682433884399237,3.5,0.7623552538399782,0.6,0.0002352283846223315,1.0001552647907437,0.000235191867606223,198.86262362709888,0.0,7.3070575004835265e-06,20.708200956370312,0.03761750221219098,7.948591182185122e-05,0.00015574247280048027,0.0005293297942510874,0.09197577004761141,0.09197577004761141,0.09197577004761141,0.0919772611271975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.4758489478,595.3772018185567,0.0,0.09197577004761141,0.09197577005204406,0.09197577005204406,0.36847705572100875,0.36847705572100875,0.5,9.825501244847084,0.007570499882888271,0.007570499882888271,7.275957614183426e-11,9.332513400295284e-06,0.00788962614007005,7.275957614183426e-11,27844.94344324562,21072.98844624992,0.7567976745652762,0.6048428697380711,0.4219173804977845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510540822500526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.46141633997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.730461750002,260.730461750002,-12.41953824999797,244.97912282203717,276.48180067796744,107560.23530188283,107685.47126797393,-125.23596609110996,0.0,nan,276.48180067796744,3.3318006779674647,270.1812651067801,-2.968734893219903,263.88072953559583,-9.269270464404144,257.58019396440875,-15.569806035591228,251.27965839322263,-21.870341606777345,244.97912282203717,-28.170877177962808,1.0,1.0,25732.562594343566,25732.562594343566,276.0389658434834,2.8889658434834473,276.0389658434834,276.0389658434834,86697.15145885758,86703.44229597122,-6.290837113643647,0.0,8648.866644398773,8648.866644398773,0.9205048494091727,3415.7441682838257,276.0389658434834,2.8889658434834473,1.0,0.002,0.13531605777467562,0.004773145806920149,0.00020874744295432246,0.0017912525575020544,0.10437372147716123,0.10437372147716123,0.0,4.563766899112753e-13,1.0,1.000015901249915,0.007889626067310473,0.09197577005204406,0.0,1.4607849600035208e-06,1.879368861402729,0.0,1599389.396359516,266.0141423440416,9.332440640719142e-06,1.0,1286547.2419692762,2589.895101622156,,,,,,,,,,,,,,,,,,,3.0,14253.629093659556,1582.9423544717251,0.36847705572100875,6.175450102142607,2.6682433884399237
