time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1465.0,-29.929317665910926,5.000906873343226,35.03687672695997,30.462270439043664,5.080700865198001,-26.428315812799596,-39.930948336236156,1.5796990120744432,-7.13604228993313,-7.1360519741073585,40.07352801643655,35672.41573358179,15466.302610348128,15466.302610348128,51138.71834392991,86708.19018997223,86703.29224331175,15466.302610348128,102169.59485365987,102169.59485365987,102169.59485365987,130014.62237205448,125608.13416810942,4406.488203945064,0.0,98668.26751140875,47632.84451619884,56706.02555023323,27845.027518394603,84551.05306862784,21073.03569943464,1582.950878646335,0.0,0.8752968140337571,2.664678670510413,0.0014947306463915918,1.0,1.0,-7.12785990089526,326078.3489325064,1557705.987373909,4.777091126943642,1557705.987373909,4.777091126943642,0.756797086500046,0.09197547381802976,3.398751637456109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398751637456109,1.284344961680395,1.2846470448965268,2.646291875517068,5607.174937900094,14253.601648334083,6456.002272125179,0.00047487670323647936,29030.737763839603,2960.311397249785,19297.42282705421,1967.7894925437547,0.6647238173564741,0.6647238173564741,30693.261797463565,30484.863174865135,1.0085524575790568,0.8,4353.99572970293,4324.433322199387,1.0085524575790568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9784740611167,2034.6934298245008,8.945341334423935,5.000906873343226,-0.7667762359381216,5.767683109281347,2.668204119333054,3.5,0.7623440340951583,0.6,0.000235191867606223,1.0001547378939273,0.0002351554801424803,198.86385144300704,0.0,7.2618696303690345e-06,20.580138532465845,0.037624764081821346,7.947410248425535e-05,0.00015571776512196764,0.0005292460091892933,0.09197547384318729,0.09197547384318729,0.09197547384318729,0.09197701693615469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.1844856927,595.3772959254227,0.0,0.09197547384318729,0.09197547381802976,0.09197547381802976,0.3684755727614177,0.3684755727614177,0.5,9.825547546520164,0.007762236026621849,0.007762236026621849,-7.844391802791506e-12,9.684174244739552e-06,0.008192073212114792,-7.844391802791506e-12,27845.027518394603,21073.03569943464,0.756797086500046,0.6048265099953513,0.4219038609090704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510630189284845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.33335391607,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72959444994507,260.72959444994507,-12.420405550054909,244.9776792654205,276.4815096344647,107564.35235579594,107689.20492244935,-124.85256665343033,0.0,nan,276.4815096344647,3.3315096344647372,270.18074356065887,-2.969256439341109,263.8799774868533,-9.270022513146671,257.5792114130462,-15.570788586953768,251.27844533922666,-21.871554660773313,244.9776792654205,-28.172320734579472,1.0,1.0,25732.562594343566,25732.562594343566,276.0387635084464,2.8887635084464023,276.0387635084464,276.0387635084464,86696.89495748187,86703.29224331175,-6.397285829880275,0.0,8648.866644398773,8648.866644398773,0.9205047770820782,3415.7453956433897,276.0387635084464,2.8887635084464023,1.0,0.002,0.13531454100414797,0.004773119193938785,0.000208745023981799,0.0017912549805690764,0.1043725119908995,0.1043725119908995,0.0,4.550875301601032e-12,1.0,1.000016510778477,0.008192073219959184,0.09197547381802976,0.0,1.5167767321608244e-06,1.9514058758629327,0.0,1599389.1787676804,266.01395771006685,9.684182089131355e-06,1.0,1286547.8712103716,2589.8925670731646,,,,,,,,,,,,,,,,,,,3.0,14253.601648334083,1582.950878646335,0.3684755727614177,6.175450102142607,2.668204119333054
1466.0,-29.93080300438339,5.00077167072818,35.036868320339025,30.462030053045623,5.080485659386563,-26.429674138012338,-39.93226167568935,1.579356792904408,-7.13624368298872,-7.136253409761946,40.073510904529584,35671.56974545268,15466.224315549083,15466.224315549083,51137.79406100177,86708.05182380647,86703.06237581746,15466.224315549083,102169.28669136655,102169.28669136655,102169.28669136655,130014.39984256681,125607.90508117276,4406.49476139404,0.0,98668.55583107442,47632.424660617835,56706.81241161843,27845.113151200265,84551.9255628187,21073.082869090907,1582.9598856224852,0.0,0.8752957630548003,2.6646585665937845,0.0014947306463915918,1.0,1.0,-7.128024648436849,326075.74223681027,1557705.2484205659,4.777127049485617,1557705.2484205659,4.777127049485617,0.7567964531033896,0.09197518277196372,3.3987498159053158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987498159053158,1.284346636650078,1.28464867352362,2.6462870061077677,5607.164620206099,14253.574255081963,6455.99515270572,0.00047487685422731133,29030.83815387934,2960.3216341848993,19297.401546633017,1967.7873225447036,0.664720785681289,0.664720785681289,30693.248637493238,30484.863174865135,1.008551917048378,0.8,4353.993862894019,4324.433322199387,1.008551917048378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9632156910263,2034.6934298245008,8.94537499420865,5.00077167072818,-0.7669670752350557,5.767738745963236,2.668164874265541,3.5,0.7623328212187259,0.6,0.0002351554801424803,1.0001545183840646,0.00023511914991137338,198.86507751569007,0.0,7.236151184116395e-06,20.507252455785864,0.03763200023300546,7.94622985351359e-05,0.00015569318160734439,0.0005291621723256746,0.0919751827576904,0.0919751827576904,0.0919751827576904,0.09197673591376274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.8770261678,595.3773951201853,0.0,0.0919751827576904,0.09197518277196372,0.09197518277196372,0.3684740965161721,0.3684740965161721,0.5,9.825594139632148,0.007928958666923336,0.007928958666923336,-1.2448708730516955e-11,9.726773214424611e-06,0.008228761325085543,-1.2448708730516955e-11,27845.113151200265,21073.082869090907,0.7567964531033896,0.6048093372280261,0.42188950172341294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510719252781912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.26046783938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72873024586437,260.72873024586437,-12.421269754135608,244.97623965876465,276.48122083296,107568.42211830927,107692.8290008689,-124.40688255961575,0.0,nan,276.48122083296,3.331220832960014,270.18022459812437,-2.9697754018756086,263.879228363287,-9.270771636712993,257.57823212844914,-15.571767871550833,251.27723589360141,-21.872764106398563,244.97623965876465,-28.173760341235322,1.0,1.0,25732.562594343566,25732.562594343566,276.0385354950327,2.888535495032727,276.0385354950327,276.0385354950327,86696.81975102317,86703.06237581746,-6.242624794293079,0.0,8648.866644398773,8648.866644398773,0.9205048849609846,3415.7435649848426,276.0385354950327,2.888535495032727,1.0,0.002,0.13531301744242624,0.004773089661533237,0.00020874258750047773,0.0017912574115935727,0.10437129375023886,0.10437129375023886,0.0,-9.059497943497696e-13,1.0,1.0000165846930622,0.008228761337534252,0.09197518277196372,0.0,1.523562345327049e-06,1.9601369359754914,0.0,1599388.9409431322,266.01375631701126,9.726785663133342e-06,1.0,1286548.5564062868,2589.8898071453395,,,,,,,,,,,,,,,,,,,3.0,14253.574255081963,1582.9598856224852,0.3684740965161721,6.175450102142607,2.668164874265541
1467.0,-29.932284461849346,5.0006371072027,35.03685995014531,30.46174388090151,5.0802550484427025,-26.431030510826847,-39.933570894040145,1.579001097295467,-7.136445713229307,-7.1364555636197,40.07349514231879,35670.74817342891,15466.147625028821,15466.147625028821,51136.89579845773,86707.8693802262,86702.85017651916,15466.147625028821,102168.99780154799,102168.99780154799,102168.99780154799,130014.20196674208,125607.700240062,4406.5017266800905,0.0,98668.80170631294,47632.03044083215,56707.52362831198,27845.20416519409,84552.72779350607,21073.133869222118,1582.9691630921136,0.0,0.8752947028550999,2.664638390085452,0.0014947306463915918,1.0,1.0,-7.128120469738235,326073.1262650346,1557704.5677515226,4.7771632872480545,1557704.5677515226,4.7771632872480545,0.7567958110202362,0.09197489449865605,3.398750330390678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750330390678,1.284348374507672,1.2846503651267995,2.6462838259857007,5607.157881909044,14253.546854879034,6455.986552722334,0.0004748762110439034,29030.906102176443,2960.3285629829193,19297.375840707162,1967.7847012697673,0.66471834440126,0.66471834440126,30693.252354442764,30484.863174865135,1.0085520697178085,0.8,4353.994390162266,4324.433322199387,1.0085520697178085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9479457230088,2034.6934298245008,8.945409642487075,5.0006371072027,-0.7671579393489019,5.767795046551602,2.6681255995989073,3.5,0.762321599885402,0.6,0.00023511914991137338,1.0001541164876873,0.0002350829197574651,198.86630039806786,0.0,7.224814225239773e-06,20.475123514329518,0.037639225047230704,7.945053323855942e-05,0.00015566861667281397,0.0005290787623481863,0.09197489450857262,0.09197489450857262,0.09197489450857262,0.09197646712597342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.57324493496,595.3774931844464,0.0,0.09197489450857262,0.09197489449865605,0.09197489449865605,0.368472621880426,0.368472621880426,0.5,9.825641323765264,0.008083865578839777,0.008083865578839777,9.29389898374211e-11,9.850390370047535e-06,0.008335093881441935,9.29389898374211e-11,27845.20416519409,21073.133869222118,0.7567958110202362,0.6047929751402439,0.4218757821810752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451080818990296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.22833889793,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7278675272153,260.7278675272153,-12.422132472784654,244.97480381420257,276.4809312402249,107572.39064334227,107696.58368987282,-124.19304653055288,0.0,nan,276.4809312402249,3.3309312402249134,270.1797057550235,-2.9702942449764578,263.8784802698226,-9.271519730177374,257.5772547846146,-15.572745215385396,251.27602929940403,-21.873970700595947,244.97480381420257,-28.175196185797404,1.0,1.0,25732.562594343566,25732.562594343566,276.0383088062495,2.8883088062495403,276.0383088062495,276.0383088062495,86696.64297686641,86702.85017651916,-6.207199652752024,0.0,8648.866644398773,8648.866644398773,0.920504854491281,3415.7440820426314,276.0383088062495,2.8883088062495403,1.0,0.002,0.13531147420390274,0.004773060106483435,0.00020874012035947416,0.0017912598822520957,0.10437006017973707,0.10437006017973707,0.0,2.611569814570114e-12,1.0,1.0000167989678594,0.008335093788502945,0.09197489449865605,0.0,1.5432425792586994e-06,1.98545757372189,0.0,1599388.7024795942,266.01355428677067,9.850297431057697e-06,1.0,1286549.2440440631,2589.8870373861496,,,,,,,,,,,,,,,,,,,3.0,14253.546854879034,1582.9691630921136,0.368472621880426,6.175450102142607,2.6681255995989073
1468.0,-29.93376040682446,5.000503366066828,35.036851697778125,30.46143668415027,5.080033216013167,-26.432381044541795,-39.9348754674196,1.578653853744969,-7.136629516203186,-7.136639740401997,40.073481801375394,35669.950098126144,15466.048937175468,15466.048937175468,51135.99903530161,86707.63295658353,86702.70844710327,15466.048937175468,102168.75738427874,102168.75738427874,102168.75738427874,130014.04785617879,125607.5385921143,4406.509264064486,0.0,98669.00132215963,47631.66705425048,56708.14918656572,27845.29047190005,84553.43965846577,21073.182784667995,1582.9777731095687,0.0,0.8752937329776497,2.6646200045354598,0.0014947306463915918,1.0,1.0,-7.127982541707979,326070.7429376404,1557703.9916430898,4.777196437832492,1557703.9916430898,4.777196437832492,0.7567952220119198,0.09197460207678607,3.398752721122414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398752721122414,1.2843500726500094,1.2846520171338003,2.6462821885545122,5607.154412388842,14253.51948291432,6455.9766150110245,0.00047487484528874755,29030.944413506757,2960.3324696513855,19297.34613622303,1967.7816722553605,0.6647164439901881,0.6647164439901881,30693.26962651519,30484.863174865135,1.008552779148395,0.8,4353.996840293833,4324.433322199387,1.008552779148395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9326630112307,2034.6934298245008,8.945431634242315,5.000503366066828,-0.7673398494948218,5.7678432155616495,2.668086292386601,3.5,0.7623103692533145,0.6,0.0002350829197574651,1.000153544836895,0.0002350468295303622,198.86751874329144,0.0,7.204956670590636e-06,20.418847204453865,0.0376464300039013,7.943881128590126e-05,0.00015564410847156385,0.0005289958371943997,0.09197460209774881,0.09197460209774881,0.09197460209774881,0.09197623085989777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.2730459145,595.3775902020988,0.0,0.09197460209774881,0.09197460207678607,0.09197460207678607,0.3684711500581372,0.3684711500581372,0.5,9.825690193644844,0.008265660145525544,0.008265660145525544,9.947598300641403e-12,1.0224198831565445e-05,0.00865719869403847,9.947598300641403e-12,27845.29047190005,21073.182784667995,0.7567952220119198,0.6047772774455275,0.4218627916523175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510896895678929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.172062588055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7270073231038,260.7270073231038,-12.422992676896172,244.97337207968081,276.4806425665231,107576.50270304499,107700.33376851557,-123.83106547055124,0.0,nan,276.4806425665231,3.3306425665231245,270.17918846916143,-2.970811530838546,263.8777343717881,-9.27226562821187,257.5762802744218,-15.5737197255782,251.27482617704754,-21.875173822952434,244.97337207968081,-28.176627920319163,1.0,1.0,25732.562594343566,25732.562594343566,276.0381082424165,2.8881082424165356,276.0381082424165,276.0381082424165,86696.35534891754,86702.70844710327,-6.353098185732961,0.0,8648.866644398773,8648.866644398773,0.920504712903378,3415.7464847280257,276.0381082424165,2.8881082424165356,1.0,0.002,0.13530987133582878,0.004773033982966283,0.00020873756891913613,0.0017912624346323649,0.10436878445956806,0.10436878445956806,0.0,3.551501107090793e-12,1.0,1.0000174481089594,0.008657198684090872,0.09197460207678607,0.0,1.6028728608768463e-06,2.062175871639929,0.0,1599388.4858990677,266.0133704837968,1.0224188883967145e-05,1.0,1286549.8705317292,2589.884513939298,,,,,,,,,,,,,,,,,,,3.0,14253.51948291432,1582.9777731095687,0.3684711500581372,6.175450102142607,2.668086292386601
1469.0,-29.935234470780546,5.000370288214919,35.03684344465646,30.46120562301951,5.079826494359903,-26.433728374262504,-39.93617951693011,1.5783203977345452,-7.13682786999243,-7.136838162793905,40.073465274921645,35669.11128657636,15465.969343698564,15465.969343698564,51135.08063027492,86707.4937127758,86702.48942518288,15465.969343698564,102168.45876888145,102168.45876888145,102168.45876888145,130013.83446829795,125607.31732615964,4406.517142138309,0.0,98669.28727938366,47631.25294968668,56708.927032996646,27845.37569941651,84554.30273241315,21073.229886737503,1582.9866849715013,0.0,0.8752926964201878,2.6646002013540904,0.0014947306463915918,1.0,1.0,-7.128121807834589,326068.17528266826,1557703.2779713585,4.777231867602493,1557703.2779713585,4.777231867602493,0.7567945972149008,0.09197431367178908,3.398750746840453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750746840453,1.2843517060512082,1.2846536045640458,2.646277285907963,5607.144024269106,14253.492172001257,6455.9695588457635,0.0004748750181778842,29031.04541311498,2960.3427687451867,19297.325044872865,1967.779521536189,0.6647134049177286,0.6647134049177286,30693.25536312458,30484.863174865135,1.0085521932959598,0.8,4353.994816959127,4324.433322199387,1.0085521932959598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9173894687829,2034.6934298245008,8.945464623067128,5.000370288214919,-0.7675281673731424,5.767898455588061,2.6680470089892836,3.5,0.7622991454255096,0.6,0.0002350468295303622,1.0001533509890006,0.0002350107903932296,198.86873554892586,0.0,7.177173914838279e-06,20.340110874651685,0.037653607177816135,7.942709563820476e-05,0.00015561973389215743,0.0005289126867890826,0.0919743136557396,0.0919743136557396,0.0919743136557396,0.09197595618506094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.9554923009,595.3776927097663,0.0,0.0919743136557396,0.09197431367178908,0.09197431367178908,0.3684696854442617,0.3684696854442617,0.5,9.82573946716959,0.008428119786913157,0.008428119786913157,3.3026026358129457e-11,1.0292801448485989e-05,0.008716354959290129,3.3026026358129457e-11,27845.37569941651,21073.229886737503,0.7567945972149008,0.6047602425638918,0.421848565169504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451098527241101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.093326258255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7261507210482,260.7261507210482,-12.423849278951764,244.97194417018957,276.4803572719036,107580.59547110069,107703.90800103593,-123.3125299352489,0.0,nan,276.4803572719036,3.3303572719036083,270.1786746515658,-2.9713253484341635,263.87699203122105,-9.273007968778927,257.57530941087896,-15.574690589121019,251.27362679053053,-21.87637320946945,244.97194417018957,-28.178055829810404,1.0,1.0,25732.562594343566,25732.562594343566,276.0378844962534,2.8878844962534345,276.0378844962534,276.0378844962534,86696.29300090598,86702.48942518288,-6.19642427690269,0.0,8648.866644398773,8648.866644398773,0.9205048298276016,3415.7445005746554,276.0378844962534,2.8878844962534345,1.0,0.002,0.13530825751716397,0.004773005358831216,0.00020873499449643694,0.0017912650042385997,0.10436749724821846,0.10436749724821846,0.0,-1.2649633944483707e-12,1.0,1.0000175673037783,0.008716354926264103,0.09197431367178908,0.0,1.6138179868839711e-06,2.0762584113237943,0.0,1599388.251699517,266.01317213000755,1.029276842245963e-05,1.0,1286550.5454755297,2589.881795318668,,,,,,,,,,,,,,,,,,,3.0,14253.492172001257,1582.9866849715013,0.3684696854442617,6.175450102142607,2.6680470089892836
1470.0,-29.93670446823023,5.000237831155472,35.03683525576811,30.46092839157211,5.079592932067899,-26.435074728191886,-39.93747958503661,1.5779631919613133,-7.137029585867424,-7.137040041470974,40.07345062192232,35668.2924759273,15465.89484828283,15465.89484828283,51134.18732421013,86707.33432492006,86702.28942938404,15465.89484828283,102168.18427766686,102168.18427766686,102168.18427766686,130013.65519480151,125607.12956296168,4406.5256318398315,0.0,98669.54887824671,47630.854116650546,56709.660846217965,27845.470917134655,84555.13176335262,21073.28392726059,1582.9961553263395,0.0,0.8752916334242454,2.664580052139397,0.0014947306463915918,1.0,1.0,-7.128183245475157,326065.56291824824,1557702.6452032356,4.777268201100359,1557702.6452032356,4.777268201100359,0.7567939500815979,0.0919740303047746,3.39875057507263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39875057507263,1.2843534503810674,1.2846553030145256,2.6462735581581702,5607.136125614612,14253.46484957311,6455.96147016426,0.0004748746381789811,29031.123849427575,2960.35076702315,19297.30086726256,1967.7770561060668,0.6647107761776524,0.6647107761776524,30693.25412217128,30484.863174865135,1.0085521423252275,0.8,4353.994640923573,4324.433322199387,1.0085521423252275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9021069672056,2034.6934298245008,8.945500607557644,5.000237831155472,-0.7677178167066758,5.767955647862148,2.6680077027807356,3.5,0.7622879150802102,0.6,0.0002350107903932296,1.0001529297502456,0.0002349748557472262,198.8699490108229,0.0,7.167057631835637e-06,20.311441328622195,0.03766077423544797,7.941541734967165e-05,0.00015559537304355792,0.0005288298636104329,0.0919740302990414,0.0919740302990414,0.0919740302990414,0.0919756992301411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.6431693252,595.3777936075857,0.0,0.0919740302990414,0.0919740303047746,0.0919740303047746,0.3684682229142385,0.3684682229142385,0.5,9.825789535149578,0.008587435900665241,0.008587435900665241,3.802824721788056e-11,1.0455603558057192e-05,0.00885679599582545,3.802824721788056e-11,27845.470917134655,21073.28392726059,0.7567939500815979,0.6047437483430473,0.4218347453558867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511073537537014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.064656712224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72529499575006,260.72529499575006,-12.424705004249915,244.9705198486603,276.4800701428392,107584.4541500644,107707.64046539075,-123.18631532636547,0.0,nan,276.4800701428392,3.330070142839247,270.17816008400314,-2.9718399159968385,263.8762500251715,-9.27374997482849,257.5743399663329,-15.575660033667077,251.27242990749346,-21.877570092506517,244.9705198486603,-28.179480151339675,1.0,1.0,25732.562594343566,25732.562594343566,276.0376594936449,2.8876594936449465,276.0376594936449,276.0376594936449,86696.12535911024,86702.28942938404,-6.164070273793186,0.0,8648.866644398773,8648.866644398773,0.9205048400003207,3415.7443279479935,276.0376594936449,2.8876594936449465,1.0,0.002,0.13530661770532734,0.004772976244034734,0.00020873237849933948,0.0017912676215434337,0.10436618924966974,0.10436618924966974,0.0,4.277307674716013e-14,1.0,1.0000178503171584,0.008856795957797203,0.0919740303047746,0.0,1.6398127213853954e-06,2.109703077235196,0.0,1599388.0136611,266.01297041413255,1.0455565529809974e-05,1.0,1286551.2321753511,2589.879029350005,,,,,,,,,,,,,,,,,,,3.0,14253.46484957311,1582.9961553263395,0.3684682229142385,6.175450102142607,2.6680077027807356
1471.0,-29.938170858108595,5.000106067870854,35.03682701799555,30.4606361076236,5.079373054242178,-26.43641646687707,-39.938778954651184,1.577618662887448,-7.137224005723112,-7.137234467928186,40.0734328337191,35667.5022644171,15465.811595210058,15465.811595210058,51133.31385962715,86707.1202976024,86702.06008717895,15465.811595210058,102167.87168238901,102167.87168238901,102167.87168238901,130013.41810838834,125606.88437368417,4406.533734704173,0.0,98669.76528389765,47630.493437605786,56710.3020514354,27845.546425999328,84555.84847743473,21073.324364703636,1583.0045001528965,0.0,0.8752906239039437,2.6645606487721687,0.0014947306463915918,1.0,1.0,-7.128371922338715,326063.04700275406,1557701.8770458004,4.777302706837072,1557701.8770458004,4.777302706837072,0.7567933500858693,0.09197373957056793,3.39875210836184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39875210836184,1.2843551352360376,1.2846569421102256,2.646271280518702,5607.131299569888,14253.437559475176,6455.952126431469,0.000474873579414624,29031.17442462003,2960.355924257522,19297.27293821996,1967.774208136312,0.6647086561491228,0.6647086561491228,30693.265199567442,30484.863174865135,1.0085525973165788,0.8,4353.996212308716,4324.433322199387,1.0085525973165788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8868109522905,2034.6934298245008,8.945531597115552,5.000106067870854,-0.7679035824016367,5.768009650272491,2.6679683620481605,3.5,0.762276674870903,0.6,0.0002349748557472262,1.0001525562457962,0.00023493901433320843,198.8711595077252,0.0,7.146321218417378e-06,20.25267433299485,0.03766792055666639,7.940374692168951e-05,0.00015557110882553668,0.000528747634120982,0.09197373956576146,0.09197373956576146,0.09197373956576146,0.09197540823645993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.3157203616,595.3778992727885,0.0,0.09197373956576146,0.09197373957056793,0.09197373957056793,0.36846676403887413,0.36846676403887413,0.5,9.825839595097513,0.008713322963444625,0.008713322963444625,1.5120349416974932e-11,1.0462205068506591e-05,0.008862545589465753,1.5120349416974932e-11,27845.546425999328,21073.324364703636,0.7567933500858693,0.604728292369664,0.4218218243524056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116156018648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.005889716595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72444155980514,260.72444155980514,-12.425558440194834,244.96909921026798,276.4797839093423,107588.49948681024,107711.35623716567,-122.85675035542896,0.0,nan,276.4797839093423,3.329783909342325,270.17764696952617,-2.972353030473812,263.87551002971776,-9.274489970282218,257.57337308989673,-15.576626910103244,251.2712361500798,-21.878763849920176,244.96909921026798,-28.180900789731993,1.0,1.0,25732.562594343566,25732.562594343566,276.03743855016364,2.8874385501636652,276.03743855016364,276.03743855016364,86695.93160867703,86702.06008717895,-6.128478501923382,0.0,8648.866644398773,8648.866644398773,0.9205047491933119,3415.7458689036494,276.03743855016364,2.8874385501636652,1.0,0.002,0.13530497683642964,0.004772948453567644,0.00020872976406018762,0.0017912702358598538,0.10436488203009381,0.10436488203009381,0.0,-7.995860917819897e-14,1.0,1.0000178618771631,0.008862545574345404,0.09197373957056793,0.0,1.6408695298059859e-06,2.111063800600115,0.0,1599387.784019767,266.01277599427686,1.0462189948157175e-05,1.0,1286551.8935254554,2589.876365491916,,,,,,,,,,,,,,,,,,,3.0,14253.437559475176,1583.0045001528965,0.36846676403887413,6.175450102142607,2.6679683620481605
1472.0,-29.93963169964174,4.9999751050295504,35.036818935668684,30.46036362592133,5.079149056017261,-26.4377536240884,-39.94007008206097,1.577270980395582,-7.137407199650454,-7.137418088586026,40.07342084322949,35666.687601039754,15465.715543035183,15465.715543035183,51132.40314407494,86706.94961368236,86701.93372942606,15465.715543035183,102167.64927246125,102167.64927246125,102167.64927246125,130013.287182849,125606.74422976648,4406.542953082525,0.0,98670.01643140559,47630.099247655286,56711.01909305589,27845.63791038776,84556.65700344364,21073.377035039764,1583.013343496366,0.0,0.8752896518496053,2.664542318468151,0.0014947306463915918,1.0,1.0,-7.128187053902366,326060.6709304084,1557701.3592550145,4.777335932021917,1557701.3592550145,4.777335932021917,0.7567927552192433,0.09197345262415452,3.3987521357470993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987521357470993,1.2843568346450922,1.2846585958830579,2.646267800401654,5607.123925619467,14253.410292649005,6455.943844209284,0.0004748730873213397,29031.248084737537,2960.3634354991295,19297.248182103605,1967.7716837149899,0.6647061168633897,0.6647061168633897,30693.265397414893,30484.863174865135,1.0085526054429363,0.8,4353.996240374386,4324.433322199387,1.0085526054429363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8715103863053,2034.6934298245008,8.94555520761602,4.9999751050295504,-0.768083800525905,5.768058905555455,2.6679290098425597,3.5,0.7622654313835885,0.6,0.00023493901433320843,1.0001519808001407,0.000234903313539661,198.87236543741332,0.0,7.127823564108531e-06,20.20025198068358,0.037675048380230496,7.939215209239849e-05,0.00015554686224080995,0.0005286652302497126,0.09197345262681218,0.09197345262681218,0.09197345262681218,0.09197518717774339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.0067640613,595.3779992059482,0.0,0.09197345262681218,0.09197345262415452,0.09197345262415452,0.368465305608143,0.368465305608143,0.5,9.825891635497555,0.008883792198446372,0.008883792198446372,-5.059064278611913e-12,1.0888935548791778e-05,0.009231034683637063,-5.059064278611913e-12,27845.63791038776,21073.377035039764,0.7567927552192433,0.6047117395144007,0.42180815638900193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511249367832237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.953467364285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7235901267881,260.7235901267881,-12.426409873211867,244.967682506247,276.4794977473291,107592.44678799041,107715.01520717055,-122.56841918014561,0.0,nan,276.4794977473291,3.3294977473291283,270.1771346991157,-2.97286530088428,263.87477165089587,-9.275228349104111,257.57240860267757,-15.577591397322408,251.27004555446342,-21.879954445536555,244.967682506247,-28.182317493752976,1.0,1.0,25732.562594343566,25732.562594343566,276.0372403197589,2.8872403197589165,276.0372403197589,276.0372403197589,86695.69869277789,86701.93372942606,-6.2350366481696256,0.0,8648.866644398773,8648.866644398773,0.9205047475714563,3415.745896425835,276.0372403197589,2.8872403197589165,1.0,0.002,0.13530326775329513,0.004772922868178505,0.00020872704901203035,0.0017912729527457911,0.10436352450601517,0.10436352450601517,0.0,1.7578213190594383e-12,1.0,1.00001860449232,0.009231034688696127,0.09197345262415452,0.0,1.7090861873269596e-06,2.1988291379870337,0.0,1599387.5682312478,266.0125928003495,1.0888940607856057e-05,1.0,1286552.5181184926,2589.8738496916308,,,,,,,,,,,,,,,,,,,3.0,14253.410292649005,1583.013343496366,0.368465305608143,6.175450102142607,2.6679290098425597
1473.0,-29.941089342261932,4.9998449592053085,35.036810987046955,30.460139794182055,5.078962083016504,-26.439084199716138,-39.94135638987643,1.5769569404513242,-7.137587975438862,-7.137599260697931,40.073408536185056,35665.852867272384,15465.617500354036,15465.617500354036,51131.47036762642,86706.78227017923,86701.80520653403,15465.617500354036,102167.42270688807,102167.42270688807,102167.42270688807,130013.1488569077,125606.59582140157,4406.553035506137,0.0,98670.27745065915,47629.69207349775,56711.76153017934,27845.726150019633,84557.48768019897,21073.427549428678,1583.0219722464842,0.0,0.8752886945970022,2.664524233015749,0.0014947306463915918,1.0,1.0,-7.128025506174367,326058.3265562639,1557700.827792738,4.777368651323016,1557700.827792738,4.777368651323016,0.7567921711179301,0.09197316635185576,3.398750734827853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750734827853,1.28435837648804,1.2846600922332632,2.646263532863331,5607.114883217851,14253.38308809502,6455.936276638048,0.0004748729699597146,29031.336849613603,2960.3724869974562,19297.225562126758,1967.7693771192771,0.6647033053313767,0.6647033053313767,30693.255276338383,30484.863174865135,1.0085521897313163,0.8,4353.994804648063,4324.433322199387,1.0085521897313163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8562182301462,2034.6934298245008,8.945577623676767,4.9998449592053085,-0.7682624134345977,5.768107372639906,2.667889679498551,3.5,0.7622541941424431,0.6,0.000234903313539661,1.0001516497836216,0.00023486769590439738,198.8735687392361,0.0,7.099901260772491e-06,20.12112017302924,0.037682148281491266,7.938060210144722e-05,0.00015552271143821377,0.0005285829297830492,0.0919731663597238,0.0919731663597238,0.0919731663597238,0.09197496365139343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.6871985614,595.3781025753458,0.0,0.0919731663597238,0.09197316635185576,0.09197316635185576,0.3684638555948431,0.3684638555948431,0.5,9.825945558384712,0.009087819432579636,0.009087819432579636,5.229594535194337e-12,1.1285259063242847e-05,0.009573754523557909,5.229594535194337e-12,27845.726150019633,21073.427549428678,0.7567921711179301,0.6046947676710598,0.42179414083543476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133684425098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.874335556626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72274398926226,260.72274398926226,-12.427256010737722,244.96626991038835,276.4792180681384,107596.68982654026,107718.49593077178,-121.8061042315188,0.0,nan,276.4792180681384,3.3292180681384025,270.1766284365899,-2.973371563410069,263.8740388050396,-9.27596119496036,257.57144917347995,-15.57855082652003,251.26885954193736,-21.881140458062617,244.96626991038835,-28.18373008961163,1.0,1.0,25732.562594343566,25732.562594343566,276.03704428756214,2.887044287562162,276.03704428756214,276.03704428756214,86695.58336452786,86701.80520653403,-6.221842006169027,0.0,8648.866644398773,8648.866644398773,0.9205048305390318,3415.7444885019922,276.03704428756214,2.887044287562162,1.0,0.002,0.13530149522566937,0.0047728979741198715,0.0002087242371396035,0.0017912757647850395,0.10436211856980175,0.10436211856980175,0.0,1.924642736850224e-12,1.0,1.0000192951699756,0.009573754518328315,0.09197316635185576,0.0,1.7725312179208932e-06,2.280455594206008,0.0,1599387.3552556264,266.0124120245611,1.1285253833648312e-05,1.0,1286553.1343819655,2589.8713674455053,,,,,,,,,,,,,,,,,,,3.0,14253.38308809502,1583.0219722464842,0.3684638555948431,6.175450102142607,2.667889679498551
1474.0,-29.942544323054616,4.999715369281282,35.03680314863155,30.459852888621413,5.0787340934364,-26.440416481399247,-39.94264294216407,1.576606251722118,-7.1377928879362,-7.137804378393545,40.07339581860864,35665.05205998399,15465.55079201422,15465.55079201422,51130.60285199821,86706.59638072568,86701.61862162323,15465.55079201422,102167.16941363746,102167.16941363746,102167.16941363746,130013.00163229434,125606.43739801012,4406.564234284214,0.0,98670.51285597039,47629.311884807095,56712.44552351477,27845.832218656884,84558.27774217166,21073.489141856568,1583.0320404560132,0.0,0.8752876061034357,2.664503760467023,0.0014947306463915918,1.0,1.0,-7.128052963713969,326055.67234125873,1557700.2786046453,4.777405856550515,1557700.2786046453,4.777405856550515,0.7567915002998975,0.09197289318878192,3.3987515644657456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987515644657456,1.2843600894976663,1.2846617598970513,2.6462606493752476,5607.108773452611,14253.355898931208,6455.927504756769,0.0004748722035399191,29031.399025330214,2960.3788271560843,19297.1993423866,1967.7667034498634,0.6647009786042203,0.6647009786042203,30693.261270137635,30484.863174865135,1.0085524359197482,0.8,4353.995654899057,4324.433322199387,1.0085524359197482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.840936946656,2034.6934298245008,8.9456181083543,4.999715369281282,-0.7684520976416165,5.768167466922899,2.6678503773499536,3.5,0.7622429649571296,0.6,0.00023486769590439738,1.000151374637688,0.00023483214827303508,198.87476985648735,0.0,7.083406234926086e-06,20.074373269780526,0.03768923168772619,7.936905146917487e-05,0.0001554986444352225,0.0005285012610465151,0.09197289318946356,0.09197289318946356,0.09197289318946356,0.09197472756192862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.36029392923,595.3782083124182,0.0,0.09197289318946356,0.09197289318878192,0.09197289318878192,0.36846241362504306,0.36846241362504306,0.5,9.826000591398337,0.009295301631198072,0.009295301631198072,1.0459189070388675e-11,1.1490457325180614e-05,0.009751414679556092,1.0459189070388675e-11,27845.832218656884,21073.489141856568,0.7567915002998975,0.6046788583833455,0.42178072936550354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511424130119657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.82758865338,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72189869761496,260.72189869761496,-12.428101302385016,244.96486076264114,276.4789366325912,107600.54897092344,107722.23330609627,-121.68433517283859,0.0,nan,276.4789366325912,3.328936632591251,270.1761214586021,-2.9738785413978803,263.8733062846148,-9.276693715385193,257.5704911106116,-15.579508889388364,251.26767593662913,-21.882324063370845,244.96486076264114,-28.18513923735884,1.0,1.0,25732.562594343566,25732.562594343566,276.03681759653,2.8868175965300225,276.03681759653,276.03681759653,86695.41057228546,86701.61862162323,-6.208049337772536,0.0,8648.866644398773,8648.866644398773,0.9205047814048354,3415.7453222880745,276.03681759653,2.8868175965300225,1.0,0.002,0.13529968981303833,0.004772868958919032,0.00020872136430071246,0.0017912786366254439,0.10436068215035622,0.10436068215035622,0.0,9.261562870788165e-13,1.0,1.0000196531869412,0.009751414669096903,0.09197289318878192,0.0,1.8054157771836478e-06,2.3227645866630575,0.0,1599387.1134989746,266.0122071120638,1.1490446865991544e-05,1.0,1286553.832096475,2589.868557127165,,,,,,,,,,,,,,,,,,,3.0,14253.355898931208,1583.0320404560132,0.36846241362504306,6.175450102142607,2.6678503773499536
1475.0,-29.943995403608895,4.999586432088433,35.03679524103097,30.459559067990654,5.0785068711834604,-26.441745176132073,-39.943928935658164,1.576256643645283,-7.137988443913002,-7.137999886623874,40.07337814563582,35664.26907161355,15465.472464292832,15465.472464292832,51129.74153590638,86706.39764528557,86701.38248834352,15465.472464292832,102166.85495263635,102166.85495263635,102166.85495263635,130012.76289936373,125606.18815926215,4406.574740101591,0.0,98670.73618219307,47628.949990197754,56713.09576888368,27845.907946727388,84559.00371561106,21073.529682377688,1583.0404173380173,0.0,0.875286590106001,2.664484250287694,0.0014947306463915918,1.0,1.0,-7.128289771759512,326053.14248804405,1557699.515423357,4.777440583878059,1557699.515423357,4.777440583878059,0.7567908980627931,0.09197260915491366,3.3987529155424894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987529155424894,1.2843617973150512,1.2846634224571716,2.64625818258341,5607.103546616714,14253.328714504585,6455.918370323462,0.00047487124167864457,29031.45319301442,2960.3843507226647,19297.17203895417,1967.7639192745912,0.6646987979092096,0.6646987979092096,30693.271031121698,30484.863174865135,1.0085528368410026,0.8,4353.99703954443,4324.433322199387,1.0085528368410026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.825636438117,2034.6934298245008,8.945651972258,4.999586432088433,-0.76863690356425,5.768223335652683,2.6678110259882146,3.5,0.7622317217109185,0.6,0.00023483214827303508,1.0001509706270066,0.00023479670086788598,198.87596776674656,0.0,7.069527006121534e-06,20.035039535348428,0.03769630121473232,7.93575074065197e-05,0.00015547464086651536,0.0005284198889379905,0.09197260917404279,0.09197260917404279,0.09197260917404279,0.09197443403546003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.0107718426,595.3783211648902,0.0,0.09197260917404279,0.09197260915491366,0.09197260915491366,0.36846097661987276,0.36846097661987276,0.5,9.826055344178505,0.009449525444324536,0.009449525444324536,4.831690603168681e-12,1.1442710899700614e-05,0.009710114864390107,4.831690603168681e-12,27845.907946727388,21073.529682377688,0.7567908980627931,0.6046634809921128,0.4217678485375686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511511257593752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.788254918945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7210545223771,260.7210545223771,-12.428945477622904,244.963455116732,276.4786539280233,107604.43447605289,107725.95809827039,-121.52362221749036,0.0,nan,276.4786539280233,3.3286539280233,270.1756141657685,-2.974385834231498,263.8725744035103,-9.27742559648965,257.5695346412401,-15.580465358759852,251.26649487898834,-21.883505121011638,244.963455116732,-28.18654488326797,1.0,1.0,25732.562594343566,25732.562594343566,276.03659478607733,2.886594786077353,276.03659478607733,276.03659478607733,86695.2142285171,86701.38248834352,-6.168259826416033,0.0,8648.866644398773,8648.866644398773,0.9205047013891057,3415.7466801202017,276.03659478607733,2.886594786077353,1.0,0.002,0.13529789205688272,0.004772841628490968,0.00020871850738420276,0.0017912814960331367,0.10435925369210138,0.10435925369210138,0.0,3.417339328182223e-12,1.0,1.0000195699227024,0.009710114859558416,0.09197260915491366,0.0,1.797761025241387e-06,2.3129175317774124,0.0,1599386.8824367768,266.012011556087,1.1442706068010011e-05,1.0,1286554.497123362,2589.86587847516,,,,,,,,,,,,,,,,,,,3.0,14253.328714504585,1583.0404173380173,0.36846097661987276,6.175450102142607,2.6678110259882146
1476.0,-29.945446618630104,4.9994580963319395,35.0367872109995,30.459290358144813,5.078280971517348,-26.443073859626075,-39.94521108744664,1.5759082123603882,-7.138188421193377,-7.138199688894255,40.073358798090766,35663.45519786554,15465.400292522314,15465.400292522314,51128.855490387854,86706.2387407946,86701.1131968102,15465.400292522314,102166.51348933252,102166.51348933252,102166.51348933252,130012.4944575831,125605.90961721826,4406.5848403648415,0.0,98670.99411961547,47628.55294217132,56713.82353049349,27845.980968250584,84559.80449874408,21073.567952241192,1583.0487744192737,0.0,0.875285556770238,2.664464313343934,0.0014947306463915918,1.0,1.0,-7.128640997222988,326050.5570862544,1557698.679929682,4.7774759038905845,1557698.679929682,4.7774759038905845,0.756790287843292,0.09197232452824029,3.3987526416873015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987526416873015,1.2843634994283066,1.2846650794404353,2.646254462385569,5607.0956639639,14253.301559713378,6455.910344608153,0.0004748708709216538,29031.53142401988,2960.3923280651275,19297.14804955403,1967.7614730365651,0.6646961804291216,0.6646961804291216,30693.269052628577,30484.863174865135,1.0085527555766585,0.8,4353.99675888509,4324.433322199387,1.0085527555766585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8103284221613,2034.6934298245008,8.945689436409817,4.9994580963319395,-0.768823446990134,5.7682815433220735,2.6677716555505073,3.5,0.7622204730144306,0.6,0.00023479670086788598,1.0001509864124638,0.0002347612551081917,198.8771658007343,0.0,7.049637003846766e-06,19.978671268901735,0.037703350851736164,7.934599937526315e-05,0.00015545070149262284,0.0005283384823501961,0.0919723244810407,0.0919723244810407,0.0919723244810407,0.09197412279859431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.65707387024,595.3784352937535,0.0,0.0919723244810407,0.09197232452824029,0.09197232452824029,0.3684595390152237,0.3684595390152237,0.5,9.826109283285867,0.009544185470190314,0.009544185470190314,-1.3073986337985843e-11,1.1267700870121189e-05,0.009558691671259112,-1.3073986337985843e-11,27845.980968250584,21073.567952241192,0.756790287843292,0.6046472764863978,0.421754229557085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511598152507734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.7318866525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72021136856966,260.72021136856966,-12.429788631430313,244.9620523247578,276.4783704123838,107608.26615144037,107729.64273232865,-121.37658088829515,0.0,nan,276.4783704123838,3.3283704123838334,270.1751067948622,-2.974893205137789,263.87184317733795,-9.278156822662027,257.5685795597953,-15.581420440204681,251.265315942281,-21.88468405771897,244.9620523247578,-28.187947675242185,1.0,1.0,25732.562594343566,25732.562594343566,276.03636384775825,2.8863638477582754,276.03636384775825,276.03636384775825,86695.09000891005,86701.1131968102,-6.0231879001512425,0.0,8648.866644398773,8648.866644398773,0.9205047176078176,3415.746404895738,276.03636384775825,2.8863638477582754,1.0,0.002,0.1352961223340162,0.004772813390573672,0.00020871569187990303,0.001791284302907079,0.10435784593995151,0.10435784593995151,0.0,-5.213017951338772e-12,1.0,1.0000192647208956,0.009558691684333098,0.09197232452824029,0.0,1.7697177829253692e-06,2.2768395750195,0.0,1599386.6459718375,266.0118115788066,1.1267713944107527e-05,1.0,1286555.176755839,2589.8631409976965,,,,,,,,,,,,,,,,,,,3.0,14253.301559713378,1583.0487744192737,0.3684595390152237,6.175450102142607,2.6677716555505073
1477.0,-29.946890025645022,4.999330441096107,35.03677915747364,30.459004500322067,5.078051540559811,-26.4443958690256,-39.94648848948998,1.575557383859419,-7.138380159193616,-7.138391472890162,40.07334206014278,35662.66394196594,15465.318629845126,15465.318629845126,51127.982571811066,86706.05937670411,86700.89794821345,15465.318629845126,102166.21657805858,102166.21657805858,102166.21657805858,130012.2747758242,125605.67976852847,4406.595007295728,0.0,98671.23132112398,47628.17636295995,56714.50550907114,27846.05819776563,84560.56370683677,21073.609822612503,1583.0571342040776,0.0,0.8752845577928646,2.664445173840717,0.0014947306463915918,1.0,1.0,-7.128792971903351,326048.0754551598,1557697.95712776,4.77751004956318,1557697.95712776,4.77751004956318,0.7567896925642227,0.09197203914571876,3.3987533898531095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987533898531095,1.2843652127496794,1.2846667476364404,2.6462515148450385,5607.089418479211,14253.274353859,6455.901621784341,0.0004748701331421964,29031.594824062373,2960.3987930702506,19297.121976449926,1967.7588143198673,0.6646938307521368,0.6646938307521368,30693.274457824282,30484.863174865135,1.0085529775888986,0.8,4353.997525639668,4324.433322199387,1.0085529775888986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7950073050201,2034.6934298245008,8.945721479120689,4.999330441096107,-0.7690058439985847,5.7683362850946915,2.6677322516507793,3.5,0.7622092147573655,0.6,0.0002347612551081917,1.0001501757757996,0.00023472600494829827,198.8783574015321,0.0,7.049352227651312e-06,19.97786421316382,0.037710400203963816,7.933453550987478e-05,0.00015542671959831693,0.0005282570901085284,0.09197203915030691,0.09197203915030691,0.09197203915030691,0.09197384284915903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.31515112845,595.3785457195723,0.0,0.09197203915030691,0.09197203914571876,0.09197203914571876,0.36845809866958923,0.36845809866958923,0.5,9.826163398084411,0.009624953103866574,0.009624953103866574,1.9838353182421997e-11,1.1313696518300276e-05,0.009598500986783165,1.9838353182421997e-11,27846.05819776563,21073.609822612503,0.7567896925642227,0.6046315247976208,0.4217410856626373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451168505646763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.731079596764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7193694392779,260.7193694392779,-12.43063056072208,244.96065318437732,276.4780856941808,107612.10996190613,107733.3102675739,-121.20030566776254,0.0,nan,276.4780856941808,3.3280856941807997,270.17459919222387,-2.9754008077761114,263.87111269026394,-9.278887309736035,257.5676261882852,-15.582373811714774,251.2641396863361,-21.88586031366387,244.96065318437732,-28.189346815622656,1.0,1.0,25732.562594343566,25732.562594343566,276.0361471762707,2.886147176270697,276.0361471762707,276.0361471762707,86694.88738347855,86700.89794821345,-6.010564734897343,0.0,8648.866644398773,8648.866644398773,0.9205046732986837,3415.7471568023752,276.0361471762707,2.886147176270697,1.0,0.002,0.1352943452574982,0.004772786648887461,0.00020871286846197782,0.0017912871333435655,0.1043564342309889,0.1043564342309889,0.0,1.8055431282026912e-12,1.0,1.000019344921032,0.009598500966944812,0.09197203914571876,0.0,1.7770799452608788e-06,2.2863125623753113,0.0,1599386.419550734,266.01161984080636,1.1313676679947093e-05,1.0,1286555.8291130657,2589.8605133856154,,,,,,,,,,,,,,,,,,,3.0,14253.274353859,1583.0571342040776,0.36845809866958923,6.175450102142607,2.6677322516507793
