time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1478.0,-29.948330027530037,4.999203478193274,35.03677106349138,30.458721925411396,5.077832491146856,-26.445713775658373,-39.947761421184964,1.5752162392009323,-7.138570148555573,-7.1385814822938585,40.07332478585284,35661.872786836524,15465.235549999989,15465.235549999989,51127.108336836514,86705.8635679139,86700.6778049768,15465.235549999989,102165.91335497679,102165.91335497679,102165.91335497679,130012.04561619462,125605.44047052487,4406.605145669742,0.0,98671.45555192258,47627.80439743951,56715.16794942563,27846.13226121783,84561.30021064346,21073.64953485566,1583.0653017525672,0.0,0.8752835707299498,2.664426211869385,0.0014947306463915918,1.0,1.0,-7.128965593185569,326045.61680092115,1557697.2111649297,4.777543788040057,1557697.2111649297,4.777543788040057,0.7567891058323236,0.09197175247146798,3.3987544465049404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987544465049404,1.28436688039876,1.2846683704005457,2.6462489015986788,5607.083881323756,14253.247256051181,6455.892651401857,0.00047486924669159786,29031.65177272219,2960.404600217423,19297.09516337638,1967.756080147286,0.6646916033040776,0.6646916033040776,30693.282091706453,30484.863174865135,1.008553291141907,0.8,4353.998608544789,4324.433322199387,1.008553291141907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.779682752473,2034.6934298245008,8.945752720425915,4.999203478193274,-0.7691870403019623,5.768390518495236,2.6676928391485233,3.5,0.7621979540424352,0.6,0.00023472600494829827,1.000149823239849,0.00023469084280586624,198.87954620377647,0.0,7.010493897747328e-06,19.86773970621593,0.03771741069786156,7.932311328618085e-05,0.00015540289166211742,0.0005281762690363471,0.09197175247410341,0.09197175247410341,0.09197175247410341,0.09197355910471713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.9702139942,595.3786570997815,0.0,0.09197175247410341,0.09197175247146798,0.09197175247146798,0.3684566595420985,0.3684566595420985,0.5,9.826217600017332,0.009692398302320271,0.009692398302320271,1.2278178473934531e-11,1.1333738257235382e-05,0.009615889108260944,1.2278178473934531e-11,27846.13226121783,21073.64953485566,0.7567891058323236,0.6046159201606187,0.42172805642773076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511771493841803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.62095508981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7185297651943,260.7185297651943,-12.431470234805658,244.95925771420065,276.47780181619135,107616.05918101933,107736.93483726389,-120.87565624453484,0.0,nan,276.47780181619135,3.327801816191368,270.17409299579447,-2.97590700420551,263.8703841753984,-9.279615824601592,257.5666753549838,-15.583324645016205,251.26296653459727,-21.88703346540271,244.95925771420065,-28.19074228579933,1.0,1.0,25732.562594343566,25732.562594343566,276.0359317134468,2.885931713446837,276.0359317134468,276.0359317134468,86694.69742797135,86700.6778049768,-5.98037700545683,0.0,8648.866644398773,8648.866644398773,0.9205046107198628,3415.7482187374653,276.0359317134468,2.885931713446837,1.0,0.002,0.13529256496862596,0.004772760215782151,0.0002087100408494488,0.001791289960506636,0.1043550204247244,0.1043550204247244,0.0,1.3560845155136114e-12,1.0,1.0000193799348465,0.009615889095982766,0.09197175247146798,0.0,1.7802909748589558e-06,2.290444881860476,0.0,1599386.195158074,266.0114298514444,1.1333725979056908e-05,1.0,1286556.475433426,2589.857910093111,,,,,,,,,,,,,,,,,,,3.0,14253.247256051181,1583.0653017525672,0.3684566595420985,6.175450102142607,2.6676928391485233
1479.0,-29.949766397649157,4.999077185255286,35.03676297730918,30.458467290177964,5.077613855920436,-26.44702837228225,-39.9490338639356,1.5748758304878805,-7.138761518242802,-7.138772943221364,40.07330882297232,35661.073780345876,15465.155154486416,15465.155154486416,51126.228934832296,86705.7149934718,86700.47239695665,15465.155154486416,102165.62755144307,102165.62755144307,102165.62755144307,130011.84079000133,125605.22515555452,4406.615634446803,0.0,98671.71943258154,47627.416942789096,56715.89165532493,27846.213238558248,84562.10489388318,21073.69410015517,1583.0738358851927,0.0,0.8752825705263846,2.6644071042303197,0.0014947306463915918,1.0,1.0,-7.129078012953414,326043.13937895367,1557696.5218320955,4.777577975721841,1557696.5218320955,4.777577975721841,0.7567885054824881,0.09197146873304476,3.3987536604989077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987536604989077,1.2843685444296709,1.2846699896585674,2.6462448611337943,5607.075320063508,14253.220178345897,6455.884937834041,0.00047486903226751884,29031.73612708883,2960.4132019689528,19297.072107005988,1967.7537290518158,0.6646888778036373,0.6646888778036373,30693.27641313077,30484.863174865135,1.008553057900882,0.8,4353.997803009866,4324.433322199387,1.008553057900882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.764356591014,2034.6934298245008,8.94578552335639,4.999077185255286,-0.769368577932676,5.768445763187962,2.6676534227413287,3.5,0.7621866922118082,0.6,0.00023469084280586624,1.0001494471092613,0.00023465577417874374,198.88073202027527,0.0,6.993030930434889e-06,19.818249656852476,0.037724403728791996,7.931169696931347e-05,0.00015537914583655277,0.0005280954406771774,0.09197146872771551,0.09197146872771551,0.09197146872771551,0.0919732902425659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.6294751531,595.3787671784165,0.0,0.09197146872771551,0.09197146873304476,0.09197146873304476,0.36845522127935415,0.36845522127935415,0.5,9.826272246738972,0.009762692069784862,0.009762692069784862,-1.6825651982799172e-11,1.1424978538343566e-05,0.009694930267926338,-1.6825651982799172e-11,27846.213238558248,21073.69410015517,0.7567885054824881,0.6045997672242254,0.4217145945586015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511857728281854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.571465040455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7176923040952,260.7176923040952,-12.432307695904797,244.9578658779906,276.47751873020303,107619.93709230091,107740.49417750206,-120.55708520114285,0.0,nan,276.47751873020303,3.327518730203053,270.17358815975933,-2.976411840240644,263.8696575893167,-9.28034241068326,257.56572701886796,-15.584272981132017,251.26179644843344,-21.888203551566534,244.9578658779906,-28.192134122009378,1.0,1.0,25732.562594343566,25732.562594343566,276.0357165028156,2.885716502815626,276.0357165028156,276.0357165028156,86694.55780358844,86700.47239695665,-5.914593368215719,0.0,8648.866644398773,8648.866644398773,0.9205046572700417,3415.7474288014023,276.0357165028156,2.885716502815626,1.0,0.002,0.13529077005375328,0.004772733583913168,0.0002087071900556963,0.0017912928104244353,0.10435359502784815,0.10435359502784815,0.0,4.801315595104327e-13,1.0,1.0000195392002371,0.00969493028475199,0.09197146873304476,0.0,1.7949164397970616e-06,2.3092625374349263,0.0,1599385.9692349606,266.0112384817572,1.142499536399555e-05,1.0,1286557.1266905428,2589.855286919865,,,,,,,,,,,,,,,,,,,3.0,14253.220178345897,1583.0738358851927,0.36845522127935415,6.175450102142607,2.6676534227413287
1480.0,-29.951198993371968,4.998951567473865,35.03675490622703,30.45820497153329,5.077396113760128,-26.448339482654976,-39.95030197603626,1.574536602968015,-7.138951740033576,-7.138963272666267,40.07329308626399,35660.27954421617,15465.074135597652,15465.074135597652,51125.35367981382,86705.5518793424,86700.27173121893,15465.074135597652,102165.34586681658,102165.34586681658,102165.34586681658,130011.64000387727,125605.01363217394,4406.626371703324,0.0,98671.96983845459,47627.03529012873,56716.59394258429,27846.294137060682,84562.88807964497,21073.738691853545,1583.0823379996737,0.0,0.8752815757152315,2.6643881093989497,0.0014947306463915918,1.0,1.0,-7.129175048817501,326040.67661239556,1557695.842268861,4.777611979135611,1557695.842268861,4.777611979135611,0.7567879082267708,0.09197118541955224,3.3987534559963155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987534559963155,1.2843702027494495,1.2846716033241141,2.6462412852000217,5607.067743088945,14253.193125396925,6455.87682818635,0.00047486860149185544,29031.81154972294,2960.4208929372357,19297.047866726345,1967.7512572311998,0.6646863160321975,0.6646863160321975,30693.274935682206,30484.863174865135,1.0085529972163678,0.8,4353.997593426252,4324.433322199387,1.0085529972163678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7490266455598,2034.6934298245008,8.945817985856435,4.998951567473865,-0.7695492300596651,5.76850079753353,2.6676139968353576,3.5,0.762175427667245,0.6,0.00023465577417874374,1.0001490561241793,0.00023462080251126957,198.8819147331818,0.0,6.974474233067727e-06,19.765659976513938,0.037731378203025065,7.930032101813059e-05,0.00015535545316061315,0.0005280148833375077,0.09197118540743789,0.09197118540743789,0.09197118540743789,0.09197302397418217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.28737200296,595.3788777120285,0.0,0.09197118540743789,0.09197118541955224,0.09197118541955224,0.36845378531620965,0.36845378531620965,0.5,9.826327403237375,0.009837173679784428,0.009837173679784428,-5.803713065688498e-11,1.1532632697708323e-05,0.009788223848772759,-5.803713065688498e-11,27846.294137060682,21073.738691853545,0.7567879082267708,0.6045838173320401,0.4217012965620307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511943746208547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.51887536011,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71685707793154,260.71685707793154,-12.433142922068441,244.95647767507955,276.47723648078585,107623.82614837358,107744.06150204745,-120.23535367385492,0.0,nan,276.47723648078585,3.3272364807858708,270.173084719644,-2.9769152803559678,263.86893295850314,-9.28106704149684,257.5647811973557,-15.585218802644249,251.2606294362211,-21.88937056377887,244.95647767507955,-28.193522324920423,1.0,1.0,25732.562594343566,25732.562594343566,276.03550297197955,2.8855029719795766,276.03550297197955,276.03550297197955,86694.40032867996,86700.27173121893,-5.8714025389781455,0.0,8648.866644398773,8648.866644398773,0.9205046693814393,3415.747223276297,276.03550297197955,2.8855029719795766,1.0,0.002,0.13528895787368803,0.004772707224140009,0.00020870431311371105,0.0017912956865217603,0.10435215655685552,0.10435215655685552,0.0,-3.645287197096003e-13,1.0,1.0000197271887055,0.00978822390680989,0.09197118541955224,0.0,1.812180473659459e-06,2.3314748764556357,0.0,1599385.7446904557,266.0110482599664,1.153269073483898e-05,1.0,1286557.7740982554,2589.8526792553293,,,,,,,,,,,,,,,,,,,3.0,14253.193125396925,1583.0823379996737,0.36845378531620965,6.175450102142607,2.6676139968353576
1481.0,-29.952627919987247,4.998826624629563,35.03674685370578,30.45793311847376,5.077179595046088,-26.449647168482315,-39.95156575748695,1.574198843468248,-7.139141325554419,-7.13915297190581,40.07327747958574,35659.491186915075,15464.99314287196,15464.99314287196,51124.48432978703,86705.37035149205,86700.07320252855,15464.99314287196,102165.06634540051,102165.06634540051,102165.06634540051,130011.44143720015,125604.80405809786,4406.637379102291,0.0,98672.20353681158,47626.66124780602,56717.26921000617,27846.37509179964,84563.6443018058,21073.78336795832,1583.0908274496526,0.0,0.8752805838894195,2.6643691774961646,0.0014947306463915918,1.0,1.0,-7.129266245597137,326038.2220161764,1557695.1683194842,4.777645880556296,1557695.1683194842,4.777645880556296,0.7567873124773159,0.09197090270978672,3.398753972797091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398753972797091,1.284371854009989,1.2846732100531881,2.646238285419993,5607.061386915027,14253.16610018269,6455.868226049153,0.0004748679021537962,29031.875895273108,2960.4274543573097,19297.022154362607,1967.748635299782,0.6646839571777206,0.6646839571777206,30693.27866935886,30484.863174865135,1.0085531505728784,0.8,4353.9981230673275,4324.433322199387,1.0085531505728784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7336939591949,2034.6934298245008,8.945850478250119,4.998826624629563,-0.7697292333747416,5.768555858004305,2.6675745641133872,3.5,0.7621641611752535,0.6,0.00023462080251126957,1.000148676081345,0.00023458592519517285,198.88309442932348,0.0,6.955232188676288e-06,19.7111280227086,0.03773833343521374,7.92889854169917e-05,0.00015533181709427785,0.000527934630450968,0.09197090268149455,0.09197090268149455,0.09197090268149455,0.09197275944931281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.94328703417,595.3789888967985,0.0,0.09197090268149455,0.09197090270978672,0.09197090270978672,0.36845235191747217,0.36845235191747217,0.5,9.82638310112954,0.009916230103954149,0.009916230103954149,-3.353761712787673e-12,1.16463513677445e-05,0.009886726308650395,-3.353761712787673e-12,27846.37509179964,21073.78336795832,0.7567873124773159,0.604568130334176,0.42168820278898017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029539072855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.46434340631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71602412513215,260.71602412513215,-12.433975874867826,244.95509308974982,276.4769551605163,107627.7333054682,107747.64139612051,-119.9080906523135,0.0,nan,276.4769551605163,3.32695516051632,270.1725827463636,-2.977417253636361,263.86821033221094,-9.281789667789042,257.56383791804956,-15.58616208195042,251.2594655039026,-21.890534496097388,244.95509308974982,-28.194906910250154,1.0,1.0,25732.562594343566,25732.562594343566,276.0352903184388,2.8852903184388197,276.0352903184388,276.0352903184388,86694.22449266989,86700.07320252855,-5.8487098586629145,0.0,8648.866644398773,8648.866644398773,0.9205046387745911,3415.7477426610762,276.0352903184388,2.8852903184388197,1.0,0.002,0.1352871274622851,0.0047726810476365076,0.00020870140831881552,0.001791298589085706,0.10435070415940775,0.10435070415940775,0.0,-2.595478519606953e-12,1.0,1.000019925674048,0.009886726312004157,0.09197090270978672,0.0,1.8304087138072603e-06,2.354927741621026,0.0,1599385.5209054505,266.01085867444556,1.1646354721506214e-05,1.0,1286558.4193613038,2589.850080233012,,,,,,,,,,,,,,,,,,,3.0,14253.16610018269,1583.0908274496526,0.36845235191747217,6.175450102142607,2.6675745641133872
1482.0,-29.954053153115144,4.998702362306887,35.03673883271355,30.457650997582846,5.076964422812111,-26.450951395525244,-39.95282520828766,1.5738626651527328,-7.139329698751112,-7.139341485504502,40.07326228420877,35658.70934214472,15464.911480140416,15464.911480140416,51123.620822285135,86705.16895556169,86699.88197276433,15464.911480140416,102164.79345290475,102164.79345290475,102164.79345290475,130011.25013829824,125604.60141615587,4406.648722142369,0.0,98672.41929494897,47626.29564056922,56717.91517153305,27846.4566853935,84564.37185692655,21073.828589904104,1583.0993177222124,0.0,0.8752795970389595,2.6643503636593557,0.0014947306463915918,1.0,1.0,-7.12933299508768,326035.7827745173,1557694.5121322484,4.777679611963121,1557694.5121322484,4.777679611963121,0.7567867189708954,0.09197062075684458,3.3987552642183076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987552642183076,1.2843734976875634,1.2846748093185907,2.646235904382612,5607.056341782533,14253.13910071972,6455.859093337866,0.00047486691408663663,29031.92834558007,2960.432802800148,19296.99485607741,1967.7458516493818,0.6646818160466856,0.6646818160466856,30693.28799935452,30484.863174865135,1.0085535337918308,0.8,4353.999446574798,4324.433322199387,1.0085535337918308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7183589436695,2034.6934298245008,8.945882595699524,4.998702362306887,-0.769908320324781,5.768610682631668,2.667535125634479,3.5,0.7621528930384225,0.6,0.00023458592519517285,1.000148293488404,0.00023455114278799968,198.88427108847787,0.0,6.9365085507046335e-06,19.65806523269693,0.037745269943764446,7.92776901503176e-05,0.00015530823504485527,0.000527854681435156,0.09197062075011361,0.09197062075011361,0.09197062075011361,0.09197249956398472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.5979777328,595.3791005000903,0.0,0.09197062075011361,0.09197062075684458,0.09197062075684458,0.36845092121476586,0.36845092121476586,0.5,9.826439465459318,0.010003396164734113,0.010003396164734113,-5.218225851422176e-11,1.1786753361775482e-05,0.010008490416794302,-5.218225851422176e-11,27846.4566853935,21073.828589904104,0.7567867189708954,0.6045527176478125,0.4216753292092711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115113172617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.411280616296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71519349053716,260.71519349053716,-12.434806509462817,244.95371211446508,276.47667486660964,107631.66102033762,107751.23539302876,-119.57437269115934,0.0,nan,276.47667486660964,3.3266748666096646,270.17208231618366,-2.9779176838163153,263.86748976575205,-9.282510234247923,257.56289721531834,-15.587102784681633,251.25830466489407,-21.891695335105908,244.95371211446508,-28.1962878855349,1.0,1.0,25732.562594343566,25732.562594343566,276.03507969445593,2.8850796944559534,276.03507969445593,276.03507969445593,86694.02542907388,86699.88197276433,-5.856543690446415,0.0,8648.866644398773,8648.866644398773,0.9205045622918524,3415.749040539399,276.03507969445593,2.8850796944559534,1.0,0.002,0.1352852745197891,0.004772655186837915,0.0002086984692753618,0.001791301530571995,0.1043492346376809,0.1043492346376809,0.0,-1.5264352282162719e-13,1.0,1.000020171038949,0.01000849046897656,0.09197062075684458,0.0,1.852943434076054e-06,2.383921163873256,0.0,1599385.2985897982,266.01067030124887,1.1786805544033996e-05,1.0,1286559.0605910574,2589.8474974599767,,,,,,,,,,,,,,,,,,,3.0,14253.13910071972,1583.0993177222124,0.36845092121476586,6.175450102142607,2.667535125634479
1483.0,-29.955473140026026,4.998578910451584,35.03673098522285,30.457421123888366,5.076756725753773,-26.452250153448983,-39.95408008396623,1.5735337391491462,-7.139504710811309,-7.139516961710796,40.073251248196215,35657.897824470034,15464.8142246417,15464.8142246417,51122.71204911173,86705.0410916935,86699.774983853,15464.8142246417,102164.5892084947,102164.5892084947,102164.5892084947,130011.1343314478,125604.47322029788,4406.661111149917,0.0,98672.6983748915,47625.88978441858,56718.67621163657,27846.5451229531,84565.22133458967,21073.87966015981,1583.1078140379227,0.0,0.8752786663868538,2.664332846762441,0.0014947306463915918,1.0,1.0,-7.129105777553832,326033.51224240736,1557694.035559962,4.777711422504965,1557694.035559962,4.777711422504965,0.756786149488585,0.09197033982430348,3.3987534390900977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987534390900977,1.2843751072675627,1.2846763746002108,2.6462311670932013,5607.046304034731,14253.112127618724,6455.852032748909,0.00047486703501302657,29032.02604814658,2960.4427656892603,19296.97375150452,1967.7436995818675,0.664678852226934,0.664678852226934,30693.27481354162,30484.863174865135,1.0085529921995824,0.8,4353.997576099986,4324.433322199387,1.0085529921995824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7030226914028,2034.6934298245008,8.945905700196358,4.998578910451584,-0.7700807884140399,5.768659698865624,2.667495684208187,3.5,0.762141624059482,0.6,0.00023455114278799968,1.000147749308132,0.0002345164931383929,198.8854434286107,0.0,6.917673697338276e-06,19.604687258256675,0.03775218761746178,7.926643739467547e-05,0.0001552847053933242,0.0005277744264936533,0.09197033979642694,0.09197033979642694,0.09197033979642694,0.09197229069844987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.26237919036,595.3792091481553,0.0,0.09197033979642694,0.09197033982430348,0.09197033982430348,0.36844949371461316,0.36844949371461316,0.5,9.826497988018964,0.010148915872264297,0.010148915872264297,1.0459189070388675e-11,1.2250899487753486e-05,0.010411184156964737,1.0459189070388675e-11,27846.5451229531,21073.87966015981,0.756786149488585,0.604535898355191,0.4216614970282695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200467040375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.35790264186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71436590914374,260.71436590914374,-12.43563409085624,244.95233506697096,276.47639675131705,107635.54974076831,107754.68458841468,-119.13484764637218,0.0,nan,276.47639675131705,3.326396751317077,270.17158441445594,-2.9784155855440417,263.8667720775784,-9.283227922421588,257.5619597406998,-15.588040259300158,251.2571474038403,-21.892852596159685,244.95233506697096,-28.197664933029017,1.0,1.0,25732.562594343566,25732.562594343566,276.03489184796854,2.884891847968561,276.03489184796854,276.03489184796854,86693.85691214628,86699.774983853,-5.9180717067210935,0.0,8648.866644398773,8648.866644398773,0.9205046703826878,3415.747206285548,276.03489184796854,2.884891847968561,1.0,0.002,0.13528334702990763,0.0047726319358496715,0.00020869542080699323,0.0017913045768546177,0.10434771040349662,0.10434771040349662,0.0,-2.3383890310202382e-12,1.0,1.0000209825687212,0.010411184146505548,0.09197033982430348,0.0,1.9274884239511018e-06,2.4798288465018823,0.0,1599385.092513282,266.01049528918867,1.2250889028564416e-05,1.0,1286559.6574730934,2589.845093315973,,,,,,,,,,,,,,,,,,,3.0,14253.112127618724,1583.1078140379227,0.36844949371461316,6.175450102142607,2.667495684208187
1484.0,-29.956891163712093,4.998456117023128,35.03672319260181,30.45718038864436,5.076562122253177,-26.453545835111132,-39.95533062899483,1.5732167935677281,-7.1396935603501674,-7.13970597885447,40.07323713624453,35657.09304359483,15464.735212766347,15464.735212766347,51121.82825636118,86704.86673251358,86699.59353954221,15464.735212766347,102164.32875230856,102164.32875230856,102164.32875230856,130010.96061659405,125604.28655003835,4406.674066555706,0.0,98672.93964031718,47625.500119783545,56719.37724503738,27846.631864285493,84566.00910932287,21073.92853557841,1583.1165632057566,0.0,0.8752776725309522,2.664313982532028,0.0014947306463915918,1.0,1.0,-7.129149156629467,326031.0665134916,1557693.4261587881,4.777745393457248,1557693.4261587881,4.777745393457248,0.7567855472893521,0.09197006321390426,3.3987529985811205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987529985811205,1.2843766605669047,1.2846778837583819,2.64622762381945,5607.038796262834,14253.085212109172,6455.8439515832415,0.00047486659943020676,29032.10079741312,2960.45038799316,19296.949596359547,1967.741236442572,0.6646763088559883,0.6646763088559883,30693.271631042262,30484.863174865135,1.0085528614820545,0.8,4353.997124646221,4324.433322199387,1.0085528614820545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.687700886024,2034.6934298245008,8.94593928379315,4.998456117023128,-0.7702593239787028,5.768715441001831,2.6674562801690156,3.5,0.7621303657625759,0.6,0.0002345164931383929,1.000147546734771,0.0002344818961002604,198.88661416006556,0.0,6.891310926690626e-06,19.529975166241236,0.03775907892838847,7.925522494192945e-05,0.00015526126819646345,0.0005276947008462377,0.09197006318650093,0.09197006318650093,0.09197006318650093,0.09197204336503662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.9076722637,595.3793238622072,0.0,0.09197006318650093,0.09197006321390426,0.09197006321390426,0.3684480754047376,0.3684480754047376,0.5,9.826557387812917,0.01029939535902713,0.01029939535902713,-1.5347723092418164e-12,1.2418504297784239e-05,0.010556822224998541,-1.5347723092418164e-12,27846.631864285493,21073.92853557841,0.7567855472893521,0.6045198158786628,0.42164805244030207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228550767779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.28319054984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71354219462347,260.71354219462347,-12.436457805376506,244.9509616912661,276.4761226979819,107639.57511538353,107758.15330566022,-118.57819027672068,0.0,nan,276.4761226979819,3.32612269798193,270.17109049664384,-2.9789095033561352,263.86605829529617,-9.283941704703807,257.5610260939444,-15.588973906055571,251.25599389260864,-21.894006107391334,244.9509616912661,-28.19903830873389,1.0,1.0,25732.562594343566,25732.562594343566,276.0346818518552,2.884681851855248,276.0346818518552,276.0346818518552,86693.7514825739,86699.59353954221,-5.842056968307588,0.0,8648.866644398773,8648.866644398773,0.9205046964712522,3415.746763574026,276.0346818518552,2.884681851855248,1.0,0.002,0.13528139258488148,0.00477260639513653,0.00020869232496964913,0.001791307672206566,0.10434616248482456,0.10434616248482456,0.0,-2.8237850425993916e-12,1.0,1.0000212760441434,0.010556822226533313,0.09197006321390426,0.0,1.954442514369212e-06,2.5145081484291723,0.0,1599384.8696723317,266.0103064396498,1.2418505832556548e-05,1.0,1286560.3004142176,2589.8425036570884,,,,,,,,,,,,,,,,,,,3.0,14253.085212109172,1583.1165632057566,0.3684480754047376,6.175450102142607,2.6674562801690156
1485.0,-29.958305264166448,4.998333938609929,35.03671550302341,30.456921038590394,5.0763416097591305,-26.454840576771282,-39.956584841106064,1.5728769222915044,-7.139885845237359,-7.139898495377868,40.07322452398303,35656.3152470277,15464.661410655717,15464.661410655717,51120.976657683415,86704.71711228578,86699.4252497402,15464.661410655717,102164.08666039593,102164.08666039593,102164.08666039593,130010.81360933254,125604.12582940632,4406.68777992623,0.0,98673.19543358663,47625.12676697973,56720.07629622989,27846.72694893662,84566.8032451665,21073.98316647685,1583.125792870678,0.0,0.8752766534437353,2.66429476837408,0.0014947306463915918,1.0,1.0,-7.129140232747375,326028.57551976905,1557692.881519585,4.777780226890366,1557692.881519585,4.777780226890366,0.7567849250334104,0.09196979164773281,3.3987525522176156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987525522176156,1.2843783209429243,1.2846795000858082,2.646223855384313,5607.030811400979,14253.05828859666,6455.836064049317,0.0004748662689600428,29032.17987117197,2960.458451272552,19296.926019992818,1967.7388323222322,0.6646736864273168,0.6646736864273168,30693.268406246232,30484.863174865135,1.0085527290272425,0.8,4353.996667192457,4324.433322199387,1.0085527290272425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.672376218578,2034.6934298245008,8.945975896534097,4.998333938609929,-0.7704392049851823,5.768773143595111,2.6674168690021838,3.5,0.7621191054291954,0.6,0.0002344818961002604,1.0001471401952209,0.00023444739946413423,198.88778166457018,0.0,6.880887774138549e-06,19.500435951908646,0.03776595981616261,7.924398108264004e-05,0.00015523791501762037,0.0005276152598670785,0.0919697916615115,0.0919697916615115,0.0919697916615115,0.0919718092084815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.55476090696,595.3794380656816,0.0,0.0919697916615115,0.09196979164773281,0.09196979164773281,0.36844666116951164,0.36844666116951164,0.5,9.826617919487957,0.0104613429574556,0.0104613429574556,-5.150013748789206e-11,1.2650140490677586e-05,0.010758262630474746,-5.150013748789206e-11,27846.72694893662,21073.98316647685,0.7567849250334104,0.6045040689250043,0.42163489547614735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370431690542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.25365133551,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7127196452006,260.7127196452006,-12.437280354799384,244.94959176185986,276.4758475285426,107643.31412665792,107761.72459448686,-118.41046782893335,0.0,nan,276.4758475285426,3.3258475285426243,270.1705963752077,-2.979403624792269,263.86534522186633,-9.284654778133643,257.56009406852945,-15.589905931470526,251.25484291519746,-21.89515708480252,244.94959176185986,-28.200408238140113,1.0,1.0,25732.562594343566,25732.562594343566,276.03446987731394,2.884469877313961,276.03446987731394,276.03446987731394,86693.5936280521,86699.4252497402,-5.831621688106679,0.0,8648.866644398773,8648.866644398773,0.9205047229065415,3415.7463149787036,276.03446987731394,2.884469877313961,1.0,0.002,0.13527940086130164,0.0047725804018818275,0.0002086891701309094,0.0017913108324614795,0.1043445850654547,0.1043445850654547,0.0,2.5923889770962383e-12,1.0,1.0000216819770773,0.010758262681974884,0.09196979164773281,0.0,1.99172736955737e-06,2.562478667191026,0.0,1599384.642863322,266.0101141547626,1.2650191990815074e-05,1.0,1286560.9552578959,2589.8398660605803,,,,,,,,,,,,,,,,,,,3.0,14253.05828859666,1583.125792870678,0.36844666116951164,6.175450102142607,2.6674168690021838
1486.0,-29.959715927253765,4.998212443006611,35.03670780212651,30.4566518747248,5.076133883653495,-26.456130946163967,-39.95783077608792,1.5725489024558794,-7.140071286831812,-7.140084008388299,40.07320881828293,35655.53490087944,15464.57947374077,15464.57947374077,51120.11437462021,86704.52367288189,86699.22679001634,15464.57947374077,102163.80626375711,102163.80626375711,102163.80626375711,130010.60919422732,125603.90791186351,4406.701282363811,0.0,98673.4152072627,47624.75877898405,56720.729364754065,27846.802930470214,84567.53229522429,21074.024596121973,1583.1339371730846,0.0,0.8752756851881294,2.664276255280465,0.0014947306463915918,1.0,1.0,-7.12926363542158,326026.1751607676,1557692.2032954812,4.777813322894591,1557692.2032954812,4.777813322894591,0.7567843478743692,0.09196951346253789,3.3987534131082837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987534131082837,1.2843799257080672,1.2846810609181656,2.646221219344098,5607.025225948079,14253.0313964121,6455.827198924815,0.00047486540887427796,29032.23718046149,2960.4642951937194,19296.899521542426,1967.7361302322838,0.6646714616443378,0.6646714616443378,30693.274625833514,30484.863174865135,1.008552984489686,0.8,4353.997549472635,4324.433322199387,1.008552984489686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6570440234852,2034.6934298245008,8.946007843028623,4.998212443006611,-0.7706154116857205,5.768827854692331,2.6673774387092406,3.5,0.7621078396312116,0.6,0.00023444739946413423,1.0001467842015288,0.00023441299134037237,198.88894634316836,0.0,6.860959434025535e-06,19.443959036028364,0.037772820775596634,7.923281288693791e-05,0.0001552145865771963,0.0005275361058934371,0.09196951344002689,0.09196951344002689,0.09196951344002689,0.0919715415329765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.1854065598,595.3795574670665,0.0,0.09196951344002689,0.09196951346253789,0.09196951346253789,0.36844525203830214,0.36844525203830214,0.5,9.826678758133637,0.010600770720429864,0.010600770720429864,-7.958078640513122e-13,1.2721556458927807e-05,0.010820372966691139,-7.958078640513122e-13,27846.802930470214,21074.024596121973,0.7567843478743692,0.6044886611585221,0.42162203310374924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451245512168991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.19717441963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71189952392837,260.71189952392837,-12.438100476071611,244.94822536211933,276.4755736857377,107647.21421574296,107765.27513813731,-118.06092239432115,0.0,nan,276.4755736857377,3.3255736857377087,270.1701040210155,-2.979895978984473,263.864634356287,-9.285365643712964,257.5591646915664,-15.590835308433554,251.25369502684438,-21.896304973155594,244.94822536211933,-28.201774637880646,1.0,1.0,25732.562594343566,25732.562594343566,276.0342614179763,2.8842614179763473,276.0342614179763,276.0342614179763,86693.41991753496,86699.22679001634,-5.806872481378377,0.0,8648.866644398773,8648.866644398773,0.9205046719214265,3415.747180173825,276.0342614179763,2.8842614179763473,1.0,0.002,0.13527739764271401,0.004772555672917012,0.00020868600055584536,0.0017913139973320636,0.10434300027792268,0.10434300027792268,0.0,-2.1120908841321118e-12,1.0,1.0000218071164604,0.010820372967486946,0.09196951346253789,0.0,2.003217128824858e-06,2.5772622069205067,0.0,1599384.423911113,266.00992871316816,1.2721557254735671e-05,1.0,1286561.586278168,2589.837324424353,,,,,,,,,,,,,,,,,,,3.0,14253.0313964121,1583.1339371730846,0.36844525203830214,6.175450102142607,2.6673774387092406
1487.0,-29.96112759952128,4.998091598455846,35.03670014299967,30.456410475913458,5.075915629451254,-26.457423276622237,-39.95908076232297,1.572211306480736,-7.140258988816697,-7.140271855766696,40.07319462165429,35654.73993985343,15464.501347502575,15464.501347502575,51119.24128735601,86704.40000916341,86699.04357805019,15464.501347502575,102163.54492555276,102163.54492555276,102163.54492555276,130010.43235979338,125603.7170595631,4406.715300230287,0.0,98673.69308578376,47624.365552983465,56721.47503644477,27846.887434240616,84568.36247068539,21074.071968523207,1583.142546769671,0.0,0.8752746981276135,2.664257508382607,0.0014947306463915918,1.0,1.0,-7.129324924525406,326023.7446106543,1557691.590238248,4.777847061717797,1557691.590238248,4.777847061717797,0.7567837525213128,0.0919692391481068,3.3987518828358065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987518828358065,1.284381575064708,1.284682666466053,2.6462166297150245,5607.015501074812,14253.00452595278,6455.820051774619,0.0004748654682609313,29032.332011083337,2960.473965225978,19296.8781582322,1967.733951780904,0.6646685547294463,0.6646685547294463,30693.263570232877,30484.863174865135,1.008552530393526,0.8,4353.995981179298,4324.433322199387,1.008552530393526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.641712651636,2034.6934298245008,8.946041990263517,4.998091598455846,-0.7707923854045058,5.768883983860352,2.6673380107665894,3.5,0.7620965745047398,0.6,0.00023441299134037237,1.0001468909155757,0.00023437856325862397,198.89011186700964,0.0,6.8433954806410685e-06,19.39418279213679,0.037779664171077275,7.922160983921398e-05,0.0001551913815011584,0.0005274570000769521,0.09196923913782036,0.09196923913782036,0.09196923913782036,0.09197129083514169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.8199198648,595.379675684161,0.0,0.09196923913782036,0.0919692391481068,0.0919692391481068,0.3684438447143909,0.3684438447143909,0.5,9.826740308391486,0.010738475845698758,0.010738475845698758,-1.1766587704187259e-11,1.2866949987255794e-05,0.010946931241278435,-1.1766587704187259e-11,27846.887434240616,21074.071968523207,0.7567837525213128,0.6044724030818959,0.42160849398275535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512539606766806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.14739817574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7110803404805,260.7110803404805,-12.438919659519456,244.9468615802682,276.47529910069386,107650.90199533613,107768.82791270093,-117.92591736479517,0.0,nan,276.47529910069386,3.325299100693883,270.16961159660866,-2.9803884033913164,263.8639240925213,-9.286075907478676,257.55823658843735,-15.591763411562624,251.25254908435392,-21.89745091564606,244.9468615802682,-28.203138419731772,1.0,1.0,25732.562594343566,25732.562594343566,276.03405238724827,2.884052387248289,276.03405238724827,276.03405238724827,86693.28764758584,86699.04357805019,-5.755930464350968,0.0,8648.866644398773,8648.866644398773,0.920504762549792,3415.7456422499854,276.03405238724827,2.884052387248289,1.0,0.002,0.13527537100533055,0.0047725306427193,0.0002086827938582752,0.0017913172057372534,0.10434139692913759,0.10434139692913759,0.0,-4.044715951057043e-13,1.0,1.0000220621373606,0.010946931253045022,0.0919692391481068,0.0,2.0266382841361086e-06,2.607396260591294,0.0,1599384.2023928426,266.0097410111833,1.2866961753843498e-05,1.0,1286562.225238306,2589.834750811472,,,,,,,,,,,,,,,,,,,3.0,14253.00452595278,1583.142546769671,0.3684438447143909,6.175450102142607,2.6673380107665894
1488.0,-29.962530389938383,4.99797143193855,35.0366924788461,30.456125211808853,5.07570416849636,-26.458706934096607,-39.960321912635095,1.571880712578282,-7.140443558961238,-7.14045650566194,40.07317915838019,35653.98149031128,15464.419983581558,15464.419983581558,51118.40147389284,86704.1883763926,86698.84826344172,15464.419983581558,102163.26824702327,102163.26824702327,102163.26824702327,130010.23201192255,125603.5026640971,4406.729347825438,0.0,98673.89400810249,47624.0175219275,56722.08498463888,27846.963764899283,84569.04874953817,21074.11370870204,1583.1506867414596,0.0,0.8752737337063646,2.664239081507747,0.0014947306463915918,1.0,1.0,-7.1294401088260315,326021.35544662084,1557690.9224829478,4.777880026751766,1557690.9224829478,4.777880026751766,0.7567831770322362,0.09196896231357672,3.3987536824287576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987536824287576,1.284383191730431,1.2846842392896114,2.646214700030188,5607.0114123042,14252.97758825411,6455.810549811778,0.00047486427266958203,29032.375755335666,2960.4784258983104,19296.8497562294,1967.7310555826302,0.6646665749592663,0.6646665749592663,30693.276571565064,30484.863174865135,1.00855306440839,0.8,4353.997825484578,4324.433322199387,1.00855306440839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6263788203405,2034.6934298245008,8.946074277852267,4.99797143193855,-0.7709674881204558,5.768938920059006,2.6672985767321196,3.5,0.7620853076377484,0.6,0.00023437856325862397,1.0001459683336422,0.00023434435640342128,198.89127006962818,0.0,6.847405030305983e-06,19.405545855887155,0.03778651157610758,7.921048743270727e-05,0.0001551680758259167,0.0005273780691087191,0.0919689622981621,0.0919689622981621,0.0919689622981621,0.09197102627461404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.4465360185,595.3797964084216,0.0,0.0919689622981621,0.09196896231357672,0.09196896231357672,0.3684424408231213,0.3684424408231213,0.5,9.826802225800837,0.010861367919630993,0.010861367919630993,-1.6655121726216748e-11,1.29467006786399e-05,0.011016396835884734,-1.6655121726216748e-11,27846.963764899283,21074.11370870204,0.7567831770322362,0.6044575672748358,0.42159610421899163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512624153224012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.15876123949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7102633493548,260.7102633493548,-12.439736650645159,244.94550153621532,276.4750251624948,107654.7791769591,107772.38949793135,-117.6103209722551,0.0,nan,276.4750251624948,3.3250251624947964,270.1691204372398,-2.980879562760151,263.86321571198073,-9.286784288019248,257.55731098672635,-15.592689013273628,251.25140626147177,-21.898593738528206,244.94550153621532,-28.20449846378466,1.0,1.0,25732.562594343566,25732.562594343566,276.03384515467064,2.8838451546706665,276.03384515467064,276.03384515467064,86693.07816529759,86698.84826344172,-5.770098144130316,0.0,8648.866644398773,8648.866644398773,0.9205046559712751,3415.7474508409014,276.03384515467064,2.8838451546706665,1.0,0.002,0.13527333151550114,0.00477250622713222,0.00020867956870321305,0.0017913204302773967,0.10433978435160653,0.10433978435160653,0.0,-1.019390301337797e-12,1.0,1.0000222020990162,0.011016396852539856,0.09196896231357672,0.0,2.0394895324348445e-06,2.6239314721688576,0.0,1599383.9844809058,266.00955644103874,1.2946717333761626e-05,1.0,1286562.8533215746,2589.832221012244,,,,,,,,,,,,,,,,,,,3.0,14252.97758825411,1583.1506867414596,0.3684424408231213,6.175450102142607,2.6672985767321196
1489.0,-29.96393012103979,4.9978519418024785,35.036684853518935,30.455893033091,5.075500125932085,-26.459987096346484,-39.96155869737265,1.5715571011189147,-7.140627524474553,-7.140640626368991,40.07316495027353,35653.18549743895,15464.338817609452,15464.338817609452,51117.5243150484,86704.05135535287,86698.67069557027,15464.338817609452,102163.00951317971,102163.00951317971,102163.00951317971,130010.05457891367,125603.31073592727,4406.743842986403,0.0,98674.15981734052,47623.62359424541,56722.81802566124,27847.04506573396,84569.86309139521,21074.159051005565,1583.1590514518186,0.0,0.8752727673500366,2.6642207065672348,0.0014947306463915918,1.0,1.0,-7.129489055701185,326018.97314371757,1557690.3089308406,4.777913057974606,1557690.3089308406,4.777913057974606,0.7567825958287225,0.09196868768198686,3.398752296432147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398752296432147,1.2843847752988822,1.284685779292185,2.646210358294882,5607.00221268808,14252.950781432772,6455.803212227891,0.00047486422046795967,29032.465802501727,2960.4876081538273,19296.82782370013,1967.7288190870613,0.6646637579794314,0.6646637579794314,30693.2665582995,30484.863174865135,1.0085526531249434,0.8,4353.996405051788,4324.433322199387,1.0085526531249434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.611046116446,2034.6934298245008,8.94610667469246,4.9978519418024785,-0.7711419831494295,5.768993924951908,2.6672591458301618,3.5,0.7620740416657605,0.6,0.00023434435640342128,1.000145651642885,0.00023431022873366143,198.89242575820128,0.0,6.803444876351287e-06,19.280962779579546,0.03779331502098393,7.919940558373996e-05,0.0001551449508196813,0.0005272992578782443,0.0919686876815954,0.0919686876815954,0.0919686876815954,0.09197077635316599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.07563408447,595.3799163867845,0.0,0.0919686876815954,0.09196868768198686,0.09196868768198686,0.36844103899014724,0.36844103899014724,0.5,9.826864887508984,0.010986523805229353,0.010986523805229353,2.8421709430404007e-12,1.3101894410283421e-05,0.011151570667777833,2.8421709430404007e-12,27847.04506573396,21074.159051005565,0.7567825958287225,0.6044413748170002,0.4215826323250437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512708168670023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.03417816318,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7094491044627,260.7094491044627,-12.440550895537285,244.94414514623213,276.47475306269456,107658.60867117335,107775.82365661026,-117.21498543687855,0.0,nan,276.47475306269456,3.324753062694583,270.16863147940217,-2.9813685205978118,263.8625098961093,-9.287490103890661,257.5563883128142,-15.593611687185785,251.250266729524,-21.89973327047599,244.94414514623213,-28.205854853767846,1.0,1.0,25732.562594343566,25732.562594343566,276.03364050319595,2.883640503195977,276.03364050319595,276.03364050319595,86692.96399144812,86698.67069557027,-5.706704122145311,0.0,8648.866644398773,8648.866644398773,0.9205047380550974,3415.7460579143076,276.03364050319595,2.883640503195977,1.0,0.002,0.13527126701148748,0.004772482014533796,0.0002086763051887106,0.001791323695478534,0.10433815259435529,0.10433815259435529,0.0,6.672444714805881e-13,1.0,1.000022474481832,0.011151570664935662,0.09196868768198686,0.0,2.0645053738435663e-06,2.6561172174335184,0.0,1599383.7673891806,266.0093724755254,1.3101891568112478e-05,1.0,1286563.4796040887,2589.8296984697,,,,,,,,,,,,,,,,,,,3.0,14252.950781432772,1583.1590514518186,0.36844103899014724,6.175450102142607,2.6672591458301618
1490.0,-29.96532612125367,4.997733115282785,35.03667730155667,30.45564891016113,5.075291985273556,-26.461264310602814,-39.96279122130943,1.5712301745233612,-7.14081196560187,-7.140825275756603,40.07315181635657,35652.394794712425,15464.259183639488,15464.259183639488,51116.65397835191,86703.9033876141,86698.5058031165,15464.259183639488,102162.76498675598,102162.76498675598,102162.76498675598,130009.89634460061,125603.13740982099,4406.758934779617,0.0,98674.41418450148,47623.23430378281,56723.53320079852,27847.131357844628,84570.66455864316,21074.20793642744,1583.1676675550104,0.0,0.8752717938911272,2.6642022782814077,0.0014947306463915918,1.0,1.0,-7.129492163907173,326016.5840135867,1557689.7417648875,4.7779463320184075,1557689.7417648875,4.7779463320184075,0.7567820062187758,0.09196841596693976,3.39875152882243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39875152882243,1.284386374206648,1.2846873347392693,2.646206466431726,5606.993966297064,14252.923989140041,6455.795487129698,0.0004748639579975698,29032.547200850935,2960.495908475467,19296.804732864664,1967.726464477132,0.6646610991232309,0.6646610991232309,30693.26101262906,30484.863174865135,1.0085524253428784,0.8,4353.9956183701515,4324.433322199387,1.0085524253428784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5957147855825,2034.6934298245008,8.946139951271197,4.997733115282785,-0.7713163795707878,5.769049494853573,2.6672197186923445,3.5,0.7620627767692413,0.6,0.00023431022873366143,1.0001452650533769,0.00023427619658945894,198.8935783781596,0.0,6.787735024011057e-06,19.236441058047337,0.03780010275600794,7.918836333835074e-05,0.00015512186539531068,0.0005272206771660994,0.09196841593881483,0.09196841593881483,0.09196841593881483,0.09197053844159955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.70507068536,595.3800363077266,0.0,0.09196841593881483,0.09196841596693976,0.09196841596693976,0.3684396407311466,0.3684396407311466,0.5,9.82692855645652,0.011123149790989828,0.011123149790989828,-1.4949819160392508e-11,1.3310154713508382e-05,0.011333111849410216,-1.4949819160392508e-11,27847.131357844628,21074.20793642744,0.7567820062187758,0.6044253553536463,0.42156928742105687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279200181426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.98965644165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70863707310883,260.70863707310883,-12.441362926891145,244.94279235311274,276.4744817931057,107662.39535167259,107779.29168636762,-116.89633469503161,0.0,nan,276.4744817931057,3.324481793105747,270.16814390510655,-2.9818560948934305,263.86180601710583,-9.288193982894143,257.55546812910995,-15.594531870890023,251.2491302411121,-21.900869758887865,244.94279235311274,-28.20720764688724,1.0,1.0,25732.562594343566,25732.562594343566,276.0334367885989,2.8834367885989423,276.0334367885989,276.0334367885989,86692.82164100048,86698.5058031165,-5.684162116012885,0.0,8648.866644398773,8648.866644398773,0.9205047835157633,3415.7452864665424,276.0334367885989,2.8834367885989423,1.0,0.002,0.13526916890304752,0.0047724578316463186,0.00020867298961084466,0.0017913270072828181,0.10433649480542233,0.10433649480542233,0.0,-3.106337236047363e-12,1.0,1.0000228403073828,0.011333111864360035,0.09196841596693976,0.0,2.098105069403705e-06,2.6993466764454457,0.0,1599383.5498101166,266.0091880343981,1.3310169663327542e-05,1.0,1286564.1076843769,2589.8271686896915,,,,,,,,,,,,,,,,,,,3.0,14252.923989140041,1583.1676675550104,0.3684396407311466,6.175450102142607,2.6672197186923445
