time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1491.0,-29.96671837811877,4.997614947709552,35.03666978699832,30.45540185356515,5.075078147779334,-26.46253872552087,-39.96402336107565,1.5708984951204603,-7.1409962504232,-7.141009704959258,40.07313779165031,35651.615540917264,15464.180110353032,15464.180110353032,51115.795651270295,86703.76323817218,86698.32756368279,15464.180110353032,102162.50767403582,102162.50767403582,102162.50767403582,130009.72106344065,125602.94674847173,4406.774314968924,0.0,98674.67291532678,47622.85300509839,56724.24434469821,27847.213389404835,84571.45773410304,21074.25378645643,1583.1760734809523,0.0,0.8752708250988184,2.6641838728963982,0.0014947306463915918,1.0,1.0,-7.129550658417713,326014.1977464602,1557689.1361317134,4.777979446597971,1557689.1361317134,4.777979446597971,0.7567814233963767,0.0919681440228328,3.398750695473562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750695473562,1.284387995141577,1.2846889123412668,2.6462024780128224,5606.985515316004,14252.897224931721,6455.787858155609,0.0004748637430384654,29032.630444692863,2960.504396984991,19296.78192935058,1967.7241391658297,0.6646584079286558,0.6646584079286558,30693.254992019494,30484.863174865135,1.0085521780532443,0.8,4353.9947643159785,4324.433322199387,1.0085521780532443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5803837687547,2034.6934298245008,8.946173551175617,4.997614947709552,-0.7714903256075054,5.769105273317058,2.6671802925952415,3.5,0.762051512170069,0.6,0.00023427619658945894,1.0001448771539296,0.00023424226023746568,198.8947279191201,0.0,6.768774940315731e-06,19.18270818085478,0.037806871530948256,7.917732595738683e-05,0.0001550988706320721,0.0005271423944279191,0.09196814399849376,0.09196814399849376,0.09196814399849376,0.09197028959464595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.3268484375,595.3801586767552,0.0,0.09196814399849376,0.0919681440228328,0.0919681440228328,0.3684382471074744,0.3684382471074744,0.5,9.826992920130833,0.011257557635360627,0.011257557635360627,-6.139089236967266e-12,1.3454536031076714e-05,0.011459046541517637,-6.139089236967266e-12,27847.213389404835,21074.25378645643,0.7567814233963767,0.6044095374586181,0.42155611947718524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512875612428018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.93592356445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7078266752411,260.7078266752411,-12.442173324758869,244.94144309766915,276.4742102528148,107666.10917541492,107782.77036087296,-116.661185458053,0.0,nan,276.4742102528148,3.3242102528148507,270.1676568217834,-2.9823431782165812,263.8611033907546,-9.288896609245398,257.5545499597257,-15.595450040274272,251.24799652869896,-21.902003471301015,244.94144309766915,-28.208556902330827,1.0,1.0,25732.562594343566,25732.562594343566,276.0332317509812,2.883231750981224,276.0332317509812,276.0332317509812,86692.67291623636,86698.32756368279,-5.654647446426679,0.0,8648.866644398773,8648.866644398773,0.9205048328697369,3415.74444895093,276.0332317509812,2.883231750981224,1.0,0.002,0.13526704749118293,0.004772433796276917,0.00020866963818064833,0.00179133035966127,0.10433481909032416,0.10433481909032416,0.0,-2.158081872927209e-12,1.0,1.0000230940684935,0.011459046547656726,0.0919681440228328,0.0,2.1214100477321993e-06,2.7293313559186676,0.0,1599383.332324995,266.0090037495768,1.345454217016595e-05,1.0,1286564.735014968,2589.824641932897,,,,,,,,,,,,,,,,,,,3.0,14252.897224931721,1583.1760734809523,0.3684382471074744,6.175450102142607,2.6671802925952415
1492.0,-29.968109350175425,4.997497520519153,35.03666235342341,30.45514990752565,5.0748764831324955,-26.46381076684318,-39.96525127496568,1.5705778989165133,-7.141171998406094,-7.141185720480078,40.07312509884465,35650.836245172184,15464.091262107093,15464.091262107093,51114.92750727928,86703.58862983181,86698.18440856853,15464.091262107093,102162.27567067562,102162.27567067562,102162.27567067562,130009.5696694032,125602.77946151447,4406.79020788872,0.0,98674.90420773868,47622.47926116867,56724.91660730001,27847.293998727582,84572.2106060276,21074.29922295939,1583.1842040140232,0.0,0.8752698978142373,2.6641663055821607,0.0014947306463915918,1.0,1.0,-7.12949315872504,326011.9203537494,1557688.5880160232,4.778011142432475,1557688.5880160232,4.778011142432475,0.7567808643785041,0.09196787098270501,3.398750797935113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750797935113,1.2843895640658638,1.2846904380433688,2.646199325363581,5606.9788352305695,14252.870489181816,6455.7795098714105,0.0004748631375913285,29032.69762163438,2960.5112471266316,19296.756975770448,1967.721594608806,0.6646560105179833,0.6646560105179833,30693.255732262904,30484.863174865135,1.0085522084578928,0.8,4353.994869323281,4324.433322199387,1.0085522084578928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5650529482482,2034.6934298245008,8.94620149570389,4.997497520519153,-0.7716598845896847,5.769157405108838,2.667140867236121,3.5,0.7620402477817488,0.6,0.00023424226023746568,1.000144745097938,0.00023420835972549932,198.89587641095613,0.0,6.749761496267042e-06,19.128824080420795,0.037813621292444526,7.916632784631017e-05,0.0001550759323911555,0.0005270644489549714,0.09196787098100626,0.09196787098100626,0.09196787098100626,0.09197005803583493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.9490598648,595.3802809700694,0.0,0.09196787098100626,0.09196787098270501,0.09196787098270501,0.3684368568756967,0.3684368568756967,0.5,9.8270585298044,0.011408720290148722,0.011408720290148722,-1.1823431123048067e-11,1.3722073958888359e-05,0.01169256175501232,-1.1823431123048067e-11,27847.293998727582,21074.29922295939,0.7567808643785041,0.6043938918115053,0.42154315217380983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512958999757584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.88203946402,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7070188372863,260.7070188372863,-12.442981162713693,244.94009706927554,276.4739406052972,107669.95281285953,107786.24548507879,-116.29267221925406,0.0,nan,276.4739406052972,3.323940605297196,270.16717189809174,-2.9828281019082397,263.8604031908887,-9.289596809111288,257.5536344836846,-15.596365516315359,251.24686577647986,-21.903134223520112,244.94009706927554,-28.20990293072444,1.0,1.0,25732.562594343566,25732.562594343566,276.0330391835675,2.8830391835675186,276.0330391835675,276.0330391835675,86692.48825942019,86698.18440856853,-5.696149148338009,0.0,8648.866644398773,8648.866644398773,0.9205048268015887,3415.7445519247885,276.0330391835675,2.8830391835675186,1.0,0.002,0.13526488286019958,0.004772411433915444,0.00020866622367745656,0.0017913337754797195,0.10433311183872827,0.10433311183872827,0.0,-8.428240744207116e-13,1.0,1.0000235646354514,0.011692561766835752,0.09196787098270501,0.0,2.1646312048405486e-06,2.7849394684496307,0.0,1599383.1250975567,266.0088280015939,1.3722085782319482e-05,1.0,1286565.3337261095,2589.822230452648,,,,,,,,,,,,,,,,,,,3.0,14252.870489181816,1583.1842040140232,0.3684368568756967,6.175450102142607,2.667140867236121
1493.0,-29.96949824759603,4.997380884348726,35.03665513156879,30.454912944138073,5.0746949996150414,-26.465078922850733,-39.96647863006217,1.5702756748506825,-7.141341849682476,-7.141356094570543,40.0731163405031,35650.06253557764,15463.996341823908,15463.996341823908,51114.05887740155,86703.39624268744,86698.10600526327,15463.996341823908,102162.10234708717,102162.10234708717,102162.10234708717,130009.48910661726,125602.68162591536,4406.807480701903,0.0,98675.12390739574,47622.11710943756,56725.56310884242,27847.38675953008,84572.9498683725,21074.353781576345,1583.1927766466235,0.0,0.8752689865736668,2.664149297993828,0.0014947306463915918,1.0,1.0,-7.129206610697281,326009.71596554096,1557688.2098023195,4.7780422899020785,1557688.2098023195,4.7780422899020785,0.7567803027106006,0.09196760283806124,3.398750901941547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398750901941547,1.28439104702515,1.284691877806264,2.646196351036224,5606.972532987808,14252.843732762345,6455.770996994543,0.0004748624467035165,29032.761374488273,2960.517748108505,19296.731530211808,1967.7189998839367,0.6646536745611897,0.6646536745611897,30693.25648366747,30484.863174865135,1.0085522393209732,0.8,4353.994975913851,4324.433322199387,1.0085522393209732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5497323041202,2034.6934298245008,8.946225875266386,4.997380884348726,-0.7718263316648848,5.769207216013611,2.6671014682798666,3.5,0.7620289909371047,0.6,0.00023420835972549932,1.000144530840307,0.00023417451428617105,198.89702320148416,0.0,6.7426720383274335e-06,19.108732556619948,0.03782036396448285,7.915533615156689e-05,0.00015505302357393243,0.0005269866037206668,0.0919676028199322,0.0919676028199322,0.0919676028199322,0.09196987316155364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.57825827255,595.380401183313,0.0,0.0919676028199322,0.09196760283806124,0.09196760283806124,0.36843547225277007,0.36843547225277007,0.5,9.82712663694941,0.011618978633578081,0.011618978633578081,1.6086687537608668e-11,1.4244888063785766e-05,0.01214948387325876,1.6086687537608668e-11,27847.38675953008,21074.353781576345,0.7567803027106006,0.604378337955036,0.42153031898571147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513042311048954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.86194794022,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70621511705633,260.70621511705633,-12.443784882943646,244.93875422300061,276.47367601111023,107673.96428975758,107789.66419309359,-115.69990333600045,0.0,nan,276.47367601111023,3.3236760111102512,270.16669165349424,-2.983308346505737,263.85970729586836,-9.290292704131616,257.55272293824305,-15.597277061756927,251.24573858062155,-21.90426141937843,244.93875422300061,-28.211245776999363,1.0,1.0,25732.562594343566,25732.562594343566,276.03285974432333,2.882859744323355,276.03285974432333,276.03285974432333,86692.30946426466,86698.10600526327,-5.7965409986063605,0.0,8648.866644398773,8648.866644398773,0.9205048206419468,3415.7446564512547,276.03285974432333,2.882859744323355,1.0,0.002,0.13526263364786323,0.0047723904155883064,0.00020866268110883774,0.0017913373172618859,0.10433134055441887,0.10433134055441887,0.0,-1.6292765747660809e-12,1.0,1.0000244854281435,0.012149483857172072,0.09196760283806124,0.0,2.249211094744638e-06,2.8937583261963797,0.0,1599382.9251955997,266.0086581503175,1.4244871977098228e-05,1.0,1286565.9132474267,2589.8198962680053,,,,,,,,,,,,,,,,,,,3.0,14252.843732762345,1583.1927766466235,0.36843547225277007,6.175450102142607,2.6671014682798666
1494.0,-29.970878187305033,4.997264978708056,35.03664818843047,30.454704129975312,5.074507598103157,-26.46633960876191,-39.96769728893412,1.5699690194705225,-7.1415164458936715,-7.141531296371938,40.073109938343144,35649.268776112316,15463.908677999396,15463.908677999396,51113.17745411171,86703.26583713663,86698.04742419116,15463.908677999396,102161.95610219055,102161.95610219055,102161.95610219055,130009.44922933672,125602.62271762152,4406.8265117152105,0.0,98675.39298276107,47621.72067898263,56726.30255975382,27847.49312714617,84573.79568689999,21074.41776509551,1583.2021161947287,0.0,0.8752680394130816,2.6641318076851603,0.0014947306463915918,1.0,1.0,-7.1288514012110795,326007.4491255374,1557687.933336719,4.778074665210768,1557687.933336719,4.778074665210768,0.7567797097165576,0.0919673435305833,3.398748868747013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398748868747013,1.284392550591649,1.2846933382518357,2.64619167028133,5606.962615029864,14252.816971539012,6455.763974886572,0.0004748625571206386,29032.857911369858,2960.5275921308357,19296.710540661163,1967.7168595454273,0.6646507415690612,0.6646507415690612,30693.24179465568,30484.863174865135,1.0085516359867013,0.8,4353.992892202612,4324.433322199387,1.0085516359867013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5344282564804,2034.6934298245008,8.946254367404972,4.997264978708056,-0.7719946640884281,5.769259642796484,2.6670621122359863,3.5,0.7620177463531389,0.6,0.00023417451428617105,1.0001436002482371,0.0002341408915960154,198.89816260731982,0.0,6.731757131340844e-06,19.07779971021995,0.03782709572161419,7.914442373260353e-05,0.00015503009055356753,0.0005269083448906846,0.09196734352515203,0.09196734352515203,0.09196734352515203,0.09196971239341502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.20458467363,595.3805224466771,0.0,0.09196734352515203,0.0919673435305833,0.0919673435305833,0.36843409826836865,0.36843409826836865,0.5,9.827197702951572,0.011895027583136653,0.011895027583136653,-1.9895196601282805e-12,1.4850478294192726e-05,0.01267989516088619,-1.9895196601282805e-12,27847.49312714617,21074.41776509551,0.7567797097165576,0.6043618716527448,0.42151671787428346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513125498992667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.83101509382,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70541504221006,260.70541504221006,-12.444584957789914,244.93741547372656,276.47341461069556,107677.82829237577,107793.00342258638,-115.17513021064434,0.0,nan,276.47341461069556,3.323414610695579,270.1662147832991,-2.9837852167008805,263.85901495591287,-9.290985044087108,257.5518151285088,-15.598184871491185,251.2446153011174,-21.905384698882585,244.93741547372656,-28.212584526273417,1.0,1.0,25732.562594343566,25732.562594343566,276.03267776925617,2.8826777692561905,276.03267776925617,276.03267776925617,86692.1845560523,86698.04742419116,-5.862868138850899,0.0,8648.866644398773,8648.866644398773,0.9205049410551545,3415.742613090748,276.03267776925617,2.8826777692561905,1.0,0.002,0.13526028625314282,0.004772368949595342,0.00020865898501838334,0.0017913410149123482,0.10432949250919167,0.10432949250919167,0.0,-6.92683757574919e-14,1.0,1.0000255543157457,0.01267989516287571,0.0919673435305833,0.0,2.34739526053696e-06,3.020080126037276,0.0,1599382.719805085,266.0084835541063,1.4850480283712386e-05,1.0,1286566.5091896118,2589.817495946942,,,,,,,,,,,,,,,,,,,3.0,14252.816971539012,1583.2021161947287,0.36843409826836865,6.175450102142607,2.6670621122359863
1495.0,-29.972256091303752,4.9971496503457775,35.036641313433535,30.454468563571595,5.0743014504219035,-26.467600337132225,-39.968915877956874,1.5696456961461225,-7.141705267768543,-7.141720274361182,40.07309801808969,35648.49144464217,15463.839404543858,15463.839404543858,51112.33084918602,86703.13050228682,86697.87978213924,15463.839404543858,102161.7191866831,102161.7191866831,102161.7191866831,130009.30583204661,125602.45989546228,4406.845936584332,0.0,98675.65313842903,47621.33831595582,56727.01646941467,27847.586645363506,84574.60311477818,21074.47155529057,1583.2111773782763,0.0,0.8752670372028379,2.664112948637338,0.0014947306463915918,1.0,1.0,-7.128903429598722,326005.00405730173,1557687.4185822527,4.778108922243595,1557687.4185822527,4.778108922243595,0.756779099879356,0.09196708586623514,3.3987477169359877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987477169359877,1.2843941316291565,1.284694876472567,2.6461875161520196,5606.953812928336,14252.790343471921,6455.756547396197,0.00047486243046474327,29032.944294961184,2960.5364008056968,19296.688339395383,1967.7145956463607,0.6646479992986596,0.6646479992986596,30693.233473284057,30484.863174865135,1.0085512941959605,0.8,4353.991711773605,4324.433322199387,1.0085512941959605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5191342223295,2034.6934298245008,8.946293447599656,4.9971496503457775,-0.7721692257363655,5.769318876082143,2.6670227821749655,3.5,0.7620065091928473,0.6,0.0002341408915960154,1.0001433900110632,0.0002341073229443884,198.89930034377005,0.0,6.687491293874985e-06,18.952350326841707,0.03783378321290806,7.913351332977341e-05,0.00015500737826624198,0.0005268309729906229,0.09196708586109513,0.09196708586109513,0.09196708586109513,0.09196948241246514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.80021478987,595.3806534262776,0.0,0.09196708586109513,0.09196708586623514,0.09196708586623514,0.3684327367962149,0.3684327367962149,0.5,9.827269599624282,0.01214827912315286,0.01214827912315286,1.0743406164692715e-11,1.5006592661848117e-05,0.012816844762483015,1.0743406164692715e-11,27847.586645363506,21074.47155529057,0.756779099879356,0.6043460916963486,0.421503502608966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320815131644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.70556571044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7046164308187,260.7046164308187,-12.445383569181274,244.93608025773756,276.4731526039029,107681.49929282033,107796.46375059272,-114.96445777241074,0.0,nan,276.4731526039029,3.3231526039029404,270.1657381346647,-2.98426186533527,263.85832366544173,-9.291676334558247,257.55090919619784,-15.599090803802142,251.24349472696753,-21.90650527303245,244.93608025773756,-28.21391974226242,1.0,1.0,25732.562594343566,25732.562594343566,276.03246940814324,2.8824694081432654,276.03246940814324,276.03246940814324,86692.07606200068,86697.87978213924,-5.803720138559584,0.0,8648.866644398773,8648.866644398773,0.9205050092695939,3415.7414555206674,276.03246940814324,2.8824694081432654,1.0,0.002,0.1352579135155552,0.004772345137160949,0.0002086552439473471,0.0017913447560971576,0.10432762197367355,0.10432762197367355,0.0,4.450476445705398e-14,1.0,1.0000258302667924,0.012816844751739609,0.09196708586623514,0.0,2.372738168376457e-06,3.052686987706552,0.0,1599382.4969751693,266.00829473223143,1.5006581918441952e-05,1.0,1286567.1519902041,2589.8149068943817,,,,,,,,,,,,,,,,,,,3.0,14252.790343471921,1583.2111773782763,0.3684327367962149,6.175450102142607,2.6670227821749655
1496.0,-29.973607416554774,4.997035746535506,35.03663523402344,30.45432149609553,5.074180405496094,-26.468828634264124,-39.970103244390316,1.5694015823184193,-7.141814481350593,-7.141831292259917,40.07310740735776,35647.68501823539,15463.672550937083,15463.672550937083,51111.35756917247,86702.96584769922,86698.16620103596,15463.672550937083,102161.83875197305,102161.83875197305,102161.83875197305,130009.54262548813,125602.67289069494,4406.869734793187,0.0,98675.89845402997,47620.93542433572,56727.73669966027,27847.703873515093,84575.44057317536,21074.54801664764,1583.2194429044532,0.0,0.8752663849126645,2.664101847517755,0.0014947306463915918,1.0,1.0,-7.127426184643809,326003.56767201587,1557687.8240411652,4.778131218515733,1557687.8240411652,4.778131218515733,0.7567786598266313,0.09196683503093311,3.398744960240129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398744960240129,1.2843953422306513,1.2846960442398636,2.6461828757004193,5606.943980368234,14252.763710188903,6455.749543165209,0.0004748625318476755,29033.040021649136,2960.546162211269,19296.667403280237,1967.7124607567557,0.664645086731918,0.664645086731918,30693.21355726239,30484.863174865135,1.0085504761684374,0.8,4353.988886584355,4324.433322199387,1.0085504761684374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5038326976573,2034.6934298245008,8.946276113720321,4.997035746535506,-0.7723059995674708,5.769341746102977,2.6669834330835247,3.5,0.7619952665952928,0.6,0.0002341073229443884,1.0001406255012992,0.00023407440611368735,198.90041614527394,0.0,6.6767813220910094e-06,18.92199826680592,0.037840459994230156,7.912288380988906e-05,0.00015498443913449934,0.0005267525814240227,0.09196682443413463,0.09196682443413463,0.09196682443413463,0.09196951079013284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.45714964817,595.3807655064469,0.0,0.09196682443413463,0.09196683503093311,0.09196683503093311,0.3684313793314736,0.3684313793314736,0.5,9.827350157514545,0.012640112668066195,0.012640112668066195,-3.774403012357652e-11,1.681090930105711e-05,0.014405107616084933,-3.774403012357652e-11,27847.703873515093,21074.54801664764,0.7567786598266313,0.6043285996831492,0.4214897939241915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513290682606987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.67521365041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70382917313333,260.70382917313333,-12.446170826866648,244.93475330559514,276.47290504243637,107686.01089983432,107799.34154018521,-113.33064035090008,0.0,nan,276.47290504243637,3.322905042436389,270.16527469401393,-2.9847253059860464,263.85764434614924,-9.292355653850734,257.55001399874976,-15.599986001250215,251.24238365185553,-21.907616348144444,244.93475330559514,-28.21524669440484,1.0,1.0,25732.562594343566,25732.562594343566,276.03239150659476,2.882391506594786,276.03239150659476,276.03239150659476,86691.80365068221,86698.16620103596,-6.3625503537477925,0.0,8648.866644398773,8648.866644398773,0.9205051725311023,3415.7386850413295,276.03239150659476,2.882391506594786,1.0,0.002,0.13525524679904863,0.004772336374491294,0.00020865108269447184,0.0017913489156538814,0.10432554134723591,0.10432554134723591,0.0,-1.6516467013505398e-12,1.0,1.0000290309956692,0.014405107653828964,0.09196683503093311,0.0,2.666758167367119e-06,3.4309644674641033,0.0,1599382.3705109651,266.0081855186494,1.6810947045087232e-05,1.0,1286567.5296127368,2589.8133859196655,,,,,,,,,,,,,,,,,,,3.0,14252.763710188903,1583.2194429044532,0.3684313793314736,6.175450102142607,2.6669834330835247
1497.0,-29.97498405567973,4.996922134760771,35.0366293634842,30.454081494268053,5.073985577950565,-26.470087092314053,-39.97131743291391,1.5690886144628526,-7.14202436595599,-7.142041503921247,40.073101090196786,35646.90589312108,15463.633414973343,15463.633414973343,51110.53930809443,86702.79859778692,86698.02581644659,15463.633414973343,102161.65923141994,102161.65923141994,102161.65923141994,130009.49958694809,125602.60480130327,4406.8947856448285,0.0,98676.13299114208,47620.56413900595,56728.4098357068,27847.84035552816,84576.25019123495,21074.63107162501,1583.2310856419756,0.0,0.8752652431757085,2.664080867668979,0.0014947306463915918,1.0,1.0,-7.127347329514748,326000.8479011581,1557687.5512452824,4.7781702448748415,1557687.5512452824,4.7781702448748415,0.7567779333179573,0.09196659651426396,3.398744656100864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398744656100864,1.284396873402554,1.284697533489768,2.6461794843030844,5606.936794404239,14252.737563436665,6455.741648366291,0.00047486208432000567,29033.111626675163,2960.5534638918657,19296.643805197953,1967.7100544220457,0.6646426347036293,0.6646426347036293,30693.211359978013,30484.863174865135,1.0085503859175349,0.8,4353.98857488836,4324.433322199387,1.0085503859175349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4886234492558,2034.6934298245008,8.946332191712754,4.996922134760771,-0.7724896190768114,5.769411753837582,2.6669443215180024,3.5,0.7619840918622864,0.6,0.00023407440611368735,1.0001432615758021,0.00023404087704883924,198.90155286002397,0.0,6.54717132462351e-06,18.554683533983027,0.03784700716555478,7.911201553882695e-05,0.0001549623905748604,0.0005266775968629217,0.09196659650952693,0.09196659650952693,0.09196659650952693,0.09196934288295998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.02926625626,595.3809044114695,0.0,0.09196659650952693,0.09196659651426396,0.09196659651426396,0.3684300572788205,0.3684300572788205,0.5,9.827432550121834,0.01312755361118434,0.01312755361118434,-5.8548721426632255e-12,1.71379652442738e-05,0.014694174406486127,-5.8548721426632255e-12,27847.84035552816,21074.63107162501,0.7567779333179573,0.6043131398297824,0.4214765470509751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371622800526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.307898917585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70304218913265,260.70304218913265,-12.446957810867332,244.93342805476016,276.4726563249492,107689.65434610653,107802.94497754714,-113.29063144057487,0.0,nan,276.4726563249492,3.3226563249492074,270.16481067004923,-2.9851893299507424,263.856965015605,-9.293034984394978,257.549119361541,-15.600880638458989,251.2412737078913,-21.908726292108668,244.93342805476016,-28.21657194523982,1.0,1.0,25732.562594343566,25732.562594343566,276.0321650633744,2.88216506337443,276.0321650633744,276.0321650633744,86691.75495832574,86698.02581644659,-6.270858120857156,0.0,8648.866644398773,8648.866644398773,0.9205051905433262,3415.7383793813683,276.0321650633744,2.88216506337443,1.0,0.002,0.13525252654023556,0.00477231022449762,0.00020864679645129553,0.0017913532040619363,0.10432339822564776,0.10432339822564776,0.0,5.132318181555462e-13,1.0,1.000029613486172,0.014694174412340999,0.09196659651426396,0.0,2.720260312265364e-06,3.4998005349081764,0.0,1599382.1230405578,266.007975634044,1.7137971099145943e-05,1.0,1286568.244637452,2589.8105059719046,,,,,,,,,,,,,,,,,,,3.0,14252.737563436665,1583.2310856419756,0.3684300572788205,6.175450102142607,2.6669443215180024
1498.0,-29.976350256132047,4.996809002783091,35.036623382198876,30.453822458535456,5.073753607640703,-26.4713398697604,-39.97253106264395,1.5687432211830534,-7.142220145401382,-7.142237094045288,40.073086153790285,35646.15780581268,15463.575838937875,15463.575838937875,51109.73364475056,86702.6806805705,86697.79177447878,15463.575838937875,102161.36761341666,102161.36761341666,102161.36761341666,130009.28983278901,125602.37088041002,4406.91895237899,0.0,98676.39903774598,47620.19751766347,56729.11280009168,27847.922219372354,84577.03501946403,21074.676118854975,1583.239733779699,0.0,0.8752642159500702,2.6640613535960043,0.0014947306463915918,1.0,1.0,-7.127710229089303,325998.31732320285,1557686.9062432467,4.778205357112065,1557686.9062432467,4.778205357112065,0.7567773262521689,0.09196635056720315,3.3987438710425946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987438710425946,1.2843985574410997,1.2846991748555998,2.6461754035397655,5606.928147756445,14252.710864518976,6455.734127241221,0.0004748619175346269,29033.19661080437,2960.5621298613055,19296.621324051805,1967.7077619831243,0.6646399148783634,0.6646399148783634,30693.20568824627,30484.863174865135,1.008550152957751,0.8,4353.987770324285,4324.433322199387,1.008550152957751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.473374546931,2034.6934298245008,8.946377807521161,4.996809002783091,-0.7726661009393414,5.769475103722432,2.6669051082101833,3.5,0.7619728880600524,0.6,0.00023404087704883924,1.0001421767828937,0.00023400760660016018,198.90268096670826,0.0,6.6689830642346396e-06,18.899898004040967,0.037853676148619016,7.91011536487336e-05,0.00015493972340010565,0.0005266004352871439,0.09196635054629204,0.09196635054629204,0.09196635054629204,0.09196906364565301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.5645303294,595.3810548833842,0.0,0.09196635054629204,0.09196635056720315,0.09196635056720315,0.36842874334972703,0.36842874334972703,0.5,9.827513939506597,0.013478716002964575,0.013478716002964575,7.219114195322618e-12,1.6948643917658046e-05,0.014526864955996643,7.219114195322618e-12,27847.922219372354,21074.676118854975,0.7567773262521689,0.604298006344021,0.421463790940523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513454080103023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.65311338764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7022530048818,260.7022530048818,-12.447746995118166,244.93210566972138,276.4724003412244,107692.95789856516,107806.56526813953,-113.60736957437268,0.0,nan,276.4724003412244,3.3224003412244087,270.16434140621806,-2.9856585937819204,263.8562824715843,-9.293717528415698,257.5482235372621,-15.60177646273786,251.24016460328056,-21.909835396719416,244.93210566972138,-28.217894330278597,1.0,1.0,25732.562594343566,25732.562594343566,276.0319424128299,2.8819424128299147,276.0319424128299,276.0319424128299,86691.6249101138,86697.79177447878,-6.166864364990033,0.0,8648.866644398773,8648.866644398773,0.9205052370373039,3415.7375903978077,276.0319424128299,2.8819424128299147,1.0,0.002,0.1352498372621767,0.0047722865319340495,0.00020864256425329322,0.0017913574338518819,0.10432128212664661,0.10432128212664661,0.0,-1.8948250087025276e-12,1.0,1.0000292762718894,0.01452686494877753,0.09196635056720315,0.0,2.689275768154987e-06,3.459938593528316,0.0,1599381.891502787,266.0077798545986,1.694863669854385e-05,1.0,1286568.9099270217,2589.8078263495604,,,,,,,,,,,,,,,,,,,3.0,14252.710864518976,1583.239733779699,0.36842874334972703,6.175450102142607,2.6669051082101833
1499.0,-29.977712033629984,4.996696575921873,35.03661726614426,30.453562933858507,5.073538222249814,-26.472587008032917,-39.97373617077244,1.5684131966463397,-7.142394060260131,-7.142410901428389,40.07307030282979,35645.405308100046,15463.491224971202,15463.491224971202,51108.896533071245,86702.52667600289,86697.59027959873,15463.491224971202,102161.08150456994,102161.08150456994,102161.08150456994,130009.06454056606,125602.12232985157,4406.942210714492,0.0,98676.63622226463,47619.83512711201,56729.77899461402,27847.983035996123,84577.76203061015,21074.70761016943,1583.2468446578914,0.0,0.8752633131097056,2.6640440120977713,0.0014947306463915918,1.0,1.0,-7.127978919705981,325996.0685865443,1557686.221748575,4.778236217701644,1557686.221748575,4.778236217701644,0.7567768043713757,0.09196609179264598,3.3987439559847896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987439559847896,1.2844001690960094,1.284700744152928,2.646172149274088,5606.9212523579745,14252.684328834725,6455.725950895251,0.00047486137512963025,29033.265671133195,2960.569172055003,19296.59688440654,1967.7052698328725,0.6646374921437963,0.6646374921437963,30693.206301919643,30484.863174865135,1.0085501781636703,0.8,4353.987857376982,4324.433322199387,1.0085501781636703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.458108205624,2034.6934298245008,8.94640787159396,4.996696575921873,-0.7728318880406011,5.769528463962474,2.6668658502881843,3.5,0.7619616715109098,0.6,0.00023400760660016018,1.0001417180487295,0.00023397444819790898,198.90380543247517,0.0,6.617581439229149e-06,18.75422579877541,0.037860293730058246,7.90903693905119e-05,0.00015491723720964827,0.000526524023644154,0.09196609180766992,0.09196609180766992,0.09196609180766992,0.09196878317603684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.09846673725,595.3812057422947,0.0,0.09196609180766992,0.09196609179264598,0.09196609179264598,0.36842742618288044,0.36842742618288044,0.5,9.827594686913065,0.01373272946580073,0.01373272946580073,-1.5120349416974932e-11,1.6841168246628513e-05,0.014431981722395903,-1.5120349416974932e-11,27847.983035996123,21074.70761016943,0.7567768043713757,0.6042829143974519,0.42145127102321955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353591303915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.50744118237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70146393023526,260.70146393023526,-12.448536069764714,244.93078654416624,276.47214131727253,107696.49267750418,107810.08426949484,-113.59159199066028,0.0,nan,276.47214131727253,3.3221413172725534,270.16387036207396,-2.9861296379260125,263.8555994071846,-9.29440059281535,257.5473284525362,-15.602671547463785,251.2390574981781,-21.910942501821864,244.93078654416624,-28.21921345583374,1.0,1.0,25732.562594343566,25732.562594343566,276.03174530818853,2.881745308188556,276.03174530818853,276.03174530818853,86691.4303416085,86697.59027959873,-6.15993799023272,0.0,8648.866644398773,8648.866644398773,0.9205052320067215,3415.7376757647135,276.03174530818853,2.881745308188556,1.0,0.002,0.13524716556742714,0.004772266655369226,0.00020863836849306435,0.001791361634513316,0.10431918424653218,0.10431918424653218,0.0,3.0063803009572343e-12,1.0,1.0000290850194034,0.014431981737516253,0.09196609179264598,0.0,2.671699377855852e-06,3.4373269357192764,0.0,1599381.6859083665,266.00760593973985,1.684118336697793e-05,1.0,1286569.5011232407,2589.805445160365,,,,,,,,,,,,,,,,,,,3.0,14252.684328834725,1583.2468446578914,0.36842742618288044,6.175450102142607,2.6668658502881843
1500.0,-29.979071871579436,4.9965846945232855,35.03661095818653,30.45331706469881,5.073331655404882,-26.473831518887824,-39.97493708794934,1.5680913026468681,-7.142582589105359,-7.142599126160301,40.07305253384947,35644.640187016776,15463.425769007092,15463.425769007092,51108.06595602387,86702.37721002747,86697.33084534861,15463.425769007092,102160.7566143557,102160.7566143557,102160.7566143557,130008.80578458318,125601.84078877643,4406.964995806753,0.0,98676.878617953,47619.461369608696,56730.46360927145,27848.049170227478,84578.51277949892,21074.741844970467,1583.2545710694224,0.0,0.8752623377093975,2.6640252346468873,0.0014947306463915918,1.0,1.0,-7.128435543531168,325993.633330627,1557685.4544267738,4.778269558555915,1557685.4544267738,4.778269558555915,0.7567762365021103,0.09196583655575484,3.3987435640235644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987435640235644,1.2844017425104302,1.2847022753446318,2.6461686024970215,5606.913737162972,14252.657836216978,6455.718048319547,0.0004748609734734965,29033.340338608978,2960.576786018567,19296.57326307892,1967.702861127798,0.6646349692466507,0.6646349692466507,30693.2034701566,30484.863174865135,1.008550061852301,0.8,4353.987455676952,4324.433322199387,1.008550061852301,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.442851168447,2034.6934298245008,8.946448972006014,4.9965846945232855,-0.7730042270674815,5.769588921590767,2.6668266165230223,3.5,0.7619504618637206,0.6,0.00023397444819790898,1.0001415177660935,0.00023394134134188538,198.9049283078788,0.0,6.59533238982442e-06,18.691171992762406,0.03786688906244807,7.907962398839781e-05,0.00015489482420951117,0.0005264477868826375,0.09196583654595407,0.09196583654595407,0.09196583654595407,0.09196848125993841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.62991217856,595.3813573174049,0.0,0.09196583654595407,0.09196583655575484,0.09196583655575484,0.3684261072171436,0.3684261072171436,0.5,9.8276740270793,0.013887516945715106,0.013887516945715106,-3.723243935382925e-11,1.653705493254165e-05,0.014163582629123539,-3.723243935382925e-11,27848.049170227478,21074.741844970467,0.7567762365021103,0.604267730378111,0.42143848379013726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513617481925158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.44438737636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70067592327047,260.70067592327047,-12.44932407672951,244.9294705006401,276.47188134669256,107700.10244411587,107813.54033751307,-113.43789339719453,0.0,nan,276.47188134669256,3.321881346692578,270.16339917701316,-2.9866008229868157,263.8549170075789,-9.2950829924211,257.5464348383458,-15.60356516165416,251.23795266935235,-21.912047330647624,244.9294705006401,-28.220529499359884,1.0,1.0,25732.562594343566,25732.562594343566,276.03152708712753,2.8815270871275516,276.03152708712753,276.03152708712753,86691.33559881526,86697.33084534861,-5.995246533348109,0.0,8648.866644398773,8648.866644398773,0.9205052552200749,3415.737281843682,276.03152708712753,2.8815270871275516,1.0,0.002,0.13524454356581736,0.004772243991103126,0.00020863424323313347,0.0017913657560892754,0.10431712161656673,0.10431712161656673,0.0,-6.775912296530517e-13,1.0,1.0000285440888883,0.014163582666355978,0.09196583655575484,0.0,2.6220012023243835e-06,3.3733884575169513,0.0,1599381.4627726253,266.0074174108946,1.6537092164981004e-05,1.0,1286570.141358619,2589.8028664574194,,,,,,,,,,,,,,,,,,,3.0,14252.657836216978,1583.2545710694224,0.3684261072171436,6.175450102142607,2.6668266165230223
1501.0,-29.980426550817175,4.996473492297032,35.036604672121975,30.453065153583907,5.073119845698461,-26.475071911189204,-39.97613737648351,1.567765205954979,-7.142757474513758,-7.14277415327328,40.07304054969281,35643.893630415376,15463.344269118683,15463.344269118683,51107.237899534055,86702.22938764034,86697.18162892226,15463.344269118683,102160.52589804094,102160.52589804094,102160.52589804094,130008.65446077366,125601.666296316,4406.988164457659,0.0,98677.11973534118,47619.10249807662,56731.13026362729,27848.128562732723,84579.25882636002,21074.786550893812,1583.2626043190485,0.0,0.8752614131045364,2.6640077684190406,0.0014947306463915918,1.0,1.0,-7.128485528979581,325991.36883991514,1557684.9369136605,4.77830116317771,1557684.9369136605,4.77830116317771,0.7567756843487422,0.09196558242120877,3.398743351013507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398743351013507,1.2844033354712174,1.2847038261533805,2.6461651547849554,5606.906431874819,14252.63133706227,6455.710056356403,0.00047486052471776085,29033.413101320406,2960.5842057502214,19296.54937456626,1967.7004251774317,0.6646324807636439,0.6646324807636439,30693.201931244133,30484.863174865135,1.0085499986432644,0.8,4353.987237374369,4324.433322199387,1.0085499986432644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4275851633065,2034.6934298245008,8.946480837181076,4.996473492297032,-0.7731699518265804,5.769643444123613,2.6667873599276515,3.5,0.7619392456936147,0.6,0.00023394134134188538,1.0001409824306444,0.00023390836437212813,198.90604693463357,0.0,6.585116823873438e-06,18.662221078857325,0.03787347417927194,7.906888555976423e-05,0.00015487245578212116,0.0005263717293446177,0.09196558241218179,0.09196558241218179,0.09196558241218179,0.09196824776555357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.18634518556,595.3815010466885,0.0,0.09196558241218179,0.09196558242120877,0.09196558242120877,0.36842478337806644,0.36842478337806644,0.5,9.827753987934386,0.014031544508895877,0.014031544508895877,4.035882739117369e-11,1.6678759550359246e-05,0.01428862429372657,4.035882739117369e-11,27848.128562732723,21074.786550893812,0.7567756843487422,0.6042526100217603,0.4214259397045766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369893550806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.415436462456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6998887822005,260.6998887822005,-12.450111217799474,244.9281578221565,276.4716197428943,107703.67138456799,107816.98462541519,-113.31324084720546,0.0,nan,276.4716197428943,3.3216197428943133,270.16292735836123,-2.987072641638747,263.85423497403934,-9.295765025960634,257.545542589859,-15.60445741014098,251.23685020589264,-21.91314979410734,244.9281578221565,-28.221842177843484,1.0,1.0,25732.562594343566,25732.562594343566,276.0313348073001,2.8813348073001066,276.0313348073001,276.0313348073001,86691.14386073948,86697.18162892226,-6.037768182781292,0.0,8648.866644398773,8648.866644398773,0.9205052678352958,3415.737067768575,276.0313348073001,2.8813348073001066,1.0,0.002,0.13524189842848308,0.004772223777479211,0.00020863008792647625,0.001791369912046036,0.10431504396323812,0.10431504396323812,0.0,-2.7487560838590497e-14,1.0,1.00002879603694,0.014288624253367743,0.09196558242120877,0.0,2.6451382606463147e-06,3.4031574806787166,0.0,1599381.2563824255,266.0072425254862,1.6678719191531854e-05,1.0,1286570.7367021288,2589.8004685706974,,,,,,,,,,,,,,,,,,,3.0,14252.63133706227,1583.2626043190485,0.36842478337806644,6.175450102142607,2.6667873599276515
1502.0,-29.981779378930728,4.996362846017269,35.036598236192404,30.452824348490708,5.072917290544182,-26.476309711977564,-39.977333474066086,1.5674476235326984,-7.1429437222078604,-7.142960173456047,40.07302365351481,35643.13614971738,15463.277554403558,15463.277554403558,51106.41370412093,86702.08076627339,86696.93898975285,15463.277554403558,102160.2165441564,102160.2165441564,102160.2165441564,130008.41339767401,125601.40264327568,4407.010754398325,0.0,98677.3615866119,47618.73501367279,56731.80730326568,27848.196853517617,84580.0041567833,21074.822484325152,1583.2703807853914,0.0,0.875260446538634,2.6639892101459366,0.0014947306463915918,1.0,1.0,-7.128872198005126,325988.9621331937,1557684.2072832654,4.778334202146456,1557684.2072832654,4.778334202146456,0.7567751188767939,0.0919653269335642,3.3987428545164167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987428545164167,1.2844048883603252,1.2847053370478059,2.6461615689233797,5606.898833864431,14252.604895925822,6455.702209339648,0.00047486014535460066,29033.48850163365,2960.591894442409,19296.525919308056,1967.6980334067248,0.6646299468361263,0.6646299468361263,30693.198344251152,30484.863174865135,1.0085498513117102,0.8,4353.98672854112,4324.433322199387,1.0085498513117102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4123262293842,2034.6934298245008,8.94652122051076,4.996362846017269,-0.773340599090198,5.769703445107467,2.666748121746937,3.5,0.7619280347848392,0.6,0.00023390836437212813,1.00014079133047,0.00023387543673822548,198.90716404389485,0.0,6.559318694298093e-06,18.589109179640797,0.03788003349796624,7.905818596667945e-05,0.00015485017840544867,0.000526295937376111,0.09196532692899538,0.09196532692899538,0.09196532692899538,0.09196795724012571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.7240907432,595.3816506147745,0.0,0.09196532692899538,0.0919653269335642,0.0919653269335642,0.36842346278327665,0.36842346278327665,0.5,9.827832897136169,0.014110644666516237,0.014110644666516237,-2.1543655748246238e-11,1.6451248200155533e-05,0.01408797545093421,-2.1543655748246238e-11,27848.196853517617,21074.822484325152,0.7567751188767939,0.6042375407003596,0.42141327025294084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513780080954843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.342324563244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6991033592214,260.6991033592214,-12.45089664077858,244.9268483007728,276.47135841820204,107707.31543238314,107820.38134673322,-113.06591435006871,0.0,nan,276.47135841820204,3.321358418202067,270.1624563943979,-2.9875436056020703,263.8535543707754,-9.296445629224593,257.54465234726,-15.605347652739965,251.2357503239203,-21.914249676079663,244.9268483007728,-28.223151699227174,1.0,1.0,25732.562594343566,25732.562594343566,276.0311207326705,2.8811207326705244,276.0311207326705,276.0311207326705,86691.04991989133,86696.93898975285,-5.889069861514145,0.0,8648.866644398773,8648.866644398773,0.920505297239636,3415.7365687889987,276.0311207326705,2.8811207326705244,1.0,0.002,0.13523929044620014,0.004772201457179609,0.00020862598524183225,0.0017913740148033002,0.10431299262091613,0.10431299262091613,0.0,4.513230067448859e-14,1.0,1.0000283916410053,0.014087975472477865,0.0919653269335642,0.0,2.607982668983412e-06,3.355355833903813,0.0,1599381.0360486147,266.0070562777921,1.645126974381128e-05,1.0,1286571.369437714,2589.797920082119,,,,,,,,,,,,,,,,,,,3.0,14252.604895925822,1583.2703807853914,0.36842346278327665,6.175450102142607,2.666748121746937
1503.0,-29.983128667942207,4.996252767857744,35.036591736273756,30.45257917782294,5.072709373905848,-26.477544863754094,-39.97852538069708,1.5671255696145707,-7.14312815984556,-7.1431445396685405,40.073008935482335,35642.377473075365,15463.209380588276,15463.209380588276,51105.58685366364,86701.93674742298,86696.7314058391,15463.209380588276,102159.94078642738,102159.94078642738,102159.94078642738,130008.21360919843,125601.18032847067,4407.0332807277555,0.0,98677.60517250595,47618.36306850286,56732.4912266701,27848.27282277104,84580.76404944115,21074.864050447362,1583.2784824215635,0.0,0.8752594807015678,2.6639708150035775,0.0014947306463915918,1.0,1.0,-7.12911955262399,325986.5768406541,1557683.5717122601,4.778367216247905,1557683.5717122601,4.778367216247905,0.7567745470094224,0.09196507299414694,3.3987424066992213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987424066992213,1.2844064620571167,1.2847068688180499,2.6461579781027926,5606.891225346493,14252.578446717587,6455.6943632990515,0.00047485976764691793,29033.563996495785,2960.599592775901,19296.502466967657,1967.695641933551,0.6646274108578835,0.6646274108578835,30693.19510895086,30484.863174865135,1.008549718425527,0.8,4353.986269597273,4324.433322199387,1.008549718425527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3970603509977,2034.6934298245008,8.94656079630687,4.996252767857744,-0.7735101737047696,5.769762941562513,2.666708865939704,3.5,0.7619168188399154,0.6,0.00023387543673822548,1.000140424537752,0.00023384259949928407,198.9082782417349,0.0,6.549542278251862e-06,18.561402816565778,0.03788658304024449,7.904752519492027e-05,0.0001548279115433052,0.0005262201887029073,0.09196507299502726,0.09196507299502726,0.09196507299502726,0.09196769130522796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.27409603284,595.3817963009948,0.0,0.09196507299502726,0.09196507299414694,0.09196507299414694,0.3684221387333898,0.3684221387333898,0.5,9.827911448804779,0.014160724496605326,0.014160724496605326,3.501554601825774e-11,1.6379822966428037e-05,0.01402498704453592,3.501554601825774e-11,27848.27282277104,21074.864050447362,0.7567745470094224,0.6042223362251752,0.4214005143325596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386111638368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.314618200166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69831917626794,260.69831917626794,-12.451680823732033,244.9255419250227,276.4710964279486,107710.89925204376,107823.78665752901,-112.88740548524419,0.0,nan,276.4710964279486,3.321096427948646,270.1619855271037,-2.988014472896282,263.8528746264043,-9.29712537359569,257.5437637257965,-15.606236274203468,251.23465282533166,-21.915347174668312,244.9255419250227,-28.224458074977264,1.0,1.0,25732.562594343566,25732.562594343566,276.030912365173,2.8809123651730033,276.030912365173,276.030912365173,86690.92527857731,86696.7314058391,-5.806127261792426,0.0,8648.866644398773,8648.866644398773,0.920505323760976,3415.7361187327174,276.030912365173,2.8809123651730033,1.0,0.002,0.13523669413710462,0.004772179385238976,0.0002086219012747896,0.0017913780997942156,0.10431095063739479,0.10431095063739479,0.0,1.0690051274742096e-12,1.0,1.0000282646632621,0.014024987009520373,0.09196507299414694,0.0,2.5963112034927886e-06,3.3403412887334274,0.0,1599380.818072694,266.0068718401544,1.637978795088202e-05,1.0,1286571.9965463707,2589.795394260891,,,,,,,,,,,,,,,,,,,3.0,14252.578446717587,1583.2784824215635,0.3684221387333898,6.175450102142607,2.666708865939704
