time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1504.0,-29.984474305453425,4.996143273028218,35.03658515154653,30.452311550639592,5.072493437686512,-26.478777531134817,-39.97971686823291,1.5667966633024397,-7.143310653366768,-7.143326933507841,40.07299348869168,35641.64260808432,15463.139380582923,15463.139380582923,51104.781988667244,86701.77234849651,86696.5175196624,15463.139380582923,102159.65690024533,102159.65690024533,102159.65690024533,130008.00122558231,125600.94575511623,4407.055470466078,0.0,98677.82837264118,47618.01490360046,56733.12607671191,27848.344325336977,84581.47040204889,21074.90254687748,1583.286323394676,0.0,0.8752585286242561,2.663952617118267,0.0014947306463915918,1.0,1.0,-7.129389746174127,325984.2170785977,1557682.904671745,4.778399760060082,1557682.904671745,4.778399760060082,0.7567739862977462,0.0919648167766151,3.3987430883208742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987430883208742,1.2844080676086076,1.284708432566449,2.646155201009341,5606.885341018712,14252.552023315093,6455.68581610995,0.0004748590095841661,29033.623845158676,2960.605695641088,19296.476918847453,1967.6930367503128,0.6646251608741263,0.6646251608741263,30693.20003339489,30484.863174865135,1.0085499206913193,0.8,4353.986968154774,4324.433322199387,1.0085499206913193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3817893165046,2034.6934298245008,8.946599342902056,4.996143273028218,-0.7736785135149846,5.769821786543202,2.6666695971049426,3.5,0.7619055991728407,0.6,0.00023384259949928407,1.0001400460343388,0.00023380985535625208,198.90938943525146,0.0,6.531598660048966e-06,18.51055060257877,0.03789311463890454,7.903686949999543e-05,0.00015480572999928863,0.0005261449048675497,0.09196481678791385,0.09196481678791385,0.09196481678791385,0.09196741847890325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.82297096663,595.3819423191431,0.0,0.09196481678791385,0.0919648167766151,0.0919648167766151,0.3684208140014814,0.3684208140014814,0.5,9.827989503933795,0.014182509582155944,0.014182509582155944,-7.389644451905042e-13,1.628014109655851e-05,0.013937187333738166,-7.389644451905042e-13,27848.344325336977,21074.90254687748,0.7567739862977462,0.6042077744185125,0.42138830690298507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941940678277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.26376598618,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69753561078477,260.69753561078477,-12.452464389215208,244.92423868078333,276.47083254114295,107714.4381950886,107827.23671231406,-112.79851722545325,0.0,nan,276.47083254114295,3.320832541142977,270.16151376885955,-2.9884862311404277,263.852194996694,-9.297805003305996,257.54287622459987,-15.607123775400112,251.23355745262887,-21.916442547371105,244.92423868078333,-28.225761319216645,1.0,1.0,25732.562594343566,25732.562594343566,276.0307052413678,2.8807052413678207,276.0307052413678,276.0307052413678,86690.74862782385,86696.5175196624,-5.768891838553827,0.0,8648.866644398773,8648.866644398773,0.920505283392897,3415.7368037624788,276.0307052413678,2.8807052413678207,1.0,0.002,0.1352341140933238,0.004772157596906635,0.0002086178432452686,0.0017913821589017535,0.1043089216226343,0.1043089216226343,0.0,2.1470221434061187e-12,1.0,1.0000280876860996,0.01393718733447713,0.0919648167766151,0.0,2.580046770899388e-06,3.3194175258786265,0.0,1599380.602353117,266.0066893466332,1.6280141835522954e-05,1.0,1286572.6169458155,2589.792895466074,,,,,,,,,,,,,,,,,,,3.0,14252.552023315093,1583.286323394676,0.3684208140014814,6.175450102142607,2.6666695971049426
1505.0,-29.985816573278054,4.9960343819361865,35.0365784487531,30.45206603072586,5.072284718661189,-26.480006444079752,-39.980904025118775,1.5664745894076197,-7.143490695272021,-7.143506828100652,40.072976912784014,35640.893146296155,15463.066932273288,15463.066932273288,51103.96007856944,86701.63041278343,86696.29289722106,15463.066932273288,102159.35982949435,102159.35982949435,102159.35982949435,130007.76918647191,125600.6920179031,4407.077168568813,0.0,98678.07143986785,47617.64961214107,56733.802030807536,27848.409356977554,84582.2113877851,21074.936570431142,1583.2937955987218,0.0,0.8752575947825196,2.6639346693241053,0.0014947306463915918,1.0,1.0,-7.129699419055271,325981.88966492657,1557682.188873055,4.7784316805886995,1557682.188873055,4.7784316805886995,0.7567734408195459,0.0919645572960142,3.398742659558356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398742659558356,1.284409641027475,1.2847099642941855,2.646151625613384,5606.8777651837145,14252.52562808802,6455.677978980776,0.0004748586287536858,29033.699024653553,2960.6133618160693,19296.453493143894,1967.6906479933407,0.6646226330568001,0.6646226330568001,30693.196935757074,30484.863174865135,1.0085497934594596,0.8,4353.986528739051,4324.433322199387,1.0085497934594596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3665152783642,2034.6934298245008,8.946636489184048,4.9960343819361865,-0.7738453539735115,5.769879735909698,2.6666303207777986,3.5,0.7618943773650854,0.6,0.00023380985535625208,1.0001396968505631,0.00023377719741803928,198.91049785707372,0.0,6.513117498073033e-06,18.458174989538975,0.03789962775640261,7.902625385558571e-05,0.00015478360150066636,0.0005260696294203955,0.09196455728647851,0.09196455728647851,0.09196455728647851,0.09196713477642947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.36990982085,595.3820889117056,0.0,0.09196455728647851,0.0919645572960142,0.0919645572960142,0.36841948802679686,0.36841948802679686,0.5,9.828066828038821,0.014173071086531763,0.014173071086531763,1.4267698134062812e-11,1.613282864809662e-05,0.013807409045398344,1.4267698134062812e-11,27848.409356977554,21074.936570431142,0.7567734408195459,0.6041927639403101,0.42137575456490395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514022547098973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.21139037314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6967535129515,260.6967535129515,-12.453246487048489,244.92293864633655,276.470568379858,107718.01495076121,107830.60219231235,-112.58724155117369,0.0,nan,276.470568379858,3.3205683798580026,270.161042432981,-2.9889575670189856,263.85151648619996,-9.298483513800022,257.54199053947815,-15.608009460521828,251.23246459285522,-21.917535407144754,244.92293864633655,-28.22706135366343,1.0,1.0,25732.562594343566,25732.562594343566,276.03049937545984,2.8804993754598627,276.03049937545984,276.03049937545984,86690.61540267251,86696.29289722106,-5.677494548552204,0.0,8648.866644398773,8648.866644398773,0.9205053087857517,3415.7363728561477,276.03049937545984,2.8804993754598627,1.0,0.002,0.13523155808245682,0.004772136144249047,0.00020861382336102003,0.0017913861763102985,0.10430691168051001,0.10430691168051001,0.0,-3.286815264402776e-13,1.0,1.0000278261135878,0.013807409031130646,0.0919645572960142,0.0,2.5560114012675323e-06,3.288495841489471,0.0,1599380.3894618573,266.00650930472796,1.6132814380398486e-05,1.0,1286573.2288434622,2589.7904309175688,,,,,,,,,,,,,,,,,,,3.0,14252.52562808802,1583.2937955987218,0.36841948802679686,6.175450102142607,2.6666303207777986
1506.0,-29.987155330807525,4.995926099225908,35.036571686491484,30.451806575898104,5.072078013279458,-26.48123199640213,-39.98209062321109,1.5661546787862692,-7.143669591885214,-7.143685680183895,40.0729617914444,35640.16573557196,15462.993926753123,15462.993926753123,51103.15966232508,86701.46088601733,86696.09097357524,15462.993926753123,102159.08490032837,102159.08490032837,102159.08490032837,130007.56487333524,125600.46604140854,4407.098831926699,0.0,98678.29011759964,47617.309540528775,56734.42286341207,27848.479973006877,84582.90283641894,21074.974669432675,1583.3015101085225,0.0,0.8752566610810709,2.6639168243127793,0.0014947306463915918,1.0,1.0,-7.129917431663046,325979.5757513918,1557681.5358864185,4.77846359636465,1557681.5358864185,4.77846359636465,0.7567728899336817,0.09196429886631831,3.398743283877332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398743283877332,1.2844112041578848,1.284711485841684,2.646148891316854,5606.871971537474,14252.499255512419,6455.669415442845,0.00047485785445820284,29033.75803218245,2960.6193789094596,19296.427896155947,1967.6880378269793,0.6646204006648686,0.6646204006648686,30693.20144621211,30484.863174865135,1.0085499787211394,0.8,4353.987168570104,4324.433322199387,1.0085499787211394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.351241008717,2034.6934298245008,8.946673314926693,4.995926099225908,-0.7740113806245033,5.7699374798504115,2.6665910440867493,3.5,0.7618831554533569,0.6,0.00023377719741803928,1.0001393330202502,0.0002337446290729033,198.9116033910061,0.0,6.496006748893157e-06,18.409683126363205,0.03790612376315151,7.901564452516917e-05,0.0001547615528928701,0.0005259947884970688,0.09196429888103777,0.09196429888103777,0.09196429888103777,0.0919668687060855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.92495981866,595.3822329366402,0.0,0.09196429888103777,0.09196429886631831,0.09196429886631831,0.3684181598644364,0.3684181598644364,0.5,9.8281439291302,0.01415730829739914,0.01415730829739914,-5.002220859751105e-12,1.608829870747286e-05,0.013768248520875659,-5.002220859751105e-12,27848.479973006877,21074.974669432675,0.7567728899336817,0.6041783616856614,0.42136370992727784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514102952520305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.16289850996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6959731180939,260.6959731180939,-12.454026881906088,244.92164186271194,276.47030437371495,107721.6374376086,107833.97952617322,-112.3420885646286,0.0,nan,276.47030437371495,3.3203043737149756,270.160571871372,-2.989428128627992,263.85083936911207,-9.299160630887911,257.5411068668927,-15.608893133107301,251.23137436475972,-21.91862563524026,244.92164186271194,-28.22835813728804,1.0,1.0,25732.562594343566,25732.562594343566,276.0302971765435,2.880297176543536,276.0302971765435,276.0302971765435,86690.44782056403,86696.09097357524,-5.64315301120223,0.0,8648.866644398773,8648.866644398773,0.9205052718113412,3415.7370002967186,276.0302971765435,2.880297176543536,1.0,0.002,0.1352290093362384,0.00477211486242404,0.0002086098151319949,0.0017913901878898106,0.10430490756599745,0.10430490756599745,0.0,3.02180546210562e-12,1.0,1.0000277471568924,0.01376824852587788,0.09196429886631831,0.0,2.548751275481974e-06,3.2791567085514544,0.0,1599380.1780682139,266.00633040811476,1.608830370969372e-05,1.0,1286573.8371945922,2589.787980656788,,,,,,,,,,,,,,,,,,,3.0,14252.499255512419,1583.3015101085225,0.3684181598644364,6.175450102142607,2.6665910440867493
1507.0,-29.98849072043325,4.995818441098197,35.03656489587169,30.45159171978014,5.071880335068869,-26.4824536148838,-39.98326904894782,1.5658432294097893,-7.143846270829215,-7.143862376470388,40.07294744869683,35639.3954607437,15462.918976609897,15462.918976609897,51102.31443735359,86701.34828568867,86695.90404551031,15462.918976609897,102158.82302212021,102158.82302212021,102158.82302212021,130007.37541904618,125600.25487773461,4407.120541311575,0.0,98678.55872406217,47616.91964068167,56735.15453708944,27848.552396925967,84583.70693401541,21075.014213797276,1583.3092592295375,0.0,0.8752557363168614,2.6638991937013112,0.0014947306463915918,1.0,1.0,-7.130078822884457,325977.2897418876,1557680.9165213995,4.778495206689977,1557680.9165213995,4.778495206689977,0.7567723418228238,0.09196404056623388,3.3987413732774883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987413732774883,1.2844127275470896,1.2847129677536662,2.6461442653003315,5606.86216956357,14252.47290851747,6455.662517435158,0.00047485797093801366,29033.853384643993,2960.629102154558,19296.407277549355,1967.6859353142363,0.6646175077730201,0.6646175077730201,30693.187642891462,30484.863174865135,1.0085494117658649,0.8,4353.9852104986685,4324.433322199387,1.0085494117658649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3359674437181,2034.6934298245008,8.946709012530828,4.995818441098197,-0.7741760543356415,5.7699944954338385,2.666551769439042,3.5,0.7618719341254405,0.6,0.0002337446290729033,1.0001389839989243,0.00023371214682414048,198.91270615455102,0.0,6.478221750787663e-06,18.35928044173224,0.037912601984902296,7.900510956667598e-05,0.00015473951950622733,0.0005259196070268937,0.09196404056631476,0.09196404056631476,0.09196404056631476,0.0919666129813544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.483422234,595.3823758895128,0.0,0.09196404056631476,0.09196404056623388,0.09196404056623388,0.3684168315443174,0.3684168315443174,0.5,9.82822110355568,0.014146973378615257,0.014146973378615257,1.779199010343291e-11,1.610564117981994e-05,0.01378355358593808,1.779199010343291e-11,27848.552396925967,21075.014213797276,0.7567723418228238,0.6041626252821837,0.42135059756303117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183148512922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.112495825335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69519524340643,260.69519524340643,-12.454804756593546,244.92034840264307,276.47004208436624,107725.25575530804,107837.235051543,-111.97929623497294,0.0,nan,276.47004208436624,3.320042084366264,270.1601033479041,-2.989896652095865,263.850164611512,-9.299835388487963,257.5402258751509,-15.609774124849082,251.2302871388623,-21.91971286113767,244.92034840264307,-28.229651597356906,1.0,1.0,25732.562594343566,25732.562594343566,276.0300988672443,2.880098867244328,276.0300988672443,276.0300988672443,86690.3577174397,86695.90404551031,-5.546328070602613,0.0,8648.866644398773,8648.866644398773,0.9205053849639097,3415.7350801438756,276.0300988672443,2.880098867244328,1.0,0.002,0.13522645776430647,0.004772093960514314,0.00020860580346810685,0.0017913941974242475,0.10430290173405342,0.10430290173405342,0.0,8.923543327876704e-13,1.0,1.0000277779608933,0.01378355356814609,0.09196404056623388,0.0,2.551573771418029e-06,3.2827895915191676,0.0,1599379.9693811424,266.00615372917076,1.6105623387829837e-05,1.0,1286574.4382122126,2589.785559936591,,,,,,,,,,,,,,,,,,,3.0,14252.47290851747,1583.3092592295375,0.3684168315443174,6.175450102142607,2.666551769439042
1508.0,-29.98982246473828,4.995711384788911,35.03655811506272,30.451364500354998,5.071672887919848,-26.483672929468813,-39.98444712543858,1.5655233525843966,-7.144024416213426,-7.144040591951786,40.07293415051571,35638.64110437202,15462.846758356596,15462.846758356596,51101.487862728616,86701.23615161682,86695.7278850987,15462.846758356596,102158.5746434553,102158.5746434553,102158.5746434553,130007.20530746195,125600.06276722322,4407.142540238721,0.0,98678.82451796085,47616.54231587255,56735.869113431436,27848.63066400665,84584.49977743809,21075.057837660603,1583.317325508907,0.0,0.8752547990688676,2.6638814109173405,0.0014947306463915918,1.0,1.0,-7.130195237303781,325974.98409034224,1557680.3422661794,4.778527243779163,1557680.3422661794,4.778527243779163,0.7567717814182998,0.09196378486593362,3.3987398322740052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987398322740052,1.2844142901639992,1.2847144890130118,2.6461398462329786,5606.852806090123,14252.446584367608,6455.655447868012,0.00047485799192533595,29033.944752381212,2960.6384190708563,19296.38614614006,1967.6837805101702,0.6646146884521253,0.6646146884521253,30693.176509755747,30484.863174865135,1.0085489544853643,0.8,4353.983631206585,4324.433322199387,1.0085489544853643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3206968783318,2034.6934298245008,8.946746275899706,4.995711384788911,-0.7743411301375644,5.770052514926475,2.666512502735892,3.5,0.7618607150673977,0.6,0.00023371214682414048,1.0001386060909083,0.00023367975738644472,198.91380591853311,0.0,6.4611320033998995e-06,18.310848097635315,0.037919063116905696,7.899457902835502e-05,0.00015471756779578545,0.0005258447604200899,0.09196378484441443,0.09196378484441443,0.09196378484441443,0.09196636910778265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.04525065876,595.3825177984886,0.0,0.09196378484441443,0.09196378486593362,0.09196378486593362,0.3684155042525294,0.3684155042525294,0.5,9.82829862771357,0.01415161969498513,0.01415161969498513,2.3817392502678558e-11,1.617573838075259e-05,0.013845354648026387,2.3817392502678558e-11,27848.63066400665,21075.057837660603,0.7567717814182998,0.6041471900547827,0.42133772970397354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514263143600041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.06406348124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6944188739847,260.6944188739847,-12.455581126015261,244.91905820268795,276.46977954544224,107728.77150197004,107840.53410704192,-111.76260507190308,0.0,nan,276.46977954544224,3.319779545442259,270.1596352767954,-2.99036472320455,263.84949100820586,-9.300508991794118,257.5393467396409,-15.610653260359072,251.22920247113603,-21.920797528863943,244.91905820268795,-28.230941797312028,1.0,1.0,25732.562594343566,25732.562594343566,276.0299002837287,2.879900283728716,276.0299002837287,276.0299002837287,86690.2369695354,86695.7278850987,-5.490915563306771,0.0,8648.866644398773,8648.866644398773,0.9205054762276326,3415.7335314353754,276.0299002837287,2.879900283728716,1.0,0.002,0.1352238947588695,0.004772072834084758,0.00020860177352022226,0.0017913982246025842,0.10430088676011112,0.10430088676011112,0.0,-1.8771937129735683e-12,1.0,1.00002790246396,0.013845354624208994,0.09196378486593362,0.0,2.5630034638654473e-06,3.297496295311584,0.0,1599379.7590358045,266.00597558378655,1.617571456336009e-05,1.0,1286575.0443967,2589.7831184091383,,,,,,,,,,,,,,,,,,,3.0,14252.446584367608,1583.317325508907,0.3684155042525294,6.175450102142607,2.666512502735892
1509.0,-29.99115539007652,4.995604969044462,35.03655131744888,30.45112802591177,5.071478641854206,-26.48489198688403,-39.985625132080145,1.56521523859496,-7.144198288190182,-7.144214511269317,40.07292010398607,35637.89545243881,15462.769889939302,15462.769889939302,51100.66534237811,86701.0796335601,86695.54951511629,15462.769889939302,102158.31940505559,102158.31940505559,102158.31940505559,130007.02141905294,125599.8569238966,4407.16449515634,0.0,98679.05529404807,47616.18419553419,56736.5234427932,27848.702013997354,84585.22545679056,21075.096810864965,1583.3249549313728,0.0,0.8752538885510601,2.6638640571745484,0.0014947306463915918,1.0,1.0,-7.130327370393502,325972.73403211875,1557679.7356934652,4.778558367216026,1557679.7356934652,4.778558367216026,0.7567712419872269,0.09196352648411897,3.398739554300371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398739554300371,1.2844157975964656,1.2847159551941305,2.646136524216263,5606.8457671353335,14252.420288732683,6455.6474304156945,0.00047485749964534774,29034.015027480124,2960.645585136629,19296.362181438555,1967.6813367907039,0.6646122543910971,0.6646122543910971,30693.174501506972,30484.863174865135,1.008548871998904,0.8,4353.983346326254,4324.433322199387,1.008548871998904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3054270468144,2034.6934298245008,8.946780845536548,4.995604969044462,-0.7745038272377727,5.770108796282234,2.666473238151088,3.5,0.7618494966145966,0.6,0.00023367975738644472,1.000138730533799,0.0002336473433657789,198.91490666856063,0.0,6.442706323624334e-06,18.25862972115136,0.03792550582322932,7.898405041190627e-05,0.00015469570697453845,0.0005257704181748236,0.09196352648679443,0.09196352648679443,0.09196352648679443,0.09196611747447482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.6024602114,595.3826611734422,0.0,0.09196352648679443,0.09196352648411897,0.09196352648411897,0.36841417909799634,0.36841417909799634,0.5,9.82837635908676,0.014162127981194317,0.014162127981194317,-1.1368683772161603e-13,1.622307911475218e-05,0.013887140875795012,-1.1368683772161603e-13,27848.702013997354,21075.096810864965,0.7567712419872269,0.6041322827528824,0.42132529954234194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514342921156678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.01184510475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6936448288762,260.6936448288762,-12.45635517112379,244.9177705861123,276.4695190717715,107732.4304674722,107843.85847509459,-111.428007622367,0.0,nan,276.4695190717715,3.3195190717715377,270.15916937456245,-2.9908306254375248,263.8488196774003,-9.301180322599691,257.53846998025176,-15.611530019748216,251.2281202831587,-21.92187971684129,244.9177705861123,-28.232229413887666,1.0,1.0,25732.562594343566,25732.562594343566,276.0297057409018,2.8797057409018407,276.0297057409018,276.0297057409018,86690.09958833197,86695.54951511629,-5.449926784320269,0.0,8648.866644398773,8648.866644398773,0.9205054926902203,3415.733252071873,276.0297057409018,2.8797057409018407,1.0,0.002,0.13522132403285955,0.004772052517332791,0.00020859773350097806,0.001791402267458014,0.10429886675048904,0.10429886675048904,0.0,9.589920003938435e-13,1.0,1.0000279866335204,0.013887140875908699,0.09196352648411897,0.0,2.5707280182259736e-06,3.307436034949006,0.0,1599379.5537061559,266.0058017118098,1.622307922843902e-05,1.0,1286575.6359676763,2589.7807357437077,,,,,,,,,,,,,,,,,,,3.0,14252.420288732683,1583.3249549313728,0.36841417909799634,6.175450102142607,2.666473238151088
1510.0,-29.992479992645702,4.995499173392556,35.03654457070856,30.450906743668043,5.071280922070215,-26.48610390116915,-39.98679831912739,1.564904830509556,-7.144373319167357,-7.144389693875219,40.0729079765996,35637.15134876237,15462.695479197346,15462.695479197346,51099.846827959715,86700.95766831287,86695.39439357596,15462.695479197346,102158.0898727733,102158.0898727733,102158.0898727733,130006.87271128639,125599.68572025158,4407.186991034803,0.0,98679.31255645405,47615.81732483404,56737.216924022236,27848.782838513092,84585.99976253533,21075.142484761145,1583.3330692313814,0.0,0.875252963580018,2.663846576126817,0.0014947306463915918,1.0,1.0,-7.130368812195229,325970.4676425857,1557679.2119968082,4.77858998473673,1557679.2119968082,4.77858998473673,0.7567706857053575,0.09196327210012101,3.398738131137574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398738131137574,1.2844173158090133,1.2847174321261752,2.6461322883963283,5606.836791941176,14252.393925046248,6455.640184101338,0.0004748574313618832,29034.102878477905,2960.6545434453055,19296.340521720016,1967.6791281140877,0.6646094974067136,0.6646094974067136,30693.164219722163,30484.863174865135,1.0085484496866879,0.8,4353.981887802639,4324.433322199387,1.0085484496866879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2901628849052,2034.6934298245008,8.946816808461508,4.995499173392556,-0.7746667909774576,5.770165964370014,2.6664339883761605,3.5,0.7618382823931887,0.6,0.0002336473433657789,1.0001378657429891,0.0002336151358415026,198.91600055616317,0.0,6.447631895496386e-06,18.272588791836757,0.03793195345512482,7.897356616069931e-05,0.00015467377720507957,0.0005256956644739817,0.09196327208838025,0.09196327208838025,0.09196327208838025,0.09196588808552325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.16535215423,595.3828027938061,0.0,0.09196327208838025,0.09196327210012101,0.09196327210012101,0.36841285551262326,0.36841285551262326,0.5,9.828454837065072,0.014197743545651065,0.014197743545651065,-2.717115421546623e-11,1.637470785453843e-05,0.014020881679982722,-2.717115421546623e-11,27848.782838513092,21075.142484761145,0.7567706857053575,0.60411707577396,0.4213126456956144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514422770301134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.025804175435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69287312630246,260.69287312630246,-12.457126873697518,244.91648648919977,276.4692597635121,107736.01815968739,107847.10894697551,-111.0907872881157,0.0,nan,276.4692597635121,3.31925976351215,270.1587051085862,-2.9912948914137587,263.84815045369874,-9.301849546301241,257.53759579882535,-15.612404201174627,251.22704114399264,-21.92295885600734,244.91648648919977,-28.233513510800208,1.0,1.0,25732.562594343566,25732.562594343566,276.0295126228199,2.8795126228199024,276.0295126228199,276.0295126228199,86689.98267225495,86695.39439357596,-5.41172132101201,0.0,8648.866644398773,8648.866644398773,0.9205055769749743,3415.731821793262,276.0295126228199,2.8795126228199024,1.0,0.002,0.13521872855752842,0.004772032065222261,0.0002085936547656064,0.0017914063442575506,0.1042968273828032,0.1042968273828032,0.0,-9.768431723233828e-13,1.0,1.0000282561101994,0.014020881707153876,0.09196327210012101,0.0,2.5954747610842237e-06,3.339276137938692,0.0,1599379.347154155,266.0056266808326,1.6374735025692644e-05,1.0,1286576.2318350403,2589.778335776997,,,,,,,,,,,,,,,,,,,3.0,14252.393925046248,1583.3330692313814,0.36841285551262326,6.175450102142607,2.6664339883761605
1511.0,-29.99380133859063,4.995393994089806,35.03653784506421,30.450645612459653,5.071078123903099,-26.487313392339193,-39.98796728029845,1.564590177580579,-7.144548108895208,-7.144564583153498,40.072895091798415,35636.42999653917,15462.621517445978,15462.621517445978,51099.05151398515,86700.77918654631,86695.22813247859,15462.621517445978,102157.84964992457,102157.84964992457,102157.84964992457,130006.70965293064,125599.49997292215,4407.209680008497,0.0,98679.51906129821,47615.480155200064,56737.82100677572,27848.860003006077,84586.6810097818,21075.185557463235,1583.3410006449262,0.0,0.8752520431660152,2.6638291251170614,0.0014947306463915918,1.0,1.0,-7.130455886009997,325968.2050611209,1557678.6555917833,4.7786214465294545,1557678.6555917833,4.7786214465294545,0.7567701354808896,0.09196301742509455,3.3987391487006224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987391487006224,1.2844188534453334,1.2847189287516736,2.6461299128269746,5606.831758394776,14252.367683661776,6455.631361190329,0.0004748564985355788,29034.15494508443,2960.6598527615884,19296.314149448583,1967.6764388908123,0.6646073972514742,0.6646073972514742,30693.1715712103,30484.863174865135,1.0085487516404117,0.8,4353.982930648726,4324.433322199387,1.0085487516404117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2749024061172,2034.6934298245008,8.946853012746294,4.995393994089806,-0.7748292866069635,5.7702232806967695,2.66639474830291,3.5,0.7618270709436885,0.6,0.0002336151358415026,1.0001375282579246,0.00023358301157683966,198.91709176494186,0.0,6.406591916855042e-06,18.15628149236719,0.037938360047041673,7.896312095391191e-05,0.0001546520148875907,0.000525621857423886,0.09196301740601033,0.09196301740601033,0.09196301740601033,0.09196564958386862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.7222478518,595.3829463278388,0.0,0.09196301740601033,0.09196301742509455,0.09196301742509455,0.36841153566108,0.36841153566108,0.5,9.828533798787074,0.014243692420279785,0.014243692420279785,1.0857093002414331e-11,1.647425830242355e-05,0.014108697143512927,1.0857093002414331e-11,27848.860003006077,21075.185557463235,0.7567701354808896,0.6041028079595172,0.4213007245480892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514502121699626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.90949687597,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69210317472954,260.69210317472954,-12.457896825270439,244.91520578835141,276.46900056119483,107739.61505948073,107850.45378024458,-110.83872076386548,0.0,nan,276.46900056119483,3.319000561194855,270.15824160657456,-2.991758393425414,263.84748265198556,-9.302517348014419,257.53672369740764,-15.61327630259234,251.22596474286323,-21.92403525713675,244.91520578835141,-28.234794211648563,1.0,1.0,25732.562594343566,25732.562594343566,276.02931851008674,2.8793185100867618,276.02931851008674,276.02931851008674,86689.79223177064,86695.22813247859,-5.4359007079474395,0.0,8648.866644398773,8648.866644398773,0.9205055167112794,3415.7328444441255,276.02931851008674,2.8793185100867618,1.0,0.002,0.1352161168364765,0.004772011734905199,0.00020858955109729488,0.0017914104470846599,0.10429477554864744,0.10429477554864744,0.0,-1.818045280294056e-12,1.0,1.0000284330369513,0.014108697132655834,0.09196301742509455,0.0,2.6117198523278373e-06,3.3601782398474525,0.0,1599379.140813106,266.00545189110477,1.6474247445330548e-05,1.0,1286576.8267038714,2589.7759398352987,,,,,,,,,,,,,,,,,,,3.0,14252.367683661776,1583.3410006449262,0.36841153566108,6.175450102142607,2.66639474830291
1512.0,-29.995119213025074,4.995289445189655,35.03653111899328,30.45041364328938,5.070881309250438,-26.488519160799683,-39.98913187589494,1.56428125693723,-7.144720943477694,-7.144737488725458,40.07288162820339,35635.6888539456,15462.545869169297,15462.545869169297,51098.234723114896,86700.63785667386,86695.05694084683,15462.545869169297,102157.60281001612,102157.60281001612,102157.60281001612,130006.53580851662,125599.3033505184,4407.232457998219,0.0,98679.75778387145,47615.118210622946,56738.48841472056,27848.932998500506,84587.42141322106,21075.225782464226,1583.3486838568867,0.0,0.8752511359947928,2.6638118724818702,0.0014947306463915918,1.0,1.0,-7.130566072700844,325965.9681543818,1557678.0741939691,4.778652455695106,1557678.0741939691,4.778652455695106,0.756769596292935,0.09196276162048816,3.39873852225629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39873852225629,1.2844203641121301,1.2847203985081956,2.6461263128646406,5606.824130506574,14252.341463364923,6455.623618160293,0.00047485614259938267,29034.23053514626,2960.667560802747,19296.29100501364,1967.6740788152572,0.6646048698158288,0.6646048698158288,30693.167045399314,30484.863174865135,1.0085485657480493,0.8,4353.982288639354,4324.433322199387,1.0085485657480493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.259645573271,2034.6934298245008,8.946888222944247,4.995289445189655,-0.7749905033587421,5.770279948548397,2.666355517835568,3.5,0.7618158622387338,0.6,0.00023358301157683966,1.0001371683943237,0.00023355097576450133,198.91818011735666,0.0,6.390065301840764e-06,18.109445065416725,0.037944750112343516,7.895271602558871e-05,0.00015463029555125096,0.000525547942197912,0.09196276161115437,0.09196276161115437,0.09196276161115437,0.09196540490036349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.27472470445,595.3830912710977,0.0,0.09196276161115437,0.09196276162048816,0.09196276162048816,0.3684102184965279,0.3684102184965279,0.5,9.828613096312077,0.014292272312843579,0.014292272312843579,-3.376499080331996e-11,1.654524777450206e-05,0.014171416024623795,-3.376499080331996e-11,27848.932998500506,21075.225782464226,0.756769596292935,0.6040878640039524,0.42128827500084687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581278832834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.86266044902,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6913355153425,260.6913355153425,-12.458664484657504,244.91392852011978,276.4687425106371,107743.2064934986,107853.71524140042,-110.50874790181344,0.0,nan,276.4687425106371,3.3187425106371506,270.1577797124899,-2.992220287510065,263.8468169143701,-9.303183085629882,257.5358541162609,-15.61414588373907,251.2248913181772,-21.925108681822763,244.91392852011978,-28.236071479880195,1.0,1.0,25732.562594343566,25732.562594343566,276.02912581098127,2.879125810981293,276.02912581098127,276.02912581098127,86689.6562744029,86695.05694084683,-5.400666443922091,0.0,8648.866644398773,8648.866644398773,0.9205055538115371,3415.7322148675717,276.02912581098127,2.879125810981293,1.0,0.002,0.13521349351689058,0.004771991809893283,0.00020858543038717,0.0017914145689583915,0.104292715193585,0.104292715193585,0.0,-6.544383091000583e-13,1.0,1.0000285593890967,0.014171416058388786,0.09196276162048816,0.0,2.623319118939321e-06,3.37510313030602,0.0,1599378.9367410734,266.0052790565223,1.6545281539492862e-05,1.0,1286577.4148250273,2589.773571074266,,,,,,,,,,,,,,,,,,,3.0,14252.341463364923,1583.3486838568867,0.3684102184965279,6.175450102142607,2.666355517835568
1513.0,-29.996432332037365,4.9951856255754725,35.036524536727356,30.45020996304231,5.07069046777871,-26.48972005203604,-39.99029196621848,1.5639781877458232,-7.144883381459522,-7.144900302578629,40.07287232520259,35634.93263894317,15462.45835528341,15462.45835528341,51097.39099422658,86700.53252567837,86694.96413774879,15462.45835528341,102157.4224930322,102157.4224930322,102157.4224930322,130006.43778258207,125599.18161728213,4407.256165299936,0.0,98680.02733958083,47614.73572691645,56739.212902960426,27849.01528954988,84588.2281925103,21075.27340375909,1583.356562672836,0.0,0.875250268686713,2.66379562290167,0.0014947306463915918,1.0,1.0,-7.130396987191375,325963.8618179681,1557677.6724615335,4.778682102285947,1557677.6724615335,4.778682102285947,0.7567690700958973,0.09196250789193638,3.3987363117406524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987363117406524,1.284421847241339,1.2847218408342167,2.646121536347583,5606.814009640096,14252.315268569133,6455.616915001314,0.00047485634142699714,29034.32872938653,2960.6775738286296,19296.27096882288,1967.6720356924006,0.6646019320327022,0.6646019320327022,30693.151075302245,30484.863174865135,1.0085479097951535,0.8,4353.980023199633,4324.433322199387,1.0085479097951535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2443944346837,2034.6934298245008,8.946916538584373,4.9951856255754725,-0.7751465322574722,5.770332157832945,2.6663163022408387,3.5,0.7618046577830968,0.6,0.00023355097576450133,1.0001366748744667,0.00023351905957634815,198.91926455300492,0.0,6.372505488921114e-06,18.059680555602437,0.037951122617832435,7.894235260922496e-05,0.00015460862315527638,0.0005254739416260645,0.09196250789828847,0.09196250789828847,0.09196250789828847,0.09196521039067432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.8387357504,595.3832326659258,0.0,0.09196250789828847,0.09196250789193638,0.09196250789193638,0.3684089034304023,0.3684089034304023,0.5,9.828694175177269,0.014393837276713839,0.014393837276713839,1.0686562745831907e-11,1.6921119083690428e-05,0.014503315387230487,1.0686562745831907e-11,27849.01528954988,21075.27340375909,0.7567690700958973,0.6040721278371793,0.42127531691340475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514660228821412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.812895939205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6905707067145,260.6905707067145,-12.459429293285496,244.91265493609131,276.46848647739586,107746.79163015563,107856.8899967226,-110.09836656698252,0.0,nan,276.46848647739586,3.3184864773958793,270.1573201690992,-2.9926798309007836,263.84615386083425,-9.303846139165728,257.5349875525563,-15.61501244744369,251.22382124431024,-21.926178755689733,244.91265493609131,-28.237345063908663,1.0,1.0,25732.562594343566,25732.562594343566,276.0289522670404,2.878952267040404,276.0289522670404,276.0289522670404,86689.51746653907,86694.96413774879,-5.44667120972008,0.0,8648.866644398773,8648.866644398773,0.9205056847260926,3415.7299932993556,276.0289522670404,2.878952267040404,1.0,0.002,0.13521080877333605,0.004771973933315656,0.00020858121923692438,0.0017914187826664528,0.10429060961846219,0.10429060961846219,0.0,1.9033771954390932e-12,1.0,1.0000292281945453,0.014503315376543924,0.09196250789193638,0.0,2.6847472574780236e-06,3.454136672782546,0.0,1599378.7453805632,266.00511661854046,1.6921108397127682e-05,1.0,1286577.9686193871,2589.7713405733302,,,,,,,,,,,,,,,,,,,3.0,14252.315268569133,1583.356562672836,0.3684089034304023,6.175450102142607,2.6663163022408387
1514.0,-29.997742090550652,4.995082511861652,35.03651810542446,30.450005165208154,5.0705108649012445,-26.490916795004942,-39.991447621118255,1.5636855693067324,-7.145047171566546,-7.14506446626577,40.07286351626495,35634.17995856972,15462.373647069939,15462.373647069939,51096.55360563966,86700.4014983129,86694.87264500507,15462.373647069939,102157.24629207501,102157.24629207501,102157.24629207501,130006.34727380014,125599.06640931878,4407.280864481367,0.0,98680.2761651253,47614.36207169595,56739.904548254824,27849.10098172513,84589.00552997996,21075.32336365598,1583.3646380068067,0.0,0.8752493919682309,2.6637792387426744,0.0014947306463915918,1.0,1.0,-7.130230741646301,325961.7380285313,1557677.2920652959,4.7787120705834285,1557677.2920652959,4.7787120705834285,0.7567685354541904,0.09196225778663071,3.3987347459994006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987347459994006,1.2844232812644016,1.2847232341961852,2.646117363003297,5606.805166824341,14252.289125111154,6455.6097054891015,0.00047485626081624074,29034.41531625272,2960.686403231758,19296.249419108415,1967.6698382330783,0.6645992078341206,0.6645992078341206,30693.139763442632,30484.863174865135,1.0085474451739171,0.8,4353.978418554654,4324.433322199387,1.0085474451739171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2291610001355,2034.6934298245008,8.946946386509174,4.995082511861652,-0.7753028048179385,5.77038531667959,2.66627713239921,3.5,0.7617934663997742,0.6,0.00023351905957634815,1.0001363265404948,0.0002334872290701593,198.92034622378364,0.0,6.3487446747651155e-06,17.992342408284337,0.0379574713625072,7.893203006615774e-05,0.0001545870295101904,0.0005254003084771188,0.09196225776843797,0.09196225776843797,0.09196225776843797,0.09196502165475923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.3962885573,595.3833761862031,0.0,0.09196225776843797,0.09196225778663071,0.09196225778663071,0.3684075962618171,0.3684075962618171,0.5,9.828777088841585,0.014541663390957638,0.014541663390957638,-1.7394086171407253e-11,1.7294699205194775e-05,0.014833724619450095,-1.7394086171407253e-11,27849.10098172513,21075.32336365598,0.7567685354541904,0.6040566771710074,0.4212625474824892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473889474232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.74555779188,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6898095577063,260.6898095577063,-12.460190442293651,244.91138504902142,276.46823406643847,107750.4796533705,107860.05119698301,-109.57154361253113,0.0,nan,276.46823406643847,3.3182340664384924,270.1568642629324,-2.9931357370675755,263.84549445943935,-9.304505540560626,257.534124655936,-15.615875344063966,251.22275485247027,-21.927245147529703,244.91138504902142,-28.23861495097856,1.0,1.0,25732.562594343566,25732.562594343566,276.0287775247714,2.878777524771408,276.0287775247714,276.0287775247714,86689.39176229322,86694.87264500507,-5.480882711854065,0.0,8648.866644398773,8648.866644398773,0.9205057774548008,3415.7284197293975,276.0287775247714,2.878777524771408,1.0,0.002,0.13520806287327927,0.004771956052327178,0.00020857691317051553,0.001791423085295196,0.10428845658525776,0.10428845658525776,0.0,-1.5342887550728879e-12,1.0,1.00002989399412,0.014833724636844181,0.09196225778663071,0.0,2.7458991496241612e-06,3.532814883227183,0.0,1599378.552419251,266.00495282843343,1.7294716599280946e-05,1.0,1286578.5270047989,2589.769091583973,,,,,,,,,,,,,,,,,,,3.0,14252.289125111154,1583.3646380068067,0.3684075962618171,6.175450102142607,2.66627713239921
1515.0,-29.999049700748625,4.994979946764649,35.03651173453754,30.449776409100764,5.070323693002257,-26.492112361367397,-39.99260306647045,1.5633863535352241,-7.145225346197321,-7.1452427726661885,40.07285239684895,35633.447547027536,15462.307813468577,15462.307813468577,51095.755360496114,86700.24617775707,86694.71717769219,15462.307813468577,102157.02499116077,102157.02499116077,102157.02499116077,130006.21300644238,125598.90688493307,4407.306121509325,0.0,98680.50178897587,47614.010061639216,56740.5463637074,27849.18801528161,84589.734378989,21075.37327994613,1583.3731229727973,0.0,0.8752484457276756,2.663761446723755,0.0014947306463915918,1.0,1.0,-7.13029237920432,325959.43128740013,1557676.8118956145,4.778744415350887,1557676.8118956145,4.778744415350887,0.7567679627995436,0.0919620131299786,3.3987344311928624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987344311928624,1.2844247459595268,1.284724658347344,2.6461141004051933,5606.79825377046,14252.263005204537,6455.601709003457,0.0004748557540775867,29034.48439022102,2960.6934468162954,19296.2255170777,1967.6674009042538,0.6645968035022788,0.6645968035022788,30693.137489090113,30484.863174865135,1.0085473517575863,0.8,4353.97809592615,4324.433322199387,1.0085473517575863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2139429990186,2034.6934298245008,8.946987076516926,4.994979946764649,-0.7754654878373275,5.770445434601976,2.6662380024714993,3.5,0.7617822864204283,0.6,0.0002334872290701593,1.000136104376427,0.0002334554547610656,198.9214261307157,0.0,6.3317353115660126e-06,17.94413787297808,0.037963803097818764,7.892171064233549e-05,0.0001545655184278238,0.0005253271493558196,0.09196201313150291,0.09196201313150291,0.09196201313150291,0.09196480079493409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.93919534003,595.3835243581271,0.0,0.09196201313150291,0.0919620131299786,0.0919620131299786,0.3684062972220824,0.3684062972220824,0.5,9.828860722188095,0.014688414403906336,0.014688414403906336,-2.9558577807620168e-12,1.7426468843950715e-05,0.014950393461845124,-2.9558577807620168e-12,27849.18801528161,21075.37327994613,0.7567679627995436,0.604042035781444,0.42125025936809685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817360154644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.697353256575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68905091014466,260.68905091014466,-12.460949089855319,244.91011848900712,276.4679833313202,107754.09411776012,107863.3055644031,-109.21144664295215,0.0,nan,276.4679833313202,3.3179833313202494,270.1564103628402,-2.9935896371598005,263.84483739436826,-9.305162605631722,257.5332644258903,-15.616735574109669,251.22169145744164,-21.92830854255834,244.91011848900712,-28.23988151099286,1.0,1.0,25732.562594343566,25732.562594343566,276.028581242916,2.8785812429160273,276.028581242916,276.028581242916,86689.28338306712,86694.71717769219,-5.43379462507437,0.0,8648.866644398773,8648.866644398773,0.9205057960987494,3415.7281033488266,276.028581242916,2.8785812429160273,1.0,0.002,0.13520529539189324,0.00477193576574686,0.00020857256777258393,0.0017914274338094204,0.10428628388629196,0.10428628388629196,0.0,1.582004492683975e-12,1.0,1.0000301290610882,0.014950393464800982,0.0919620131299786,0.0,2.767484661993532e-06,3.560588018386738,0.0,1599378.3421233753,266.00477465380266,1.7426471799808496e-05,1.0,1286579.1334944207,2589.766648850226,,,,,,,,,,,,,,,,,,,3.0,14252.263005204537,1583.3731229727973,0.3684062972220824,6.175450102142607,2.6662380024714993
1516.0,-30.000352792219136,4.994878098938626,35.03650554949426,30.449581948947184,5.07014725791618,-26.493302787198584,-39.9937539367005,1.5630972528294327,-7.145386621133923,-7.1454044936501075,40.07284501701417,35632.6973261539,15462.221740523633,15462.221740523633,51094.91906667754,86700.12680943088,86694.64810048923,15462.221740523633,102156.86984101286,102156.86984101286,102156.86984101286,130006.14629359043,125598.81400686191,4407.3322867285115,0.0,98680.75930700342,47613.63562818278,56741.24853202293,27849.27645257757,84590.5249846005,21075.425413690024,1583.3812635841716,0.0,0.8752475770123981,2.6637453055145652,0.0014947306463915918,1.0,1.0,-7.130058833613759,325957.3391220396,1557676.4932121674,4.778774110157304,1557676.4932121674,4.778774110157304,0.7567674316270936,0.09196176726388536,3.39873236231043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39873236231043,1.2844261632486573,1.2847260351535321,2.6461095698285426,5606.788654022192,14252.23688467722,6455.594821521522,0.0004748558430243339,29034.577832989788,2960.702975326925,19296.204929933287,1967.6653015997601,0.6645939555562772,0.6645939555562772,30693.122542233137,30484.863174865135,1.0085467378332151,0.8,4353.975975638255,4324.433322199387,1.0085467378332151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1987224363304,2034.6934298245008,8.94701606926647,4.994878098938626,-0.7756199157895445,5.770498014728171,2.666198866187006,3.5,0.7617711046248589,0.6,0.0002334554547610656,1.000135635457041,0.0002334237942180526,198.92250231608665,0.0,6.320590879237771e-06,17.912554551759843,0.037970123688698,7.89114333193636e-05,0.000154544021441702,0.0005252537670755095,0.09196176724341262,0.09196176724341262,0.09196176724341262,0.09196462506754455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.49007323466,595.3836701202152,0.0,0.09196176724341262,0.09196176726388536,0.09196176726388536,0.3684050018575845,0.3684050018575845,0.5,9.828946453459993,0.014878822216019216,0.014878822216019216,7.16227077646181e-12,1.7872516195893695e-05,0.015345660036359732,7.16227077646181e-12,27849.27645257757,21075.425413690024,0.7567674316270936,0.6040265038664702,0.42123745339848345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895697673154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.66576993536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6882956960926,260.6882956960926,-12.461704303907368,244.9088555292428,276.4677358629743,107757.73914276368,107866.45631762956,-108.71717486590074,0.0,nan,276.4677358629743,3.3177358629743026,270.1559597962151,-2.994040203784891,263.8441837294628,-9.30581627053715,257.5324076626967,-15.617592337303279,251.220631595964,-21.929368404035984,244.9088555292428,-28.241144470757177,1.0,1.0,25732.562594343566,25732.562594343566,276.0284115350818,2.8784115350817956,276.0284115350818,276.0284115350818,86689.1643263087,86694.64810048923,-5.483774180524051,0.0,8648.866644398773,8648.866644398773,0.9205059186252084,3415.726024121982,276.0284115350818,2.8784115350817956,1.0,0.002,0.13520245474819131,0.00477191870808654,0.00020856811660088188,0.0017914318816142215,0.10428405830044093,0.10428405830044093,0.0,-1.7848964493916153e-12,1.0,1.0000309255559252,0.015345660029197461,0.09196176726388536,0.0,2.8406416745367768e-06,3.6547118667614384,0.0,1599378.1522347422,266.00461337886605,1.787250903362292e-05,1.0,1286579.6835700553,2589.7644333356975,,,,,,,,,,,,,,,,,,,3.0,14252.23688467722,1583.3812635841716,0.3684050018575845,6.175450102142607,2.666198866187006
