time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1517.0,-30.001653486511735,4.994776781608574,35.036499415555134,30.449352494347863,5.069947871041497,-26.49449335075838,-39.99490480693055,1.5627877352182558,-7.1455651554705355,-7.145583136180366,40.07283412136914,35631.96873740838,15462.158080823769,15462.158080823769,51094.12681823215,86699.99758857024,86694.49114356347,15462.158080823769,102156.64922438723,102156.64922438723,102156.64922438723,130006.01353475536,125598.65458770494,4407.3589470504185,0.0,98681.00266439244,47613.27901696853,56741.91516380433,27849.364310368124,84591.27947417245,21075.475905143136,1583.3897944602654,0.0,0.8752466280267183,2.6637274804410294,0.0014947306463915918,1.0,1.0,-7.130141452804992,325955.02805674844,1557676.0227062127,4.77880654884398,1557676.0227062127,4.77880654884398,0.7567668572347586,0.09196152669241325,3.39873152726237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39873152726237,1.28442767576575,1.2847275073559536,2.64610580368888,5606.78067402417,14252.21081108807,6455.587284776426,0.0004748555764137214,29034.65656902844,2960.711004168441,19296.182402097835,1967.6630043998548,0.6645913774189864,0.6645913774189864,30693.11650934079,30484.863174865135,1.0085464900393593,0.8,4353.975119841706,4324.433322199387,1.0085464900393593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1835194546056,2034.6934298245008,8.947057940758192,4.994776781608574,-0.7757820811927072,5.770558862801281,2.66615977533743,3.5,0.7617599358106943,0.6,0.0002334237942180526,1.0001353873679226,0.00023339219586296104,198.92357653194102,0.0,6.297994440832225e-06,17.848516245318525,0.037976421683138833,7.890115723367025e-05,0.00015452263698438232,0.0005251809579945385,0.09196152664654468,0.09196152664654468,0.09196152664654468,0.09196440543231946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.02095091325,595.3838222167682,0.0,0.09196152664654468,0.09196152669241325,0.09196152669241324,0.3684037157012765,0.3684037157012765,0.5,9.829032805735428,0.015056522678776219,0.015056522678776219,6.480149750132114e-12,1.798070985614686e-05,0.015441683375399862,6.480149750132114e-12,27849.364310368124,21075.475905143136,0.7567668572347586,0.6040117508073902,0.42122508323434915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514973765282861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.60173162892,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68754142266863,260.68754142266863,-12.462458577331347,244.90759572053886,276.4674871248241,107761.16594560684,107869.74771149171,-108.58176588488044,0.0,nan,276.4674871248241,3.31748712482414,270.15550884395685,-2.994491156043125,263.84353056309175,-9.30646943690823,257.53155228222363,-15.618447717776348,251.2195740013766,-21.930425998623377,244.90759572053886,-28.242404279461113,1.0,1.0,25732.562594343566,25732.562594343566,276.0282147448644,2.878214744864408,276.0282147448644,276.0282147448644,86689.04498150374,86694.49114356347,-5.446162059728522,0.0,8648.866644398773,8648.866644398773,0.920505968079666,3415.7251848986816,276.0282147448644,2.878214744864408,1.0,0.002,0.1351995963368869,0.00477189871682086,0.00020856363079399109,0.001791436363542805,0.10428181539699553,0.10428181539699553,0.0,-5.663203846845155e-12,1.0,1.0000311190158588,0.015441683368919712,0.09196152669241325,0.0,2.8584050671370464e-06,3.677567623650106,0.0,1599377.9414798208,266.00443484452944,1.798070337599711e-05,1.0,1286580.2912018783,2589.7619860079667,,,,,,,,,,,,,,,,,,,3.0,14252.21081108807,1583.3897944602654,0.3684037157012765,6.175450102142607,2.66615977533743
1518.0,-30.002950725626498,4.994676044595524,35.03649323167945,30.449149652291112,5.0697491746000525,-26.495680735598796,-39.99605138143522,1.5624791845164225,-7.145738589173277,-7.14575653815866,40.07282041270212,35631.21959863502,15462.088442667691,15462.088442667691,51093.30804130271,86699.91279310061,86694.30562865394,15462.088442667691,102156.39407132163,102156.39407132163,102156.39407132163,130005.82888872345,125598.44367885798,4407.385209865471,0.0,98681.28336891349,47612.89452937661,56742.65426615209,27849.434817401827,84592.08908355392,21075.514347392615,1583.3973629566206,0.0,0.8752457190150231,2.663710180132221,0.0014947306463915918,1.0,1.0,-7.1303429548216855,325952.7847999993,1557675.430724728,4.778837621161907,1557675.430724728,4.778837621161907,0.7567663216714006,0.09196128010717636,3.398728951933949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398728951933949,1.2844291836370532,1.2847289749912858,2.646100692223405,5606.769843442188,14252.184742086003,6455.580926868396,0.0004748559422434166,29034.76116056908,2960.721669537414,19296.163397885262,1967.6610665094872,0.6645883288370421,0.6645883288370421,30693.097903608483,30484.863174865135,1.008545725831178,0.8,4353.972480523684,4324.433322199387,1.008545725831178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1683126059977,2034.6934298245008,8.947096373588508,4.994676044595524,-0.7759414578630901,5.770617502458614,2.666120674774429,3.5,0.7617487642212655,0.6,0.00023339219586296104,1.0001350291360658,0.00023336068537122364,198.9246479044304,0.0,6.285657807337179e-06,17.813554225993567,0.03798270734094617,7.889092073460489e-05,0.00015450127512835616,0.0005251079568894567,0.09196128011719107,0.09196128011719107,0.09196128011719107,0.09196415221303422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.5391141679,595.3839783118211,0.0,0.09196128011719107,0.09196128010717636,0.09196128010717636,0.36840243285138524,0.36840243285138524,0.5,9.829118973087022,0.015191152916827377,0.015191152916827377,1.7905676941154525e-11,1.7948985373550386e-05,0.015413583336965075,1.7905676941154525e-11,27849.434817401827,21075.514347392615,0.7567663216714006,0.6039962908450749,0.4212121958997973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515051690078447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.56676960959,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6867882957268,260.6867882957268,-12.463211704273192,244.90633909305876,276.46723749841607,107764.54385676859,107872.96058049583,-108.41672372726254,0.0,nan,276.46723749841607,3.317237498416091,270.15505781733555,-2.994942182664431,263.842878136259,-9.307121863740974,257.53069845517706,-15.619301544822918,251.21851877411422,-21.93148122588576,244.90633909305876,-28.243660906941216,1.0,1.0,25732.562594343566,25732.562594343566,276.02801989326537,2.878019893265389,276.02801989326537,276.02801989326537,86688.96853448954,86694.30562865394,-5.337094164395239,0.0,8648.866644398773,8648.866644398773,0.9205061205995537,3415.722596693619,276.02801989326537,2.878019893265389,1.0,0.002,0.13519674314857857,0.004771879666000425,0.00020855915528643156,0.0017914408468828783,0.10427957764321578,0.10427957764321578,0.0,2.1693098706254688e-12,1.0,1.0000310623464777,0.015413583319059398,0.09196128010717636,0.0,2.8531919001749156e-06,3.6708621486117745,0.0,1599377.7365524706,266.0042614108267,1.7948967467873445e-05,1.0,1286580.8810079447,2589.7596104793643,,,,,,,,,,,,,,,,,,,3.0,14252.184742086003,1583.3973629566206,0.36840243285138524,6.175450102142607,2.666120674774429
1519.0,-30.00424457650648,4.994575900429263,35.03648701306277,30.44889955725523,5.069552589537041,-26.496864859899752,-39.997197466995544,1.5621728728607405,-7.145910200872663,-7.145928148855001,40.072807042605774,35630.51564858717,15462.017301160922,15462.017301160922,51092.53294974809,86699.74334357987,86694.12786520376,15462.017301160922,102156.14516636467,102156.14516636467,102156.14516636467,130005.65101377599,125598.23955672316,4407.41145705283,0.0,98681.49061301477,47612.56644035301,56743.24908073529,27849.50584741132,84592.7549281466,21075.553280506338,1583.4049149155408,0.0,0.8752448186239191,2.6636930582300655,0.0014947306463915918,1.0,1.0,-7.1305153808717705,325950.56472809555,1557674.8533651254,4.778868398846067,1557674.8533651254,4.778868398846067,0.7567657895253234,0.09196103325617741,3.3987296751127523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987296751127523,1.2844306808615906,1.2847304320901325,2.646098170773139,5606.764500791641,14252.158698946187,6455.572313858263,0.00047485509308775007,29034.81595950729,2960.7272574739886,19296.137653021593,1967.6584412639988,0.6645861878350628,0.6645861878350628,30693.103128290448,30484.863174865135,1.0085459404287234,0.8,4353.973221671467,4324.433322199387,1.0085459404287234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1531080795153,2034.6934298245008,8.947133925155368,4.994575900429263,-0.7760996689119031,5.770675569341166,2.6660815804115066,3.5,0.7617375944032876,0.6,0.00023336068537122364,1.0001346778615616,0.0002333292610853009,198.9257164887619,0.0,6.2682134741571415e-06,17.76411698576134,0.03798897555442033,7.888068982778841e-05,0.00015447999554343524,0.0005250357450647591,0.09196103324635349,0.09196103324635349,0.09196103324635349,0.0919639050931427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.0589796957,595.3841338696008,0.0,0.09196103324635349,0.09196103325617741,0.09196103325617741,0.36840115008244007,0.36840115008244007,0.5,9.829205127053743,0.015298041309677046,0.015298041309677046,-6.423306331271306e-12,1.7947982314581168e-05,0.015412767983207232,-6.423306331271306e-12,27849.50584741132,21075.553280506338,0.7567657895253234,0.6039823740596494,0.42120055882861196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151294086696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.51733236936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68603660677735,260.68603660677735,-12.463963393222627,244.90508567282922,276.4669875407423,107768.0434627663,107876.25317926976,-108.20971650343893,0.0,nan,276.4669875407423,3.316987540742332,270.1546071671514,-2.9953928328485517,263.84222679356765,-9.30777320643233,257.52984641997597,-15.62015358002401,251.21746604639753,-21.932533953602444,244.90508567282922,-28.24491432717076,1.0,1.0,25732.562594343566,25732.562594343566,276.0278277291882,2.8778277291881977,276.0278277291882,276.0278277291882,86688.80080047065,86694.12786520376,-5.327064733108273,0.0,8648.866644398773,8648.866644398773,0.9205060777704012,3415.723323488316,276.0278277291882,2.8778277291881977,1.0,0.002,0.13519389011845254,0.004771860903806898,0.0002085546807913359,0.0017914453183837916,0.10427734039566795,0.10427734039566795,0.0,-8.248727222104346e-13,1.0,1.0000310606610379,0.015412767989630538,0.09196103325617741,0.0,2.8530294326368808e-06,3.67065478633334,0.0,1599377.5338205064,266.0040897991273,1.79479887378875e-05,1.0,1286581.46472074,2589.7572594954295,,,,,,,,,,,,,,,,,,,3.0,14252.158698946187,1583.4049149155408,0.36840115008244007,6.175450102142607,2.6660815804115066
1520.0,-30.005535074062657,4.99447634983531,35.03648077585027,30.44866888029503,5.069357945486544,-26.498045772107968,-39.99833548497406,1.5618686434839701,-7.146081088998017,-7.146099064040109,40.072794068846,35629.78324110987,15461.946072514284,15461.946072514284,51091.72931362416,86699.6032244175,86693.956559048,15461.946072514284,102155.90263156229,102155.90263156229,102155.90263156229,130005.4807113707,125598.04292525435,4407.437786116347,0.0,98681.72250546954,47612.20522039723,56743.9080945248,27849.578079808416,84593.48617433321,21075.593123773593,1583.4125076440284,0.0,0.8752439205504412,2.663676005451952,0.0014947306463915918,1.0,1.0,-7.130662278233842,325948.353666521,1557674.293118775,4.778899097347297,1557674.293118775,4.778899097347297,0.7567652573901607,0.09196078684918417,3.398729206551575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398729206551575,1.284432168175686,1.2847318793868618,2.646094741911426,5606.757235445122,14252.132680442703,6455.564504909404,0.0004748546721755947,29034.888191517377,2960.7346230891667,19296.114311550875,1967.6560610963863,0.6645837305889226,0.6645837305889226,30693.099743120547,30484.863174865135,1.0085458013869288,0.8,4353.972741467853,4324.433322199387,1.0085458013869288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1379077214172,2034.6934298245008,8.947171405377684,4.99447634983531,-0.7762572318735534,5.770733581708863,2.666042496995677,3.5,0.7617264277130505,0.6,0.0002333292610853009,1.0001343302101944,0.00023329792212638373,198.92678231368947,0.0,6.251098592330294e-06,17.71561341066405,0.03799522665301266,7.887053215256025e-05,0.00015445872893274064,0.0005249633932305383,0.09196078683781603,0.09196078683781603,0.09196078683781603,0.09196366296583025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.5801425814,595.3842890246883,0.0,0.09196078683781603,0.09196078684918417,0.09196078684918417,0.3683998680804694,0.3683998680804694,0.5,9.829291409542218,0.015388102351607813,0.015388102351607813,3.9676706364843994e-11,1.7975042112539086e-05,0.015436785806286935,3.9676706364843994e-11,27849.578079808416,21075.593123773593,0.7567652573901607,0.603967653116134,0.42118825990552944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520692506066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.46882879426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.685286575675,260.685286575675,-12.464713424324998,244.90383547357195,276.4667376777917,107771.51674454127,107879.48780534363,-107.97106080235797,0.0,nan,276.4667376777917,3.316737677791707,270.1541572369426,-2.9958427630573965,263.84157679609496,-9.308423203905022,257.5289963552441,-15.621003644755888,251.21641591440488,-21.9335840855951,244.90383547357195,-28.246164526428032,1.0,1.0,25732.562594343566,25732.562594343566,276.027637007228,2.8776370072280315,276.027637007228,276.027637007228,86688.66583632036,86693.956559048,-5.2907227276446065,0.0,8648.866644398773,8648.866644398773,0.9205061055202168,3415.722852584333,276.027637007228,2.8776370072280315,1.0,0.002,0.13519103265454008,0.004771842291531866,0.00020855019975686705,0.0017914497994922017,0.10427509987843353,0.10427509987843353,0.0,-7.509314350895302e-13,1.0,1.000031109018631,0.015436785766610228,0.09196078684918417,0.0,2.8574637884522822e-06,3.676361607509411,0.0,1599377.3319824236,266.00391891100196,1.797500243583272e-05,1.0,1286582.0460670395,2589.754918045966,,,,,,,,,,,,,,,,,,,3.0,14252.132680442703,1583.4125076440284,0.3683998680804694,6.175450102142607,2.666042496995677
1521.0,-30.00682082510038,4.994377510698589,35.0364746572985,30.448460555076622,5.069170321964241,-26.49922171039744,-39.99947273461146,1.5615712072948489,-7.146239818669983,-7.146258122607358,40.07278501803113,35629.05366279727,15461.860697504524,15461.860697504524,51090.914360301795,86699.48669049068,86693.86425517926,15461.860697504524,102155.72495268378,102155.72495268378,102155.72495268378,130005.38209406582,125597.91722237153,4407.464871694292,0.0,98681.97477202208,47611.84329214158,56744.59053320055,27849.65714138204,84594.24767458258,21075.63872076607,1583.4201347587834,0.0,0.8752430730552068,2.663660131790054,0.0014947306463915918,1.0,1.0,-7.130529273686932,325946.2959986873,1557673.9022789064,4.778928066988004,1557673.9022789064,4.778928066988004,0.7567647462865746,0.09196054108707452,3.3987276063999596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987276063999596,1.2844336235548963,1.2847332948507642,2.6460904978440087,5606.748242775539,14252.10668598911,6455.557419118524,0.0004748546361411193,29034.976085226543,2960.7435857531923,19296.093131647758,1967.6539013473264,0.6645809893215623,0.6645809893215623,30693.08818265487,30484.863174865135,1.0085453265546915,0.8,4353.971101556835,4324.433322199387,1.0085453265546915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1227120011858,2034.6934298245008,8.947200676275767,4.994377510698589,-0.7764087789635683,5.770786289662158,2.666003425733883,3.5,0.7617152644953952,0.6,0.00023329792212638373,1.0001338375157856,0.0002332667022904337,198.92784422847592,0.0,6.234158258453181e-06,17.667604504456314,0.038001460811271114,7.886038254340437e-05,0.00015443753958297937,0.0005248911292451585,0.09196054108604773,0.09196054108604773,0.09196054108604773,0.0919634688538989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.11279822816,595.384440633159,0.0,0.09196054108604773,0.09196054108707452,0.09196054108707452,0.3683985874143237,0.3683985874143237,0.5,9.829379243596884,0.015514241312473587,0.015514241312473587,-9.833911462919787e-12,1.8303937395103276e-05,0.015728848920446126,-9.833911462919787e-12,27849.65714138204,21075.63872076607,0.7567647462865746,0.6039525826488639,0.4211758440107562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451528424133703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.42081988806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.684538970727,260.684538970727,-12.465461029273001,244.90258879333467,276.4664891481314,107775.01641572031,107882.63821924443,-107.62180352410829,0.0,nan,276.4664891481314,3.3164891481314385,270.1537090771623,-2.996290922837659,263.84092900620954,-9.309070993790442,257.5281489352413,-15.621851064758687,251.2153688642826,-21.93463113571738,244.90258879333467,-28.247411206665305,1.0,1.0,25732.562594343566,25732.562594343566,276.02746727629494,2.877467276294965,276.02746727629494,276.02746727629494,86688.5125992998,86693.86425517926,-5.3516558794653974,0.0,8648.866644398773,8648.866644398773,0.9205062002867223,3415.7212444319593,276.02746727629494,2.877467276294965,1.0,0.002,0.13518812114013806,0.004771826010011142,0.00020854564041041893,0.00179145436003402,0.10427282020520946,0.10427282020520946,0.0,4.4443875663047194e-13,1.0,1.0000316975341197,0.015728848930280037,0.09196054108707452,0.0,2.9115153959601733e-06,3.7459050104704206,0.0,1599377.144933368,266.00376018133,1.830394722901474e-05,1.0,1286582.5870843723,2589.7527390295586,,,,,,,,,,,,,,,,,,,3.0,14252.10668598911,1583.4201347587834,0.3683985874143237,6.175450102142607,2.666003425733883
1522.0,-30.008104597087375,4.994279242033118,35.03646854967607,30.44824789920824,5.068988902539243,-26.500395247130047,-40.00060960007829,1.5612795525009504,-7.146411370954581,-7.146429738506526,40.072773096267255,35628.33628427811,15461.792241014793,15461.792241014793,51090.12852529291,86699.34965436286,86693.70295071401,15461.792241014793,102155.4951917288,102155.4951917288,102155.4951917288,130005.22990266865,125597.73763291692,4407.492269751734,0.0,98682.21011478556,47611.497790827605,56745.235915508834,27849.73471093986,84594.97062644869,21075.68233561586,1583.42800100055,0.0,0.8752421670043357,2.6636430087920626,0.0014947306463915918,1.0,1.0,-7.130644332408906,325944.0758947271,1557673.387462754,4.778959038254921,1557673.387462754,4.778959038254921,0.7567642045558504,0.09196029891474393,3.3987266109959617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987266109959617,1.2844350516599585,1.2847346831870783,2.6460867808018533,5606.740366809245,14252.08074360752,6455.549893888874,0.0004748543564978103,29035.053833255435,2960.751513845751,19296.070638232744,1967.651607657329,0.6645784350546614,0.6645784350546614,30693.080991252173,30484.863174865135,1.0085450311764894,0.8,4353.970081419684,4324.433322199387,1.0085450311764894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1075351346533,2034.6934298245008,8.947239640275058,4.994279242033118,-0.7765659662416731,5.770845208274791,2.6659644031773646,3.5,0.7617041151935328,0.6,0.0002332667022904337,1.0001336329034032,0.00023323553434880187,198.9289045187225,0.0,6.210494662707215e-06,17.60054187411225,0.03800767130593382,7.885023756974776e-05,0.00015441646472068592,0.0005248193478221144,0.0919602989114698,0.0919602989114698,0.0919602989114698,0.0919632393387265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.6297376589,595.384597213927,0.0,0.0919602989114698,0.09196029891474393,0.09196029891474393,0.3683973137909575,0.3683973137909575,0.5,9.829467457101723,0.015631042430641173,0.015631042430641173,3.637978807091713e-12,1.8367551945175364e-05,0.01578540609762058,3.637978807091713e-12,27849.73471093986,21075.68233561586,0.7567642045558504,0.6039381318647746,0.4211637644701644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361274022256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.35375725771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68379409472504,260.68379409472504,-12.466205905274933,244.9013453905277,276.4662427989328,107778.57005440586,107885.79901005016,-107.22895564433558,0.0,nan,276.4662427989328,3.3162427989328194,270.1532633172411,-2.996736682758865,263.84028383556785,-9.309716164432132,257.5273043538817,-15.622695646118302,251.21432487219923,-21.93567512780075,244.9013453905277,-28.248654609472283,1.0,1.0,25732.562594343566,25732.562594343566,276.0272770100371,2.877277010037119,276.0272770100371,276.0272770100371,86688.42236485062,86693.70295071401,-5.280585863394663,0.0,8648.866644398773,8648.866644398773,0.920506259237973,3415.7202440509413,276.0272770100371,2.877277010037119,1.0,0.002,0.13518519916868585,0.00477180753761717,0.00020854105957146668,0.0017914589406796966,0.10427052978573334,0.10427052978573334,0.0,2.51163239511909e-13,1.0,1.0000318114624867,0.0157854060939826,0.09196029891474393,0.0,2.9219728329502637e-06,3.7593610724468633,0.0,1599376.9423615322,266.0035886290454,1.8367548307196557e-05,1.0,1286583.170813092,2589.7503879905935,,,,,,,,,,,,,,,,,,,3.0,14252.08074360752,1583.42800100055,0.3683973137909575,6.175450102142607,2.6659644031773646
1523.0,-30.009383485734258,4.994181656790989,35.0364626183878,30.448064614925556,5.0688018130727,-26.501564955837758,-40.00173829318953,1.5609832831944803,-7.146571225509831,-7.146590006629871,40.07276596873152,35627.58494257436,15461.710230854012,15461.710230854012,51089.29517342837,86699.27550706163,86693.6321877688,15461.710230854012,102155.34241862281,102155.34241862281,102155.34241862281,130005.16496197222,125597.64425246291,4407.520709509301,0.0,98682.4968990372,47611.10619876593,56745.98966696808,27849.822543349415,84595.8122103175,21075.734146886814,1583.4360750907813,0.0,0.8752413053322842,2.6636270135130857,0.0014947306463915918,1.0,1.0,-7.130436749400644,325942.0026007322,1557673.0796744842,4.778988492571116,1557673.0796744842,4.778988492571116,0.7567636782633552,0.0919600592568012,3.3987233913080783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987233913080783,1.284436501236506,1.2847360930664553,2.646081287814682,5606.728727828569,14252.054798014544,6455.543920990975,0.0004748549110337618,29035.165718813303,2960.762922997487,19296.052784841217,1967.6497871180493,0.6645752592463545,0.6645752592463545,30693.057730269662,30484.863174865135,1.0085440757597735,0.8,4353.966781730677,4324.433322199387,1.0085440757597735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0923610418806,2034.6934298245008,8.947270747457056,4.994181656790989,-0.7767173971424093,5.770899053933398,2.665925387981112,3.5,0.7616929679946034,0.6,0.00023323553434880187,1.0001331259407877,0.00023320448878183685,198.9299607856452,0.0,6.200204484921428e-06,17.571379510267327,0.03801387151041874,7.88401667167967e-05,0.00015439536763200518,0.0005247471474805061,0.09196005924751124,0.09196005924751124,0.09196005924751124,0.09196306548743285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.16034845373,595.3847495820489,0.0,0.09196005924751124,0.0919600592568012,0.0919600592568012,0.3683960425255207,0.3683960425255207,0.5,9.8295576443107,0.015793916532459207,0.015793916532459207,-5.553602022700943e-11,1.8781120047606237e-05,0.01615325722923444,-5.553602022700943e-11,27849.822543349415,21075.734146886814,0.7567636782633552,0.6039222727292097,0.421150693062666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438188916405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.324594893864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68305137999204,260.68305137999204,-12.46694862000794,244.90010546120087,276.46599729879216,107781.9798146245,107888.89764492253,-106.91783029800632,0.0,nan,276.46599729879216,3.3159972987921833,270.1528189312683,-2.9971810687316633,263.83964056375663,-9.310359436243345,257.52646219622375,-15.62353780377623,251.2132838287104,-21.93671617128959,244.90010546120087,-28.24989453879911,1.0,1.0,25732.562594343566,25732.562594343566,276.02710856015443,2.877108560154454,276.02710856015443,276.02710856015443,86688.31155815828,86693.6321877688,-5.320629610519973,0.0,8648.866644398773,8648.866644398773,0.9205064499189082,3415.717008264619,276.02710856015443,2.877108560154454,1.0,0.002,0.13518220911629633,0.004771791359743783,0.00020853637855927746,0.0017914636213040027,0.10426818927963873,0.10426818927963873,0.0,-1.3672006235476708e-13,1.0,1.0000325526986633,0.01615325728477046,0.0919600592568012,0.0,2.9900526884488274e-06,3.8469530987716216,0.0,1599376.7541023896,266.00342877449015,1.8781175583626464e-05,1.0,1286583.7159435926,2589.7481924134777,,,,,,,,,,,,,,,,,,,3.0,14252.054798014544,1583.4360750907813,0.3683960425255207,6.175450102142607,2.665925387981112
1524.0,-30.010659458208917,4.994084773630676,35.03645683337577,30.44788468340414,5.068642479113018,-26.50272926447283,-40.002862411178626,1.5607122853115598,-7.146728524461707,-7.146747677678234,40.07275832650823,35626.84026101324,15461.625980716317,15461.625980716317,51088.466241729555,86699.14748006707,86693.55669265059,15461.625980716317,102155.1826733669,102155.1826733669,102155.1826733669,130005.08876300871,125597.53879507765,4407.549967931058,0.0,98682.74237998847,47610.734304305864,56746.675639647336,27849.906089641805,84596.58172928914,21075.78306809771,1583.4438808039135,0.0,0.8752404600609262,2.663611277965259,0.0014947306463915918,1.0,1.0,-7.130263036622239,325939.96291497286,1557672.7496612393,4.779017386301862,1557672.7496612393,4.779017386301862,0.7567631646677764,0.09195981996424407,3.3987213311622066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987213311622066,1.2844378324044359,1.2847373846667003,2.6460769415362706,5606.719518586155,14252.028907458749,6455.536967761349,0.0004748549310203468,29035.25554601545,2960.7720828229267,19296.032001172553,1967.6476677736591,0.6645724874228143,0.6645724874228143,30693.04284652121,30484.863174865135,1.0085434644279072,0.8,4353.964670395048,4324.433322199387,1.0085434644279072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0772033451017,2034.6934298245008,8.947300474068339,4.994084773630676,-0.7768671997280929,5.770951973358769,2.665886415169792,3.5,0.7616818329056548,0.6,0.00023320448878183685,1.0001328237515947,0.00023317351780043004,198.93101465388804,0.0,6.175893418920244e-06,17.50248194921997,0.03802004740383766,7.88301378676567e-05,0.00015437435091418013,0.0005246753994363439,0.09195981996480188,0.09195981996480188,0.09195981996480188,0.09196288673456104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.6797016625,595.3849055875493,0.0,0.09195981996480188,0.09195981996424407,0.09195981996424407,0.36839478001382625,0.36839478001382625,0.5,9.82964964976183,0.015989546011155653,0.015989546011155653,-1.4722445484949276e-11,1.9153216499034897e-05,0.016484641055967586,-1.4722445484949276e-11,27849.906089641805,21075.78306809771,0.7567631646677764,0.6039069806060691,0.42113805939606264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514812007975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.25569733282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6823132218939,260.6823132218939,-12.4676867781061,244.89886912983394,276.4657573139612,107785.67513341986,107891.93701055042,-106.26187713055535,0.0,nan,276.4657573139612,3.315757313961228,270.1523796771333,-2.9976203228666805,263.83900204031414,-9.310997959685835,257.5256244034703,-15.62437559652966,251.21224676665048,-21.937753233349497,244.89886912983394,-28.251130870166037,1.0,1.0,25732.562594343566,25732.562594343566,276.0269421602031,2.8769421602031002,276.0269421602031,276.0269421602031,86688.22795611489,86693.55669265059,-5.328736535695498,0.0,8648.866644398773,8648.866644398773,0.9205065719277468,3415.7149378180175,276.0269421602031,2.8769421602031002,1.0,0.002,0.1351791577366293,0.0047717758992842155,0.0002085316040542095,0.001791468396996954,0.10426580202710475,0.10426580202710475,0.0,1.0511634965237882e-12,1.0,1.0000332204451725,0.01648464107069003,0.09195981996424407,0.0,3.0513818090818963e-06,3.925859783135377,0.0,1599376.5688032543,266.00327147553827,1.9153231221480382e-05,1.0,1286584.2522396746,2589.746032420684,,,,,,,,,,,,,,,,,,,3.0,14252.028907458749,1583.4438808039135,0.36839478001382625,6.175450102142607,2.665886415169792
1525.0,-30.01193295413099,4.993988376423519,35.036451153741616,30.447646357957296,5.068447060972585,-26.50389495261796,-40.00399047564713,1.56040905939243,-7.146905734722111,-7.146925070033861,40.07274979684164,35626.14104478374,15461.567666184632,15461.567666184632,51087.70871096837,86698.99830108305,86693.42519692447,15461.567666184632,102154.9928631091,102154.9928631091,102154.9928631091,130004.99485916039,125597.41469915654,4407.580160003849,0.0,98682.9611240813,47610.40239407996,56747.28747777926,27850.001996051287,84597.28947383055,21075.83944188978,1583.4527613297737,0.0,0.8752395087923595,2.6635935773752744,0.0014947306463915918,1.0,1.0,-7.130278047296883,325937.66811936506,1557672.3813254081,4.779049903354394,1557672.3813254081,4.779049903354394,0.7567625828133879,0.09195959105318266,3.3987214227672955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987214227672955,1.2844393141068007,1.2847388269322055,2.646073960396305,5606.713201908295,14252.003032693981,6455.528826801551,0.00047485431075252737,29035.319124134625,2960.7785659868177,19296.007667298927,1967.645186409113,0.6645701941419261,0.6645701941419261,30693.043508332205,30484.863174865135,1.0085434916109872,0.8,4353.964764276314,4324.433322199387,1.0085434916109872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.06206467678,2034.6934298245008,8.947345111170293,4.993988376423519,-0.7770260919414103,5.771014468364929,2.6658474915110824,3.5,0.7616707118603092,0.6,0.00023317351780043004,1.0001325673194388,0.00023314261070948132,198.93206648648547,0.0,6.161088756082972e-06,17.46052553473914,0.03802620849259374,7.882007499550837e-05,0.00015435344280492167,0.0005246043527389738,0.0919595910343153,0.0919595910343153,0.0919595910343153,0.09196269141686579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.1899252487,595.385064519777,0.0,0.0919595910343153,0.09195959105318266,0.09195959105318266,0.3683935256513428,0.3683935256513428,0.5,9.829742658305513,0.016185716458494426,0.016185716458494426,1.4779288903810084e-12,1.9335311776558228e-05,0.016647022737004136,1.4779288903810084e-12,27850.001996051287,21075.83944188978,0.7567625828133879,0.6038929737432299,0.42112627090498433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515591261150431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.21374091834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.681575736718,260.681575736718,-12.468424263281975,244.89763584197772,276.4655156314645,107789.04064113584,107895.20564761989,-106.1650064840373,0.0,nan,276.4655156314645,3.315515631464507,270.151939673566,-2.998060326433972,263.8383637156713,-9.3116362843287,257.52478775776007,-15.625212242239911,251.2112117998685,-21.938788200131484,244.89763584197772,-28.25236415802226,1.0,1.0,25732.562594343566,25732.562594343566,276.0267495640373,2.8767495640373113,276.0267495640373,276.0267495640373,86688.08600023229,86693.42519692447,-5.339196692177211,0.0,8648.866644398773,8648.866644398773,0.9205065665025829,3415.715029881132,276.0267495640373,2.8767495640373113,1.0,0.002,0.13517607630849934,0.004771757049879854,0.00020852677477475317,0.0017914732237204452,0.10426338738737659,0.10426338738737659,0.0,-1.5048014917473651e-12,1.0,1.0000335476205078,0.016647022735526207,0.09195959105318266,0.0,3.0814273844068215e-06,3.964517806453839,0.0,1599376.3597134221,266.00309426527787,1.9335310298629338e-05,1.0,1286584.855614572,2589.743602263593,,,,,,,,,,,,,,,,,,,3.0,14252.003032693981,1583.4527613297737,0.3683935256513428,6.175450102142607,2.6658474915110824
1526.0,-30.013203044491146,4.993892545584672,35.03644541718098,30.447431047819578,5.068252977473868,-26.505057442293808,-40.005114244390256,1.5601073752162307,-7.147075078030809,-7.147094369265149,40.07273679508768,35625.42400144094,15461.499701688672,15461.499701688672,51086.92370312961,86698.88590217769,86693.24755271892,15461.499701688672,102154.7472544076,102154.7472544076,102154.7472544076,130004.8183054319,125597.20856464842,4407.6097407834795,0.0,98683.21078658181,47610.04657745339,56747.960232364916,27850.0710510243,84598.03128338922,21075.877157174447,1583.4601550621503,0.0,0.8752386197584092,2.663576687232113,0.0014947306463915918,1.0,1.0,-7.130486572014831,325935.4780299152,1557671.8198721446,4.7790802930915595,1557671.8198721446,4.7790802930915595,0.7567620606267464,0.09195935270445706,3.3987200522652525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987200522652525,1.2844407884719378,1.2847402619407484,2.646069856056667,5606.70450530511,14251.977165010403,6455.521671400798,0.00047485421876199683,29035.40429015602,2960.787250504099,19295.986279327237,1967.6430054429634,0.664567508221996,0.664567508221996,30693.033606989833,30484.863174865135,1.00854308492543,0.8,4353.963359720398,4324.433322199387,1.00854308492543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0469201342098,2034.6934298245008,8.947384195151278,4.993892545584672,-0.7771808499238606,5.771073395508533,2.6658085529763076,3.5,0.7616595865646593,0.6,0.00023314261070948132,1.0001322141641629,0.00023311179002900612,198.93311551606277,0.0,6.148411471515669e-06,17.424598110275404,0.038032356904065256,7.88100516240651e-05,0.00015433255908541623,0.000524533163281016,0.09195935270333411,0.09195935270333411,0.09195935270333411,0.09196244426470485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.6797760447,595.3852298606927,0.0,0.09195935270333411,0.09195935270445706,0.09195935270445706,0.3683922761870252,0.3683922761870252,0.5,9.829835405962616,0.016331857504610525,0.016331857504610525,-2.432898327242583e-11,1.9291234366392018e-05,0.016607797250344447,-2.432898327242583e-11,27850.0710510243,21075.877157174447,0.7567620606267464,0.6038783991556136,0.42111410231405666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667562678474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.17781349387,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6808392330386,260.6808392330386,-12.469160766961352,244.8964056446376,276.4652728214443,107792.37559915475,107898.39931337148,-106.0237142167142,0.0,nan,276.4652728214443,3.315272821444296,270.15149938608397,-2.9985006139160078,263.83772595072423,-9.312274049275743,257.52395251534864,-15.626047484651338,251.21017907999294,-21.939820920007037,244.8964056446376,-28.253594355362367,1.0,1.0,25732.562594343566,25732.562594343566,276.02655972521245,2.8765597252124735,276.02655972521245,276.02655972521245,86687.97860124173,86693.24755271892,-5.268951477191877,0.0,8648.866644398773,8648.866644398773,0.92050664766835,3415.7136525265787,276.02655972521245,2.8765597252124735,1.0,0.002,0.13517300215576147,0.004771739619562388,0.00020852196017890788,0.0017914780401552895,0.10426098008945393,0.10426098008945393,0.0,3.3419707973214585e-13,1.0,1.000033468530549,0.01660779727467343,0.09195935270445706,0.0,3.0741545051162296e-06,3.955162400344073,0.0,1599376.1595975903,266.00292492196917,1.929125869537529e-05,1.0,1286585.4314614332,2589.741282981691,,,,,,,,,,,,,,,,,,,3.0,14251.977165010403,1583.4601550621503,0.3683922761870252,6.175450102142607,2.6658085529763076
1527.0,-30.014473015597027,4.993797239442482,35.03643958675926,30.447216855268948,5.068058646992297,-26.50621984934058,-40.00623797820879,1.559805480619087,-7.147247882009879,-7.1472670401405445,40.07272261392606,35624.706343603575,15461.43673863624,15461.43673863624,51086.14308223981,86698.77592652146,86693.04562875256,15461.43673863624,102154.4823673888,102154.4823673888,102154.4823673888,130004.62089113425,125596.98187379492,4407.639017339335,0.0,98683.46244023826,47609.69048443647,56748.63550644644,27850.13852374546,84598.7740301919,21075.91347946251,1583.4675590505292,0.0,0.8752377165810026,2.6635594619470337,0.0014947306463915918,1.0,1.0,-7.130777845902003,325933.2443365648,1557671.2074877957,4.779111166332315,1557671.2074877957,4.779111166332315,0.7567615314190578,0.09195911414991143,3.3987185941994422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987185941994422,1.2844422636457822,1.284741697869091,2.6460656818878436,5606.695660742259,14251.951323101715,6455.514587790784,0.0004748541615556683,29035.49079016436,2960.7960710501916,19295.96510594287,1967.640846358631,0.6645647991760238,0.6645647991760238,30693.023073032542,30484.863174865135,1.0085426522560226,0.8,4353.961865424831,4324.433322199387,1.0085426522560226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0317794673774,2034.6934298245008,8.947426154050156,4.993797239442482,-0.777336929703778,5.77113416914626,2.6657696246339615,3.5,0.7616484641811319,0.6,0.00023311179002900612,1.000132203124669,0.00023308097599567857,198.93416445690133,0.0,6.131253989255638e-06,17.375973805550476,0.03803848815805451,7.880002974248436e-05,0.00015431176028652175,0.0005244622489894485,0.09195911411990244,0.09195911411990244,0.09195911411990244,0.0919621846458478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.16699741647,595.3853959991152,0.0,0.09195911411990244,0.09195911414991143,0.09195911414991143,0.3683910265624723,0.3683910265624723,0.5,9.829927515936863,0.016426279406516642,0.016426279406516642,-1.5802470443304628e-11,1.9158130669438833e-05,0.016489194238545224,-1.5802470443304628e-11,27850.13852374546,21075.91347946251,0.7567615314190578,0.6038638699895109,0.421101922007637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743660925193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.12918918915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6801035207922,260.6801035207922,-12.469896479207762,244.89517799425846,276.4650290473322,107795.69296953296,107901.6027525257,-105.90978299272815,0.0,nan,276.4650290473322,3.3150290473322457,270.15105883671214,-2.9989411632878387,263.83708862610854,-9.312911373891438,257.52311841547515,-15.626881584524824,251.20914820486647,-21.94085179513351,244.89517799425846,-28.254822005741516,1.0,1.0,25732.562594343566,25732.562594343566,276.02636370746694,2.8763637074669646,276.02636370746694,276.02636370746694,86687.89239883612,86693.04562875256,-5.153229916439159,0.0,8648.866644398773,8648.866644398773,0.9205067340199204,3415.7121871704394,276.02636370746694,2.8763637074669646,1.0,0.002,0.13516994996484294,0.0047717214865874436,0.00020851717802530765,0.0017914828190344555,0.10425858901265382,0.10425858901265382,0.0,-2.9402370295417146e-12,1.0,1.0000332294831926,0.016489194254347694,0.09195911414991143,0.0,3.0521886212328247e-06,3.9269032067446594,0.0,1599375.9552673707,266.0027521179901,1.9158146471909276e-05,1.0,1286586.0187757742,2589.738917516482,,,,,,,,,,,,,,,,,,,3.0,14251.951323101715,1583.4675590505292,0.3683910265624723,6.175450102142607,2.6657696246339615
1528.0,-30.01573618413705,4.993702525475373,35.0364337367182,30.44699840191754,5.067864370892453,-26.507376128637038,-40.007353260274954,1.5595043153113213,-7.1474135759488036,-7.147432766452852,40.07271038697355,35623.987350286705,15461.365677196556,15461.365677196556,51085.35302748326,86698.6595405789,86692.88590311944,15461.365677196556,102154.251580316,102154.251580316,102154.251580316,130004.46005027265,125596.79172681925,4407.668323453404,0.0,98683.70652916696,47609.33033585623,56749.30688145636,27850.208469956648,84599.515351413,21075.95207791442,1583.4749099750425,0.0,0.8752368443586944,2.6635429274571347,0.0014947306463915918,1.0,1.0,-7.130914724168065,325931.1004910959,1557670.6794943365,4.779140981475287,1557670.6794943365,4.779140981475287,0.756761016731708,0.09195887470050995,3.3987174626320993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987174626320993,1.2844437353992557,1.284743130384713,2.6460617689693073,5606.687369737418,14251.925441245745,6455.507259024661,0.0004748539784317863,29035.5722751789,2960.8043802092357,19295.943199770485,1967.6386125507167,0.6645621796910698,0.6645621796910698,30693.014897898825,30484.863174865135,1.0085423164724332,0.8,4353.960705740418,4324.433322199387,1.0085423164724332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0166381541417,2034.6934298245008,8.947463430509739,4.993702525475373,-0.777489399342115,5.771191924817488,2.6657306948570416,3.5,0.7616373413877262,0.6,0.00023308097599567857,1.000131496300086,0.0002330503307394525,198.93520778879744,0.0,6.129963973562498e-06,17.37231790107612,0.03804461812202807,7.879008440176713e-05,0.00015429089159391145,0.0005243911475853031,0.09195887469912539,0.09195887469912539,0.09195887469912539,0.09196194904302632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.66308544995,595.3855593486466,0.0,0.09195887469912539,0.09195887470050995,0.09195887470050995,0.36838977526442584,0.36838977526442584,0.5,9.830019747373942,0.01650505489664056,0.01650505489664056,5.1954884838778526e-11,1.919050407650502e-05,0.016518042284815238,5.1954884838778526e-11,27850.208469956648,21075.95207791442,0.756761016731708,0.603849239741892,0.42108973322495163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819752788586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.12553328468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67936907944426,260.67936907944426,-12.47063092055572,244.8939536032321,276.46478455566296,107799.0344635505,107904.76129427316,-105.7268307226861,0.0,nan,276.46478455566296,3.314784555662982,270.1506183651703,-2.9993816348296605,263.83645217469757,-9.313547825302408,257.5222859841911,-15.627714015808863,251.2081197937114,-21.941880206288573,244.8939536032321,-28.256046396767886,1.0,1.0,25732.562594343566,25732.562594343566,276.0261795133438,2.8761795133438,276.0261795133438,276.0261795133438,86687.7621307564,86692.88590311944,-5.123772363047465,0.0,8648.866644398773,8648.866644398773,0.9205068010351379,3415.7110499452597,276.0261795133438,2.8761795133438,1.0,0.002,0.13516689244983243,0.004771704626582159,0.0002085123906281641,0.0017914876098351065,0.10425619531408205,0.10425619531408205,0.0,4.632704810048072e-13,1.0,1.000033287571952,0.016518042232860353,0.09195887470050995,0.0,3.057516468472729e-06,3.9337596640134116,0.0,1599375.7595697031,266.0025864240512,1.9190452121620183e-05,1.0,1286586.5824684757,2589.7366471926675,,,,,,,,,,,,,,,,,,,3.0,14251.925441245745,1583.4749099750425,0.36838977526442584,6.175450102142607,2.6657306948570416
1529.0,-30.016996332909233,4.993608404787981,35.036427865334005,30.446769820433133,5.06767713291636,-26.5085289863182,-40.008467983547575,1.5592097862768988,-7.147578514923396,-7.147597733279581,40.07269807108582,35623.28833083276,15461.294483527688,15461.294483527688,51084.582814360445,86698.51107725584,86692.72545269076,15461.294483527688,102154.01993621845,102154.01993621845,102154.01993621845,130004.29783869801,125596.60015521884,4407.697683479169,0.0,98683.92358666038,47608.99609400763,56749.91943628084,27850.277902479556,84600.1973387604,21075.99035085564,1583.482219902358,0.0,0.8752359766894372,2.6635264688647453,0.0014947306463915918,1.0,1.0,-7.131054764224302,325928.96647986845,1557670.147658056,4.779170641018395,1557670.147658056,4.779170641018395,0.7567605043172374,0.0919586351579943,3.398717371688639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398717371688639,1.2844451757786153,1.2847445317356143,2.646058730866716,5606.680932362589,14251.899653335473,6455.499203945411,0.00047485339154358056,29035.63691664943,2960.8109718047886,19295.91912259956,1967.6361573625613,0.6645598709610195,0.6645598709610195,30693.014240867684,30484.863174865135,1.0085422894856861,0.8,4353.960612537199,4324.433322199387,1.0085422894856861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0015044519298,2034.6934298245008,8.947500591691645,4.993608404787981,-0.7776411851720209,5.771249589960002,2.6656917848760346,3.5,0.7616262242502956,0.6,0.0002330503307394525,1.0001311832764384,0.0002330197624435403,198.93624863609412,0.0,6.096420415073446e-06,17.277255456318144,0.038050714542443145,7.878014520355562e-05,0.0001542701855358969,0.0005243207595144822,0.09195863513453716,0.09195863513453716,0.09195863513453716,0.09196171415310657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.15809690394,595.3857230440144,0.0,0.09195863513453716,0.0919586351579943,0.0919586351579943,0.3683885253306253,0.3683885253306253,0.5,9.830112112878158,0.01657278393628303,0.01657278393628303,1.1368683772161603e-12,1.921835615803502e-05,0.016542969055251433,1.1368683772161603e-12,27850.277902479556,21075.99035085564,0.7567605043172374,0.6038352677808182,0.4210780760733711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515895437823703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.03047083992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67863659227413,260.67863659227413,-12.471363407725846,244.89273246453206,276.46454072002246,107802.47051268011,107907.91602899943,-105.44551631930658,0.0,nan,276.46454072002246,3.314540720022478,270.15017906891615,-2.999820931083832,263.83581741783286,-9.31418258216712,257.5214557667175,-15.628544233282469,251.20709411562356,-21.942905884376415,244.89273246453206,-28.257267535467918,1.0,1.0,25732.562594343566,25732.562594343566,276.0259959949039,2.875995994903917,276.0259959949039,276.0259959949039,86687.61863181216,86692.72545269076,-5.106820878601866,0.0,8648.866644398773,8648.866644398773,0.9205068064211145,3415.710958547082,276.0259959949039,2.875995994903917,1.0,0.002,0.13516383032863824,0.004771687903273031,0.00020850759645300583,0.0017914924010062033,0.10425379822650291,0.10425379822650291,0.0,-2.540790928345915e-12,1.0,1.0000333377591022,0.016542969054114565,0.0919586351579943,0.0,3.062118479502951e-06,3.939682267840451,0.0,1599375.5647573157,266.0024214850766,1.9218355021166644e-05,1.0,1286587.1435777848,2589.734387276597,,,,,,,,,,,,,,,,,,,3.0,14251.899653335473,1583.482219902358,0.3683885253306253,6.175450102142607,2.6656917848760346
