time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1530.0,-30.01825747573949,4.993514881005793,35.03642202685142,30.446567013300978,5.067496970544906,-26.509682031109925,-40.0095826718956,1.5589215258470737,-7.147742352955049,-7.1477616946291205,40.072687277562785,35622.57115988727,15461.22285447622,15461.22285447622,51083.79401436349,86698.39105040909,86692.58781445428,15461.22285447622,102153.8106689305,102153.8106689305,102153.8106689305,130004.16355227101,125596.43612397894,4407.727428292071,0.0,98684.16694654145,47608.642506811804,56750.58271081071,27850.35288334051,84600.93559415122,21076.03267873243,1583.4897697461847,0.0,0.8752351086936572,2.663510109440484,0.0014947306463915918,1.0,1.0,-7.131108742163065,325926.84548740624,1557669.6815643231,4.779200311759871,1557669.6815643231,4.779200311759871,0.7567599867411254,0.09195839777534218,3.3987158933993373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987158933993373,1.2844465866923014,1.284745903712744,2.6460546733606796,5606.672334994185,14251.873883815599,6455.492048323995,0.0004748532850513432,29035.72114933068,2960.819561147862,19295.897733968293,1967.6339763291537,0.6645572064399404,0.6645572064399404,30693.003560801866,30484.863174865135,1.0085418508151192,0.8,4353.959097515392,4324.433322199387,1.0085418508151192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9863788743558,2034.6934298245008,8.947537459495463,4.993514881005793,-0.777792167544499,5.771307048550292,2.66565289601113,3.5,0.7616151131460371,0.6,0.0002330197624435403,1.0001312881219997,0.00023298917373247468,198.93729031407528,0.0,6.081142115973542e-06,17.23395675666902,0.03805679568455912,7.877020747583123e-05,0.00015424955496770907,0.0005242504140185276,0.09195839778464913,0.09195839778464913,0.09195839778464913,0.09196149658103933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.65757030353,595.3858853623782,0.0,0.09195839778464913,0.09195839777534218,0.09195839777534218,0.36838727681276484,0.36838727681276484,0.5,9.83020508009474,0.01664859752867187,0.01664859752867187,2.9899638320785016e-11,1.9341674089901062e-05,0.016652952466074566,2.9899638320785016e-11,27850.35288334051,21076.03267873243,0.7567599867411254,0.6038206747431657,0.4210659245043857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515970942674972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.98717214027,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6779062568417,260.6779062568417,-12.472093743158268,244.8915138794491,276.464298634239,107805.90156156015,107911.03732314399,-105.13576158382949,0.0,nan,276.464298634239,3.3142986342390373,270.1497416832758,-3.000258316724171,263.83518473233005,-9.314815267669928,257.5206277813553,-15.629372218644676,251.20607083040122,-21.94392916959876,244.8915138794491,-28.258486120550884,1.0,1.0,25732.562594343566,25732.562594343566,276.02581611953434,2.8758161195343632,276.02581611953434,276.02581611953434,86687.51706975071,86692.58781445428,-5.07074470356747,0.0,8648.866644398773,8648.866644398773,0.9205068939703513,3415.709472866334,276.02581611953434,2.8758161195343632,1.0,0.002,0.13516074786655652,0.00477167146131272,0.0002085027713321652,0.0017914972303369853,0.1042513856660826,0.1042513856660826,0.0,1.6691504949040148e-12,1.0,1.0000335593463099,0.016652952436174928,0.09195839777534218,0.0,3.082464535875871e-06,3.9658609614475373,0.0,1599375.3713797913,266.0022576470449,1.934164419026274e-05,1.0,1286587.701266335,2589.732141140781,,,,,,,,,,,,,,,,,,,3.0,14251.873883815599,1583.4897697461847,0.36838727681276484,6.175450102142607,2.66565289601113
1531.0,-30.0195138558726,4.9934218821949825,35.036416192102465,30.446355265472107,5.067306440853829,-26.5108318261922,-40.01069313436744,1.5586244110437,-7.14791246202924,-7.147931836971545,40.07267570838133,35621.85773508488,15461.15985856186,15461.15985856186,51083.01759364674,86698.27890116704,86692.42519292688,15461.15985856186,102153.58505148874,102153.58505148874,102153.58505148874,130004.01481097049,125596.25742764409,4407.757383326403,0.0,98684.41341983457,47608.286552948586,56751.25207431776,27850.429759481747,84601.6818337995,21076.0759191654,1583.4975625781144,0.0,0.8752342093996037,2.663493134602986,0.0014947306463915918,1.0,1.0,-7.131249137450084,325924.64454889286,1557669.1819739526,4.77923105241059,1557669.1819739526,4.77923105241059,0.7567594504350511,0.0919581631100593,3.3987145299639203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987145299639203,1.2844480390512654,1.2847473171184984,2.6460506199023204,5606.663746202324,14251.848052376468,6455.484863431821,0.00047485317177969205,29035.805316924387,2960.828143853853,19295.876257844775,1967.6317863740194,0.6645545404107527,0.6645545404107527,30692.99371050991,30484.863174865135,1.0085414462265267,0.8,4353.957700201238,4324.433322199387,1.0085414462265267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9712622315394,2034.6934298245008,8.947579277791338,4.9934218821949825,-0.7779457989863854,5.771367681181368,2.665614030344816,3.5,0.7616040086699475,0.6,0.00023298917373247468,1.0001307936296737,0.00023295870421798591,198.93832806773696,0.0,6.085235293593108e-06,17.245556822042868,0.038062880919852715,7.876030857522448e-05,0.00015422886515725022,0.0005241798849497925,0.09195816310520824,0.09195816310520824,0.09195816310520824,0.09196126857869039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.1523387933,595.386049173346,0.0,0.09195816310520824,0.0919581631100593,0.0919581631100593,0.3683860315871559,0.3683860315871559,0.5,9.830298244984755,0.016717451623208035,0.016717451623208035,9.72022462519817e-12,1.9374942326066957e-05,0.016682699521481936,9.72022462519817e-12,27850.429759481747,21076.0759191654,0.7567594504350511,0.6038061713004669,0.4210537776904273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516046507838647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.99877220564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6771771724157,260.6771771724157,-12.472822827584253,244.89029811209292,276.46405623274336,107809.22490779405,107914.18058067102,-104.95567287695931,0.0,nan,276.46405623274336,3.3140562327433827,270.1493046086064,-3.000695391393549,263.8345529844882,-9.31544701551178,257.5198013603454,-15.630198639654566,251.20504973621814,-21.944950263781834,244.89029811209292,-28.259701887907056,1.0,1.0,25732.562594343566,25732.562594343566,276.02562717455174,2.8756271745517665,276.02562717455174,276.02562717455174,86687.41820195108,86692.42519292688,-5.006990975802182,0.0,8648.866644398773,8648.866644398773,0.9205069747175391,3415.70810261374,276.02562717455174,2.8756271745517665,1.0,0.002,0.13515765990912787,0.004771653929277671,0.00020849793509752297,0.0017915020651797708,0.10424896754876148,0.10424896754876148,0.0,2.7729381291141664e-13,1.0,1.0000336192449726,0.01668269951176171,0.0919581631100593,0.0,3.0879586767197344e-06,3.9729314425245374,0.0,1599375.1704664757,266.00208753797074,1.9374932605842332e-05,1.0,1286588.2799781791,2589.7298103349613,,,,,,,,,,,,,,,,,,,3.0,14251.848052376468,1583.4975625781144,0.3683860315871559,6.175450102142607,2.665614030344816
1532.0,-30.02076373807456,4.99332949124558,35.03641037771925,30.446133738756203,5.067116818684836,-26.511975682404803,-40.01179888201875,1.5583287629443323,-7.148074068824428,-7.148093553762117,40.072664626456714,35621.15932766733,15461.086914964464,15461.086914964464,51082.246242631794,86698.14898958028,86692.28656592773,15461.086914964464,102153.37348089219,102153.37348089219,102153.37348089219,130003.8749157747,125596.08748965783,4407.787426116862,0.0,98684.64281774053,47607.94589791557,56751.88546647218,27850.501434882503,84602.38690135468,21076.11604093252,1583.5048983773277,0.0,0.8752333549659068,2.6634769994406433,0.0014947306463915918,1.0,1.0,-7.131312686678257,325922.55261354696,1557668.7034238363,4.779260259632281,1557668.7034238363,4.779260259632281,0.756758943468604,0.09195792557789445,3.3987139022965303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987139022965303,1.2844494843094578,1.2847487235748483,2.6460471539086936,5606.656402177737,14251.822274311942,6455.477186759568,0.00047485278659430347,29035.878174699777,2960.835573279334,19295.853311757688,1967.6294465243166,0.6645520826220783,0.6645520826220783,30692.989175856244,30484.863174865135,1.0085412599712318,0.8,4353.957056937488,4324.433322199387,1.0085412599712318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9561464703647,2034.6934298245008,8.947615335346493,4.99332949124558,-0.7780951055944074,5.771424596839988,2.665575167171898,3.5,0.7615929049062566,0.6,0.00023295870421798591,1.000130118463813,0.0002329283959329287,198.93936046367037,0.0,6.061554269431318e-06,17.178444799568357,0.038068942474122146,7.87504528462784e-05,0.00015420825137170752,0.0005241097277858604,0.09195792556351237,0.09195792556351237,0.09195792556351237,0.09196104773366563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.6470641385,595.3862130222191,0.0,0.09195792556351237,0.09195792557789445,0.09195792557789445,0.36838478803952535,0.36838478803952535,0.5,9.830391907570398,0.016789096717502616,0.016789096717502616,3.1604940886609256e-11,1.9484937695324334e-05,0.016780867083866724,3.1604940886609256e-11,27850.501434882503,21076.11604093252,0.756758943468604,0.6037920218751399,0.42104201349781245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121788378091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.93166018317,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67644978475784,260.67644978475784,-12.473550215242142,244.8890857807587,276.46381378876174,107812.58650218675,107917.29791554742,-104.71141336067814,0.0,nan,276.46381378876174,3.313813788761763,270.1488681871555,-3.0011318128445055,263.83392258556574,-9.316077414434233,257.5189769839507,-15.631023016049255,251.20403138235474,-21.945968617645235,244.8890857807587,-28.260914219241272,1.0,1.0,25732.562594343566,25732.562594343566,276.0254494294184,2.8754494294184383,276.0254494294184,276.0254494294184,86687.26803607952,86692.28656592773,-5.018529848210164,0.0,8648.866644398773,8648.866644398773,0.9205070118900872,3415.707471808013,276.0254494294184,2.8754494294184383,1.0,0.002,0.13515455379017646,0.004771637967666712,0.00020849307444816215,0.0017915069242498485,0.10424653722408107,0.10424653722408107,0.0,-1.3019893323196197e-12,1.0,1.0000338170213183,0.016780867052261783,0.09195792557789445,0.0,3.106117427137768e-06,3.99629598652074,0.0,1599374.9797052864,266.00192593117555,1.9484906090383447e-05,1.0,1286588.8300312124,2589.727594957504,,,,,,,,,,,,,,,,,,,3.0,14251.822274311942,1583.5048983773277,0.36838478803952535,6.175450102142607,2.665575167171898
1533.0,-30.02201381234425,4.993237652045441,35.03640452697407,30.445946228597336,5.066932623580004,-26.51311916876366,-40.01290452489627,1.558037979905338,-7.14824045102921,-7.148259916347537,40.07265194856698,35620.438641748544,15461.02070500172,15461.02070500172,51081.459346750264,86698.06526003628,86692.11446141117,15461.02070500172,102153.13516641289,102153.13516641289,102153.13516641289,130003.70572483585,125595.88827563629,4407.81744919956,0.0,98684.91318886643,47607.57932227766,56752.59318509862,27850.570558422958,84603.16374352158,21076.15398794326,1583.5122283391647,0.0,0.8752324809319875,2.66346040253904,0.0014947306463915918,1.0,1.0,-7.131496478230588,325920.4005915679,1557668.1559578471,4.779290136887941,1557668.1559578471,4.779290136887941,0.7567584277575641,0.0919576886244724,3.3987112524156675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987112524156675,1.2844509064903809,1.2847501071555671,2.6460421610836553,5606.645822980603,14251.796584543301,6455.47088251778,0.00047485312570753446,29035.980364241048,2960.8459937125367,19295.834467957102,1967.6275249914195,0.6645490948093036,0.6645490948093036,30692.970031492034,30484.863174865135,1.0085404736402075,0.8,4353.954341211784,4324.433322199387,1.0085404736402075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9410416569576,2034.6934298245008,8.94765523375487,4.993237652045441,-0.7782463142935354,5.771483966338977,2.665536332372487,3.5,0.7615818092492821,0.6,0.0002329283959329287,1.000130139792931,0.00023289808662416142,198.94039302770702,0.0,6.0295108460331785e-06,17.087633737658027,0.038074971984968176,7.874059919122789e-05,0.0001541877967417008,0.0005240397997711983,0.09195768859053063,0.09195768859053063,0.09195768859053063,0.09196080854295018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.13441661774,595.3863791914412,0.0,0.09195768859053063,0.0919576886244724,0.0919576886244724,0.3683835473747019,0.3683835473747019,0.5,9.830485498299842,0.016844621078291766,0.016844621078291766,7.389644451905042e-12,1.9465318302991363e-05,0.016763438116925045,7.389644451905042e-12,27850.570558422958,21076.15398794326,0.7567584277575641,0.603777176721264,0.42102962898330326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196680310502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.84084912126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67572426127595,260.67572426127595,-12.474275738724032,244.8878762768843,276.4635722456715,107815.91323786379,107920.3562928564,-104.44305499258536,0.0,nan,276.4635722456715,3.313572245671537,270.1484330519058,-3.0015669480941938,263.83329385816296,-9.316706141837017,257.5181546643943,-15.631845335605703,251.20301547063696,-21.94698452936302,244.8878762768843,-28.26212372311568,1.0,1.0,25732.562594343566,25732.562594343566,276.02526316774987,2.8752631677498925,276.02526316774987,276.02526316774987,86687.2113020577,86692.11446141117,-4.903159353474621,0.0,8648.866644398773,8648.866644398773,0.9205071688247953,3415.704808677746,276.02526316774987,2.8752631677498925,1.0,0.002,0.13515145090699865,0.004771621165096625,0.00020848821680959269,0.0017915117793434582,0.10424410840479634,0.10424410840479634,0.0,-3.846949234859176e-12,1.0,1.00003378185516,0.0167634381095354,0.0919576886244724,0.0,3.102879261031539e-06,3.9921315539571047,0.0,1599374.783119331,266.00175954897077,1.946531091334691e-05,1.0,1286589.395885787,2589.7253159411116,,,,,,,,,,,,,,,,,,,3.0,14251.796584543301,1583.5122283391647,0.3683835473747019,6.175450102142607,2.665536332372487
1534.0,-30.023257184876496,4.993146411034716,35.03639872958502,30.445732524991058,5.066746594113845,-26.514256806977603,-40.01400178587062,1.5577462161431117,-7.148401639800966,-7.1484212661111455,40.07264178652584,35619.73087503055,15460.948922401036,15460.948922401036,51080.679797431585,86697.94179062365,86691.98784828688,15460.948922401036,102152.93677068791,102152.93677068791,102152.93677068791,130003.58274522866,125595.73483406735,4407.847911161318,0.0,98685.14692470797,47607.227156560395,56753.244186830634,27850.645974540745,84603.89016137138,21076.19681611638,1583.5197344513226,0.0,0.8752316249583015,2.6634443034881676,0.0014947306463915918,1.0,1.0,-7.131514080340992,325918.3134251104,1557667.7171326836,4.779319396823661,1557667.7171326836,4.779319396823661,0.7567579163292253,0.09195745322525066,3.398710309757841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398710309757841,1.2844523332620068,1.2847514953266568,2.6460384879573113,5606.638040066643,14251.770849264161,6455.46340481735,0.0004748528411130025,29036.057189510604,2960.85382770983,19295.812116610112,1967.6252457883286,0.6645465667281026,0.6645465667281026,30692.96322115316,30484.863174865135,1.0085401939140113,0.8,4353.953375130481,4324.433322199387,1.0085401939140113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9259416016735,2034.6934298245008,8.947691883177441,4.993146411034716,-0.7783948193004777,5.771541230335194,2.6654975100325213,3.5,0.761570717152149,0.6,0.00023289808662416142,1.000129443381164,0.0002328679434102017,198.9414200654754,0.0,6.029745798560213e-06,17.088299593119643,0.038081001730766735,7.873082136387743e-05,0.00015416726526028398,0.000523969873867299,0.09195745319899544,0.09195745319899544,0.09195745319899544,0.0919605986637489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.6302364531,595.3865427292717,0.0,0.09195745319899544,0.09195745322525066,0.09195745322525066,0.36838230731379396,0.36838230731379396,0.5,9.830579856625189,0.01691596264799955,0.01691596264799955,8.924416761146858e-12,1.9626310177045525e-05,0.016907185770151045,8.924416761146858e-12,27850.645974540745,21076.19681611638,0.7567579163292253,0.6037627785200131,0.4210176483266946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627158448964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.84151497672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67500070551984,260.67500070551984,-12.474999294480142,244.886670227283,276.4633311837611,107819.27536582397,107923.43515626671,-104.15979044277063,0.0,nan,276.4633311837611,3.313331183761136,270.1479989924554,-3.00200100754455,263.83266680117407,-9.317333198825906,257.5173346098705,-15.632665390129489,251.20200241857484,-21.947997581425142,244.886670227283,-28.263329772716986,1.0,1.0,25732.562594343566,25732.562594343566,276.02508717871274,2.8750871787127608,276.02508717871274,276.02508717871274,86687.0739347584,86691.98784828688,-4.913913528478588,0.0,8648.866644398773,8648.866644398773,0.9205072246520936,3415.70386130663,276.02508717871274,2.8750871787127608,1.0,0.002,0.13514832142916564,0.004771605371496654,0.00020848332028950347,0.0017915166768792804,0.10424166014475174,0.10424166014475174,0.0,-2.8312161642896072e-12,1.0,1.0000340714799953,0.01690718576122663,0.09195745322525066,0.0,3.129474650258733e-06,4.026350617183567,0.0,1599374.5929232403,266.001598360199,1.9626301252628764e-05,1.0,1286589.9446894974,2589.723105600993,,,,,,,,,,,,,,,,,,,3.0,14251.770849264161,1583.5197344513226,0.36838230731379396,6.175450102142607,2.6654975100325213
1535.0,-30.024497463966355,4.993055776421461,35.036392977704054,30.445543547999137,5.066567248660815,-26.51539099270958,-40.01509841820223,1.5574607773611675,-7.148561370169432,-7.148581148649452,40.07263150474605,35619.01862787945,15460.876154606965,15460.876154606965,51079.894782486415,86697.84638766295,86691.8611155861,15460.876154606965,102152.73727019306,102152.73727019306,102152.73727019306,130003.45700792459,125595.57829772646,4407.878710198131,0.0,98685.40531175719,47606.867940408316,56753.93041260986,27850.719737731524,84604.65015034139,21076.238561887614,1583.527125849146,0.0,0.8752307775851171,2.6634283509988665,0.0014947306463915918,1.0,1.0,-7.131537966411372,325916.24524796277,1557667.2731363755,4.779348362801845,1557667.2731363755,4.779348362801845,0.756757410952436,0.09195721800713345,3.3987080500972127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987080500972127,1.284453730119971,1.2847528537903843,2.6460338511218815,5606.628215168772,14251.745206574022,6455.456808681945,0.0004748530165506682,29036.152519465304,2960.863548659869,19295.792400319973,1967.623235286257,0.6645437058985149,0.6645437058985149,30692.946895975936,30484.863174865135,1.0085395233777312,0.8,4353.951059320829,4324.433322199387,1.0085395233777312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9108521113321,2034.6934298245008,8.947727908367112,4.993055776421461,-0.7785422924968897,5.771598068918351,2.665458715081028,3.5,0.7615596328802937,0.6,0.0002328679434102017,1.000129122626044,0.00023283787877185217,198.94244455735196,0.0,5.9967337904839e-06,16.994743562231374,0.038086998464557216,7.872105025999263e-05,0.0001541468931502091,0.0005239002866470905,0.0919572180000411,0.0919572180000411,0.0919572180000411,0.09196038808168752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.1218911114,595.3867076163137,0.0,0.0919572180000411,0.09195721800713345,0.09195721800713345,0.3683810712219204,0.3683810712219204,0.5,9.830674958600142,0.016999700451094668,0.016999700451094668,-3.5697667044587433e-11,1.9778480009335908e-05,0.01704318223806922,-3.5697667044587433e-11,27850.719737731524,21076.238561887614,0.756757410952436,0.6037480763967239,0.42100544786350286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634608783444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.74795894583,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67427964858024,260.67427964858024,-12.475720351419739,244.88546759898833,276.4630916981757,107822.64495512353,107926.44502752274,-103.80007239919627,0.0,nan,276.4630916981757,3.313091698175697,270.1475668783307,-3.0024331216692985,263.832042058506,-9.317957941494,257.5165172386588,-15.633482761341156,251.2009924188221,-21.94900758117788,244.88546759898833,-28.26453240101165,1.0,1.0,25732.562594343566,25732.562594343566,276.02491264307525,2.8749126430752767,276.02491264307525,276.02491264307525,86686.98349661382,86691.8611155861,-4.877618972284836,0.0,8648.866644398773,8648.866644398773,0.9205073584765977,3415.7015903476986,276.02491264307525,2.8749126430752767,1.0,0.002,0.1351451667945415,0.004771589945834765,0.00020847838559172273,0.00179152161411233,0.10423919279586136,0.10423919279586136,0.0,-2.9594729444859524e-13,1.0,1.0000343454848784,0.017043182273766888,0.09195721800713345,0.0,3.1546351685902553e-06,4.058723602603252,0.0,1599374.4044373105,266.00143862983055,1.9778515707002953e-05,1.0,1286590.4885023572,2589.7209153645485,,,,,,,,,,,,,,,,,,,3.0,14251.745206574022,1583.527125849146,0.3683810712219204,6.175450102142607,2.665458715081028
1536.0,-30.025734546187284,4.9929657443202755,35.03638731129964,30.445346957445167,5.0663945981128045,-26.516521631755683,-40.01619075480846,1.557181683593837,-7.148720699407647,-7.148740696564288,40.07262246719487,35618.31190675433,15460.803853332329,15460.803853332329,51079.11576008666,86697.72399045568,86691.75116912404,15460.803853332329,102152.55502245636,102152.55502245636,102152.55502245636,130003.35346447314,125595.44333068146,4407.91013379168,0.0,98685.64092641858,47606.51844801497,56754.580531559564,27850.798442016774,84605.37897357634,21076.28387813671,1583.5347447529493,0.0,0.8752299272411598,2.6634124311179184,0.0014947306463915918,1.0,1.0,-7.131502053031909,325914.18141071644,1557666.8828705987,4.779377430366032,1557666.8828705987,4.779377430366032,0.7567568995199874,0.09195698559301312,3.398706648161652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398706648161652,1.2844550971510877,1.2847541825211668,2.646029943514537,5606.61993541771,14251.719584410093,6455.449583096832,0.00047485285089394493,29036.233821414764,2960.8718391514703,19295.770802562532,1967.6210329279145,0.6645411013439195,0.6645411013439195,30692.936767530693,30484.863174865135,1.0085391073645282,0.8,4353.949622549213,4324.433322199387,1.0085391073645282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.895774537001,2034.6934298245008,8.947764142472732,4.9929657443202755,-0.7786892721645504,5.771655016484826,2.665419950991087,3.5,0.7615485574260249,0.6,0.00023283787877185217,1.0001287910928562,0.00023280789518860526,198.94346641783395,0.0,5.981132647989143e-06,16.95052992440123,0.03809297959720521,7.871131854598515e-05,0.00015412656022586703,0.0005238309648979416,0.09195698559705295,0.09195698559705295,0.09195698559705295,0.09196019152035069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.61436163756,595.3868722989572,0.0,0.09195698559705295,0.09195698559301312,0.09195698559301312,0.3683798390103783,0.3683798390103783,0.5,9.830771139393537,0.017105661213633994,0.017105661213633994,1.3073986337985843e-12,1.9997156641693437e-05,0.017238643532380138,1.3073986337985843e-12,27850.798442016774,21076.28387813671,0.7567568995199874,0.6037336677617094,0.42099346801435067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642040654667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.703745308005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67356153537656,260.67356153537656,-12.476438464623413,244.88426838299563,276.46285468775994,107826.08454291435,107929.46084825769,-103.37630534336277,0.0,nan,276.46285468775994,3.312854687759966,270.1471374268026,-3.002862573197376,263.83142016585754,-9.31857983414244,257.5157029048976,-15.634297095102397,251.19998564394606,-21.950014356053913,244.88426838299563,-28.26573161700435,1.0,1.0,25732.562594343566,25732.562594343566,276.02474038292115,2.874740382921175,276.02474038292115,276.02474038292115,86686.87905886318,86691.75116912404,-4.872110260854242,0.0,8648.866644398773,8648.866644398773,0.92050744150379,3415.70018140246,276.02474038292115,2.874740382921175,1.0,0.002,0.1351419759944092,0.00477157472609679,0.00020847339525032106,0.00179152660620916,0.10423669762516052,0.10423669762516052,0.0,1.459480973575733e-12,1.0,1.0000347393168183,0.01723864353107274,0.09195698559301312,0.0,3.190802280312109e-06,4.105257596106414,0.0,1599374.2165186605,266.00127930059233,1.9997155334294803e-05,1.0,1286591.03117629,2589.7187297178943,,,,,,,,,,,,,,,,,,,3.0,14251.719584410093,1583.5347447529493,0.3683798390103783,6.175450102142607,2.665419950991087
1537.0,-30.02696819933375,4.992876282379674,35.03638173877826,30.44514247393238,5.066211407529202,-26.51765023864805,-40.01728274216873,1.5568934467664488,-7.148882411885836,-7.148902624926879,40.072613843098544,35617.61684118911,15460.73543394227,15460.73543394227,51078.35227513139,86697.61143128683,86691.6404097946,15460.73543394227,102152.37584373688,102152.37584373688,102152.37584373688,130003.25657909464,125595.31438377498,4407.942195319664,0.0,98685.8816971464,47606.17587531884,56755.2286909195,27850.88073535776,84606.10942627727,21076.33160072818,1583.5425930861652,0.0,0.8752290620795685,2.6633962738689965,0.0014947306463915918,1.0,1.0,-7.131470859624471,325912.0867917163,1557666.510457725,4.779407004482156,1557666.510457725,4.779407004482156,0.7567563769705483,0.0919567564111585,3.398705271404876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398705271404876,1.2844565067681741,1.2847555539518691,2.646025967789576,5606.611511333591,14251.693984947467,6455.4424265289645,0.00047485271897883204,29036.316425388064,2960.8802624125533,19295.749411102257,1967.6188516060283,0.6645384741099911,0.6645384741099911,30692.92682099167,30484.863174865135,1.0085386988229288,0.8,4353.948211581923,4324.433322199387,1.0085386988229288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8807088160972,2034.6934298245008,8.947802562444021,4.992876282379674,-0.7788370660118824,5.771713348391557,2.6653812176012655,3.5,0.7615374907432187,0.6,0.00023280789518860526,1.0001284353731434,0.0002327779982595392,198.9444854550397,0.0,5.965037986767817e-06,16.904917654499993,0.03809894463519198,7.870159105513647e-05,0.00015410630413346878,0.0005237619082151434,0.09195675639706638,0.09195675639706638,0.09195675639706638,0.09195999852486439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.1036205047,595.387038046766,0.0,0.09195675639706638,0.0919567564111585,0.0919567564111585,0.3683786120301175,0.3683786120301175,0.5,9.830868400907692,0.01722992236045684,0.01722992236045684,4.666844688472338e-11,2.0213041068473103e-05,0.017431765302433178,4.666844688472338e-11,27850.88073535776,21076.33160072818,0.7567563769705483,0.6037194313921175,0.42098161802635575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494534423394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.6581330381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6728451842344,260.6728451842344,-12.477154815765573,244.8830724553626,276.4626179131074,107829.39693003034,107932.519577017,-103.12264698666507,0.0,nan,276.4626179131074,3.312617913107431,270.146708821557,-3.0032911784429643,263.83079973001315,-9.319200269986823,257.5148906384571,-15.635109361542902,251.1989815469094,-21.95101845309057,244.8830724553626,-28.266927544637383,1.0,1.0,25732.562594343566,25732.562594343566,276.02456564833386,2.874565648333885,276.02456564833386,276.02456564833386,86686.75808613093,86691.6404097946,-4.8823236636817455,0.0,8648.866644398773,8648.866644398773,0.9205075230397949,3415.6987977619006,276.02456564833386,2.874565648333885,1.0,0.002,0.13513874945724744,0.004771559218625925,0.00020846834876690683,0.001791531650023116,0.1042341743834534,0.1042341743834534,0.0,-1.2099774307494648e-12,1.0,1.0000351284323248,0.01743176525576473,0.0919567564111585,0.0,3.2265361338182313e-06,4.151234228616322,0.0,1599374.0257801937,266.00111758811414,2.021299440002622e-05,1.0,1286591.5819463697,2589.7165114663417,,,,,,,,,,,,,,,,,,,3.0,14251.693984947467,1583.5425930861652,0.3683786120301175,6.175450102142607,2.6653812176012655
1538.0,-30.028197641045104,4.9927875486890345,35.03637635110205,30.444985173549526,5.0660539563354785,-26.518772481298463,-40.01836624285204,1.5566287966063255,-7.1490281830296,-7.149048856921415,40.07260803120265,35616.887682506065,15460.648043425019,15460.648043425019,51077.535725931084,86697.52416764041,86691.60038719268,15460.648043425019,102152.2484306177,102152.2484306177,102152.2484306177,130003.20991310861,125595.23474272217,4407.9751703864495,0.0,98686.14850712252,47605.79977054965,56755.94304063651,27850.96148249091,84606.90452312742,21076.379355431927,1583.5499791089387,0.0,0.8752282731164509,2.663381679432083,0.0014947306463915918,1.0,1.0,-7.131204263986035,325910.19522101345,1557666.2594834624,4.779433973911566,1557666.2594834624,4.779433973911566,0.7567558975901796,0.09195652539030383,3.398702020233557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398702020233557,1.284457805924109,1.2847568150069302,2.646020760322559,5606.600477335861,14251.66841294456,6455.436358963908,0.000474853167960646,29036.42270478918,2960.8910998953957,19295.731274744263,1967.6170022121992,0.6645354171525297,0.6645354171525297,30692.90333252416,30484.863174865135,1.0085377340637545,0.8,4353.944879623009,4324.433322199387,1.0085377340637545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8656515433868,2034.6934298245008,8.947829959820693,4.9927875486890345,-0.7789770034875074,5.771764552176542,2.6653425061563842,3.5,0.7615264303303955,0.6,0.0002327779982595392,1.0001279981849143,0.00023274820691151246,198.94550102262895,0.0,5.94782916973359e-06,16.856147867024994,0.03810489246436171,7.869194026261172e-05,0.00015408605799692747,0.0005236925966039824,0.09195652539584749,0.09195652539584749,0.09195652539584749,0.09195984064288273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.59588053153,595.3872029561861,0.0,0.09195652539584749,0.09195652539030383,0.09195652539030383,0.36837739029903993,0.36837739029903993,0.5,9.830967860779856,0.017406173919994217,0.017406173919994217,3.660716174636036e-11,2.067389181092949e-05,0.01784459293537566,3.660716174636036e-11,27850.96148249091,21076.379355431927,0.7567558975901796,0.6037041068198986,0.42096904364076027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516568457544703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.60936325062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67213299758157,260.67213299758157,-12.477867002418407,244.8818801796332,276.4623858155313,107832.88891639007,107935.41206251703,-102.52314612696321,0.0,nan,276.4623858155313,3.312385815531343,270.1462846883526,-3.0037153116473974,263.83018356118185,-9.319816438818123,257.51408243398276,-15.635917566017213,251.19798130680766,-21.952018693192315,244.8818801796332,-28.268119820366763,1.0,1.0,25732.562594343566,25732.562594343566,276.02441478884265,2.874414788842671,276.02441478884265,276.02441478884265,86686.67304352988,86691.60038719268,-4.927343662799103,0.0,8648.866644398773,8648.866644398773,0.9205077155846432,3415.695530334725,276.02441478884265,2.874414788842671,1.0,0.002,0.13513544652320458,0.004771546826309583,0.00020846319113765807,0.0017915368101589614,0.10423159556882904,0.10423159556882904,0.0,1.2966194957997335e-12,1.0,1.0000359602796944,0.017844592898768497,0.09195652539030383,0.0,3.3029364206027094e-06,4.249531837270868,0.0,1599373.8542199426,266.0009718169704,2.0673855203767744e-05,1.0,1286592.0793278324,2589.714508242274,,,,,,,,,,,,,,,,,,,3.0,14251.66841294456,1583.5499791089387,0.36837739029903993,6.175450102142607,2.6653425061563842
1539.0,-30.02942482412455,4.992699326739668,35.03637108671482,30.444794694799953,5.065873246665872,-26.519895017044025,-40.01944970861075,1.556343439539695,-7.14919384612358,-7.149214753872138,40.07260081304321,35616.178246589945,15460.586634904912,15460.586634904912,51076.764881494855,86697.43087427769,86691.49616135412,15460.586634904912,102152.08279625904,102152.08279625904,102152.08279625904,130003.13568333101,125595.12651028697,4408.009173044053,0.0,98686.40442521677,47605.43898325807,56756.62826884299,27851.052887071968,84607.68115591496,21076.433331899876,1583.5583597181533,0.0,0.8752273804710559,2.6633651261775952,0.0014947306463915918,1.0,1.0,-7.131160347469745,325908.04928644415,1557665.947783901,4.779464487588802,1557665.947783901,4.779464487588802,0.7567553520277588,0.09195630438836254,3.39869986124532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39869986124532,1.2844592016849725,1.28475817282495,2.6460162041634763,5606.590823381489,14251.642884188966,6455.429739556456,0.0004748533142367634,29036.516448691946,2960.9006591131474,19295.71148889242,1967.614984616808,0.6645325902984366,0.6645325902984366,30692.887734658605,30484.863174865135,1.008537093401204,0.8,4353.942666986227,4324.433322199387,1.008537093401204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8506216385022,2034.6934298245008,8.947872253125563,4.992699326739668,-0.7791259775857915,5.77182530432546,2.665303865297007,3.5,0.7615153900848591,0.6,0.00023274820691151246,1.0001277643075965,0.0002327184737968429,198.94651473362248,0.0,5.926854659318383e-06,16.796706104508296,0.03811081931902103,7.868229087519003e-05,0.00015406591603632242,0.0005236238074552822,0.09195630437249866,0.09195630437249866,0.09195630437249866,0.0919596619863853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.07523703313,595.38737199468,0.0,0.09195630437249866,0.09195630438836254,0.09195630438836254,0.36837617830863123,0.36837617830863123,0.5,9.831068585957231,0.017596308219310686,0.017596308219310686,2.0406787371030077e-11,2.0907748535137216e-05,0.01805440640237066,2.0406787371030077e-11,27851.052887071968,21076.433331899876,0.7567553520277588,0.6036894544760143,0.42095679446593604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642129023223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.549921488106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6714223091613,260.6714223091613,-12.478577690838677,244.88069107050183,276.46215354782237,107836.14521257045,107938.45267998714,-102.30746741668783,0.0,nan,276.46215354782237,3.3121535478223905,270.14586105235696,-3.004138947643014,263.82956855690065,-9.320431443099324,257.5132760614236,-15.636723938576381,251.19698356596226,-21.95301643403772,244.88069107050183,-28.269308929498152,1.0,1.0,25732.562594343566,25732.562594343566,276.0242368410831,2.874236841083132,276.0242368410831,276.0242368410831,86686.59061829234,86691.49616135412,-4.905543061788194,0.0,8648.866644398773,8648.866644398773,0.9205078434468336,3415.693360551547,276.0242368410831,2.874236841083132,1.0,0.002,0.13513210476230406,0.0047715310866114245,0.00020845796521943219,0.0017915420331206552,0.1042289826097161,0.1042289826097161,0.0,-1.6599126587135693e-12,1.0,1.0000363830258105,0.018054406381963872,0.09195630438836254,0.0,3.3417593177427937e-06,4.299482954874855,0.0,1599373.65883904,266.0008061538764,2.0907728128349845e-05,1.0,1286592.6435955777,2589.7122356337118,,,,,,,,,,,,,,,,,,,3.0,14251.642884188966,1583.5583597181533,0.36837617830863123,6.175450102142607,2.665303865297007
1540.0,-30.030647381034825,4.992611777158951,35.03636595659541,30.444602015800797,5.065698145924405,-26.521012828322093,-40.02053247587753,1.5560635931797524,-7.149343565743209,-7.14936482146075,40.0725941582146,35615.487904285284,15460.505950890123,15460.505950890123,51075.99385517541,86697.32241593783,86691.43217282313,15460.505950890123,102151.93812371325,102151.93812371325,102151.93812371325,130003.07037596926,125595.02671299224,4408.043662977014,0.0,98686.64709045201,47605.09864823319,56757.2760469098,27851.13225225601,84608.4082991658,21076.479839772684,1583.565769830628,0.0,0.875226573480385,2.663350150693623,0.0014947306463915918,1.0,1.0,-7.130997943809234,325906.1081202278,1557665.6604097104,4.779492073327703,1557665.6604097104,4.779492073327703,0.7567548654351544,0.09195607824666478,3.3986981489554027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986981489554027,1.2844605715617605,1.284759504827589,2.6460120491070938,5606.582019315607,14251.617359699907,6455.422771006899,0.0004748532723304321,29036.60247697595,2960.909431556745,19295.690659431457,1967.6128606029029,0.6645299041005788,0.6645299041005788,30692.875364016418,30484.863174865135,1.0085365852928192,0.8,4353.940912147539,4324.433322199387,1.0085365852928192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.835594169222,2034.6934298245008,8.947903378691445,4.992611777158951,-0.7792670709007679,5.7718788480597185,2.6652652309234295,3.5,0.7615043516924084,0.6,0.0002327184737968429,1.000127283915205,0.0002326888562481951,198.94752463224665,0.0,5.915299535682677e-06,16.763958884124705,0.03811673461855671,7.867264880140589e-05,0.00015404582499543702,0.0005235552602662997,0.09195607824874488,0.09195607824874488,0.09195607824874488,0.09195949044273394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.5493965859,595.3875427516166,0.0,0.09195607824874488,0.09195607824666478,0.09195607824666478,0.3683749723387308,0.3683749723387308,0.5,9.83117095387209,0.017805138612061455,0.017805138612061455,4.405364961712621e-11,2.1255717513213312e-05,0.018366877651487812,4.405364961712621e-11,27851.13225225601,21076.479839772684,0.7567548654351544,0.6036751533556387,0.42094501740716983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715665870583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.51717426773,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67071377703553,260.67071377703553,-12.479286222964447,244.8795054022872,276.46192215178576,107839.46607146908,107941.46312936505,-101.99705789595336,0.0,nan,276.46192215178576,3.3119221517857795,270.14543880188137,-3.0045611981186084,263.82895545198755,-9.321044548012424,257.51247210208544,-15.637527897914538,251.19598875218588,-21.954011247814094,244.8795054022872,-28.27049459771277,1.0,1.0,25732.562594343566,25732.562594343566,276.0240793750071,2.8740793750071134,276.0240793750071,276.0240793750071,86686.44577926733,86691.43217282313,-4.986393555795075,0.0,8648.866644398773,8648.866644398773,0.9205079448540897,3415.6916397001796,276.0240793750071,2.8740793750071134,1.0,0.002,0.13512870518131903,0.004771518410343606,0.0002084526568691244,0.0017915473440586176,0.1042263284345622,0.1042263284345622,0.0,9.277418243358593e-13,1.0,1.0000370126392533,0.018366877607434162,0.09195607824666478,0.0,3.399583407477107e-06,4.373880738587167,0.0,1599373.4824541053,266.00065643425677,2.1255673459563695e-05,1.0,1286593.1540220995,2589.7101798751187,,,,,,,,,,,,,,,,,,,3.0,14251.617359699907,1583.565769830628,0.3683749723387308,6.175450102142607,2.6652652309234295
1541.0,-30.031868083786136,4.992524779709754,35.036360862556236,30.444406577758514,5.065534742107312,-26.52212780119711,-40.021607210487105,1.5557944594318338,-7.149504119961705,-7.149525488021177,40.07258493891782,35614.78435508215,15460.439694589166,15460.439694589166,51075.22404967131,86697.18420134127,86691.3072401762,15460.439694589166,102151.74693476537,102151.74693476537,102151.74693476537,130002.95692726315,125594.878369998,4408.078557265151,0.0,98686.86608459128,47604.7518402032,56757.904715986755,27851.20999249779,84609.11470848454,21076.52440645394,1583.5733653889524,0.0,0.8752257176063869,2.6633341209513577,0.0014947306463915918,1.0,1.0,-7.131057562705962,325904.0298627224,1557665.2622954058,4.779521330102997,1557665.2622954058,4.779521330102997,0.7567543532985199,0.09195585536985099,3.398697207833205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398697207833205,1.2844618911130214,1.2847607866413568,2.6460085981127404,5606.57470707268,14251.591886982333,6455.415208001538,0.000474852903591234,29036.67495213785,2960.9168219665075,19295.668053102316,1967.6105553988689,0.6645274668986042,0.6645274668986042,30692.868564766624,30484.863174865135,1.0085363060223087,0.8,4353.939947639277,4324.433322199387,1.0085363060223087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.820588315228,2034.6934298245008,8.94794274309719,4.992524779709754,-0.7794128791892136,5.771937658898968,2.665226652344479,3.5,0.7614933292412797,0.6,0.0002326888562481951,1.0001270921331296,0.0002326592870831073,198.94853300826122,0.0,5.892337989159171e-06,16.69888586127709,0.03812262695654587,7.86630793389157e-05,0.00015402577690927939,0.0005234869779159081,0.09195585536817837,0.09195585536817837,0.09195585536817837,0.09195928812594527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.00818601716,595.3877183832533,0.0,0.09195585536817837,0.09195585536985099,0.09195585536985099,0.3683737739147128,0.3683737739147128,0.5,9.831273936892487,0.01799627738239451,0.01799627738239451,1.48929757415317e-11,2.13680594924881e-05,0.018467925315235334,1.48929757415317e-11,27851.20999249779,21076.52440645394,0.7567543532985199,0.6036610148403967,0.42093318760975906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516788926210196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.452101244875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6700082410558,260.6700082410558,-12.479991758944152,244.87832297596287,276.4616935061507,107842.90211777743,107944.4678629122,-101.56574513474722,0.0,nan,276.4616935061507,3.311693506150732,270.14501940010854,-3.0049805998914394,263.8283452940766,-9.321654705923379,257.5116711880363,-15.638328811963675,251.19499708199993,-21.955002918000048,244.87832297596287,-28.271677024037103,1.0,1.0,25732.562594343566,25732.562594343566,276.0239042634734,2.8739042634734346,276.0239042634734,276.0239042634734,86686.36311401523,86691.3072401762,-4.944126160975429,0.0,8648.866644398773,8648.866644398773,0.9205080005903287,3415.6906938723714,276.0239042634734,2.8739042634734346,1.0,0.002,0.13512528690845263,0.0047715039194995805,0.00020844731516208608,0.0017915526849575684,0.10422365758104303,0.10422365758104303,0.0,1.1965428647897625e-13,1.0,1.0000372162114266,0.018467925300342358,0.09195585536985099,0.0,3.4182740021790216e-06,4.397929797782101,0.0,1599373.2929365195,266.0004958800383,2.136804459951236e-05,1.0,1286593.7004987272,2589.707978926247,,,,,,,,,,,,,,,,,,,3.0,14251.591886982333,1583.5733653889524,0.3683737739147128,6.175450102142607,2.665226652344479
1542.0,-30.033085322857175,4.992438294441465,35.03635584654856,30.444202932436042,5.065349395269181,-26.52324185104666,-40.02268557725472,1.5555059233994164,-7.149667810548237,-7.14968934301118,40.07257700224465,35614.100782869085,15460.37823313355,15460.37823313355,51074.47901600263,86697.0799053907,86691.19304399255,15460.37823313355,102151.5712771261,102151.5712771261,102151.5712771261,130002.86646087596,125594.75241557747,4408.11404529848,0.0,98687.10850492996,47604.414140603185,56758.549293696415,27851.295183749862,84609.84447744628,21076.574103468225,1583.5813925122925,0.0,0.8752248390610565,2.663317772531605,0.0014947306463915918,1.0,1.0,-7.131073486964283,325901.91037272254,1557664.9195681494,4.779551361901202,1557664.9195681494,4.779551361901202,0.756753822916127,0.09195563690523528,3.3986957525620936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986957525620936,1.2844633012878506,1.2847621591618503,2.6460045601570985,5606.566151129216,14251.566410657846,6455.408157000738,0.0004748528103434075,29036.758712672374,2960.9253631640136,19295.646977189073,1967.6084062538253,0.6645248241418891,0.6645248241418891,30692.85805098581,30484.863174865135,1.008535874182206,0.8,4353.938456205847,4324.433322199387,1.008535874182206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8055904041737,2034.6934298245008,8.947984842158666,4.992438294441465,-0.7795599224052081,5.771998216846673,2.665188094409236,3.5,0.7614823126883532,0.6,0.0002326592870831073,1.0001267327586651,0.0002326298052661382,198.9495385320433,0.0,5.882742016492438e-06,16.67169087473957,0.038128509698562366,7.865347861718205e-05,0.00015400580846592526,0.0005234188871030314,0.09195563690272221,0.09195563690272221,0.09195563690272221,0.09195909747983377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.46915443806,595.38789336887,0.0,0.09195563690272221,0.09195563690523528,0.09195563690523528,0.36837257893190767,0.36837257893190767,0.5,9.831377754575211,0.018179937466356932,0.018179937466356932,-3.001332515850663e-11,2.153246293801203e-05,0.01861585604689253,-3.001332515850663e-11,27851.295183749862,21076.574103468225,0.756753822916127,0.60364700267966,0.42092147790630235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862076146024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.42490625834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6693034765367,260.6693034765367,-12.48069652346328,244.87714360088748,276.4614633521888,107846.08360803673,107947.53829747924,-101.45468944251377,0.0,nan,276.4614633521888,3.3114633521888095,270.1445994019214,-3.005400598078552,263.8277354516682,-9.32226454833176,257.5108715014069,-15.639128498593095,251.19400755114754,-21.95599244885244,244.87714360088748,-28.2728563991125,1.0,1.0,25732.562594343566,25732.562594343566,276.0237272048825,2.8737272048825275,276.0237272048825,276.0237272048825,86686.25051933166,86691.19304399255,-4.942524660888012,0.0,8648.866644398773,8648.866644398773,0.9205080867760794,3415.689231324904,276.0237272048825,2.8737272048825275,1.0,0.002,0.13512184126658366,0.004771488977003182,0.000208441929877227,0.001791558070253219,0.10422096493861349,0.10422096493861349,0.0,1.3044600122302796e-13,1.0,1.0000375142551325,0.018615856076905857,0.09195563690523528,0.0,3.445642210637933e-06,4.4331434827080605,0.0,1599373.0997868043,266.00033218945174,2.153249295133719e-05,1.0,1286594.2578197345,2589.7057343041874,,,,,,,,,,,,,,,,,,,3.0,14251.566410657846,1583.5813925122925,0.36837257893190767,6.175450102142607,2.665188094409236
