time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1543.0,-30.034299390638772,4.992352367621646,35.03635080255275,30.444031312968605,5.065169557751606,-26.524352495797128,-40.02375964829696,1.5552226628779038,-7.149826705636826,-7.149848250310236,40.07256616274484,35613.39423023763,15460.311219619956,15460.311219619956,51073.70544985759,86697.01860991126,86691.04734834481,15460.311219619956,102151.35856796477,102151.35856796477,102151.35856796477,130002.72227607376,125594.57302538748,4408.1492506862905,0.0,98687.38816655215,47604.04776991872,56759.26710737048,27851.363708109002,84610.63081547948,21076.61220313953,1583.588500726605,0.0,0.8752239992199226,2.663301919749887,0.0014947306463915918,1.0,1.0,-7.131221395513023,325899.8548934251,1557664.4514886807,4.779580070687862,1557664.4514886807,4.779580070687862,0.7567533289941928,0.09195541281433645,3.398692437986778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398692437986778,1.2844646866181249,1.2847635069441272,2.6459991258578053,5606.554636501112,14251.54096303233,6455.402339525948,0.0004748533754449863,29036.86931583895,2960.9366415482305,19295.62958836762,1967.6066330875092,0.6645216940740335,0.6645216940740335,30692.834104435256,30484.863174865135,1.008534890608401,0.8,4353.935059265516,4324.433322199387,1.008534890608401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7905961063116,2034.6934298245008,8.948023709852787,4.992352367621646,-0.7797043154812693,5.772056683102916,2.6651495459861514,3.5,0.7614712988531861,0.6,0.0002326298052661382,1.0001264038181792,0.00023260040368700216,198.95054144505494,0.0,5.8653938810893085e-06,16.6225262590071,0.038134375092443454,7.864391721720682e-05,0.00015398588804893139,0.0005233506732685816,0.09195541279456948,0.09195541279456948,0.09195541279456948,0.09195887464729642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.91591670417,595.3880728338603,0.0,0.09195541279456948,0.09195541281433645,0.09195541281433645,0.3683713882764917,0.3683713882764917,0.5,9.831481606616897,0.01832726170277965,0.01832726170277965,1.91562321560923e-11,2.1544673415974103e-05,0.01862685479721904,1.91562321560923e-11,27851.363708109002,21076.61220313953,0.7567533289941928,0.6036322499620659,0.42090921539048703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935019223816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.37574164261,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6686001323589,260.6686001323589,-12.481399867641073,244.87596732013913,276.4612329445818,107849.25995972565,107950.51018354783,-101.25022382216162,0.0,nan,276.4612329445818,3.311232944581832,270.1441798196852,-3.0058201803147995,263.8271266948065,-9.322873305193468,257.51007356991397,-15.639926430086007,251.19302044502666,-21.956979554973316,244.87596732013913,-28.274032679860852,1.0,1.0,25732.562594343566,25732.562594343566,276.0235514519488,2.8735514519487992,276.0235514519488,276.0235514519488,86686.19746088146,86691.04734834481,-4.849887463351479,0.0,8648.866644398773,8648.866644398773,0.9205082830756233,3415.685900176712,276.0235514519488,2.8735514519487992,1.0,0.002,0.13511839359947553,0.004771474916232834,0.00020843654358430506,0.0017915634545953968,0.10421827179215253,0.10421827179215253,0.0,-1.820298252408481e-12,1.0,1.0000375363709224,0.018626854778062807,0.09195541281433645,0.0,3.4476652318032234e-06,4.435748153556837,0.0,1599372.9120871203,266.00017329436315,2.1544654259741947e-05,1.0,1286594.7983113253,2589.7035574656534,,,,,,,,,,,,,,,,,,,3.0,14251.54096303233,1583.588500726605,0.3683713882764917,6.175450102142607,2.6651495459861514
1544.0,-30.035510177684337,4.992266997646008,35.03634576700962,30.44381645685064,5.064991128695881,-26.525460047046998,-40.024829423613824,1.5549409980139235,-7.149985057068761,-7.150006674174965,40.07255631857664,35612.71605058913,15460.244397781984,15460.244397781984,51072.960448371115,86696.88110345526,86690.91586062935,15460.244397781984,102151.16025841133,102151.16025841133,102151.16025841133,130002.59649944676,125594.41180215744,4408.184697289323,0.0,98687.6015177701,47603.719647570375,56759.86874466637,27851.43624103544,84611.3049857018,21076.653209305237,1583.5957893498469,0.0,0.8752231581978542,2.6632861144859383,0.0014947306463915918,1.0,1.0,-7.131314593230115,325897.8056768832,1557664.0263920056,4.779608819877657,1557664.0263920056,4.779608819877657,0.7567528305147708,0.09195519025713776,3.398692110622559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398692110622559,1.2844660643246335,1.2847648472038513,2.6459960329193875,5606.5480829357475,14251.515538363676,6455.394483211482,0.00047485284208937826,29036.934887194853,2960.9433279657023,19295.606105317936,1967.60423848286,0.6645193847174002,0.6645193847174002,30692.83173935258,30484.863174865135,1.0085347934656785,0.8,4353.934723766476,4324.433322199387,1.0085347934656785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7756111828407,2034.6934298245008,8.948062640609825,4.992266997646008,-0.7798481722876796,5.772115169933688,2.6651110218862417,3.5,0.7614602919674976,0.6,0.00023260040368700216,1.0001260634719311,0.00023257108496856026,198.95154165681387,0.0,5.849460088455347e-06,16.57736989068245,0.03814022455253191,7.863439512598586e-05,0.0001539660085610163,0.0005232830586003714,0.09195519026383382,0.09195519026383382,0.09195519026383382,0.09195866380299215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.3657713775,595.3882513415401,0.0,0.09195519026383382,0.09195519025713776,0.09195519025713776,0.3683701987475786,0.3683701987475786,0.5,9.831585815749674,0.01845799034879292,0.01845799034879292,1.6825651982799172e-11,2.1617106199300906e-05,0.018692080944845202,1.6825651982799172e-11,27851.43624103544,21076.653209305237,0.7567528305147708,0.603618635323043,0.42089784641198014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007772959387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.330585274285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6678983765673,260.6678983765673,-12.482101623432698,244.87479415059386,276.4610026025427,107852.53748447109,107953.5590513533,-101.02156688224841,0.0,nan,276.4610026025427,3.3110026025427146,270.14376091214746,-3.0062390878525207,263.82651922176217,-9.323480778237808,257.50927753137364,-15.640722468626336,251.1920358409839,-21.957964159016086,244.87479415059386,-28.27520584940612,1.0,1.0,25732.562594343566,25732.562594343566,276.02337782520016,2.87337782520018,276.02337782520016,276.02337782520016,86686.06130495654,86690.91586062935,-4.854555672805873,0.0,8648.866644398773,8648.866644398773,0.9205083024631533,3415.685571175672,276.02337782520016,2.87337782520018,1.0,0.002,0.13511493387685602,0.004771461004784958,0.00020843113890421492,0.0017915688625799626,0.10421556945210746,0.10421556945210746,0.0,1.4841773643414768e-12,1.0,1.000037667759058,0.01869208092801955,0.09195519025713776,0.0,3.4597252905100597e-06,4.451266426618891,0.0,1599372.7251144229,266.0000149429312,2.1617089373648923e-05,1.0,1286595.337158301,2589.701387253486,,,,,,,,,,,,,,,,,,,3.0,14251.515538363676,1583.5957893498469,0.3683701987475786,6.175450102142607,2.6651110218862417
1545.0,-30.0367177851881,4.992182184739232,35.03634074866243,30.443623358756327,5.064814250842937,-26.52656458158923,-40.025894973054505,1.5546610471901492,-7.150142737745284,-7.150164441940416,40.072546743668774,35612.02026827471,15460.177549915146,15460.177549915146,51072.19781818986,86696.77774605052,86690.78856021946,15460.177549915146,102150.9661101346,102150.9661101346,102150.9661101346,130002.47556350938,125594.25518902125,4408.22037448812,0.0,98687.84363515802,47603.36856350679,56760.527857390254,27851.509453374772,84612.03731076502,21076.6947479843,1583.6030946606613,0.0,0.875222319768043,2.6632703745561526,0.0014947306463915918,1.0,1.0,-7.131393906358085,325895.7649567988,1557663.6129201865,4.779637480489114,1557663.6129201865,4.779637480489114,0.7567523326973732,0.09195496847903753,3.3986904147358725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986904147358725,1.2844674338483795,1.284766179385266,2.6459918914044334,5606.539307562528,14251.490138950176,6455.387554743625,0.00047485280339772226,29037.020614549703,2960.952069723066,19295.585395663857,1967.6021266858568,0.664516709610191,0.664516709610191,30692.819487211902,30484.863174865135,1.0085342902248218,0.8,4353.932985737832,4324.433322199387,1.0085342902248218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7606358077137,2034.6934298245008,8.948101507526037,4.992182184739232,-0.7799914103497656,5.772173595088997,2.6650725225562937,3.5,0.7614492921589411,0.6,0.00023257108496856026,1.00012573365253,0.00023254184663281703,198.95253925084438,0.0,5.833004233419383e-06,16.53073399751053,0.038146057556765325,7.862491170894422e-05,0.00015394617325961604,0.0005232153834427249,0.09195496847411812,0.09195496847411812,0.09195496847411812,0.09195845645118153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.8148526472,595.3884301139943,0.0,0.09195496847411812,0.09195496847903753,0.09195496847903753,0.3683690116394978,0.3683690116394978,0.5,9.831690455361707,0.018578025247336427,0.018578025247336427,-6.480149750132114e-12,2.1704195148686267e-05,0.018770535582348202,-6.480149750132114e-12,27851.509453374772,21076.6947479843,0.7567523326973732,0.6036043976888386,0.4208859802947194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080330788543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.28394938111,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6671983504325,260.6671983504325,-12.482801649567477,244.8736240898697,276.4607726109975,107855.77672152109,107956.54929486454,-100.77257334344986,0.0,nan,276.4607726109975,3.3107726109975033,270.1433429067674,-3.0066570932326044,263.8259132025448,-9.324086797455152,257.50848349831926,-15.641516501680712,251.1910537940963,-21.958946205903686,244.8736240898697,-28.27637591013027,1.0,1.0,25732.562594343566,25732.562594343566,276.0232053386958,2.8732053386958114,276.0232053386958,276.0232053386958,86685.96270212473,86690.78856021946,-4.825858094729483,0.0,8648.866644398773,8648.866644398773,0.9205084028988362,3415.683866809552,276.0232053386958,2.8732053386958114,1.0,0.002,0.13511145964376048,0.004771447256864436,0.0002084257121236082,0.0017915742879519904,0.1042128560618041,0.1042128560618041,0.0,7.559838172133126e-14,1.0,1.0000378258033875,0.018770535588828352,0.09195496847903753,0.0,3.4742337697365465e-06,4.46993483266685,0.0,1599372.5389545127,265.9998572622547,2.1704201628836017e-05,1.0,1286595.8737732864,2589.699226033338,,,,,,,,,,,,,,,,,,,3.0,14251.490138950176,1583.6030946606613,0.3683690116394978,6.175450102142607,2.6650725225562937
1546.0,-30.03792101541655,4.992098027612431,35.036335861086165,30.443459283001744,5.064643274610062,-26.527664586435954,-40.02695978907866,1.5543868455483096,-7.150290129982636,-7.150312168508443,40.072540480016954,35611.320932148534,15460.098856438393,15460.098856438393,51071.41978858693,86696.71167354796,86690.7276093451,15460.098856438393,102150.82646578348,102150.82646578348,102150.82646578348,130002.41478935759,125594.15794505009,4408.256844307498,0.0,98688.11779294402,47603.00840114436,56761.23265755517,27851.588323574102,84612.82098112928,21076.74107155067,1583.6104227133976,0.0,0.8752215242226546,2.6632556332038386,0.0014947306463915918,1.0,1.0,-7.131240454111037,325893.85412864556,1557663.3424386494,4.779664675185211,1557663.3424386494,4.779664675185211,0.7567518529530657,0.09195474766769896,3.398687084427139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398687084427139,1.2844687763268234,1.2847674846182635,2.645986533161448,5606.527954088613,14251.464762873928,6455.381700438311,0.0004748533382400779,29037.129733165264,2960.9631967252085,19295.567896753506,1967.6003422935974,0.664513609784053,0.664513609784053,30692.795426985795,30484.863174865135,1.0085333019822504,0.8,4353.929572672045,4324.433322199387,1.0085333019822504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7456703684636,2034.6934298245008,8.948133467549846,4.992098027612431,-0.7801295158019705,5.7722275434144015,2.665034048992159,3.5,0.7614382997120455,0.6,0.00023254184663281703,1.0001252791081914,0.00023251271764690708,198.95353323762657,0.0,5.8170411395837054e-06,16.48549458958022,0.03815187459790491,7.861543587560426e-05,0.00015392641075721278,0.0005231477041927657,0.09195474765683032,0.09195474765683032,0.09195474765683032,0.09195828940039127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.27217851515,595.3886063665985,0.0,0.09195474765683032,0.09195474766769896,0.09195474766769896,0.36836782724990175,0.36836782724990175,0.5,9.831796706568664,0.01873062787899471,0.01873062787899471,-4.661160346586257e-12,2.2038525798961928e-05,0.01907171439739841,-4.661160346586257e-12,27851.588323574102,21076.74107155067,0.7567518529530657,0.6035896120279113,0.42087381698443466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152698769942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.23870997318,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66650067391237,260.66650067391237,-12.48349932608761,244.87245738244695,276.46054396537653,107859.01337159649,107959.44770436456,-100.43433276808305,0.0,nan,276.46054396537653,3.310543965376553,270.14292664879446,-3.00707335120552,263.8253093322067,-9.324690667793277,257.5076920156162,-15.642307984383763,251.19007469903318,-21.959925300966802,244.87245738244695,-28.277542617553024,1.0,1.0,25732.562594343566,25732.562594343566,276.02305056486057,2.8730505648605913,276.02305056486057,276.02305056486057,86685.86708713244,86690.7276093451,-4.860522212649812,0.0,8648.866644398773,8648.866644398773,0.9205086001299974,3415.6805198492743,276.02305056486057,2.8730505648605913,1.0,0.002,0.1351079296774587,0.004771435522974337,0.00020842020365814773,0.001791579795721903,0.10421010182907386,0.10421010182907386,0.0,-6.199494043124254e-13,1.0,1.000038432653958,0.01907171440205957,0.09195474766769896,0.0,3.5299662679390442e-06,4.541641808560988,0.0,1599372.3652979005,265.99970987001734,2.2038530460122274e-05,1.0,1286596.3762346676,2589.697202369432,,,,,,,,,,,,,,,,,,,3.0,14251.464762873928,1583.6104227133976,0.36836782724990175,6.175450102142607,2.665034048992159
1547.0,-30.03912137186915,4.992014532108761,35.03633114374047,30.443314974568807,5.0644971928138665,-26.528759515386497,-40.02801632797343,1.5541353363380712,-7.150436058544301,-7.15045850042594,40.07253561637737,35610.60198884845,15460.019461513719,15460.019461513719,51070.621450362174,86696.62590282892,86690.68661553222,15460.019461513719,102150.70607704594,102150.70607704594,102150.70607704594,130002.3781293496,125594.083745015,4408.294384334599,0.0,98688.3794725101,47602.63620385098,56761.9369651768,27851.67205230366,84613.60901748046,21076.790979760506,1583.6179488362181,0.0,0.8752207309857719,2.663241030155964,0.0014947306463915918,1.0,1.0,-7.131022943999369,325891.9613493136,1557663.1324138218,4.779691790998829,1557663.1324138218,4.779691790998829,0.7567513699062534,0.09195453036713154,3.3986836679659986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986836679659986,1.2844700124762276,1.2847686836378822,2.6459813268929078,5606.5169226303115,14251.439434235512,6455.375732877087,0.00047485380533965094,29037.23591656645,2960.9740244187824,19295.550059313657,1967.5985233809363,0.6645105654944614,0.6645105654944614,30692.770744336103,30484.863174865135,1.008532288174639,0.8,4353.9260713122985,4324.433322199387,1.008532288174639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.730726809496,2034.6934298245008,8.948164908812426,4.992014532108761,-0.7802665769737915,5.772281109082552,2.6649956319001395,3.5,0.7614273234000398,0.6,0.00023251271764690708,1.0001249811054893,0.0002324836615818744,198.95452485912026,0.0,5.795314666413171e-06,16.423921764614924,0.03815766991257132,7.860603474424145e-05,0.00015390668290266564,0.0005230801295721115,0.09195453036173011,0.09195453036173011,0.09195453036173011,0.09195813886466953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.7266120113,595.3887836289271,0.0,0.09195453036173011,0.09195453036713154,0.09195453036713154,0.36836665031860166,0.36836665031860166,0.5,9.83190496182429,0.018924970063494584,0.018924970063494584,3.416289473534562e-11,2.2441881640133943e-05,0.01943555642657202,3.416289473534562e-11,27851.67205230366,21076.790979760506,0.7567513699062534,0.6035745554809205,0.4208614004573614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722480512086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.17713714822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6658074442009,260.6658074442009,-12.484192555799098,244.87129414134245,276.46032074705744,107862.46592397205,107962.26011608173,-99.79419210965158,0.0,nan,276.46032074705744,3.3103207470574603,270.14251542592234,-3.007484574077637,263.8247101047796,-9.325289895220351,257.5069047836204,-15.64309521637955,251.18909946248272,-21.96090053751726,244.87129414134245,-28.27870585865753,1.0,1.0,25732.562594343566,25732.562594343566,276.0228994931529,2.872899493152943,276.0228994931529,276.0228994931529,86685.82026679923,86690.68661553222,-4.866348732990446,0.0,8648.866644398773,8648.866644398773,0.9205088024632629,3415.6770863058287,276.0228994931529,2.872899493152943,1.0,0.002,0.13510433238098357,0.004771424316847263,0.0002084145919266051,0.001791585408080194,0.10420729596330254,0.10420729596330254,0.0,6.7992486640910954e-15,1.0,1.0000391657726189,0.019435556392409126,0.09195453036713154,0.0,3.597296773933765e-06,4.628270784020416,0.0,1599372.193467535,265.9995639414557,2.2441847477239207e-05,1.0,1286596.8739518942,2589.695197814867,,,,,,,,,,,,,,,,,,,3.0,14251.439434235512,1583.6179488362181,0.36836665031860166,6.175450102142607,2.6649956319001395
1548.0,-30.040319260168772,4.991931496384283,35.0363265514623,30.44309529885652,5.064317997277219,-26.529855534427668,-40.029076708573825,1.5538542714793857,-7.15060054571461,-7.150623204755251,40.07252979012053,35609.94180727424,15459.964287564506,15459.964287564506,51069.90609483875,86696.48357631722,86690.59130976516,15459.964287564506,102150.55559732967,102150.55559732967,102150.55559732967,130002.32211486596,125593.98920458359,4408.33291028238,0.0,98688.5845771319,47602.32284395308,56762.513036865355,27851.7665175363,84614.27955440166,21076.847275634205,1583.6264382738846,0.0,0.8752198395140018,2.663224596779054,0.0014947306463915918,1.0,1.0,-7.130991440710886,325889.83093521063,1557662.880821051,4.779722264886278,1557662.880821051,4.779722264886278,0.7567508244894842,0.09195432289424547,3.398683690626305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398683690626305,1.2844713866748378,1.2847700208324007,2.6459785137173144,5606.510961848801,14251.414123060731,6455.367678930994,0.0004748531492318354,29037.29607121682,2960.9801584860093,19295.525985529814,1967.596068538167,0.6645083598075262,0.6645083598075262,30692.770908048333,30484.863174865135,1.0085322948989044,0.8,4353.926094535713,4324.433322199387,1.0085322948989044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7158062419967,2034.6934298245008,8.948210250615183,4.991931496384283,-0.7804120948804973,5.7723435912647805,2.6649572741358862,3.5,0.7614163640388246,0.6,0.0002324836615818744,1.0001247253307584,0.00023245466859644738,198.95551445035483,0.0,5.780835612853528e-06,16.3828881268269,0.038163450748184176,7.85966004742294e-05,0.000153887061107645,0.0005230134447849667,0.09195432289950668,0.09195432289950668,0.09195432289950668,0.0919579707415863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.1706880521,595.3889642137249,0.0,0.09195432289950668,0.09195432289424547,0.09195432289424547,0.3683654824344987,0.3683654824344987,0.5,9.832014399402102,0.019126384747323755,0.019126384747323755,1.1368683772161603e-12,2.2659040666894725e-05,0.01963176404439082,1.1368683772161603e-12,27851.7665175363,21076.847275634205,0.7567508244894842,0.6035613180633892,0.4208502630383952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296739935805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.13610351043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6651150668112,260.6651150668112,-12.484884933188766,244.8701338615915,276.46009627202903,107865.65956501584,107965.33106001586,-99.67149499999216,0.0,nan,276.46009627202903,3.3100962720290568,270.14210378994875,-3.0078962100512285,263.8241113078608,-9.325888692139188,257.5061188257605,-15.643881174239482,251.18812634367694,-21.961873656323036,244.8701338615915,-28.279866138408465,1.0,1.0,25732.562594343566,25732.562594343566,276.022723769372,2.872723769372044,276.022723769372,276.022723769372,86685.68252644528,86690.59130976516,-4.908783319886425,0.0,8648.866644398773,8648.866644398773,0.9205088011212508,3415.677109079437,276.022723769372,2.872723769372044,1.0,0.002,0.1351006987831209,0.004771409998598297,0.00020840891635616048,0.0017915910848537906,0.10420445817808024,0.10420445817808024,0.0,1.2099509762164562e-12,1.0,1.0000395610904134,0.019631764043253952,0.09195432289424547,0.0,3.633599595340787e-06,4.674979916125868,0.0,1599371.9994490137,265.99939945428537,2.2659039530026348e-05,1.0,1286597.4341587883,2589.6929415861036,,,,,,,,,,,,,,,,,,,3.0,14251.414123060731,1583.6264382738846,0.3683654824344987,6.175450102142607,2.6649572741358862
1549.0,-30.041512691711663,4.991849101789315,35.03632204652732,30.44289930202069,5.06414565302859,-26.53094685723526,-40.03013261882586,1.5535798184739136,-7.150747261952574,-7.150770179839394,40.07252312562954,35609.26933129673,15459.887352332375,15459.887352332375,51069.1566836291,86696.36737928618,86690.52049893409,15459.887352332375,102150.40785126646,102150.40785126646,102150.40785126646,130002.2495060941,125593.87793961639,4408.371566477709,0.0,98688.81230002236,47601.993213879214,56763.13231793683,27851.841654827647,84614.97397276448,21076.891005340698,1583.6335633407025,0.0,0.8752190496785341,2.663209931567806,0.0014947306463915918,1.0,1.0,-7.130904374917463,325887.9298545762,1557662.5930291517,4.779749264491756,1557662.5930291517,4.779749264491756,0.7567503530484626,0.09195410721495344,3.3986824860107183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986824860107183,1.2844727298300054,1.284771327057208,2.645974809025739,5606.503112051904,14251.388821319399,6455.36040885273,0.00047485291275190986,29037.373366366042,2960.988040397694,19295.50425477937,1967.5938526183122,0.6645058425680241,0.6645058425680241,30692.76220515158,30484.863174865135,1.0085319374388306,0.8,4353.924859985422,4324.433322199387,1.0085319374388306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7008854100036,2034.6934298245008,8.948242999055683,4.991849101789315,-0.7805488492438597,5.772397951033175,2.6649189159125166,3.5,0.7614054045464334,0.6,0.00023245466859644738,1.0001242624772573,0.00023242578679240206,198.9565003684436,0.0,5.768314331084096e-06,16.347402814292327,0.03816921906251526,7.85872070173811e-05,0.00015386746157906628,0.0005229466468356996,0.09195410721024891,0.09195410721024891,0.09195410721024891,0.09195779511851732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.6049246322,595.3891479585641,0.0,0.09195410721024891,0.09195410721495344,0.09195410721495344,0.3683643203219471,0.3683643203219471,0.5,9.832125036645225,0.019327860375938144,0.019327860375938144,-7.389644451905042e-13,2.291788683805862e-05,0.019865804921948893,-7.389644451905042e-13,27851.841654827647,21076.891005340698,0.7567503530484626,0.603547508034063,0.4208388617215494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368527518366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.100618197896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6644244147782,260.6644244147782,-12.485575585221795,244.86897683685496,276.4598719927011,107868.88443658329,107968.30755606269,-99.42311947938082,0.0,nan,276.4598719927011,3.309871992701119,270.14169296153193,-3.008307038468047,263.82351393037163,-9.326486069628345,257.5053348991892,-15.644665100810755,251.18715586802026,-21.962844131979722,244.86897683685496,-28.281023163145022,1.0,1.0,25732.562594343566,25732.562594343566,276.0225686069919,2.8725686069919334,276.0225686069919,276.0225686069919,86685.53013014905,86690.52049893409,-4.990368785031023,0.0,8648.866644398773,8648.866644398773,0.9205088724622402,3415.675898440772,276.0225686069919,2.8725686069919334,1.0,0.002,0.1350970218785083,0.004771399000151484,0.0002084031815520722,0.0017915968183950114,0.1042015907760361,0.1042015907760361,0.0,-5.291643859206552e-14,1.0,1.000040032648249,0.019865804922687857,0.09195410721495344,0.0,3.6769047903067425e-06,4.73069810695456,0.0,1599371.8264835356,265.9992527380474,2.2917887577023066e-05,1.0,1286597.9340628795,2589.6909282288084,,,,,,,,,,,,,,,,,,,3.0,14251.388821319399,1583.6335633407025,0.3683643203219471,6.175450102142607,2.6649189159125166
1550.0,-30.04270430813209,4.991767205632564,35.0363175176454,30.44273945214229,5.063978204459771,-26.532036056866264,-40.0311844079755,1.5533099531479115,-7.150907020106729,-7.150929927878899,40.072513424837034,35608.566207767326,15459.827539759073,15459.827539759073,51068.393747526396,86696.30244520516,86690.37799797833,15459.827539759073,102150.2055377374,102150.2055377374,102150.2055377374,130002.12062608742,125593.7102774411,4408.410348646309,0.0,98689.08465361597,47601.62692174404,56763.841924302134,27851.91508835001,84615.75701265215,21076.93257755984,1583.6409241603192,0.0,0.8752182007212974,2.6631939957073776,0.0014947306463915918,1.0,1.0,-7.131073212963543,325885.8635694427,1557662.1741233387,4.77977828514006,1557662.1741233387,4.77977828514006,0.7567498504394037,0.09195389461811485,3.3986791030639947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986791030639947,1.2844740513069854,1.2847726117415283,2.645969453104756,5606.491763498034,14251.363568932149,6455.354603879757,0.0004748534560224755,29037.48240445686,2960.999159188598,19295.486903326684,1967.59208326255,0.6645027497413167,0.6645027497413167,30692.73776462438,30484.863174865135,1.0085309335763553,0.8,4353.921392971985,4324.433322199387,1.0085309335763553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.685985892198,2034.6934298245008,8.948285548415459,4.991767205632564,-0.7806913808996843,5.772458586532248,2.6648806127036755,3.5,0.7613944607724787,0.6,0.00023242578679240206,1.0001240746836468,0.0002323969522140756,198.9574847956266,0.0,5.746222657183515e-06,16.284795010458083,0.038174965285172446,7.857785125400278e-05,0.00015384793553839928,0.0005228797635638942,0.09195389461341442,0.09195389461341442,0.09195389461341442,0.09195758309442939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.02439183986,595.3893363594486,0.0,0.09195389461341442,0.09195389461811485,0.09195389461811485,0.3683631640617448,0.3683631640617448,0.5,9.832235691170482,0.019491880750422297,0.019491880750422297,7.048583938740194e-12,2.2907772176949948e-05,0.019856714915363227,7.048583938740194e-12,27851.91508835001,21076.93257755984,0.7567498504394037,0.6035329062870691,0.4208266576453717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517440048688743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.038010394055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66373578448406,260.66373578448406,-12.486264215515916,244.86782283333514,276.459648735632,107872.07093716688,107971.20301714096,-99.1320799740932,0.0,nan,276.459648735632,3.309648735632038,270.14128355517437,-3.008716444825609,263.8229183747227,-9.327081625277287,257.50455319424924,-15.645446805750737,251.18618801379068,-21.963811986209294,244.86782283333514,-28.282177166664837,1.0,1.0,25732.562594343566,25732.562594343566,276.0223923826947,2.872392382694727,276.0223923826947,276.0223923826947,86685.51419676516,86690.37799797833,-4.863801213170518,0.0,8648.866644398773,8648.866644398773,0.9205090728105361,3415.672498579315,276.0223923826947,2.872392382694727,1.0,0.002,0.13509334666983283,0.004771385729819368,0.00020839744391528157,0.0017916025560697159,0.10419872195764078,0.10419872195764078,0.0,-1.5002755981985416e-14,1.0,1.0000400142805688,0.019856714908314643,0.09195389461811485,0.0,3.675209190877671e-06,4.728518549149852,0.0,1599371.6377303407,265.99909297989325,2.290776512836601e-05,1.0,1286598.4774109258,2589.68873990414,,,,,,,,,,,,,,,,,,,3.0,14251.363568932149,1583.6409241603192,0.3683631640617448,6.175450102142607,2.6648806127036755
1551.0,-30.0438925890403,4.9916858114212905,35.03631300775676,30.442541394755267,5.063799831753127,-26.533123346955257,-40.032232145871944,1.5530305896164933,-7.1510658288748346,-7.151088803302075,40.072504915101284,35607.88244397744,15459.767306541196,15459.767306541196,51067.649750518634,86696.19641564057,86690.25407307301,15459.767306541196,102150.0213796142,102150.0213796142,102150.0213796142,130002.01371946862,125593.5643503689,4408.449369099724,0.0,98689.31826117334,47601.28198369748,56764.48475275095,27851.992339854416,84616.47709260536,21076.976963320372,1583.6484435963353,0.0,0.8752173519843179,2.6631781459725015,0.0014947306463915918,1.0,1.0,-7.131171688296547,325883.80858073913,1557661.8066501736,4.779807298294343,1557661.8066501736,4.779807298294343,0.7567493451145528,0.09195368371222501,3.398677766231906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398677766231906,1.2844754171014348,1.284773940814205,2.6459655988601245,5606.483596816156,14251.338313126802,6455.347483712412,0.0004748532933329518,29037.562560863076,2961.007332867297,19295.46562067001,1967.5899130355433,0.6645001824869592,0.6645001824869592,30692.72810651025,30484.863174865135,1.0085305368820887,0.8,4353.9200229192365,4324.433322199387,1.0085305368820887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6710913603586,2034.6934298245008,8.94832782920982,4.9916858114212905,-0.7808332270464113,5.772519038467702,2.6648423225327043,3.5,0.7613835207236298,0.6,0.0002323969522140756,1.0001237285648932,0.00023236820162996112,198.9584664758125,0.0,5.73685517897454e-06,16.258247577213847,0.03818070214035142,7.856853255067374e-05,0.00015382841966340185,0.0005228132297245948,0.0919536836941714,0.0919536836941714,0.0919536836941714,0.09195738327279711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.4480324915,595.3895234609085,0.0,0.0919536836941714,0.09195368371222501,0.09195368371222501,0.36836200892452364,0.36836200892452364,0.5,9.83234667493084,0.019634859203904398,0.019634859203904398,-4.5417891669785604e-11,2.2974427224653482e-05,0.019917115005512187,-4.5417891669785604e-11,27851.992339854416,21076.976963320372,0.7567493451145528,0.6035189776883472,0.42081499570122394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511461752168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.011462960814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6630481184637,260.6630481184637,-12.4869518815363,244.86667177854918,276.4594244583768,107875.20245621471,107974.19572433975,-98.99326812503614,0.0,nan,276.4594244583768,3.3094244583768386,270.140873922415,-3.0091260775849946,263.82232338645406,-9.327676613545918,257.50377285047574,-15.646227149524236,251.18522231451132,-21.964777685488656,244.86667177854918,-28.2833282214508,1.0,1.0,25732.562594343566,25732.562594343566,276.02221917881553,2.8722191788155556,276.02221917881553,276.02221917881553,86685.40941232553,86690.25407307301,-4.844660747476155,0.0,8648.866644398773,8648.866644398773,0.9205091519817301,3415.6711550630657,276.02221917881553,2.8722191788155556,1.0,0.002,0.13508966029231315,0.004771372655215133,0.00020839168942548222,0.0017916083086997937,0.10419584471274111,0.10419584471274111,0.0,-1.8747243341055153e-12,1.0,1.0000401359389137,0.01991711505093008,0.09195368371222501,0.0,3.686375338383461e-06,4.742886889571946,0.0,1599371.4502068348,265.99893417112514,2.2974472642545152e-05,1.0,1286599.01779068,2589.686563536896,,,,,,,,,,,,,,,,,,,3.0,14251.338313126802,1583.6484435963353,0.36836200892452364,6.175450102142607,2.6648423225327043
1552.0,-30.04507769298463,4.9916049493656915,35.03630847174471,30.442358110472583,5.063624225994256,-26.53420750108467,-40.03328309683127,1.5527540340500736,-7.151221270145811,-7.151244252477145,40.07249514160307,35607.21300297204,15459.703447830918,15459.703447830918,51066.916450802964,86696.11004605563,86690.11874189632,15459.703447830918,102149.82218972725,102149.82218972725,102149.82218972725,130001.88356878006,125593.39532422446,4408.488244555604,0.0,98689.56842278721,47600.94829980352,56765.13346998188,27852.061379052815,84617.1948490347,21077.01570334243,1583.6554864284592,0.0,0.8752165271564699,2.663162638870022,0.0014947306463915918,1.0,1.0,-7.1313199600846815,325881.79792019585,1557661.3846043919,4.779835494174616,1557661.3846043919,4.779835494174616,0.7567488602188055,0.09195346984733063,3.398675588516623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398675588516623,1.2844767695955581,1.2847752566912802,2.645961117371364,5606.474101079237,14251.313084422336,6455.340923553896,0.00047485342747373535,29037.6547724171,2961.016735828963,19295.4460119172,1967.5879134992276,0.6644973970227777,0.6644973970227777,30692.712373326474,30484.863174865135,1.0085298906624365,0.8,4353.917791086875,4324.433322199387,1.0085298906624365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6562025492858,2034.6934298245008,8.948367982599182,4.9916049493656915,-0.7809731566989706,5.772578106064662,2.6648040472883574,3.5,0.7613725849395306,0.6,0.00023236820162996112,1.0001233989460916,0.0002323395311766785,198.95944553991347,0.0,5.720172125701099e-06,16.210967804236915,0.038186422312477125,7.855918629638478e-05,0.00015380901533357635,0.0005227469457080049,0.09195346982680529,0.09195346982680529,0.09195346982680529,0.09195717011445781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.8654598592,595.3897125217229,0.0,0.09195346982680529,0.09195346984733063,0.09195346984733063,0.3683608561612311,0.3683608561612311,0.5,9.83245767959042,0.019749428468003316,0.019749428468003316,-5.7980287238024175e-12,2.2982331358889496e-05,0.019924292392488496,-5.7980287238024175e-12,27852.061379052815,21077.01570334243,0.7567488602188055,0.6035051923183143,0.4208035147761489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582675587994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.96418318784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66236178174603,260.66236178174603,-12.487638218253949,244.8655237102622,276.4591998532284,107878.33228377298,107977.13419140835,-98.80190763534247,0.0,nan,276.4591998532284,3.3091998532284492,270.1404646246383,-3.009535375361679,263.82172939604897,-9.328270603951012,257.5029941674451,-15.647005832554896,251.18425893885265,-21.965741061147327,244.8655237102622,-28.284476289737768,1.0,1.0,25732.562594343566,25732.562594343566,276.0220480823675,2.8720480823675416,276.0220480823675,276.0220480823675,86685.32769320856,86690.11874189632,-4.791048687766306,0.0,8648.866644398773,8648.866644398773,0.9205092809525063,3415.668966459206,276.0220480823675,2.8720480823675416,1.0,0.002,0.13508597259961447,0.004771360198981509,0.0002083859343731594,0.0017916140636016456,0.1041929671865797,0.1041929671865797,0.0,-2.0251951157734815e-12,1.0,1.0000401503519247,0.019924292398286525,0.09195346984733063,0.0,3.6876906389606226e-06,4.744581103778143,0.0,1599371.2665783146,265.99877872985417,2.298233715691822e-05,1.0,1286599.5465160292,2589.6844341100846,,,,,,,,,,,,,,,,,,,3.0,14251.313084422336,1583.6554864284592,0.3683608561612311,6.175450102142607,2.6648040472883574
1553.0,-30.04625849973707,4.991524719727476,35.03630403416051,30.442166793532692,5.063455259706912,-26.53528712379637,-40.034325875435,1.5524838837376254,-7.151366285185304,-7.151389539865676,40.07248890940231,35606.53968232294,15459.627557396201,15459.627557396201,51066.16723971914,86695.99623346346,86690.05351100309,15459.627557396201,102149.6810683993,102149.6810683993,102149.6810683993,130001.81821294497,125593.2904404584,4408.52777248657,0.0,98689.79507944598,47600.61441295954,56765.756296096035,27852.13714454568,84617.89344064171,21077.059999410467,1583.6626009149918,0.0,0.8752157449924353,2.663148142110607,0.0014947306463915918,1.0,1.0,-7.131218676717538,325879.9187058015,1557661.1154807757,4.7798622316676225,1557661.1154807757,4.7798622316676225,0.7567483920542886,0.09195325678330703,3.3986742996297226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986742996297226,1.2844780919767296,1.2847765425512605,2.6459573898994107,5606.466203013451,14251.287879753683,6455.333713708291,0.0004748532091313219,29037.732474158525,2961.024659201514,19295.424461206203,1967.5857159382872,0.6644948767393505,0.6644948767393505,30692.703061596563,30484.863174865135,1.0085295081955223,0.8,4353.916470170495,4324.433322199387,1.0085295081955223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6413233295887,2034.6934298245008,8.948401122752555,4.991524719727476,-0.7811079090892976,5.7726326288167735,2.6647657969206207,3.5,0.7613616562630344,0.6,0.0002323395311766785,1.000122952665197,0.00023231096792401774,198.96042106238198,0.0,5.7042574884909036e-06,16.16586572238322,0.038192126569965616,7.854991373590837e-05,0.0001537896174407701,0.0005226808203458323,0.09195325678693927,0.09195325678693927,0.09195325678693927,0.09195700048144648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.29370603384,595.3898982364587,0.0,0.09195325678693927,0.09195325678330703,0.09195325678330703,0.3683597045387227,0.3683597045387227,0.5,9.83256999276945,0.019886692846739606,0.019886692846739606,-7.844391802791506e-12,2.3254680399986682e-05,0.020170863148166518,-7.844391802791506e-12,27852.13714454568,21077.059999410467,0.7567483920542886,0.6034913558270197,0.42079208350064207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653699692576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.91908110598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6616775268781,260.6616775268781,-12.488322473121855,244.86437888807276,276.458976165681,107881.55170098675,107980.05391424849,-98.50221326174902,0.0,nan,276.458976165681,3.308976165681031,270.1400567101684,-3.0099432898315968,263.82113725464507,-9.328862745354911,257.5022177991108,-15.647782200889196,251.18329834359105,-21.96670165640893,244.86437888807276,-28.285621111927213,1.0,1.0,25732.562594343566,25732.562594343566,276.02189525284706,2.8718952528470822,276.02189525284706,276.02189525284706,86685.18099720671,86690.05351100309,-4.872513796377461,0.0,8648.866644398773,8648.866644398773,0.9205093572842014,3415.667671127871,276.02189525284706,2.8718952528470822,1.0,0.002,0.13508223928671498,0.004771349743578478,0.0002083801132874133,0.0017916198878707627,0.10419005664370666,0.10419005664370666,0.0,1.1581759856715834e-12,1.0,1.0000406471547778,0.02017086315601091,0.09195325678330703,0.0,3.7333142710688685e-06,4.803282293021221,0.0,1599371.0956404165,265.9986337148147,2.3254688244378485e-05,1.0,1286600.0406780688,2589.682443888366,,,,,,,,,,,,,,,,,,,3.0,14251.287879753683,1583.6626009149918,0.3683597045387227,6.175450102142607,2.6647657969206207
1554.0,-30.047437419698902,4.991444990835989,35.03629959527193,30.44201364917683,5.063290834161694,-26.536364594315415,-40.03536446308715,1.552218008725669,-7.151523271932433,-7.1515465568574035,40.07247999658769,35605.8343754639,15459.567467679692,15459.567467679692,51065.40184314359,86695.93789381272,86689.923924647,15459.567467679692,102149.49139232669,102149.49139232669,102149.49139232669,130001.70299749533,125593.13546975948,4408.5675277358505,0.0,98690.0698941499,47600.24178810275,56766.47567338572,27852.21160516865,84618.68727855437,21077.10250489125,1583.6699434323218,0.0,0.8752149081169454,2.6631324784544788,0.0014947306463915918,1.0,1.0,-7.13134822971432,325877.8877847885,1557660.7306018178,4.779890839449976,1557660.7306018178,4.779890839449976,0.7567478950569183,0.09195304701969881,3.39867068045186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39867068045186,1.2844793941483257,1.2847778083345989,2.6459518898746905,5606.454549121055,14251.262721668643,6455.328073962854,0.00047485382734370474,29037.84425533952,2961.036057709771,19295.407603629683,1967.5839969438782,0.6644917382281784,0.6644917382281784,30692.67691437479,30484.863174865135,1.0085284342333394,0.8,4353.912761053729,4324.433322199387,1.0085284342333394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6264658119537,2034.6934298245008,8.94844329697969,4.991444990835989,-0.7812479410443167,5.7726929318803055,2.664727602562035,3.5,0.7613507435891529,0.6,0.00023231096792401774,1.000122757375905,0.00023228245353955245,198.96139503450283,0.0,5.68295677629339e-06,16.105499504015466,0.038197809526741906,7.854067944781804e-05,0.0001537702884761997,0.0005226145709686845,0.09195304700363366,0.09195304700363366,0.09195304700363366,0.09195679804401274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.70795204723,595.3900883744343,0.0,0.09195304700363366,0.09195304701969881,0.09195304701969881,0.3683585592199414,0.3683585592199414,0.5,9.832682520483914,0.020006274528043377,0.020006274528043377,-1.6768808563938364e-11,2.3284924964173115e-05,0.020198327143077677,-1.6768808563938364e-11,27852.21160516865,21077.10250489125,0.7567478950569183,0.6034766490177581,0.4207798007815206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177244669236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.85871488762,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66099555967065,260.66099555967065,-12.489004440329325,244.86323708896734,276.45875403037144,107884.72008289282,107982.89297555425,-98.17289266143284,0.0,nan,276.45875403037144,3.3087540303714604,270.13965064209816,-3.0103493579018163,263.8205472538145,-9.329452746185495,257.5014438655262,-15.648556134473779,251.18234047724627,-21.967659522753706,244.86323708896734,-28.28676291103264,1.0,1.0,25732.562594343566,25732.562594343566,276.0217232528106,2.871723252810625,276.0217232528106,276.0217232528106,86685.16815747773,86689.923924647,-4.755767169262981,0.0,8648.866644398773,8648.866644398773,0.9205095716225381,3415.664033854119,276.0217232528106,2.871723252810625,1.0,0.002,0.13507850090045695,0.004771337209742332,0.0002083742793724874,0.0017916257188923589,0.1041871396862437,0.1041871396862437,0.0,-1.7351536873988493e-12,1.0,1.0000407024448872,0.020198327159846485,0.09195304701969881,0.0,3.738384247922274e-06,4.809807321958031,0.0,1599370.910216988,265.99847672806754,2.328494173298168e-05,1.0,1286600.5747352575,2589.6802929927408,,,,,,,,,,,,,,,,,,,3.0,14251.262721668643,1583.6699434323218,0.3683585592199414,6.175450102142607,2.664727602562035
1555.0,-30.048613014315304,4.9913657635729445,35.036295192439354,30.44181807143616,5.063116223770736,-26.537440090510977,-40.03640654319895,1.5519432999005025,-7.151679553636143,-7.151702935226105,40.072472159154906,35605.17818365199,15459.50727272415,15459.50727272415,51064.68545637614,86695.82963099751,86689.81061199088,15459.50727272415,102149.31788471503,102149.31788471503,102149.31788471503,130001.60737384987,125592.9997802889,4408.607593560967,0.0,98690.29852431983,47599.92168129501,56767.08538113869,27852.289489134837,84619.37487027353,21077.147526086595,1583.6774310403268,0.0,0.8752140706120519,2.663116877721178,0.0014947306463915918,1.0,1.0,-7.131416989116474,325875.8651341931,1557660.3921611612,4.7799194687821664,1557660.3921611612,4.7799194687821664,0.7567473953733239,0.09195283907812685,3.3986694282806065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986694282806065,1.2844807375276472,1.284779115397934,2.6459481477490456,5606.446620005856,14251.237562022085,6455.3208956297385,0.0004748536193306059,29037.922224241578,2961.044008325124,19295.386147111625,1967.5818089879444,0.6644892151065601,0.6644892151065601,30692.66786789921,30484.863174865135,1.0085280626615007,0.8,4353.911477765028,4324.433322199387,1.0085280626615007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6116149553984,2034.6934298245008,8.948485376514018,4.9913657635729445,-0.7813873962315006,5.772753159804445,2.664689425545982,3.5,0.7613398358702806,0.6,0.00023228245353955245,1.000122412277293,0.00023225402279571157,198.96236626774936,0.0,5.673261711763564e-06,16.07802369113794,0.03820348278845367,7.853141511627115e-05,0.0001537510384232813,0.0005225489538556031,0.09195283905780657,0.09195283905780657,0.09195283905780657,0.09195660613308301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.1250820873,595.3902776268193,0.0,0.09195283905780657,0.09195283907812685,0.09195283907812685,0.3683574158309943,0.3683574158309943,0.5,9.832795528794765,0.020119231081025646,0.020119231081025646,-6.821210263296962e-13,2.3381589983273443e-05,0.020285946109652286,-6.821210263296962e-13,27852.289489134837,21077.147526086595,0.7567473953733239,0.6034632793572547,0.4207686270223198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795121734274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.83123907474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6603148405896,260.6603148405896,-12.489685159410385,244.86209824508066,276.45853143609577,107887.84727640699,107985.8404942018,-97.99321779481232,0.0,nan,276.45853143609577,3.308531436095791,270.1392447979014,-3.010755202098551,263.81995815969174,-9.33004184030824,257.50067152148466,-15.649328478515315,251.1813848832832,-21.96861511671679,244.86209824508066,-28.287901754919318,1.0,1.0,25732.562594343566,25732.562594343566,276.02155377299624,2.871553772996265,276.02155377299624,276.02155377299624,86685.0611477241,86689.81061199088,-4.74946426677343,0.0,8648.866644398773,8648.866644398773,0.920509645779767,3415.6627754220094,276.02155377299624,2.871553772996265,1.0,0.002,0.13507474631013666,0.004771324862763483,0.00020836842073728814,0.001791631577238469,0.10418421036864407,0.10418421036864407,0.0,-2.0242427525851703e-12,1.0,1.000040878949092,0.020285946110334407,0.09195283907812685,0.0,3.7545879525079787e-06,4.830657014597995,0.0,1599370.7257198703,265.99832044636383,2.338159066539447e-05,1.0,1286601.106619763,2589.6781508500926,,,,,,,,,,,,,,,,,,,3.0,14251.237562022085,1583.6774310403268,0.3683574158309943,6.175450102142607,2.664689425545982
