time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1556.0,-30.049785590498516,4.991287054865978,35.03629077122632,30.441643658001,5.062943272092452,-26.53851270423444,-40.037440590653546,1.5516703857864673,-7.151833744004648,-7.151857140818055,40.072462823124006,35604.49105558349,15459.445045522707,15459.445045522707,51063.93610110619,86695.75436991033,86689.67984906903,15459.445045522707,102149.12489459173,102149.12489459173,102149.12489459173,130001.48405038856,125592.83649931288,4408.64755107569,0.0,98690.55500473166,47599.56555871013,56767.76605113504,27852.35915579684,84620.12520693187,21077.18680868065,1583.6844724521932,0.0,0.8752132509699369,2.6631014948527225,0.0014947306463915918,1.0,1.0,-7.1315573278027955,325873.87059635634,1557659.989007088,4.779947487524962,1557659.989007088,4.779947487524962,0.7567469129197233,0.09195262858765561,3.3986668476539195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986668476539195,1.2844820723450665,1.284780414004742,2.6459433890338433,5606.436536859373,14251.212429695946,6455.314618024947,0.0004748538911292972,29038.01973790317,2961.0539519512954,19295.367382930803,1967.5798955740038,0.6644863374668991,0.6644863374668991,30692.64922382088,30484.863174865135,1.0085272968811012,0.8,4353.908833007427,4324.433322199387,1.0085272968811012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5967711881601,2034.6934298245008,8.948526243708148,4.991287054865978,-0.781525535758254,5.772812590624232,2.664651266973024,3.5,0.7613289334208639,0.6,0.00023225402279571157,1.0001220991293696,0.00023222566824380173,198.96333501561364,0.0,5.656648069334724e-06,16.03094062849461,0.038209139436523,7.852222319552529e-05,0.0001537317996001863,0.0005224831707313293,0.0919526285795168,0.0919526285795168,0.0919526285795168,0.09195639770857848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.5346531665,595.390469264838,0.0,0.0919526285795168,0.09195262858765561,0.09195262858765561,0.36835627544070243,0.36835627544070243,0.5,9.83290860151575,0.020211577672284875,0.020211577672284875,-1.1084466677857563e-11,2.3396813389808813e-05,0.020299813015242307,-1.1084466677857563e-11,27852.35915579684,21077.18680868065,0.7567469129197233,0.6034490728562898,0.42075677586762605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786557790506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.784156012094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6596355679012,260.6596355679012,-12.490364432098772,244.86096235554558,276.45830878025487,107890.94236717783,107988.72736917374,-97.78500199588647,0.0,nan,276.45830878025487,3.3083087802548903,270.1388394953193,-3.0111605046806744,263.8193702103726,-9.33062978962738,257.49990092542777,-15.65009907457221,251.1804316404871,-21.96956835951289,244.86096235554558,-28.289037644454396,1.0,1.0,25732.562594343566,25732.562594343566,276.0213844483226,2.871384448322601,276.0213844483226,276.0213844483226,86684.9937198079,86689.67984906903,-4.686129261128372,0.0,8648.866644398773,8648.866644398773,0.9205097986119506,3415.660181892189,276.0213844483226,2.871384448322601,1.0,0.002,0.13507098916905644,0.004771312916747293,0.00020836255909835433,0.0017916374403517095,0.10418127954917716,0.10418127954917716,0.0,-5.499359648220015e-13,1.0,1.000040906841156,0.020299813026326774,0.09195262858765561,0.0,3.7571412889336644e-06,4.833944110666712,0.0,1599370.5435782408,265.99816625599533,2.339682447427549e-05,1.0,1286601.631113708,2589.6760384751547,,,,,,,,,,,,,,,,,,,3.0,14251.212429695946,1583.6844724521932,0.36835627544070243,6.175450102142607,2.664651266973024
1557.0,-30.050954923371336,4.991208877410166,35.03628635605017,30.441458522714697,5.062771810555411,-26.53958224998362,-40.03847414916379,1.5513991370924134,-7.15198608237597,-7.152009541956548,40.07245415492723,35603.82262795053,15459.381295871994,15459.381295871994,51063.203923822526,86695.65797917542,86689.56147770537,15459.381295871994,102148.94277357736,102148.94277357736,102148.94277357736,130001.37309505395,125592.68542060663,4408.687674447314,0.0,98690.79262666772,47599.23035533045,56768.40252370808,27852.430321476575,84620.83284518466,21077.22729294862,1583.69154177886,0.0,0.8752124387489055,2.6630862914418794,0.0014947306463915918,1.0,1.0,-7.1316527813671655,325871.89940736524,1557659.6146904887,4.779975252616958,1557659.6146904887,4.779975252616958,0.7567464328847562,0.0919524186058056,3.398665079864526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398665079864526,1.2844833992204645,1.284781704765481,2.6459392795011047,5606.42782925263,14251.187318652599,6455.307781305214,0.0004748538594910106,29038.10475806037,2961.062621594568,19295.34694751801,1967.5778117418295,0.6644836881842995,0.6644836881842995,30692.63645219129,30484.863174865135,1.0085267723036893,0.8,4353.907021286632,4324.433322199387,1.0085267723036893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5819368220446,2034.6934298245008,8.948566181648173,4.991208877410166,-0.7816625243887367,5.772871401798903,2.6646131327857105,3.5,0.7613180379387744,0.6,0.00023222566824380173,1.000121762554515,0.00023219739529579882,198.9643010922424,0.0,5.641516210854771e-06,15.988056941562421,0.038214780952733854,7.851303661509966e-05,0.00015371263162870205,0.0005224177534505491,0.0919524185970753,0.0919524185970753,0.0919524185970753,0.0919561978768103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.9459833563,595.3906603632389,0.0,0.0919524185970753,0.0919524186058056,0.0919524186058056,0.36835513638493417,0.36835513638493417,0.5,9.833021979329574,0.020296186713949282,0.020296186713949282,-1.3301360013429075e-11,2.3459580575035943e-05,0.02035676058937952,-1.3301360013429075e-11,27852.430321476575,21077.22729294862,0.7567464328847562,0.6034353740909592,0.42074535821561065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935853824657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.74127232516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65895790893495,260.65895790893495,-12.491042091065026,244.85982945695866,276.45808636090925,107894.06992422082,107991.62262175386,-97.55269753303553,0.0,nan,276.45808636090925,3.3080863609092717,270.1384349801247,-3.0115650198752633,263.81878359933086,-9.33121640066912,257.4991322185382,-15.650867781461784,251.17948083774792,-21.97051916225206,244.85982945695866,-28.290170543041313,1.0,1.0,25732.562594343566,25732.562594343566,276.0212183608401,2.871218360840146,276.0212183608401,276.0212183608401,86684.89860125352,86689.56147770537,-4.662876451853663,0.0,8648.866644398773,8648.866644398773,0.9205099033055206,3415.6584052638486,276.0212183608401,2.871218360840146,1.0,0.002,0.13506722150092146,0.0047713013309327035,0.00020835668199408028,0.0017916433176430407,0.10417834099704014,0.10417834099704014,0.0,-3.628789976839464e-13,1.0,1.0000410215423243,0.02035676060268088,0.0919524186058056,0.0,3.767668132881012e-06,4.847489918253415,0.0,1599370.3636913518,265.998013917624,2.3459593876395957e-05,1.0,1286602.1494697568,2589.6739508227924,,,,,,,,,,,,,,,,,,,3.0,14251.187318652599,1583.69154177886,0.36835513638493417,6.175450102142607,2.6646131327857105
1558.0,-30.0521211705778,4.991131225380338,35.036281949941085,30.441262071859114,5.062601939672076,-26.540648859546856,-40.039507288578875,1.5511296286077976,-7.152138349305176,-7.1521618733696695,40.072445586132545,35603.17278998842,15459.318244326032,15459.318244326032,51062.49103431445,86695.539334425,86689.44370108758,15459.318244326032,102148.76194541361,102148.76194541361,102148.76194541361,130001.26390782195,125592.53593069562,4408.727977126333,0.0,98691.010490529,47598.91627495587,56768.99357285904,27852.501962408332,84621.49553526737,21077.268120300403,1583.6986326086128,0.0,0.8752116265247485,2.6630710950376044,0.0014947306463915918,1.0,1.0,-7.131746633816704,325869.92913014826,1557659.244668041,4.780003017848056,1557659.244668041,4.780003017848056,0.7567459522576372,0.09195220936353678,3.3986641635957446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986641635957446,1.2844847177929097,1.2847829873260883,2.645935850008059,5606.420562568394,14251.162233497696,6455.300360386078,0.00047485351027276346,29038.176689430573,2961.06995655301,19295.324765894104,1967.5755498456767,0.664481278293113,0.664481278293113,30692.629832485105,30484.863174865135,1.008526500408232,0.8,4353.906082247547,4324.433322199387,1.008526500408232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5671136831927,2034.6934298245008,8.948606466215132,4.991131225380338,-0.7817991869655936,5.772930412345931,2.6645750276779836,3.5,0.7613071507651382,0.6,0.00023219739529579882,1.0001214423867737,0.00023216920011400163,198.96526462781054,0.0,5.625307339216533e-06,15.942120999339654,0.03822040626007307,7.850385475274736e-05,0.00015369354054305145,0.0005223527284198186,0.09195220934198219,0.09195220934198219,0.09195220934198219,0.09195599953073347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.3562378824,595.390851816407,0.0,0.09195220934198219,0.09195220936353678,0.09195220936353678,0.3683539996293259,0.3683539996293259,0.5,9.833135679936515,0.020375544558532965,0.020375544558532965,2.808064891723916e-11,2.352406448835609e-05,0.02041523955296043,2.808064891723916e-11,27852.501962408332,21077.268120300403,0.7567459522576372,0.6034222240025684,0.42073438391490287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005936010328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.69533638294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6582819954128,260.6582819954128,-12.491718004587199,244.85869955295573,276.45786443786795,107897.22940816075,107994.53084019203,-97.3014320313024,0.0,nan,276.45786443786795,3.307864437867977,270.1380314608922,-3.0119685391077837,263.81819848390285,-9.33180151609713,257.4983655069196,-15.651634493080394,251.17853252993834,-21.97146747006164,244.85869955295573,-28.29130044704425,1.0,1.0,25732.562594343566,25732.562594343566,276.0210524118488,2.8710524118488365,276.0210524118488,276.0210524118488,86684.78443903055,86689.44370108758,-4.659262057029991,0.0,8648.866644398773,8648.866644398773,0.9205099575695807,3415.6574844137235,276.0210524118488,2.8710524118488365,1.0,0.002,0.13506344301998122,0.004771289795636524,0.00020835078824329667,0.0017916492092430638,0.10417539412164833,0.10417539412164833,0.0,-2.513639470180795e-12,1.0,1.0000411393289,0.02041523952487978,0.09195220936353678,0.0,3.778478359141931e-06,4.8614003362957705,0.0,1599370.1838909003,265.9978616506948,2.3524036407707172e-05,1.0,1286602.6675880617,2589.6718641303855,,,,,,,,,,,,,,,,,,,3.0,14251.162233497696,1583.6986326086128,0.3683539996293259,6.175450102142607,2.6645750276779836
1559.0,-30.053284508445376,4.991054101404094,35.03627756722428,30.441095411684387,5.062438006433042,-26.541712256959478,-40.04053232548756,1.5508657548867844,-7.152289724693162,-7.152313339503788,40.07243744882467,35602.4876723209,15459.254877809368,15459.254877809368,51061.74255013027,86695.45895418861,86689.33297563498,15459.254877809368,102148.58785344435,102148.58785344435,102148.58785344435,130001.16245480016,125592.39393113172,4408.76852366843,0.0,98691.26169101018,47598.562028023065,56769.666292207905,27852.574601355816,84622.24089356372,21077.309728340784,1583.7057493154289,0.0,0.8752108174249409,2.663055984667017,0.0014947306463915918,1.0,1.0,-7.131815713840979,325867.9700527911,1557658.8932785096,4.780030676307851,1557658.8932785096,4.780030676307851,0.7567454725465407,0.09195200096349573,3.398661557582359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398661557582359,1.284486009859557,1.2847842434745635,2.6459311596192174,5606.4106241972695,14251.137171181213,6455.294052072593,0.0004748537553248429,29038.272866808868,2961.079763916207,19295.305909922947,1967.5736270717266,0.6644784281222779,0.6644784281222779,30692.61100499137,30484.863174865135,1.0085257270945318,0.8,4353.903411471535,4324.433322199387,1.0085257270945318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5523014326423,2034.6934298245008,8.94864651275053,4.991054101404094,-0.7819351444414071,5.772989245845501,2.664536950778002,3.5,0.7612962716508578,0.6,0.00023216920011400163,1.0001211405724555,0.00023214107841087252,198.9662257679339,0.0,5.609861807507372e-06,15.898348362475893,0.03822601612188058,7.849474588121272e-05,0.0001536744542327889,0.0005222874599834294,0.09195200096019321,0.09195200096019321,0.09195200096019321,0.09195580598171033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.76640922064,595.391043317747,0.0,0.09195200096019321,0.09195200096349573,0.09195200096349573,0.36835286524775307,0.36835286524775307,0.5,9.833249830613115,0.020455192714678105,0.020455192714678105,-1.404032445861958e-11,2.3614810629624117e-05,0.02049762566281288,-1.404032445861958e-11,27852.574601355816,21077.309728340784,0.7567454725465407,0.6034080640142203,0.42072258186947625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807583390499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.651563746076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65760831424683,260.65760831424683,-12.492391685753148,244.85757265556265,276.4576439729293,107900.37957709831,107997.35964898822,-96.98007188991329,0.0,nan,276.4576439729293,3.307643972929327,270.1376297094629,-3.012370290537092,263.817615445985,-9.332384554014993,257.4976011825064,-15.652398817493577,251.17758691903492,-21.972413080965055,244.85757265556265,-28.29242734443733,1.0,1.0,25732.562594343566,25732.562594343566,276.0208881434069,2.870888143406944,276.0208881434069,276.0208881434069,86684.72498510875,86689.33297563498,-4.607990526230424,0.0,8648.866644398773,8648.866644398773,0.9205101119051105,3415.6548653702707,276.0208881434069,2.870888143406944,1.0,0.002,0.13505964930762787,0.004771278488945632,0.00020834487136926508,0.0017916551286426335,0.10417243568463254,0.10417243568463254,0.0,1.189846832172492e-14,1.0,1.0000413052889445,0.020497625676853204,0.09195200096349573,0.0,3.793713335720723e-06,4.881003652229374,0.0,1599370.0051805926,265.9977102753068,2.3614824669948575e-05,1.0,1286603.1827631725,2589.6697892939565,,,,,,,,,,,,,,,,,,,3.0,14251.137171181213,1583.7057493154289,0.36835286524775307,6.175450102142607,2.664536950778002
1560.0,-30.05444447982169,4.990977493254956,35.03627323452253,30.440914222877495,5.062264712290375,-26.542773560610172,-40.041557082999475,1.5505937930217584,-7.152441603485443,-7.152465347330282,40.07243012646088,35601.81925532559,15459.19297884046,15459.19297884046,51061.012234166046,86695.37448780284,86689.2314735672,15459.19297884046,102148.42445240766,102148.42445240766,102148.42445240766,130001.07562089874,125592.2661444475,4408.809476451248,0.0,98691.50633322282,47598.22190330134,56770.31603324608,27852.651168491077,84622.96720173716,21077.354114957638,1583.7130670984081,0.0,0.8752100021553628,2.6630408198453757,0.0014947306463915918,1.0,1.0,-7.13185065335955,325866.0039797095,1557658.5770792256,4.780058545708914,1557658.5770792256,4.780058545708914,0.7567449858705679,0.09195179486476533,3.39865948268158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39865948268158,1.2844873395967829,1.2847855373966774,2.6459268051240294,5606.401397544491,14251.11212827358,6455.287457952239,0.0004748538440131736,29038.36257681047,2961.0889117905167,19295.286199655926,1967.5716171838424,0.6644756965416778,0.6644756965416778,30692.596014589926,30484.863174865135,1.0085251113842644,0.8,4353.901285006636,4324.433322199387,1.0085251113842644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5375007195955,2034.6934298245008,8.9486873497108,4.990977493254956,-0.7820710710783683,5.773048564333324,2.664498903754136,3.5,0.7612854010726103,0.6,0.00023214107841087252,1.0001207911418888,0.00023211304121157727,198.96718413485067,0.0,5.595269133764998e-06,15.856992725090004,0.038231611391014345,7.848564046922891e-05,0.0001536554379416436,0.0005222225112259581,0.09195179485609588,0.09195179485609588,0.09195179485609588,0.09195562157489583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.17738714983,595.3912345965969,0.0,0.09195179485609588,0.09195179486476533,0.09195179486476533,0.36835173375360813,0.36835173375360813,0.5,9.833364631459762,0.020542522686923803,0.020542522686923803,4.092726157978177e-11,2.3743844849377638e-05,0.020614693970742337,4.092726157978177e-11,27852.651168491077,21077.354114957638,0.7567449858705679,0.603394254806015,0.42071107209526853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145558071722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.61020810869,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6569359146062,260.6569359146062,-12.493064085393769,244.85644871451197,276.4574231146993,107903.43904744575,108000.23463623867,-96.795588792908,0.0,nan,276.4574231146993,3.3074231146993043,270.1372282346675,-3.012771765332502,263.8170333546258,-9.3329666453742,257.49683847458374,-15.653161525416238,251.17664359454906,-21.973356405450915,244.85644871451197,-28.293551285488007,1.0,1.0,25732.562594343566,25732.562594343566,276.02072439969965,2.870724399699668,276.02072439969965,276.02072439969965,86684.6287855145,86689.2314735672,-4.602688052691519,0.0,8648.866644398773,8648.866644398773,0.920510234786595,3415.652780094988,276.02072439969965,2.870724399699668,1.0,0.002,0.13505583393965587,0.0047712671671618296,0.00020833892086156956,0.0017916610787438408,0.10416946043078477,0.10416946043078477,0.0,-3.945897428248024e-13,1.0,1.0000415411332857,0.020614693929815076,0.09195179486476533,0.0,3.815367248271764e-06,4.908865617645699,0.0,1599369.8259291253,265.99755839651453,2.3743803922116058e-05,1.0,1286603.6997799498,2589.667707042789,,,,,,,,,,,,,,,,,,,3.0,14251.11212827358,1583.7130670984081,0.36835173375360813,6.175450102142607,2.664498903754136
1561.0,-30.055604340214256,4.990901372172288,35.036268855727165,30.440745257679396,5.062094972325421,-26.543834408982924,-40.04258547266943,1.5503250410134286,-7.1525957957461515,-7.152619492603302,40.07242013113648,35601.157380274155,15459.134530566955,15459.134530566955,51060.29191084111,86695.30318281884,86689.08699696512,15459.134530566955,102148.22152753208,102148.22152753208,102148.22152753208,130000.93953009974,125592.08932692528,4408.850203174457,0.0,98691.76303250044,47597.88797620176,56770.97228477631,27852.71800256766,84623.69028734397,21077.391366869993,1583.7199719354326,0.0,0.8752091853792596,2.6630254441451453,0.0014947306463915918,1.0,1.0,-7.132047361167622,325864.0102695621,1557658.1454552358,4.780086466642039,1557658.1454552358,4.780086466642039,0.7567445074813499,0.09195158667178382,3.398656761280924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398656761280924,1.2844886541530156,1.2847868162427492,2.6459219785962054,5606.391170711199,14251.087114030059,6455.281288703577,0.00047485415672557314,29038.461358276258,2961.0989846967373,19295.26775935883,1967.5697367968503,0.6644728011341235,0.6644728011341235,30692.576353459874,30484.863174865135,1.0085243038303113,0.8,4353.8984959750605,4324.433322199387,1.0085243038303113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5227104518074,2034.6934298245008,8.948730130745341,4.990901372172288,-0.7822077423335729,5.773109114505861,2.664460883798153,3.5,0.7612745382280437,0.6,0.00023211304121157727,1.0001207807320294,0.0002320850098141989,198.9681424182209,0.0,5.578482594802794e-06,15.809419673671119,0.03823718987360915,7.847650376564691e-05,0.00015363653744593036,0.0005221578567704011,0.09195158668447094,0.09195158668447094,0.09195158668447094,0.09195540574656283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.5765205055,595.3914295977241,0.0,0.09195158668447094,0.09195158667178382,0.09195158667178382,0.3683506059534848,0.3683506059534848,0.5,9.833479207521188,0.02060465378411891,0.02060465378411891,3.490185918053612e-11,2.3696857169852592e-05,0.020572131435699248,3.490185918053612e-11,27852.71800256766,21077.391366869993,0.7567445074813499,0.6033805868955057,0.4206996558456461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215081106107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.56263505727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6562648966898,260.6562648966898,-12.4937351033102,244.855327243765,276.4572025496127,107906.49577484076,108003.09245759014,-96.59668274937725,0.0,nan,276.4572025496127,3.3072025496127253,270.13682748844633,-3.0131725115536483,263.8164524272759,-9.333547572724058,257.4960773661045,-15.65392263389549,251.1757023049341,-21.97429769506587,244.855327243765,-28.294672756234974,1.0,1.0,25732.562594343566,25732.562594343566,276.02055354974055,2.8705535497405776,276.02055354974055,276.02055354974055,86684.58047799116,86689.08699696512,-4.506518973968923,0.0,8648.866644398773,8648.866644398773,0.9205103959555676,3415.6500450873286,276.02055354974055,2.8705535497405776,1.0,0.002,0.13505202646693037,0.00477125544108854,0.00020833298162477597,0.0017916670205044116,0.10416649081238798,0.10416649081238798,0.0,2.129187451349601e-12,1.0,1.000041455318326,0.02057213140079739,0.09195158667178382,0.0,3.807476499263639e-06,4.898715346986437,0.0,1599369.643695791,265.9974042042538,2.369682226799341e-05,1.0,1286604.224066476,2589.6655955156584,,,,,,,,,,,,,,,,,,,3.0,14251.087114030059,1583.7199719354326,0.3683506059534848,6.175450102142607,2.664460883798153
1562.0,-30.056757955550232,4.990825785742811,35.03626450690696,30.440578353032492,5.061924231204434,-26.544889736873102,-40.043601708579786,1.5500560124882474,-7.152744753915272,-7.152768557440473,40.07241223841691,35600.47415406175,15459.070372504382,15459.070372504382,51059.544526566126,86695.23849711423,86688.9822673944,15459.070372504382,102148.05263989879,102148.05263989879,102148.05263989879,130000.84227358681,125591.95105758516,4408.891216001646,0.0,98692.02332639301,47597.52824186014,56771.66120503652,27852.78963368803,84624.45083872456,21077.432424935432,1583.7269812195734,0.0,0.875208388643895,2.6630105732971296,0.0014947306463915918,1.0,1.0,-7.132099460424627,325862.0822772394,1557657.804627618,4.78011370252763,1557657.804627618,4.78011370252763,0.7567440354140405,0.09195137931877785,3.3986538844069347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986538844069347,1.284489969992833,1.2847880963800828,2.6459170283952456,5606.380681829373,14251.0620633442,6455.275212508284,0.00047485452467063173,29038.562525943937,2961.1093009278334,19295.24959720448,1967.567884772525,0.6644698607228067,0.6644698607228067,30692.555569088112,30484.863174865135,1.0085234501408862,0.8,4353.89554760592,4324.433322199387,1.0085234501408862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5079275887424,2034.6934298245008,8.948769568937475,4.990825785742811,-0.7823417066378004,5.773167492380612,2.6644228830936396,3.5,0.7612636808838971,0.6,0.0002320850098141989,1.000120131509768,0.00023205713244052638,198.96909554997134,0.0,5.577355065764025e-06,15.806224256375247,0.03824276722867491,7.846747600782184e-05,0.00015361753380637705,0.000522092827984057,0.09195137931051775,0.09195137931051775,0.09195137931051775,0.09195521551674356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.98336799437,595.3916221922317,0.0,0.09195137931051775,0.09195137931877785,0.09195137931877785,0.3683494783454212,0.3683494783454212,0.5,9.833594292882763,0.020671899334672617,0.020671899334672617,-8.685674401931465e-11,2.380352520958695e-05,0.02066909701585473,-8.685674401931465e-11,27852.78963368803,21077.432424935432,0.7567440354140405,0.6033663323130368,0.42068780123499244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284598124576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.559439639976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.655595485989,260.655595485989,-12.494404514010967,244.85420886376914,276.4569821082068,107909.54151404747,108005.90682929558,-96.3653152480988,0.0,nan,276.4569821082068,3.306982108206796,270.1364274593228,-3.01357254067716,263.8158728104311,-9.334127189568903,257.49531816154683,-15.654681838453143,251.1747635126574,-21.975236487342585,244.85420886376914,-28.295791136230832,1.0,1.0,25732.562594343566,25732.562594343566,276.020392375852,2.8703923758520205,276.020392375852,276.020392375852,86684.50512781972,86688.9822673944,-4.477139574679313,0.0,8648.866644398773,8648.866644398773,0.9205105663320322,3415.6471538289693,276.020392375852,2.8703923758520205,1.0,0.002,0.13504820105738485,0.004771244677198618,0.00020832701689008182,0.0017916729826464896,0.10416350844504091,0.10416350844504091,0.0,-4.6342877452199e-13,1.0,1.0000416506559815,0.020669097102711476,0.09195137931877785,0.0,3.825409697171778e-06,4.921790214674273,0.0,1599369.4678628643,265.9972552460847,2.380361206633097e-05,1.0,1286604.7310731388,2589.663553584367,,,,,,,,,,,,,,,,,,,3.0,14251.0620633442,1583.7269812195734,0.3683494783454212,6.175450102142607,2.6644228830936396
1563.0,-30.057911687772105,4.9907506950258105,35.03626013800112,30.44037956222894,5.061758947663218,-26.545944624228223,-40.044621646497376,1.549791884023564,-7.152896882575362,-7.152920687427507,40.0724029613384,35599.828542491356,15459.010887612374,15459.010887612374,51058.83943010373,86695.1075669679,86688.8505187629,15459.010887612374,102147.86140637528,102147.86140637528,102147.86140637528,130000.71944758027,125591.78721416515,4408.932233415128,0.0,98692.22778241916,47597.218013736696,56772.233076313845,27852.858041204992,84625.09111751884,21077.47094592811,1583.7339125150015,0.0,0.8752075802594479,2.6629953981465255,0.0014947306463915918,1.0,1.0,-7.132250391175887,325860.11465236684,1557657.404018981,4.780141336661336,1557657.404018981,4.780141336661336,0.7567435598438946,0.091951172137908,3.3986534152736754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986534152736754,1.2844912626046545,1.2847893534818087,2.645914000521875,5606.374266129036,14251.037099105628,6455.26749042557,0.0004748539959824645,29038.626692234226,2961.115844068487,19295.22651538249,1967.565531081714,0.6644675975858939,0.6644675975858939,30692.552179770028,30484.863174865135,1.0085233109293308,0.8,4353.895066813863,4324.433322199387,1.0085233109293308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4931580308153,2034.6934298245008,8.9488116440555,4.9907506950258105,-0.7824768475297974,5.773227542555608,2.6643849168077014,3.5,0.7612528333736289,0.6,0.00023205713244052638,1.0001201448181003,0.00023202925532785106,198.97004878635616,0.0,5.546735825928323e-06,15.719449330680868,0.03824831396450084,7.845841632850628e-05,0.0001535987161120201,0.0005220288010957688,0.09195117213189341,0.09195117213189341,0.09195117213189341,0.0919550090226792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.3834120111,595.3918169321742,0.0,0.09195117213189341,0.091951172137908,0.091951172137908,0.3683483538706092,0.3683483538706092,0.5,9.833709400575746,0.020727053629514103,0.020727053629514103,-1.0686562745831907e-11,2.3804852162356838e-05,0.02067029625163741,-1.0686562745831907e-11,27852.858041204992,21077.47094592811,0.7567435598438946,0.6033534352027856,0.42067698920470153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183537414721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.47266471428,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65492787579484,260.65492787579484,-12.495072124205137,244.85309304199032,276.45676270959945,107912.69478130246,108008.80090276936,-96.10612146692159,0.0,nan,276.45676270959945,3.306762709599468,270.136028776078,-3.013971223921999,263.815294842558,-9.334705157441988,257.49456090903175,-15.65543909096823,251.17382697551176,-21.97617302448822,244.85309304199032,-28.296906958009657,1.0,1.0,25732.562594343566,25732.562594343566,276.0202250128134,2.870225012813421,276.0202250128134,276.0202250128134,86684.39696542233,86688.8505187629,-4.453553340572398,0.0,8648.866644398773,8648.866644398773,0.9205105941153989,3415.6466823500436,276.0202250128134,2.870225012813421,1.0,0.002,0.1350443754412252,0.004771233378971151,0.00020832105053249778,0.0017916789498563835,0.10416052526624889,0.10416052526624889,0.0,3.8888120154623174e-13,1.0,1.0000416530218863,0.020670296262323973,0.091951172137908,0.0,3.825618399297759e-06,4.922060711310035,0.0,1599369.2881349481,265.9971031174246,2.3804862848919583e-05,1.0,1286605.2485040175,2589.661469672746,,,,,,,,,,,,,,,,,,,3.0,14251.037099105628,1583.7339125150015,0.3683483538706092,6.175450102142607,2.6643849168077014
1564.0,-30.059057923703037,4.990676242304465,35.03625593815587,30.440235847514145,5.061594762727837,-26.546992655054396,-40.04563676482064,1.5495294940796918,-7.153034488878461,-7.153058691570486,40.072399101250554,35599.15583316349,15458.934327752393,15458.934327752393,51058.09016091588,86695.06921493702,86688.82367569821,15458.934327752393,102147.7580034506,102147.7580034506,102147.7580034506,130000.69555150147,125591.72131064221,4408.974240859264,0.0,98692.50991454003,47596.864009611716,56772.93989436479,27852.937548050868,84625.87744241566,21077.5184537572,1583.7410253839448,0.0,0.8752068292719463,2.6629816269953452,0.0014947306463915918,1.0,1.0,-7.132026985213884,325858.3297364076,1557657.2373303266,4.780167008743776,1557657.2373303266,4.780167008743776,0.7567431053688695,0.09195096674303979,3.3986493439634606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986493439634606,1.2844925470891202,1.284790602454556,2.645908185038038,5606.361943816625,14251.012094071597,6455.262190199645,0.0004748547740450479,29038.744491200174,2961.127856220032,19295.21067265251,1967.563915572852,0.6644643565254579,0.6644643565254579,30692.52276602266,30484.863174865135,1.0085221028004763,0.8,4353.890894323781,4324.433322199387,1.0085221028004763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4783975550317,2034.6934298245008,8.948843788513958,4.990676242304465,-0.782604924276824,5.773281166581289,2.664346974084311,3.5,0.7612419925955175,0.6,0.00023202925532785106,1.0001193652640774,0.0002320015624000888,198.97099583714112,0.0,5.546710469030169e-06,15.7193774692315,0.03825386067496987,7.844940041982193e-05,0.00015357985490802912,0.0005219640731291766,0.09195096675535185,0.09195096675535185,0.09195096675535185,0.09195486757843632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.8003861812,595.3920064298412,0.0,0.09195096675535185,0.09195096674303979,0.09195096674303979,0.36834723058138663,0.36834723058138663,0.5,9.833826430825793,0.020838308160136876,0.020838308160136876,1.4438228390645236e-11,2.4202692031849438e-05,0.021031706356609448,1.4438228390645236e-11,27852.937548050868,21077.5184537572,0.7567431053688695,0.6033389750748376,0.42066513115196014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422892454488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.472592852835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6542625201103,260.6542625201103,-12.49573747988967,244.85198061810243,276.4565444221167,107915.74662859584,108011.52820246747,-95.78157387164268,0.0,nan,276.4565444221167,3.3065444221167013,270.1356316613196,-3.014368338680356,263.81471890050733,-9.335281099492647,257.4938061397076,-15.656193860292376,251.17289337890804,-21.977106621091934,244.85198061810243,-28.298019381897547,1.0,1.0,25732.562594343566,25732.562594343566,276.0200839050193,2.870083905019328,276.0200839050193,276.0200839050193,86684.30763372511,86688.82367569821,-4.516041973096435,0.0,8648.866644398773,8648.866644398773,0.9205108352295439,3415.642590683278,276.0200839050193,2.870083905019328,1.0,0.002,0.1350404829507059,0.004771224867740163,0.0002083149870449211,0.0017916850156296344,0.10415749352246055,0.10415749352246055,0.0,2.6745554555784867e-12,1.0,1.0000423812184378,0.02103170634217122,0.09195096674303979,0.0,3.892494520539259e-06,5.008105706978402,0.0,1599369.1261236162,265.9969655111215,2.4202677593621047e-05,1.0,1286605.717889254,2589.6595792632374,,,,,,,,,,,,,,,,,,,3.0,14251.012094071597,1583.7410253839448,0.36834723058138663,6.175450102142607,2.664346974084311
1565.0,-30.06020142632262,4.990602404501206,35.03625187930042,30.44006440266969,5.06144644692509,-26.54803663899221,-40.04664364093912,1.5492816595603085,-7.15317349989715,-7.153198038624117,40.072394769374206,35598.492146707424,15458.860537104367,15458.860537104367,51057.35268381179,86694.94962350834,86688.78427118628,15458.860537104367,102147.64480829064,102147.64480829064,102147.64480829064,130000.66129649486,125591.64418568526,4409.017110809601,0.0,98692.72467376578,47596.53400647404,56773.54518587972,27853.01648820422,84626.56167408393,21077.56545041468,1583.7481457115803,0.0,0.8752060726553,2.66296772273338,0.0014947306463915918,1.0,1.0,-7.13186053106017,325856.52745816996,1557657.0502683625,4.780192873283221,1557657.0502683625,4.780192873283221,0.756742647940522,0.09195076373176964,3.3986479284935553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986479284935553,1.2844937631346283,1.284791783208992,2.6459045781581905,5606.354301271042,14250.987200755522,6455.255004127774,0.0004748545229179654,29038.819774871816,2961.1355330180863,19295.189193002792,1967.5617252581455,0.6644618942020334,0.6644618942020334,30692.512539761647,30484.863174865135,1.0085216827710644,0.8,4353.8894436765,4324.433322199387,1.0085216827710644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4636631806436,2034.6934298245008,8.948877401357997,4.990602404501206,-0.7827332759785364,5.773335680479742,2.664309098671748,3.5,0.7612311710490708,0.6,0.0002320015624000888,1.0001190817260979,0.00023197393854307739,198.9719406375208,0.0,5.510089414501413e-06,15.615593400697005,0.038259370764384376,7.844045866157878e-05,0.00015356110373851003,0.000521900127118071,0.09195076372516953,0.09195076372516953,0.09195076372516953,0.09195472137522048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.20688936574,595.3921993109827,0.0,0.09195076372516953,0.09195076373176964,0.09195076373176964,0.3683461160969661,0.3683461160969661,0.5,9.833945159262258,0.02098896185157173,0.02098896185157173,-5.0590642786119133e-11,2.4538726961509383e-05,0.021337507563941926,-5.0590642786119133e-11,27853.01648820422,21077.56545041468,0.756742647940522,0.6033253824070653,0.42065388741427645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184915947565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.3688087843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6536007001451,260.6536007001451,-12.496399299854886,244.850871590694,276.45632980959704,107919.01543813878,108014.28802541694,-95.27258727817312,0.0,nan,276.45632980959704,3.3063298095970595,270.13523816581704,-3.0147618341829343,263.81414652203387,-9.335853477966111,257.49305487825256,-15.656945121747412,251.17196323447584,-21.978036765524138,244.850871590694,-28.29912840930598,1.0,1.0,25732.562594343566,25732.562594343566,276.01994000193383,2.8699400019338555,276.01994000193383,276.01994000193383,86684.19283048413,86688.78427118628,-4.5914407021482475,0.0,8648.866644398773,8648.866644398773,0.9205109190575136,3415.641168136023,276.01994000193383,2.8699400019338555,1.0,0.002,0.13503653387203793,0.0047712163356919655,0.00020830883569426735,0.0017916911637440884,0.10415441784713367,0.10415441784713367,0.0,-5.616444809231069e-13,1.0,1.0000429973601657,0.02133750761453257,0.09195076373176964,0.0,3.949078354943818e-06,5.080908663539891,0.0,1599368.9623653295,265.9968265001028,2.453877755215217e-05,1.0,1286606.1918419886,2589.657670460564,,,,,,,,,,,,,,,,,,,3.0,14250.987200755522,1583.7481457115803,0.3683461160969661,6.175450102142607,2.664309098671748
1566.0,-30.06134282750093,4.990529036864178,35.0362479165637,30.439935356285446,5.061290456574432,-26.549079499095644,-40.04765037735922,1.5490271281051904,-7.153325640872197,-7.153350363275311,40.07238942493714,35597.80180786459,15458.804117474072,15458.804117474072,51056.60592533866,86694.91918467262,86688.70156021332,15458.804117474072,102147.50567768738,102147.50567768738,102147.50567768738,130000.60706255584,125591.54632342969,4409.06073912614,0.0,98693.01389749018,47596.16281024239,56774.27898583087,27853.10138486845,84627.38037069932,21077.61579550579,1583.7558678454536,0.0,0.8752052479306188,2.6629525259917664,0.0014947306463915918,1.0,1.0,-7.131845517518059,325854.55734079244,1557656.819482431,4.780221066091667,1557656.819482431,4.780221066091667,0.7567421488996724,0.09195056755420691,3.398643298040246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398643298040246,1.284495010354666,1.284792995233848,2.645898404153268,5606.341219295471,14250.96232398892,6455.250070838863,0.00047485547941919916,29038.944438329072,2961.1482451529396,19295.174447072102,1967.5602215916856,0.664458533885413,0.664458533885413,30692.47908639581,30484.863174865135,1.0085203087209533,0.8,4353.8846981459355,4324.433322199387,1.0085203087209533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4489526134666,2034.6934298245008,8.948920947323142,4.990529036864178,-0.7828675135358161,5.773396550399994,2.6642712846716057,3.5,0.7612203670490302,0.6,0.00023197393854307739,1.0001188639865446,0.00023194636847305612,198.97288370951765,0.0,5.496372437456572e-06,15.576719487751925,0.03826486713682183,7.843151908601245e-05,0.00015354241945706495,0.0005218359148526381,0.09195056754448432,0.09195056754448432,0.09195056754448432,0.09195455832278968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.60370251373,595.3923952949584,0.0,0.09195056754448432,0.09195056755420691,0.09195056755420691,0.36834500953603827,0.36834500953603827,0.5,9.834064881537518,0.021147685117000492,0.021147685117000492,-6.434675015043467e-11,2.472240311135465e-05,0.021504845757249313,-6.434675015043467e-11,27853.10138486845,21077.61579550579,0.7567421488996724,0.6033107216800495,0.4206416605587106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560133850018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.329934871355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6529412663972,260.6529412663972,-12.497058733602785,244.84976563542372,276.456116897371,107922.0693193304,108016.99839746025,-94.92907812985192,0.0,nan,276.456116897371,3.3061168973709982,270.1348466449815,-3.0151533550184695,263.81357639259,-9.336423607409984,257.4923061402026,-15.657693859797405,251.17103588781447,-21.97896411218551,244.84976563542372,-28.300234364576255,1.0,1.0,25732.562594343566,25732.562594343566,276.01977811406744,2.869778114067458,276.01977811406744,276.01977811406744,86684.20381033952,86688.70156021332,-4.497749873800785,0.0,8648.866644398773,8648.866644398773,0.9205111932853969,3415.636514530447,276.01977811406744,2.869778114067458,1.0,0.002,0.13503255383629711,0.004771205634646528,0.00020830263105533158,0.0017916973683501803,0.10415131552766578,0.10415131552766578,0.0,-5.944880004937758e-13,1.0,1.0000433344932877,0.021504845821596064,0.09195056755420691,0.0,3.980035479528452e-06,5.120740353736804,0.0,1599368.7828794224,265.9966743591278,2.4722467458104802e-05,1.0,1286606.7099340283,2589.6555838930985,,,,,,,,,,,,,,,,,,,3.0,14250.96232398892,1583.7558678454536,0.36834500953603827,6.175450102142607,2.6642712846716057
1567.0,-30.062481110431854,4.990456151315656,35.036244011073386,30.4397294059396,5.0611245698530904,-26.550120542401597,-40.04865676453335,1.5487640017769835,-7.1534761707640655,-7.153501022984288,40.072383151194515,35597.171015755295,15458.746267219065,15458.746267219065,51055.91728297436,86694.77942735568,86688.60851116646,15458.746267219065,102147.35477838552,102147.35477838552,102147.35477838552,130000.53484759293,125591.43024505748,4409.104602535458,0.0,98693.20592266101,47595.86304418455,56774.8254205294,27853.180069207414,84628.00548973681,21077.6618228658,1583.7632483328882,0.0,0.8752044360448675,2.6629374960976238,0.0014947306463915918,1.0,1.0,-7.131877861291457,325852.60876718437,1557656.548566314,4.780248820040077,1557656.548566314,4.780248820040077,0.7567416636266906,0.09195037051043425,3.3986433599354786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986433599354786,1.2844962976557537,1.284794247418075,2.6458958006637388,5606.335702813569,14250.937451204438,6455.242015444599,0.0004748547582983383,29039.00041001497,2961.1539526764973,19295.15036895958,1967.557766307514,0.6644564239995351,0.6644564239995351,30692.479533566748,30484.863174865135,1.0085203270878702,0.8,4353.884761579414,4324.433322199387,1.0085203270878702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4342492650085,2034.6934298245008,8.948963628454443,4.990456151315656,-0.7830006957536915,5.7734568470693475,2.6642334894419375,3.5,0.7612095684119822,0.6,0.00023194636847305612,1.0001185403443407,0.00023191887672954948,198.9738242129511,0.0,5.485696336204123e-06,15.546463416802485,0.038270352833158036,7.842258355307713e-05,0.00015352378491997898,0.0005217725922104491,0.09195037052589553,0.09195037052589553,0.09195037052589553,0.09195438253953786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.99291255255,595.3925937068719,0.0,0.09195037052589553,0.09195037051043425,0.09195037051043425,0.36834390809067774,0.36834390809067774,0.5,9.834185248394743,0.02129772010511033,0.02129772010511033,-2.148681232938543e-11,2.4852220235516143e-05,0.02162316169284395,-2.148681232938543e-11,27853.180069207414,21077.6618228658,0.7567416636266906,0.6032981279366926,0.42063109971405754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628547604076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.2996788004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6522831688205,260.6522831688205,-12.497716831179503,244.84866264236192,276.455903695279,107925.15667674177,108019.89340638518,-94.7367296433829,0.0,nan,276.455903695279,3.305903695279028,270.13445548469633,-3.0155445153036453,263.8130072741079,-9.33699272589206,257.4915590635296,-15.658440936470356,251.17011085294783,-21.97988914705215,244.84866264236192,-28.30133735763806,1.0,1.0,25732.562594343566,25732.562594343566,276.0196166958336,2.8696166958335994,276.0196166958336,276.0196166958336,86684.06502899759,86688.60851116646,-4.54348216886865,0.0,8648.866644398773,8648.866644398773,0.9205111896197963,3415.636576735156,276.0196166958336,2.8696166958335994,1.0,0.002,0.13502855192123814,0.0047711953289524735,0.0002082963933794267,0.001791703609700218,0.10414819668971335,0.10414819668971335,0.0,3.0796446122416388e-12,1.0,1.0000435728465307,0.021623161714330763,0.09195037051043425,0.0,4.0019195782145884e-06,5.148898632645081,0.0,1599368.605220494,265.9965238292359,2.4852241722328472e-05,1.0,1286607.2223625756,2589.6535201372294,,,,,,,,,,,,,,,,,,,3.0,14250.937451204438,1583.7632483328882,0.36834390809067774,6.175450102142607,2.6642334894419375
1568.0,-30.063616355700802,4.990383767477839,35.0362401107287,30.439581639971607,5.060959629335509,-26.551158757192315,-40.04966273261232,1.5485020307889608,-7.153624351736994,-7.153649257505357,40.07237548865892,35596.50950411177,15458.686061793236,15458.686061793236,51055.195565905,86694.73724306155,86688.49976024467,15458.686061793236,102147.1858220379,102147.1858220379,102147.1858220379,130000.43675754924,125591.28829859351,4409.148458955727,0.0,98693.48123387044,47595.51829030937,56775.51438173452,27853.250935511336,84628.76531724585,21077.702413280123,1583.7701961017797,0.0,0.8752036429988586,2.662922709165195,0.0014947306463915918,1.0,1.0,-7.1319772565387325,325850.69156893354,1557656.217678057,4.780275929991499,1557656.217678057,4.780275929991499,0.7567411955638985,0.0919501712251663,3.3986395769212026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986395769212026,1.2844975793952043,1.2847954941399193,2.6458902153178254,5606.323868135802,14250.912602842138,6455.236578943456,0.0004748554403213582,29039.113739526325,2961.165509070511,19295.134118893853,1967.5561092619655,0.6644532712660048,0.6644532712660048,30692.452202637585,30484.863174865135,1.0085192045085376,0.8,4353.880884547717,4324.433322199387,1.0085192045085376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4195548394057,2034.6934298245008,8.949004900682857,4.990383767477839,-0.7831324481922941,5.773516215670133,2.664195717362907,3.5,0.761198776389402,0.6,0.00023191887672954948,1.0001182250859126,0.00023189146134160995,198.9747622143413,0.0,5.47013733979714e-06,15.502369220985093,0.038275822970497836,7.841365268178276e-05,0.00015350522404776674,0.0005217089297128964,0.09195017122188077,0.09195017122188077,0.09195017122188077,0.0919541919970477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.3741644174,595.392794639672,0.0,0.09195017122188077,0.0919501712251663,0.0919501712251663,0.3683428103699961,0.3683428103699961,0.5,9.834305872590233,0.02142663187794369,0.02142663187794369,1.9326762412674725e-11,2.490576838454217e-05,0.02167200096664601,1.9326762412674725e-11,27853.250935511336,21077.702413280123,0.7567411955638985,0.6032841832740392,0.4206195065078874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696775068727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.25558460459,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6516265266377,260.6516265266377,-12.498373473362278,244.847562606214,276.45569044706195,107928.12403346955,108022.65125069507,-94.52721722553412,0.0,nan,276.45569044706195,3.305690447061977,270.1340648788922,-3.015935121107759,263.81243931071714,-9.337560689282839,257.49081374255417,-15.65918625744581,251.16918817438676,-21.980811825613216,244.847562606214,-28.302437393785965,1.0,1.0,25732.562594343566,25732.562594343566,276.0194558873041,2.8694558873041274,276.0194558873041,276.0194558873041,86684.03064657869,86688.49976024467,-4.4691136659821495,0.0,8648.866644398773,8648.866644398773,0.9205114136599182,3415.6327748058084,276.0194558873041,2.8694558873041274,1.0,0.002,0.13502454097673844,0.004771185473955611,0.00020829014281318985,0.0017917098575594144,0.10414507140659492,0.10414507140659492,0.0,3.7260429117114136e-13,1.0,1.0000436712054908,0.021672000947319248,0.0919501712251663,0.0,4.010945118726717e-06,5.16051298049004,0.0,1599368.4302287225,265.996375648263,2.4905749057779758e-05,1.0,1286607.7265420812,2589.6514896059225,,,,,,,,,,,,,,,,,,,3.0,14250.912602842138,1583.7701961017797,0.3683428103699961,6.175450102142607,2.664195717362907
