time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1569.0,-30.06472131622817,4.990311970429263,35.03623631073182,30.43942608581858,5.060809898148222,-26.552168194969575,-40.05063803689552,1.5482567766593598,-7.153763624155999,-7.1537887891352545,40.07237058315119,35595.866102863234,15458.615646384715,15458.615646384715,51054.48174924795,86694.65313011232,86688.44688827172,15458.615646384715,102147.06253465643,102147.06253465643,102147.06253465643,130000.38884511056,125591.19591594544,4409.192929165112,0.0,98693.71454268193,47595.18521841158,56776.14369363373,27853.326310454122,84629.47000408785,21077.74686583559,1583.7771450653731,0.0,0.8752028875642354,2.662908787736565,0.0014947306463915918,1.0,1.0,-7.131880310797669,325848.88693773857,1557656.0058462033,4.780301754241781,1557656.0058462033,4.780301754241781,0.756740743669259,0.09194997253558891,3.3986372313946163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986372313946163,1.2844987828108396,1.2847966626177985,2.6458859104229395,5606.314746580111,14250.887777391568,6455.230031719818,0.0004748555223735805,29039.202428257806,2961.174552804251,19295.114548804257,1967.5541136682004,0.6644505680372386,0.6644505680372386,30692.435257041325,30484.863174865135,1.0085185084922188,0.8,4353.87848072846,4324.433322199387,1.0085185084922188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.404871952213,2034.6934298245008,8.949040203246783,4.990311970429263,-0.7832597375029735,5.773571707932237,2.6641579751573587,3.5,0.7611879929021025,0.6,0.00023189146134160995,1.0001150720904384,0.000231864780176656,198.97567520032823,0.0,5.454970296282189e-06,15.459385819663725,0.03828127794079412,7.840499493794147e-05,0.0001534864664036685,0.0005216448192347067,0.09194997253147712,0.09194997253147712,0.09194997253147712,0.09195403535839107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.762673121,595.3929933467739,0.0,0.09194997253147712,0.09194997253558891,0.09194997253558891,0.3683417148274694,0.3683417148274694,0.5,9.83442775731179,0.02157388333949939,0.02157388333949939,3.370814738445915e-11,2.5164979263081477e-05,0.02190847833759335,3.370814738445915e-11,27853.326310454122,21077.74686583559,0.756740743669259,0.6032707252778715,0.4206084015549648,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764821069226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.21260120326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65097521105554,260.65097521105554,-12.499024788944439,244.84647035862827,276.4554800634832,107931.36935195372,108025.12977531379,-93.76042336009161,0.0,nan,276.4554800634832,3.3054800634832304,270.1336781225138,-3.0163218774861775,263.8118761815437,-9.338123818456268,257.4900742405651,-15.659925759434884,251.16827229959924,-21.98172770040074,244.84647035862827,-28.30352964137171,1.0,1.0,25732.562594343566,25732.562594343566,276.01931024250644,2.869310242506458,276.01931024250644,276.01931024250644,86683.95274735508,86688.44688827172,-4.494140916634933,0.0,8648.866644398773,8648.866644398773,0.9205115525681464,3415.6304175515893,276.01931024250644,2.869310242506458,1.0,0.002,0.13502048627905444,0.004771177350418909,0.00020828382846961897,0.0017917161715666036,0.10414191423480948,0.10414191423480948,0.0,3.622276090187171e-14,1.0,1.000044147654596,0.021908478303885204,0.09194997253558891,0.0,4.054697910704078e-06,5.216807584979088,0.0,1599368.2660519048,265.996236375844,2.5164945554934093e-05,1.0,1286608.2011207624,2589.649578291032,,,,,,,,,,,,,,,,,,,3.0,14250.887777391568,1583.7771450653731,0.3683417148274694,6.175450102142607,2.6641579751573587
1570.0,-30.06585232683914,4.990240639744386,35.03623258408139,30.43924238244074,5.060644092659825,-26.55320268488876,-40.05163555322213,1.547994450662198,-7.153913713410191,-7.153939026206569,40.0723650994133,35595.2155104851,15458.559683247058,15458.559683247058,51053.77519373216,86694.55178124565,86688.36142710083,15458.559683247058,102146.92111034789,102146.92111034789,102146.92111034789,130000.32930851143,125591.09127407188,4409.238034439545,0.0,98693.93736134935,47594.86484133255,56776.74724446311,27853.408198163546,84630.15544262665,21077.79521632229,1583.7846691285813,0.0,0.8752020749472361,2.662893799954046,0.0014947306463915918,1.0,1.0,-7.131895519197542,325846.9438560216,1557655.769044415,4.780329533281365,1557655.769044415,4.780329533281365,0.7567402547783006,0.09194977978431272,3.398635826833435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398635826833435,1.284500064541615,1.2847979103720693,2.645882176772228,5606.30683542228,14250.863520803814,6455.223221050853,0.00047485538041887147,29039.27999055554,2961.1824619575027,19295.09419125895,1967.5520377763,0.664448092292037,0.664448092292037,30692.425109584685,30484.863174865135,1.0085180916998837,0.8,4353.8770412599815,4324.433322199387,1.0085180916998837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3902109136345,2034.6934298245008,8.949083759755052,4.990240639744386,-0.7833918376401412,5.773632477384528,2.6641202893268345,3.5,0.7611772255219528,0.6,0.000231864780176656,1.0001177862203146,0.00023183747291699382,198.9766097181478,0.0,5.308902811844138e-06,15.045430568766287,0.03828658684360596,7.839614093269597e-05,0.00015346863924396004,0.0005215840156298983,0.0919497797898593,0.0919497797898593,0.0919497797898593,0.09195386927492692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.1445121695,595.3931941953496,0.0,0.0919497797898593,0.09194977978431272,0.09194977978431272,0.36834062548785385,0.36834062548785385,0.5,9.834550445179833,0.02172259439635127,0.02172259439635127,5.286437954055145e-12,2.5312796367416013e-05,0.02204350700901614,5.286437954055145e-12,27853.408198163546,21077.79521632229,0.7567402547783006,0.6032574905093145,0.4205973074764842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883105240344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.79864595237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6503244241231,260.6503244241231,-12.499675575876893,244.84537983781252,276.45526901043337,107934.3298822789,108028.01420494498,-93.68432266609271,0.0,nan,276.45526901043337,3.305269010433392,270.13329117591076,-3.0167088240892213,263.8113133413863,-9.338686658613653,257.489335506858,-15.660664493141951,251.16735767233746,-21.982642327662518,244.84537983781252,-28.30462016218746,1.0,1.0,25732.562594343566,25732.562594343566,276.0191501242363,2.8691501242363415,276.0191501242363,276.0191501242363,86683.85060192688,86688.36142710083,-4.510825173943886,0.0,8648.866644398773,8648.866644398773,0.9205116357499141,3415.629005967602,276.0191501242363,2.8691501242363415,1.0,0.002,0.1350164066064749,0.004771167433258037,0.00020827747103606393,0.0017917225305398455,0.10413873551803196,0.10413873551803196,0.0,1.5759095417511304e-12,1.0,1.0000444196816416,0.0220435070037297,0.09194977978431272,0.0,4.079674848376977e-06,5.24894520250116,0.0,1599368.0889381361,265.9960862865898,2.531279108097806e-05,1.0,1286608.7121108086,2589.6475203355594,,,,,,,,,,,,,,,,,,,3.0,14250.863520803814,1583.7846691285813,0.36834062548785385,6.175450102142607,2.6641202893268345
1571.0,-30.06698226219717,4.990169801387967,35.03622884755231,30.439085221756272,5.060480155343043,-26.554236020447814,-40.05263320924712,1.5477339135396249,-7.154060917257766,-7.154086256146874,40.07235736105241,35594.551620468534,15458.500603471695,15458.500603471695,51053.05222394023,86694.49213769454,86688.24986994205,15458.500603471695,102146.75047341375,102146.75047341375,102146.75047341375,130000.22792907574,125590.94493701521,4409.2829920605245,0.0,98694.19623720834,47594.519191162995,56777.418940050375,27853.47745566199,84630.89639571236,21077.834733876585,1583.7915133740808,0.0,0.8752012877570207,2.6628791137663086,0.0014947306463915918,1.0,1.0,-7.132018843526851,325845.03967587545,1557655.4348816238,4.780356443145658,1557655.4348816238,4.780356443145658,0.7567397919139154,0.09194958333885518,3.398632749877294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398632749877294,1.2845013392025597,1.2847991502505407,2.6458771557118212,5606.296196397789,14250.838705514034,6455.217304593907,0.00047485579974597164,29039.382451890877,2961.1929101059873,19295.076506573212,1967.550234440223,0.6644451388916098,0.6644451388916098,30692.402879664387,30484.863174865135,1.0085171786376748,0.8,4353.873887832408,4324.433322199387,1.0085171786376748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3755579714493,2034.6934298245008,8.94912547079539,4.990169801387967,-0.7835222375502982,5.7736920389382655,2.6640826245209457,3.5,0.7611664641488416,0.6,0.00023183747291699382,1.000117675324292,0.00023181019457717275,198.9775433552587,0.0,5.43350594827299e-06,15.398555857405654,0.038292020349554236,7.838728661204987e-05,0.00015345018630494395,0.0005215208286507548,0.09194958333514075,0.09194958333514075,0.09194958333514075,0.09195367680308163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.5148866705,595.39339866308,0.0,0.09194958333514075,0.09194958333885518,0.09194958333885518,0.3683395405292801,0.3683395405292801,0.5,9.834673249064684,0.02184524807279331,0.02184524807279331,-8.01492205937393e-12,2.5338889088288852e-05,0.02206741262000378,-8.01492205937393e-12,27853.47745566199,21077.834733876585,0.7567397919139154,0.6032436662992349,0.4205857805645534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889884577744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.151771241006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64967433729447,260.64967433729447,-12.500325662705507,244.84429093251396,276.4550577420751,107937.25205289827,108030.83559103754,-93.58353813926922,0.0,nan,276.4550577420751,3.305057742075121,270.1329043801646,-3.017095619835402,263.81075101824996,-9.339248981750018,257.4885976563355,-15.661402343664463,251.1664442944274,-21.98355570557257,244.84429093251396,-28.30570906748602,1.0,1.0,25732.562594343566,25732.562594343566,276.01898999582465,2.868989995824677,276.01898999582465,276.01898999582465,86683.79861356966,86688.24986994205,-4.451256372398348,0.0,8648.866644398773,8648.866644398773,0.920511817975199,3415.625913626681,276.01898999582465,2.868989995824677,1.0,0.002,0.13501232252106643,0.004771158059602548,0.00020827110808204396,0.001791728891818115,0.10413555404102198,0.10413555404102198,0.0,-9.984114229810714e-14,1.0,1.0000444677988372,0.0220674126280187,0.09194958333885518,0.0,4.084085656671388e-06,5.254622232033664,0.0,1599367.9150611986,265.9959390827422,2.533889710321091e-05,1.0,1286609.2128724565,2589.6455035761305,,,,,,,,,,,,,,,,,,,3.0,14250.838705514034,1583.7915133740808,0.3683395405292801,6.175450102142607,2.6640826245209457
1572.0,-30.068105143947033,4.990099456589773,35.03622511505802,30.43891981886702,5.0603169077837045,-26.555262938774817,-40.05362611552698,1.547474702562648,-7.154207393970523,-7.154232782606558,40.07235000443472,35593.90350735816,15458.441376759973,15458.441376759973,51052.34488411814,86694.41788802257,86688.14435157324,15458.441376759973,102146.58572833322,102146.58572833322,102146.58572833322,130000.13359457436,125590.80550037601,4409.328094198361,0.0,98694.44054964671,47594.18796700528,56778.05842515714,27853.547866241144,84631.60629139829,21077.875126518,1583.79839591593,0.0,0.8752005029869967,2.662864497508872,0.0014947306463915918,1.0,1.0,-7.132119871306543,325843.1446030059,1557655.1172042973,4.78038327030658,1557655.1172042973,4.78038327030658,0.7567393291417879,0.09194938754918375,3.398630300708515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398630300708515,1.2845026076050812,1.2848003839062179,2.645872636292397,5606.286620290344,14250.813874064801,6455.210942544386,0.00047485598203454753,29039.475264218003,2961.202374329461,19295.057489981446,1967.548295287529,0.6644423604222808,0.6644423604222808,30692.385185282943,30484.863174865135,1.0085164518663614,0.8,4353.871377794155,4324.433322199387,1.0085164518663614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3609164754084,2034.6934298245008,8.949167038178755,4.990099456589773,-0.7836520264787392,5.773751483068512,2.6640449893496667,3.5,0.7611557112427619,0.6,0.00023181019457717275,1.0001169417738816,0.00023178308945153656,198.9784711718135,0.0,5.427777044406885e-06,15.382320143849112,0.038297448126598646,7.837847536393254e-05,0.00015343171921324022,0.000521457690007919,0.0919493875481516,0.0919493875481516,0.0919493875481516,0.09195348921958972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.8859153532,595.3936029366248,0.0,0.0919493875481516,0.09194938754918375,0.09194938754918375,0.3683384572043344,0.3683384572043344,0.5,9.834796300221996,0.02195221447698259,0.02195221447698259,-5.4569682106375694e-12,2.538863606105224e-05,0.02211291130004156,-5.4569682106375694e-12,27853.547866241144,21077.875126518,0.7567393291417879,0.6032302483818855,0.4205745946118929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966575304089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.13553552745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64902552722634,260.64902552722634,-12.500974472773635,244.84320457362767,276.45484648082504,107940.21610828771,108033.61585008273,-93.39974179500607,0.0,nan,276.45484648082504,3.304846480825063,270.1325180993876,-3.017481900612381,263.8101897179453,-9.339810282054657,257.4878613365043,-15.662138663495682,251.16553295506822,-21.984467044931762,244.84320457362767,-28.306795426372304,1.0,1.0,25732.562594343566,25732.562594343566,276.01883126911105,2.8688312691110696,276.01883126911105,276.01883126911105,86683.72881445319,86688.14435157324,-4.4155371200467926,0.0,8648.866644398773,8648.866644398773,0.9205119630212332,3415.623452212057,276.01883126911105,2.8688312691110696,1.0,0.002,0.13500823002961113,0.004771148851176946,0.0002082647324647644,0.0017917352679574215,0.1041323662323822,0.1041323662323822,0.0,4.2218572388064146e-13,1.0,1.000044559425554,0.022112911305498528,0.09194938754918375,0.0,4.09249276903945e-06,5.265440939829522,0.0,1599367.7420763904,265.99579260602945,2.538864151802045e-05,1.0,1286609.7112409496,2589.643496457154,,,,,,,,,,,,,,,,,,,3.0,14250.813874064801,1583.79839591593,0.3683384572043344,6.175450102142607,2.6640449893496667
1573.0,-30.069228288783297,4.990029718437275,35.03622150942837,30.43877809485423,5.0601608869801895,-26.556289371208155,-40.05461888210846,1.5472219693591183,-7.154342237530727,-7.154367942430117,40.072346199751514,35593.24101617565,15458.368579092088,15458.368579092088,51051.609595267735,86694.36827435673,86688.11143350159,15458.368579092088,102146.48001259367,102146.48001259367,102146.48001259367,130000.1039643345,125590.73002539438,4409.3739389401235,0.0,98694.70769257989,47593.84226529762,56778.739363646964,27853.62395174083,84632.36331538779,21077.920410439532,1583.8052697708417,0.0,0.8751997675330663,2.6628510116560054,0.0014947306463915918,1.0,1.0,-7.131965915247065,325841.3965461979,1557654.9529089557,4.7804084116368895,1557654.9529089557,4.7804084116368895,0.7567388877999905,0.09194919231738936,3.398626614642376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398626614642376,1.284503845361863,1.2848015871314884,2.645867217069276,5606.275137606839,14250.78914625834,6455.205410763631,0.0004748565952442678,29039.58536291435,2961.21360127203,19295.04095511858,1967.5466092007548,0.664439271910533,0.664439271910533,30692.358554749113,30484.863174865135,1.0085153580556157,0.8,4353.867600117108,4324.433322199387,1.0085153580556157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3462868892575,2034.6934298245008,8.949200688028077,4.990029718437275,-0.7837760747859006,5.773805793223175,2.6640073850045245,3.5,0.7611449671441498,0.6,0.00023178308945153656,1.000116970250816,0.00023175598089632303,198.97939921339315,0.0,5.393336460008576e-06,15.284715527664304,0.03830284146305866,7.836966627101016e-05,0.0001534134231805264,0.0005213949430647306,0.09194919230591633,0.09194919230591633,0.09194919230591633,0.09195334534400453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.266708232,595.3938042077436,0.0,0.09194919230591633,0.09194919231738936,0.09194919231738936,0.36833737604039435,0.36833737604039435,0.5,9.834920889257402,0.022091465873188554,0.022091465873188554,4.661160346586257e-12,2.5704899371703505e-05,0.02240202718303408,4.661160346586257e-12,27853.62395174083,21077.920410439532,0.7567388877999905,0.603216164542407,0.42056300476373576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033882627934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.03793091126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6483783948369,260.6483783948369,-12.501621605163052,244.8421203184279,276.45463647124603,107943.19273937172,108036.35096969172,-93.1582303199835,0.0,nan,276.45463647124603,3.304636471246056,270.13213324068397,-3.017866759316007,263.80963001011764,-9.340369989882333,257.48712677955365,-15.662873220446329,251.16462354899238,-21.985376451007596,244.8421203184279,-28.307879681572075,1.0,1.0,25732.562594343566,25732.562594343566,276.01869230323143,2.8686923032314553,276.01869230323143,276.01869230323143,86683.64668453742,86688.11143350159,-4.464748964164755,0.0,8648.866644398773,8648.866644398773,0.920512181319385,3415.619747715588,276.01869230323143,2.8686923032314553,1.0,0.002,0.135004084041632,0.004771141875579633,0.0002082582791759513,0.001791741719749487,0.10412913958797565,0.10412913958797565,0.0,-1.0745618804486323e-12,1.0,1.0000451419368823,0.02240202717837292,0.09194919231738936,0.0,4.145986930914646e-06,5.334268953934929,0.0,1599367.5832114362,265.99565776246925,2.5704894710543158e-05,1.0,1286610.170948642,2589.641645041883,,,,,,,,,,,,,,,,,,,3.0,14250.78914625834,1583.8052697708417,0.36833737604039435,6.175450102142607,2.6640073850045245
1574.0,-30.07034510242852,4.989960447297287,35.03621792647828,30.438608361315005,5.06000912268929,-26.557309679920536,-40.05560319693757,1.546973700133237,-7.15448981677099,-7.154515587070601,40.07233964288682,35592.59428227143,15458.31253790386,15458.31253790386,51050.90682017529,86694.2626738462,86688.01137235358,15458.31253790386,102146.32391025743,102146.32391025743,102146.32391025743,130000.02281842574,125590.60270350108,4409.420114924663,0.0,98694.92563448,47593.51756977898,56779.34229411223,27853.698908168313,84633.04120228055,21077.963978190193,1583.8123980246967,0.0,0.8751989734473722,2.6628362837834936,0.0014947306463915918,1.0,1.0,-7.132053669796676,325839.4870283276,1557654.6697661262,4.780435557310793,1557654.6697661262,4.780435557310793,0.7567384155218579,0.09194900087740235,3.3986250512811194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986250512811194,1.28450506225409,1.284802769482896,2.645863493380949,5606.267247558105,14250.764375751987,6455.198377855536,0.00047485640828156503,29039.66284756146,2961.2215025071214,19295.019933285643,1967.5444655703675,0.6644367751296362,0.6644367751296362,30692.347260011116,30484.863174865135,1.0085148941406241,0.8,4353.865997900917,4324.433322199387,1.0085148941406241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.331682805321,2034.6934298245008,8.949243907110162,4.989960447297287,-0.7839057738261079,5.773866221123395,2.6639698464228374,3.5,0.7611342418350964,0.6,0.00023175598089632303,1.000116311916132,0.00023172902804904726,198.98032203116102,0.0,5.394044029931159e-06,15.286720780824906,0.03830823550708859,7.836093307650358e-05,0.00015339504781981947,0.0005213322522629037,0.09194900085760316,0.09194900085760316,0.09194900085760316,0.0919531671847745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.6322736726,595.3940102978246,0.0,0.09194900085760316,0.09194900087740235,0.09194900087740235,0.3683363022145289,0.3683363022145289,0.5,9.835045875564385,0.022219398138474844,0.022219398138474844,3.865352482534945e-12,2.5770299600935687e-05,0.022461917273915333,3.865352482534945e-12,27853.698908168313,21077.963978190193,0.7567384155218579,0.6032030291592505,0.4205519945478733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519101206317906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.03993616442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.647733597618,260.647733597618,-12.502266402381963,244.8410389166819,276.4544282785532,107946.27776039449,108039.09983073096,-92.82207033648908,0.0,nan,276.4544282785532,3.304428278553246,270.1317504061829,-3.0182495938170746,263.8090725338047,-9.340927466195296,257.48639466142856,-15.663605338571415,251.1637167890566,-21.986283210943384,244.8410389166819,-28.30896108331808,1.0,1.0,25732.562594343566,25732.562594343566,276.0185330893123,2.8685330893123364,276.0185330893123,276.0185330893123,86683.58245404265,86688.01137235358,-4.42891831092129,0.0,8648.866644398773,8648.866644398773,0.9205122739055513,3415.618176537525,276.0185330893123,2.8685330893123364,1.0,0.002,0.1349999269827729,0.0047711327303703675,0.00020825180348716817,0.001791748194733281,0.10412590174358408,0.10412590174358408,0.0,-1.7795508990003928e-12,1.0,1.0000452625602365,0.02246191727004998,0.09194900087740235,0.0,4.157057383015337e-06,5.34851439775787,0.0,1599367.408945553,265.995510183229,2.5770295735583204e-05,1.0,1286610.673119529,2589.6396226136394,,,,,,,,,,,,,,,,,,,3.0,14250.764375751987,1583.8123980246967,0.3683363022145289,6.175450102142607,2.6639698464228374
1575.0,-30.07145792740755,4.989891744677966,35.03621450660266,30.438464192580454,5.059852304647322,-26.558326904208705,-40.056586952973134,1.5467212814058977,-7.154626886559356,-7.154653014710506,40.0723371820111,35591.93994783172,15458.244315156242,15458.244315156242,51050.18426298796,86694.21208863391,86687.98969836565,15458.244315156242,102146.2340135219,102146.2340135219,102146.2340135219,130000.01607029152,125590.54886180807,4409.467208483446,0.0,98695.18863291467,47593.175861266616,56780.01419072005,27853.782056769614,84633.79624748966,21078.014177223948,1583.8196628136584,0.0,0.8751982201876486,2.662822571298337,0.0014947306463915918,1.0,1.0,-7.131863412988423,325837.7096567143,1557654.563500829,4.780461307384873,1557654.563500829,4.780461307384873,0.7567379587541909,0.09194881151054747,3.398621541535688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398621541535688,1.2845062982304944,1.2848039711228558,2.645858215111556,5606.256063538636,14250.739694642336,6455.192742147094,0.00047485695883375286,29039.77022058144,2961.2324515080522,19295.003087775967,1967.5427478064341,0.6644337383255521,0.6644337383255521,30692.32190332479,30484.863174865135,1.0085138526516428,0.8,4353.862400925636,4324.433322199387,1.0085138526516428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3170882297545,2034.6934298245008,8.94928002535925,4.989891744677966,-0.784030302593683,5.773922047271649,2.663932332493003,3.5,0.7611235235694294,0.6,0.00023172902804904726,1.0001158975463016,0.000231702174335569,198.98124156062948,0.0,5.363086230590399e-06,15.19898637749319,0.03831359859331918,7.835220573877602e-05,0.00015337682231027124,0.0005212697722759794,0.09194881150277845,0.09194881150277845,0.09194881150277845,0.09195303630098003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.00917913613,595.394212899511,0.0,0.09194881150277845,0.09194881151054747,0.09194881151054747,0.3683352311680955,0.3683352311680955,0.5,9.835172618664577,0.022383555132876154,0.022383555132876154,-9.72022462519817e-12,2.6128151148441248e-05,0.022789601722081443,-9.72022462519817e-12,27853.782056769614,21078.014177223948,0.7567379587541909,0.6031891103372569,0.4205405113077085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168151094188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.952201761094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64709061416175,260.64709061416175,-12.502909385838223,244.839960492588,276.4542207357346,107949.23560370396,108041.79657259217,-92.56096888823085,0.0,nan,276.4542207357346,3.3042207357346456,270.13136868711024,-3.018631312889738,263.8085166384754,-9.341483361524581,257.4856645898449,-15.664335410155104,251.16281254121768,-21.9871874587823,244.839960492588,-28.31003950741197,1.0,1.0,25732.562594343566,25732.562594343566,276.0183931556807,2.868393155680735,276.0183931556807,276.0183931556807,86683.49919415028,86687.98969836565,-4.490504215369583,0.0,8648.866644398773,8648.866644398773,0.9205124817613773,3415.614649243367,276.0183931556807,2.868393155680735,1.0,0.002,0.13499570929376178,0.004771125653906066,0.00020824523863191517,0.0017917547609136032,0.10412261931595758,0.10412261931595758,0.0,-4.5448150451377067e-13,1.0,1.0000459227817964,0.022789601731801667,0.09194881151054747,0.0,4.217689104691286e-06,5.4265257894295145,0.0,1599367.247508588,265.9953731134406,2.6128160868665873e-05,1.0,1286611.1405398878,2589.637740140693,,,,,,,,,,,,,,,,,,,3.0,14250.739694642336,1583.8196628136584,0.3683352311680955,6.175450102142607,2.663932332493003
1576.0,-30.072568883897322,4.989823506363879,35.03621109613182,30.438289150502555,5.059700609644239,-26.55934193453849,-40.057566622830905,1.5464736602618652,-7.154773449175821,-7.154799622350781,40.07233061358062,35591.30239263727,15458.188598221137,15458.188598221137,51049.49099085841,86694.09804117923,86687.8886330212,15458.188598221137,102146.07723124234,102146.07723124234,102146.07723124234,129999.9327310481,125590.41832752382,4409.514403524284,0.0,98695.3975207354,47592.86077823078,56780.59638056068,27853.85549980577,84634.45188036645,21078.056746759397,1583.8266906041235,0.0,0.8751974318938911,2.6628079472519146,0.0014947306463915918,1.0,1.0,-7.1319687199274995,325835.8135677187,1557654.279858604,4.78048825512201,1557654.279858604,4.78048825512201,0.7567374917596732,0.0919486225303262,3.398620364794334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398620364794334,1.2845075115705418,1.2848051502484914,2.6458547997425943,5606.24882678164,14250.71505621184,6455.18549435618,0.00047485663723352144,29039.841737871742,2961.239744242095,19294.981423643905,1967.5405386797638,0.6644313559905092,0.6644313559905092,30692.31340177786,30484.863174865135,1.0085135034630257,0.8,4353.861194937844,4324.433322199387,1.0085135034630257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3025153788021,2034.6934298245008,8.949323271743811,4.989823506363879,-0.7841589183396023,5.773982424703481,2.663894874615003,3.5,0.7611128213185723,0.6,0.000231702174335569,1.000115703991413,0.0002316753685707133,198.98215955364586,0.0,5.343385248415568e-06,15.14315379400972,0.0383189419785676,7.834351554438167e-05,0.00015335865879118732,0.0005212078608852748,0.09194862253077525,0.09194862253077525,0.09194862253077525,0.0919528564942497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.364882423,595.3944221974585,0.0,0.09194862253077525,0.0919486225303262,0.0919486225303262,0.36833416835591215,0.36833416835591215,0.5,9.83529963856193,0.022526488919311305,0.022526488919311305,1.2505552149377763e-11,2.617317494468807e-05,0.022830902423265798,1.2505552149377763e-11,27853.85549980577,21078.056746759397,0.7567374917596732,0.6031762462763807,0.42052972048482967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234857365764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.89636917761,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6464497502908,260.6464497502908,-12.503550249709178,244.83888487407717,276.4540146265047,107952.29959383384,108044.55543717365,-92.2558433397963,0.0,nan,276.4540146265047,3.3040146265047383,270.130988676021,-3.0190113239789866,263.8079627255347,-9.34203727446527,257.48493677504507,-15.665063224954906,251.1619108245622,-21.98808917543778,244.83888487407717,-28.31111512592281,1.0,1.0,25732.562594343566,25732.562594343566,276.01823486265454,2.8682348626545604,276.01823486265454,276.01823486265454,86683.423082414,86687.8886330212,-4.465550607201294,0.0,8648.866644398773,8648.866644398773,0.9205125514508923,3415.6134666183057,276.01823486265454,2.8682348626545604,1.0,0.002,0.1349914839763431,0.004771116977519885,0.00020823865809718628,0.0017917613424165073,0.10411932904859314,0.10411932904859314,0.0,5.13693688281025e-13,1.0,1.000046005947275,0.022830902410760245,0.0919486225303262,0.0,4.225319054619214e-06,5.436344674934111,0.0,1599367.0744144197,265.99522655082416,2.6173162439135922e-05,1.0,1286611.639182839,2589.6357319251606,,,,,,,,,,,,,,,,,,,3.0,14250.71505621184,1583.8266906041235,0.36833416835591215,6.175450102142607,2.663894874615003
1577.0,-30.073675643937122,4.989755820015225,35.03620782560156,30.43814068604263,5.0595438093494645,-26.560353698594806,-40.05854576881973,1.5462218640041085,-7.154910847747885,-7.154937332848015,40.07232783025989,35590.657378395095,15458.122362638556,15458.122362638556,51048.77974103365,86694.04085021236,86687.85875892069,15458.122362638556,102145.98112155925,102145.98112155925,102145.98112155925,129999.91827910247,125590.35586178942,4409.562417313053,0.0,98695.65298840737,47592.52741706526,56781.25063482456,27853.937157543216,84635.18779236777,21078.1058629221,1583.8338896061434,0.0,0.8751966783061581,2.6627942072679627,0.0014947306463915918,1.0,1.0,-7.131820397921729,325834.03255438287,1557654.159667816,4.780514016465846,1557654.159667816,4.780514016465846,0.7567370366244209,0.09194843568523287,3.3986171774958556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986171774958556,1.284508744337065,1.2848063488666324,2.6458497791308395,5606.238188707788,14250.69041811925,6455.179651090094,0.0004748570699957534,29039.944140201038,2961.2501863736384,19294.963957730542,1967.5387576522608,0.6644284115898085,0.6644284115898085,30692.29037465214,30484.863174865135,1.0085125576576075,0.8,4353.857928422616,4324.433322199387,1.0085125576576075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2879523903998,2034.6934298245008,8.949360378068988,4.989755820015225,-0.7842829994057441,5.774038819420969,2.66385744229805,3.5,0.7611021263708714,0.6,0.0002316753685707133,1.0001152679613503,0.00023164866690113007,198.98307408653494,0.0,5.333868979478339e-06,15.116184687841614,0.03832427584754707,7.833483088735832e-05,0.00015334053768335497,0.0005211457853771008,0.09194843568241708,0.09194843568241708,0.09194843568241708,0.09195272079845496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.7314966278,595.3946281313494,0.0,0.09194843568241708,0.09194843568523287,0.09194843568523287,0.3683331078606307,0.3683331078606307,0.5,9.8354281924196,0.022694798065685973,0.022694798065685973,5.331912689143792e-11,2.6485100136142137e-05,0.023116934926292743,5.331912689143792e-11,27853.937157543216,21078.1058629221,0.7567370366244209,0.6031625978815058,0.4205184428220125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519301452218183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.86940007144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6458105380059,260.6458105380059,-12.504189461994088,244.83781222947164,276.4538088465416,107955.23741072915,108047.25549989122,-92.01808916203294,0.0,nan,276.4538088465416,3.303808846541642,270.1306095231249,-3.01939047687506,263.80741019971185,-9.342589800288124,257.484210876299,-15.66578912370096,251.16101155288624,-21.98898844711374,244.83781222947164,-28.31218777052834,1.0,1.0,25732.562594343566,25732.562594343566,276.0180936980515,2.8680936980514957,276.0180936980515,276.0180936980515,86683.33661250093,86687.85875892069,-4.522146419752971,0.0,8648.866644398773,8648.866644398773,0.9205127402104765,3415.6102633833348,276.0180936980515,2.8680936980514957,1.0,0.002,0.13498720573470574,0.004771110094877775,0.0002082319997200751,0.001791768000426835,0.10411599986003756,0.10411599986003756,0.0,1.4691026173352384e-13,1.0,1.0000465822385392,0.023116934872973616,0.09194843568523287,0.0,4.27824176434306e-06,5.504437653091142,0.0,1599366.9125235644,265.9950891522521,2.6485046817015245e-05,1.0,1286612.1075643254,2589.63384558557,,,,,,,,,,,,,,,,,,,3.0,14250.69041811925,1583.8338896061434,0.3683331078606307,6.175450102142607,2.66385744229805
1578.0,-30.074780642033403,4.989688584027847,35.036204544728626,30.43799892710524,5.0593913158678,-26.561363446241128,-40.05952082863075,1.5459741200471262,-7.155057510209929,-7.15508400167869,40.0723209907746,35590.001995308616,15458.06831912726,15458.06831912726,51048.07031443588,86693.98601286224,86687.75093785382,15458.06831912726,102145.81925698108,102145.81925698108,102145.81925698108,129999.82843469242,125590.21800110926,4409.610433583167,0.0,98695.91086767822,47592.18431238444,56781.918394770866,27854.00917771134,84635.92757248221,21078.14741358653,1583.8408495519857,0.0,0.875195890714162,2.662779577731932,0.0014947306463915918,1.0,1.0,-7.131961105178732,325832.13568985194,1557653.8643218272,4.780540940272701,1557653.8643218272,4.780540940272701,0.7567365717123828,0.09194824896669046,3.3986137599467816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986137599467816,1.2845099579419195,1.2848075284523177,2.6458446187463918,5606.227254472372,14250.665827063654,6455.173949643459,0.00047485757208745843,29040.049219721775,2961.260901502733,19294.94691572501,1967.5370198513265,0.6644254205540864,0.6644254205540864,30692.26568404097,30484.863174865135,1.0085115435271605,0.8,4353.854425933493,4324.433322199387,1.0085115435271605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2734098539277,2034.6934298245008,8.949404437618549,4.989688584027847,-0.7844110714334649,5.7740996554613115,2.663820062760146,3.5,0.7610914465028988,0.6,0.00023164866690113007,1.0001150854890122,0.0002316220105687778,198.9839871709071,0.0,5.3131802969129684e-06,15.057552961451352,0.03832958902784399,7.832618335768638e-05,0.00015332248354344368,0.0005210839022799617,0.09194824894482106,0.09194824894482106,0.09194824894482106,0.09195253692847859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.07810365234,595.3948403752289,0.0,0.09194824894482106,0.09194824896669046,0.09194824896669046,0.368332054725513,0.368332054725513,0.5,9.835556826816038,0.022833904904302926,0.022833904904302926,-6.821210263296962e-13,2.6491468759104464e-05,0.023122896499955914,-6.821210263296962e-13,27854.00917771134,21078.14741358653,0.7567365717123828,0.603148943700278,0.420507023625745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519367796100073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.81076834505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6451732287189,260.6451732287189,-12.504826771281103,244.83674236154204,276.45360409589694,107958.19382457771,108049.93796659334,-91.74414201561243,0.0,nan,276.45360409589694,3.303604095896958,270.1302317490236,-3.0197682509763695,263.8068594021538,-9.343140597846173,257.4834870552835,-15.666512944716487,251.16011470841346,-21.989885291586518,244.83674236154204,-28.31325763845794,1.0,1.0,25732.562594343566,25732.562594343566,276.0179345627242,2.8679345627242014,276.0179345627242,276.0179345627242,86683.32313885055,86687.75093785382,-4.427799003271502,0.0,8648.866644398773,8648.866644398773,0.9205129426059576,3415.6068287465155,276.0179345627242,2.8679345627242014,1.0,0.002,0.13498292640019513,0.004771101619611598,0.00020822533584004653,0.0017917746616319793,0.10411266792002326,0.10411266792002326,0.0,-2.5279743576245295e-12,1.0,1.0000465941965575,0.023122896500638035,0.09194824896669046,0.0,4.2793314112207245e-06,5.505841740703684,0.0,1599366.7392563964,265.99494248979005,2.649146944122549e-05,1.0,1286612.6064148617,2589.6318365384177,,,,,,,,,,,,,,,,,,,3.0,14250.665827063654,1583.8408495519857,0.368332054725513,6.175450102142607,2.663820062760146
1579.0,-30.075881678943045,4.989621923335676,35.03620141914643,30.43786387369039,5.05924870448837,-26.56236864061386,-40.060491383168824,1.5457356660649897,-7.155191400456943,-7.155218243733735,40.07231890952943,35589.346041519944,15457.999283899208,15457.999283899208,51047.345325419155,86693.92187522209,86687.73554790509,15457.999283899208,102145.7348318043,102145.7348318043,102145.7348318043,129999.82538284457,125590.16604505411,4409.659337790467,0.0,98696.161665609,47591.84234361412,56782.57702443876,27854.090551040274,84636.66757547903,21078.196584046138,1583.847947882912,0.0,0.875195153648227,2.6627661833023946,0.0014947306463915918,1.0,1.0,-7.131772279086476,325830.39954898244,1557653.7744484048,4.7805661368752705,1557653.7744484048,4.7805661368752705,0.7567361262584438,0.0919480639171491,3.3986103978719586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986103978719586,1.2845111280142973,1.2848086645536172,2.6458395912270603,5606.216601762195,14250.64123441366,6455.168131288344,0.0004748580115812951,29040.15174184356,2961.2713558497103,19294.929524272207,1967.5352464166874,0.6644224760186224,0.6644224760186224,30692.241394207238,30484.863174865135,1.0085105458582553,0.8,4353.850980296693,4324.433322199387,1.0085105458582553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2588762029025,2034.6934298245008,8.94943977238728,4.989621923335676,-0.7845329199319089,5.774154843267585,2.6637827062706454,3.5,0.7610807732201844,0.6,0.0002316220105687778,1.0001146739444833,0.00023159545260470325,198.9848969894219,0.0,5.304183294806788e-06,15.032055457482436,0.038334893211138796,7.831757666045458e-05,0.00015330443390832322,0.0005210220431207018,0.09194806391126718,0.09194806391126718,0.09194806391126718,0.091952409048408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.43943474593,595.3950480622431,0.0,0.09194806391126718,0.0919480639171491,0.0919480639171491,0.36833100313763983,0.36833100313763983,0.5,9.835687180502218,0.02300527239793837,0.02300527239793837,1.5859313862165436e-11,2.6843276771160163e-05,0.02344596464723736,1.5859313862165436e-11,27854.090551040274,21078.196584046138,0.7567361262584438,0.6031351042961977,0.4204955967787997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943403494139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.78527084108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64453873490885,260.64453873490885,-12.505461265091128,244.83567553948762,276.45340193033024,107961.2358749956,108052.57471316031,-91.33883816468133,0.0,nan,276.45340193033024,3.303401930330267,270.1298566521591,-3.0201433478408717,263.80631137399024,-9.343688626009737,257.4827660958277,-15.667233904172292,251.1592208176582,-21.990779182341782,244.83567553948762,-28.314324460512353,1.0,1.0,25732.562594343566,25732.562594343566,276.0177985412512,2.8677985412512044,276.0177985412512,276.0177985412512,86683.25918102708,86687.73554790509,-4.4763668780069565,0.0,8648.866644398773,8648.866644398773,0.9205131417160144,3415.6034498613185,276.0177985412512,2.8677985412512044,1.0,0.002,0.1349785872917839,0.004771095609739654,0.00020821858505651826,0.0017917814146789037,0.10410929252825914,0.10410929252825914,0.0,-2.6457785615163765e-13,1.0,1.000047245111125,0.023445964631378047,0.0919480639171491,0.0,4.339107954642737e-06,5.582752976205447,0.0,1599366.5815662723,265.99480859954303,2.68432609118463e-05,1.0,1286613.0629988224,2589.6299977156823,,,,,,,,,,,,,,,,,,,3.0,14250.64123441366,1583.847947882912,0.36833100313763983,6.175450102142607,2.6637827062706454
1580.0,-30.07698438072258,4.989555676629245,35.03619833789743,30.437713069282495,5.059085975937605,-26.563377345052228,-40.061466198507674,1.545478940240771,-7.155340159036939,-7.155367081415764,40.07231393746741,35588.699528229656,15457.949605520524,15457.949605520524,51046.64913375018,86693.8740359791,86687.64641357746,15457.949605520524,102145.59601909798,102145.59601909798,102145.59601909798,129999.76800901702,125590.05935098932,4409.708658027694,0.0,98696.42266089974,47591.505025573555,56783.24181702909,27854.17198991903,84637.41380694811,21078.244742170544,1583.85540980651,0.0,0.8751943467690126,2.6627513366210382,0.0014947306463915918,1.0,1.0,-7.1318483196344005,325828.47465193603,1557653.5597428519,4.780593720075584,1557653.5597428519,4.780593720075584,0.756735642682151,0.09194788369058739,3.39860709275038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39860709275038,1.2845123833271694,1.284809886041453,2.6458344324772023,5606.205670990278,14250.616684286171,6455.16244540366,0.0004748585160377379,29040.25677796959,2961.2820665537765,19294.912528782384,1967.5335133590356,0.664419487620365,0.664419487620365,30692.21751583641,30484.863174865135,1.0085095650897713,0.8,4353.847593028006,4324.433322199387,1.0085095650897713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2443663924068,2034.6934298245008,8.94948619100529,4.989555676629245,-0.7846614533319878,5.774217129961233,2.6637454112685535,3.5,0.761070117505301,0.6,0.00023159545260470325,1.0001148483890605,0.0002315688572944864,198.98580819102918,0.0,5.2846337456231385e-06,14.976652035095974,0.038340177844884415,7.830893305933823e-05,0.00015328651954536502,0.0005209606525498973,0.0919478836881316,0.0919478836881316,0.0919478836881316,0.09195224478776493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488519.7844692112,595.3952609092522,0.0,0.0919478836881316,0.09194788369058739,0.09194788369058739,0.36832995966838933,0.36832995966838933,0.5,9.835818014132544,0.023162248887615533,0.023162248887615533,-2.029310053330846e-11,2.6922378822291648e-05,0.02351876178136081,-2.029310053330846e-11,27854.17198991903,21078.244742170544,0.756735642682151,0.6031215609941005,0.42048425072870177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500036904565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.7298674187,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6439045644897,260.6439045644897,-12.506095435510304,244.83461073905647,276.453198389924,107964.04363141126,108055.3359158575,-91.29228444628316,0.0,nan,276.453198389924,3.3031983899240345,270.12948085974733,-3.0205191402526452,263.8057633295735,-9.344236670426483,257.4820457994048,-15.667954200595204,251.1583282692322,-21.99167173076779,244.83461073905647,-28.315389260943505,1.0,1.0,25732.562594343566,25732.562594343566,276.01763939767227,2.867639397672292,276.01763939767227,276.01763939767227,86683.2195337091,86687.64641357746,-4.426879868362448,0.0,8648.866644398773,8648.866644398773,0.9205133374530625,3415.600128214132,276.01763939767227,2.867639397672292,1.0,0.002,0.13497423472595677,0.004771087058583416,0.00020821180729252252,0.0017917881930140332,0.10410590364626125,0.10410590364626125,0.0,3.065555621850624e-13,1.0,1.0000473917371233,0.02351876180165391,0.09194788369058739,0.0,4.3525667422700836e-06,5.600071431563022,0.0,1599366.4059246476,265.99465984096304,2.692239911539218e-05,1.0,1286613.5692252018,2589.6279589678625,,,,,,,,,,,,,,,,,,,3.0,14250.616684286171,1583.85540980651,0.36832995966838933,6.175450102142607,2.6637454112685535
1581.0,-30.07808002109135,4.989489889495019,35.03619521339968,30.437551822420232,5.0589244032644265,-26.564379578658155,-40.062436333950586,1.5452239607683877,-7.1554842343395535,-7.155511119144512,40.072306527183606,35588.07067035578,15457.894457169294,15457.894457169294,51045.96512752507,86693.80688537577,86687.53290157524,15457.894457169294,102145.42735874454,102145.42735874454,102145.42735874454,129999.66572601152,125589.90811692431,4409.75760908721,0.0,98696.6651470723,47591.18413232598,56783.86779416258,27854.23836726698,84638.10616142956,21078.282456234272,1583.8620308813543,0.0,0.8751935759818588,2.662736970287281,0.0014947306463915918,1.0,1.0,-7.132026883007427,325826.6118418717,1557653.239747461,4.780620069497001,1557653.239747461,4.780620069497001,0.7567351933415096,0.091947698265921,3.398604586335987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398604586335987,1.2845136305533085,1.2848110993926418,2.645829912191766,5606.196093047859,14250.592064104556,6455.156171833692,0.0004748587149373761,29040.349543421442,2961.2915259973024,19294.893776661924,1967.5316011749094,0.6644167194961614,0.6644167194961614,30692.19940784822,30484.863174865135,1.0085088213312785,0.8,4353.845024317526,4324.433322199387,1.0085088213312785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.229861863643,2034.6934298245008,8.949529416131428,4.989489889495019,-0.7847874557209762,5.774277345215995,2.6637081300510066,3.5,0.7610594657288591,0.6,0.0002315688572944864,1.000114113916203,0.0002315424350804522,198.98671356483962,0.0,5.292089297589471e-06,14.99778106936856,0.038345469934182,7.830033183005363e-05,0.00015326852546443279,0.0005208991135843753,0.09194769826876523,0.09194769826876523,0.09194769826876523,0.09195205208627864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488519.11875642603,595.3954771330003,0.0,0.09194769826876523,0.091947698265921,0.091947698265921,0.36832891936495,0.36832891936495,0.5,9.835948630891204,0.023279174849335504,0.023279174849335504,4.808953235624358e-11,2.688480498136414e-05,0.023484236137107928,4.808953235624358e-11,27854.23836726698,21078.282456234272,0.7567351933415096,0.603108545814642,0.4204733811325947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566139243343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.75099645297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.643271405687,260.643271405687,-12.50672859431296,244.83354882288623,276.4529939884886,107966.90814953895,108058.0548060437,-91.14665650475861,0.0,nan,276.4529939884886,3.302993988488595,270.12910495536397,-3.0208950446360063,263.805215922242,-9.344784077757993,257.4813268891313,-15.668673110868667,251.15743785601018,-21.9925621439898,244.83354882288623,-28.31645117711375,1.0,1.0,25732.562594343566,25732.562594343566,276.01748223544905,2.8674822354490743,276.01748223544905,276.01748223544905,86683.1567417252,86687.53290157524,-4.376159850042313,0.0,8648.866644398773,8648.866644398773,0.9205134858887312,3415.597609267667,276.01748223544905,2.8674822354490743,1.0,0.002,0.13496988856464787,0.004771079333817165,0.00020820504145937547,0.00179179495956055,0.10410252072968773,0.10410252072968773,0.0,1.0199254635301358e-12,1.0,1.0000473221156607,0.023484236089018395,0.091947698265921,0.0,4.346163412003381e-06,5.591834949139246,0.0,1599366.2356510526,265.9945157656604,2.6884756891831785e-05,1.0,1286614.0591252337,2589.625985974083,,,,,,,,,,,,,,,,,,,3.0,14250.592064104556,1583.8620308813543,0.36832891936495,6.175450102142607,2.6637081300510066
