time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1582.0,-30.079175751747382,4.989424529828907,35.03619201933475,30.437380936369323,5.0587643563107,-26.565381740946247,-40.06340259276328,1.5449703454294978,-7.1556308812804446,-7.155657665712625,40.072298270969,35587.43549959473,15457.843160477885,15457.843160477885,51045.27866007261,86693.71997929715,86687.40171400402,15457.843160477885,102145.24487448191,102145.24487448191,102145.24487448191,129999.54850450938,125589.74217266537,4409.806331844015,0.0,98696.89096358349,47590.861678183974,56784.47698377723,27854.303630027473,84638.7806138047,21078.31918011578,1583.8686622862638,0.0,0.8751927945426393,2.6627223545629883,0.0014947306463915918,1.0,1.0,-7.132265447016039,325824.7165913053,1557652.883223367,4.780646783089793,1557652.883223367,4.780646783089793,0.7567347387350567,0.09194751283826105,3.3986027964099232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986027964099232,1.2845148710455085,1.2848123062306225,2.6458259635746293,5606.187726401967,14250.567548629811,6455.149441619573,0.0004748586533359389,29040.431281890564,2961.299861001521,19294.873659601537,1967.529549805646,0.6644141566738268,0.6644141566738268,30692.186476241928,30484.863174865135,1.0085082901849862,0.8,4353.843189903218,4324.433322199387,1.0085082901849862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2153682354697,2034.6934298245008,8.949574815484464,4.989424529828907,-0.78491440994069,5.774338939769597,2.6636708770598974,3.5,0.7610488220171135,0.6,0.0002315424350804522,1.0001141243450722,0.00023151601346704153,198.98761902053351,0.0,5.257669535775863e-06,14.900235464388796,0.03835072760371778,7.829176583919919e-05,0.000153250669241253,0.0005208381530350147,0.09194751282989046,0.09194751282989046,0.09194751282989046,0.09195185024919074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.45134231297,595.395693868618,0.0,0.09194751282989046,0.09194751283826105,0.09194751283826105,0.3683278794379931,0.3683278794379931,0.5,9.83607875201268,0.02335522723677741,0.02335522723677741,-9.907807907438837e-11,2.678443217973836e-05,0.023392218696585587,-9.907807907438837e-11,27854.303630027473,21078.31918011578,0.7567347387350567,0.6030956293307829,0.42046252606090084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631818849648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.65345084799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6426392050649,260.6426392050649,-12.507360794935096,244.83248926484328,276.4527891452891,107969.79655647675,108060.80527752024,-91.0087210435146,0.0,nan,276.4527891452891,3.3027891452891254,270.12872916919247,-3.0212708308075094,263.80466919310777,-9.345330806892207,257.4806092170218,-15.669390782978155,251.1565492409348,-21.993450759065183,244.83248926484328,-28.317510735156702,1.0,1.0,25732.562594343566,25732.562594343566,276.01732052070037,2.867320520700389,276.01732052070037,276.01732052070037,86683.09223539144,86687.40171400402,-4.309478612587554,0.0,8648.866644398773,8648.866644398773,0.9205135918922649,3415.595810391973,276.01732052070037,2.867320520700389,1.0,0.002,0.13496555944352134,0.004771071087003974,0.00020819830084650338,0.0017918016984867081,0.10409915042325169,0.10409915042325169,0.0,-6.667886728872752e-13,1.0,1.0000471366515449,0.023392218795663666,0.09194751283826105,0.0,4.329120259674597e-06,5.56990914751939,0.0,1599366.0622505243,265.99436911871953,2.6784531257817434e-05,1.0,1286614.557558643,2589.623978615761,,,,,,,,,,,,,,,,,,,3.0,14250.567548629811,1583.8686622862638,0.3683278794379931,6.175450102142607,2.6636708770598974
1583.0,-30.08024780488815,4.989360261312641,35.03618945057007,30.43730357838797,5.058677395581688,-26.56635528480886,-40.064345801342256,1.544784851905035,-7.155713993859706,-7.1557421184910055,40.0723100515204,35586.77924960858,15457.714299836747,15457.714299836747,51044.49354944533,86693.6379295775,86687.67615729837,15457.714299836747,102145.39045713512,102145.39045713512,102145.39045713512,129999.79198002019,125589.93325987102,4409.858720149181,0.0,98697.12959984918,47590.52049311592,56785.121229703625,27854.401522885073,84639.5227525887,21078.383819974733,1583.8753191539615,0.0,0.875192280090422,2.662713913709727,0.0014947306463915918,1.0,1.0,-7.131115447644163,325823.6243907294,1557653.3919366242,4.780664369716415,1557653.3919366242,4.780664369716415,0.7567343998634044,0.09194733735491949,3.3985984597664007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985984597664007,1.2845157929904223,1.2848131944482701,2.645820688474588,5606.176549097974,14250.542994824966,6455.143855983522,0.00047485921208076414,29040.538553834638,2961.3107996955778,19294.85696376159,1967.5278473037777,0.6644111275000378,0.6644111275000378,30692.155145463566,30484.863174865135,1.0085070033205874,0.8,4353.8387454725125,4324.433322199387,1.0085070033205874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2008820381045,2034.6934298245008,8.94957526978366,4.989360261312641,-0.7850112581493711,5.774371519462012,2.663633643376445,3.5,0.7610381838218414,0.6,0.00023151601346704153,1.0001116590995602,0.00023149016548360658,198.988504917383,0.0,5.257573943268909e-06,14.899964555224088,0.03835598517766105,7.828340502682678e-05,0.00015323260844021474,0.0005207761070309017,0.09194732798580711,0.09194732798580711,0.09194732798580711,0.09195189117492582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.84825937985,595.395890658184,0.0,0.09194732798580711,0.09194733735491949,0.09194733735491949,0.36832683876773625,0.36832683876773625,0.5,9.836215629960334,0.02364031437122094,0.02364031437122094,2.8990143619012088e-12,2.8124631285209034e-05,0.024626670846828347,2.8990143619012088e-12,27854.401522885073,21078.383819974733,0.7567343998634044,0.6030810653157201,0.4204510858790276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697504436038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.653179938825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6420165873031,260.6420165873031,-12.507983412696888,244.83143639566032,276.4525967800562,107973.37649381922,108063.00609525268,-89.629601433464,0.0,nan,276.4525967800562,3.3025967800562057,270.12836470253495,-3.021635297465025,263.804132625304,-9.345867374695956,257.4799005484179,-15.670099451582075,251.1556684718453,-21.994331528154675,244.83143639566032,-28.31856360433966,1.0,1.0,25732.562594343566,25732.562594343566,276.0172677996281,2.8672677996281095,276.0172677996281,276.0172677996281,86682.92835100116,86687.67615729837,-4.747806297207717,0.0,8648.866644398773,8648.866644398773,0.9205138487181344,3415.5914520652327,276.0172677996281,2.8672677996281095,1.0,0.002,0.13496100203963907,0.004771074463587479,0.00020819123456718733,0.0017918086349799453,0.10409561728359366,0.10409561728359366,0.0,-1.3045286725854588e-10,1.0,1.0000496239530856,0.024626670843929332,0.09194733735491949,0.0,4.5575644497004966e-06,5.863830077109042,0.0,1599365.9659465335,265.99428600614027,2.8124628386194672e-05,1.0,1286614.8447981656,2589.622821807,,,,,,,,,,,,,,,,,,,3.0,14250.542994824966,1583.8753191539615,0.36832683876773625,6.175450102142607,2.663633643376445
1584.0,-30.081337431837316,4.989296265781203,35.036187145101195,30.43716049231591,5.058528400443781,-26.56735084862641,-40.065307065937645,1.54454181714241,-7.15587090310612,-7.155899457467896,40.07231238331513,35586.1353991343,15457.679464728595,15457.679464728595,51043.81486386289,86693.57522257486,86687.66513459959,15457.679464728595,102145.3445993282,102145.3445993282,102145.3445993282,129999.86699291201,125589.95448475666,4409.912508155349,0.0,98697.37665273943,47590.190548803956,56785.76233770608,27854.52239358381,84640.2847312899,21078.45962386206,1583.8848801460413,0.0,0.8751913976884641,2.6626982147934695,0.0014947306463915918,1.0,1.0,-7.130875409270175,325821.5895814363,1557653.4926287367,4.780694534790533,1557653.4926287367,4.780694534790533,0.7567338375443626,0.09194717158012428,3.3985953719238147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985953719238147,1.2845169828245597,1.2848143513539854,2.645815833785669,5606.166262594702,14250.51887883532,6455.1380844218165,0.00047485960746104116,29040.637631678594,2961.3209028239608,19294.839712177418,1967.5260881317697,0.6644082666810972,0.6644082666810972,30692.13283684349,30484.863174865135,1.0085060870279128,0.8,4353.835580880975,4324.433322199387,1.0085060870279128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1864814437959,2034.6934298245008,8.949629719083465,4.989296265781203,-0.7851424814381556,5.774438747219358,2.6635966299237532,3.5,0.7610276085496438,0.6,0.00023149016548360658,1.0001134905988585,0.00023146389650737783,198.98940534358013,0.0,5.1434515788499115e-06,14.57654177446065,0.0383611286292399,7.827488501118725e-05,0.00015321528047241933,0.0005207167431215736,0.09194717155758296,0.09194717155758296,0.09194717155758296,0.09195181139273455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.18832383497,595.3961054804349,0.0,0.09194717155758296,0.09194717158012428,0.09194717158012428,0.36832582642838363,0.36832582642838363,0.5,9.836354820266498,0.023974440580502687,0.023974440580502687,-1.4722445484949276e-11,2.8554361790611438e-05,0.025024048197735738,-1.4722445484949276e-11,27854.52239358381,21078.45962386206,0.7567338375443626,0.6030676175761135,0.42043969384213076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976177117975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.32975715806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6413945685716,260.6413945685716,-12.50860543142835,244.8303853891379,276.4524037489139,107976.2131919832,108065.75617421111,-89.54298222788279,0.0,nan,276.4524037489139,3.302403748913946,270.1280000764314,-3.0219999235685577,263.80359640419,-9.346403595809988,257.47919273223073,-15.670807267769248,251.15478906052562,-21.99521093947436,244.8303853891379,-28.31961461086209,1.0,1.0,25732.562594343566,25732.562594343566,276.01710918618375,2.867109186183768,276.01710918618375,276.01710918618375,86682.91563400184,86687.66513459959,-4.749500597754377,0.0,8648.866644398773,8648.866644398773,0.9205140315870725,3415.588348783434,276.01710918618375,2.867109186183768,1.0,0.002,0.1349563709456078,0.004771065885914071,0.00020818402353550992,0.0017918159740894317,0.10409201176775496,0.10409201176775496,0.0,-2.375058483217174e-12,1.0,1.0000504245739952,0.025024048212458183,0.09194717158012428,0.0,4.6310914402529315e-06,5.958433472926186,0.0,1599365.7811687961,265.99412909689386,2.8554376513056923e-05,1.0,1286615.379937469,2589.6206666256685,,,,,,,,,,,,,,,,,,,3.0,14250.51887883532,1583.8848801460413,0.36832582642838363,6.175450102142607,2.6635966299237532
1585.0,-30.08242102660513,4.989232628978344,35.03618476394477,30.43700420474636,5.058364436815525,-26.568342480259737,-40.06626413958145,1.544285890446036,-7.156021648677324,-7.156050067958218,40.072305588574174,35585.500891066076,15457.636416769912,15457.636416769912,51043.13730783599,86693.52336100621,86687.53675818168,15457.636416769912,102145.17317495159,102145.17317495159,102145.17317495159,129999.767679332,125589.80202846511,4409.965650866879,0.0,98697.62811486381,47589.85793356214,56786.41131255741,27854.594504380406,84641.00581693782,21078.501028050905,1583.8919266517348,0.0,0.8751905880133745,2.6626831943627645,0.0014947306463915918,1.0,1.0,-7.131150925107534,325819.6417992153,1557653.1992147258,4.780722213716697,1557653.1992147258,4.780722213716697,0.7567333649296566,0.09194700081497434,3.3985924730037014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985924730037014,1.2845182338148906,1.2848155688891876,2.6458110002146267,5606.156020837675,14250.494375048609,6455.132133272005,0.00047485996255404743,29040.73639274382,2961.330973649903,19294.82192379238,1967.5242742213072,0.664405394644656,0.664405394644656,30692.111893120786,30484.863174865135,1.0085052267964758,0.8,4353.83260990709,4324.433322199387,1.0085052267964758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1720711346754,2034.6934298245008,8.949679464545143,4.989232628978344,-0.7852703334825533,5.774502962460898,2.6635595917072905,3.5,0.761017026202083,0.6,0.00023146389650737783,1.0001128632837366,0.00023143777568003388,198.99030079214793,0.0,5.227247958742406e-06,14.814020715075978,0.03836635587719864,7.826640299306679e-05,0.00015319749351431106,0.000520655848340771,0.09194700079972797,0.09194700079972797,0.09194700079972797,0.09195161669893027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.4877017808,595.396333091586,0.0,0.09194700079972797,0.09194700081497434,0.09194700081497434,0.368324824664087,0.368324824664087,0.5,9.83649329375144,0.02421430750791842,0.02421430750791842,1.3130829756846651e-11,2.8419280909020017e-05,0.024899142850699718,1.3130829756846651e-11,27854.594504380406,21078.501028050905,0.7567333649296566,0.60305447478061,0.4204286155109104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827091983588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.56723609868,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6407722297594,260.6407722297594,-12.509227770240557,244.82933681776234,276.4522076424998,107978.92498449203,108068.51404480536,-89.58906031331988,0.0,nan,276.4522076424998,3.302207642499809,270.1276334771213,-3.022366522878656,263.80305931193914,-9.34694068806084,257.47848514698825,-15.671514853011729,251.15391098224558,-21.9960890177544,244.82933681776234,-28.320663182237638,1.0,1.0,25732.562594343566,25732.562594343566,276.01694373254423,2.8669437325442573,276.01694373254423,276.01694373254423,86682.8866813346,86687.53675818168,-4.650076847086893,0.0,8648.866644398773,8648.866644398773,0.9205142032675191,3415.58543536872,276.01694373254423,2.8669437325442573,1.0,0.002,0.134951762981971,0.004771058068869928,0.0002081768510585857,0.0017918231472794223,0.10408842552929286,0.10408842552929286,0.0,-1.6619921584803965e-12,1.0,1.0000501728398914,0.02489914283756889,0.09194700081497434,0.0,4.6079616838843505e-06,5.9286767330943695,0.0,1599365.6028757938,265.99397835132265,2.841926777819026e-05,1.0,1286615.8921913393,2589.6186036139366,,,,,,,,,,,,,,,,,,,3.0,14250.494375048609,1583.8919266517348,0.368324824664087,6.175450102142607,2.6635595917072905
1586.0,-30.083501972735803,4.989169394593119,35.03618224904358,30.43686073450374,5.058197817119103,-26.569331993754307,-40.06722086397929,1.5440278380732322,-7.156167944346635,-7.156196154625262,40.07229696745483,35584.86457058865,15457.58812696854,15457.58812696854,51042.45269755719,86693.4993090033,86687.39216134285,15457.58812696854,102144.98028831139,102144.98028831139,102144.98028831139,129999.63589151982,125589.61786000596,4410.0180315138605,0.0,98697.90213341209,47589.51904042866,56787.092325537145,27854.655603208434,84641.74792874558,21078.53484631809,1583.8983379814526,0.0,0.8751898105253093,2.662668626161913,0.0014947306463915918,1.0,1.0,-7.131490132542126,325817.75253001804,1557652.8269348282,4.780748792352312,1557652.8269348282,4.780748792352312,0.756732919142255,0.0919468246294379,3.3985885990325837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985885990325837,1.2845194944417464,1.2848167962533894,2.6458053877256367,5606.144128646985,14250.469955785698,6455.126898686111,0.00047486069027778195,29040.850122755863,2961.342570883621,19294.806277264848,1967.522678719527,0.6644022539183797,0.6644022539183797,30692.083904976986,30484.863174865135,1.0085040772264253,0.8,4353.828639646145,4324.433322199387,1.0085040772264253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.157661351274,2034.6934298245008,8.94972617315955,4.989169394593119,-0.7853958232988454,5.774565217891964,2.663522555048064,3.5,0.7610064442994469,0.6,0.00023143777568003388,1.000112588394343,0.00023141172140588864,198.99119405905535,0.0,5.197791290113451e-06,14.73054051618152,0.03837155366848875,7.825792491940495e-05,0.00015317985076062892,0.0005205952943965861,0.09194682461040576,0.09194682461040576,0.09194682461040576,0.09195140412512418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.7835127748,595.3965617734239,0.0,0.09194682461040576,0.0919468246294379,0.0919468246294379,0.3683238213513006,0.3683238213513006,0.5,9.836630675075396,0.024365927628821282,0.024365927628821282,6.30961949354969e-12,2.8210278628648666e-05,0.024706022083137213,6.30961949354969e-12,27854.655603208434,21078.53484631809,0.756732919142255,0.6030410990629179,0.42041741151831186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892051727845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.48375589978,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64014962838354,260.64014962838354,-12.509850371616437,244.82829067212373,276.45200858525124,107981.59361302709,108071.22047084868,-89.62685782158948,0.0,nan,276.45200858525124,3.302008585251258,270.12726500227285,-3.0227349977271274,263.8025214194562,-9.347478580543793,257.47777783682835,-15.672222163171625,251.15303425436903,-21.996965745630945,244.82829067212373,-28.32170932787625,1.0,1.0,25732.562594343566,25732.562594343566,276.0167809272891,2.866780927289142,276.0167809272891,276.0167809272891,86682.87026917086,86687.39216134285,-4.521892171993386,0.0,8648.866644398773,8648.866644398773,0.9205144326925164,3415.5815420277468,276.0167809272891,2.866780927289142,1.0,0.002,0.13494719077209338,0.004771050905273591,0.00020816973566881874,0.0017918302622775618,0.10408486783440937,0.10408486783440937,0.0,-2.0536194272890995e-12,1.0,1.0000497836598587,0.024706022076827594,0.0919468246294379,0.0,4.572207716367365e-06,5.882677382058255,0.0,1599365.4297356664,265.99383205565334,2.8210272319029173e-05,1.0,1286616.3890585583,2589.616602571516,,,,,,,,,,,,,,,,,,,3.0,14250.469955785698,1583.8983379814526,0.3683238213513006,6.175450102142607,2.663522555048064
1587.0,-30.084579975074583,4.989106585046745,35.036179609124126,30.436666414048545,5.058033970704788,-26.570318580495357,-40.06817339742554,1.5437725760727772,-7.1563116288380115,-7.156339654379394,40.0722883305988,35584.26145303218,15457.537146317409,15457.537146317409,51041.79859934959,86693.38308616757,86687.253079695,15457.537146317409,102144.79022601241,102144.79022601241,102144.79022601241,129999.5052152019,125589.43533261461,4410.06988258729,0.0,98698.09649486809,47589.22579589038,56787.63410997523,27854.714989189488,84642.34909916471,21078.56761077411,1583.9046060418445,0.0,0.8751890474536264,2.6626543157288336,0.0014947306463915918,1.0,1.0,-7.13180416592229,325815.8967242258,1557652.4539737392,4.780774878188812,1557652.4539737392,4.780774878188812,0.7567324820575179,0.09194664626266957,3.3985882840764625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985882840764625,1.2845207418852562,1.2848180105166218,2.645802573096988,5606.138164786625,14250.445553463995,6455.119223358917,0.0004748601044309317,29040.910002927423,2961.348676961799,19294.78333519823,1967.520339279798,0.664400093979605,0.664400093979605,30692.081629524222,30484.863174865135,1.0085039837657068,0.8,4353.828316861565,4324.433322199387,1.0085039837657068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1432574539965,2034.6934298245008,8.949771294075255,4.989106585046745,-0.7855198515134338,5.774626436560179,2.6634855337234846,3.5,0.7609958667781385,0.6,0.00023141172140588864,1.0001122827530495,0.00023138574077789768,198.99208490033908,0.0,5.1845711225031735e-06,14.693074561173994,0.038376738239611255,7.824948482760515e-05,0.00015316223657828347,0.0005205353827979016,0.09194664626824742,0.09194664626824742,0.09194664626824742,0.09195119364650622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.08386521874,595.3967889768223,0.0,0.09194664626824742,0.09194664626266957,0.09194664626266957,0.3683228149782638,0.3683228149782638,0.5,9.836767098893203,0.024452173879410566,0.024452173879410566,-2.2851054382044822e-11,2.8025541382703523e-05,0.024535488457104293,-2.2851054382044822e-11,27854.714989189488,21078.56761077411,0.7567324820575179,0.6030290881878808,0.42040730003065735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995685324383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.446289944775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63952733191604,260.63952733191604,-12.510472668083935,244.82724704486776,276.451807619461,107984.41568503137,108073.99864952631,-89.58296449492477,0.0,nan,276.451807619461,3.3018076194610444,270.12689550425563,-3.0231044957443487,263.8019833891792,-9.348016610820764,257.4770712742574,-15.672928725742565,251.15215915947516,-21.997840840524816,244.82724704486776,-28.322752955132216,1.0,1.0,25732.562594343566,25732.562594343566,276.0166213466248,2.866621346624811,276.0166213466248,276.0166213466248,86682.75476740219,86687.253079695,-4.498312292809715,0.0,8648.866644398773,8648.866644398773,0.920514451344897,3415.581225496845,276.0166213466248,2.866621346624811,1.0,0.002,0.13494265013993872,0.004771044080903957,0.00020816267009815363,0.0017918373310788645,0.10408133504907681,0.10408133504907681,0.0,1.1770181183867745e-12,1.0,1.0000494399925859,0.024535488479955347,0.09194664626266957,0.0,4.5406340235718045e-06,5.842056367584093,0.0,1599365.2597145725,265.99368837116197,2.8025564233757905e-05,1.0,1286616.8771268972,2589.6146369671737,,,,,,,,,,,,,,,,,,,3.0,14250.445553463995,1583.9046060418445,0.3683228149782638,6.175450102142607,2.6634855337234846
1588.0,-30.085655281256685,4.989044213078587,35.03617687973489,30.436523572448664,5.057878045716408,-26.571301948555046,-40.06912537207825,1.5435247129433942,-7.156453539749577,-7.156481443716425,40.07228046942943,35583.634534613055,15457.48463748202,15457.48463748202,51041.119172095074,86693.3378090475,86687.1286264917,15457.48463748202,102144.61326397372,102144.61326397372,102144.61326397372,129999.39003220873,125589.26858649038,4410.121445718357,0.0,98698.35282352034,47588.89982949258,56788.28110447529,27854.776768235017,84643.05787271031,21078.602203678078,1583.9109486232064,0.0,0.8751882908650026,2.6626401751432227,0.0014947306463915918,1.0,1.0,-7.132058120441684,325814.06304707984,1557652.1145089888,4.780800742428081,1557652.1145089888,4.780800742428081,0.7567320456043165,0.09194646755876394,3.398584921547749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398584921547749,1.2845219545804374,1.284819190118025,2.645797457512376,5606.127325476686,14250.421174084717,6455.113570604488,0.00047486060168481,29041.01415790786,2961.35929781402,19294.76643873696,1967.518616320248,0.6643971293090327,0.6643971293090327,30692.05733637487,30484.863174865135,1.0085029859621133,0.8,4353.824870754429,4324.433322199387,1.0085029859621133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1288623354812,2034.6934298245008,8.949815485440906,4.989044213078587,-0.7856428235784891,5.774687036657076,2.6634485351679835,3.5,0.760985295762281,0.6,0.00023138574077789768,1.0001120028987607,0.00023135982780652655,198.9929735205852,0.0,5.169939330941305e-06,14.651608063887657,0.038381908178942194,7.824105052790636e-05,0.0001531446902499913,0.0005204752350987209,0.09194646755061098,0.09194646755061098,0.09194646755061098,0.09195099403699013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.39100395975,595.3970140102998,0.0,0.09194646755061098,0.09194646755876394,0.09194646755876394,0.36832180607447684,0.36832180607447684,0.5,9.836902893498339,0.024498114277662353,0.024498114277662353,-7.673861546209082e-12,2.7903966838493943e-05,0.024423323274731956,-7.673861546209082e-12,27854.776768235017,21078.602203678078,0.7567320456043165,0.603016011648029,0.42039637306257505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021478833058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.40482344749,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63890625015455,260.63890625015455,-12.511093749845429,244.82620601581738,276.45160648489855,107987.22243002387,108076.63053100146,-89.40810097759365,0.0,nan,276.45160648489855,3.3016064848985707,270.12652639084587,-3.0234736091541095,263.80144629690216,-9.34855370309782,257.47636620308424,-15.673633796915738,251.15128610937919,-21.99871389062079,244.82620601581738,-28.3237939841826,1.0,1.0,25732.562594343566,25732.562594343566,276.01646516774883,2.8664651677488564,276.01646516774883,276.01646516774883,86682.72969013389,86687.1286264917,-4.398936357814819,0.0,8648.866644398773,8648.866644398773,0.9205146504810398,3415.5778461554874,276.01646516774883,2.8664651677488564,1.0,0.002,0.13493813027838703,0.0047710374629716164,0.00020815563730168876,0.0017918443626382809,0.10407781865084438,0.10407781865084438,0.0,-6.00305395670464e-14,1.0,1.0000492139337525,0.024423323282405818,0.09194646755876394,0.0,4.5198624222189165e-06,5.815333454423842,0.0,1599365.0918777192,265.9935464602504,2.790397451235549e-05,1.0,1286617.3593772675,2589.612694795762,,,,,,,,,,,,,,,,,,,3.0,14250.421174084717,1583.9109486232064,0.36832180607447684,6.175450102142607,2.6634485351679835
1589.0,-30.08672755817607,4.988982260208958,35.03617409902572,30.436361487396084,5.057713622415239,-26.57228344012473,-40.070073295477755,1.5432695043146807,-7.156596634227526,-7.156624468485909,40.07227352987677,35583.01369957757,15457.434345002355,15457.434345002355,51040.44804457993,86693.2784953027,86687.01447413843,15457.434345002355,102144.44881914079,102144.44881914079,102144.44881914079,129999.29260863972,125589.11966829268,4410.172940347032,0.0,98698.59431491735,47588.57906873086,56788.905829096104,27854.843789498933,84643.74961859503,21078.640461354502,1583.9175734116084,0.0,0.8751875238411676,2.6626259107256165,0.0014947306463915918,1.0,1.0,-7.132265414537301,325812.2134011309,1557651.814842009,4.780826963427155,1557651.814842009,4.780826963427155,0.7567315983046723,0.09194629047480647,3.3985824469354133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985824469354133,1.2845232014872208,1.284820404025794,2.645792962712184,5606.11780153444,14250.396812785033,6455.107382247423,0.00047486080857858675,29041.106360069723,2961.368699817953,19294.747941323567,1967.5167301090146,0.6643943829858018,0.6643943829858018,30692.03945812237,30484.863174865135,1.0085022516406275,0.8,4353.822334633128,4324.433322199387,1.0085022516406275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1144777665993,2034.6934298245008,8.949860906146176,4.988982260208958,-0.7857661470027848,5.774748407211743,2.663411563932667,3.5,0.7609747325521906,0.6,0.00023135982780652655,1.000111688338727,0.00023133399049743677,198.99385964446307,0.0,5.1564992258939015e-06,14.613518806183317,0.03838706467816809,7.823265295660758e-05,0.00015312717484991897,0.0005204153285937445,0.09194629045755645,0.09194629045755645,0.09194629045755645,0.09195080543390702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.70428444736,595.3972370907313,0.0,0.09194629045755645,0.09194629047480647,0.09194629047480647,0.3683207959471212,0.3683207959471212,0.5,9.837038338920495,0.024522463451205567,0.024522463451205567,1.375610736431554e-11,2.783425838970288e-05,0.024359053948614928,1.375610736431554e-11,27854.843789498933,21078.640461354502,0.7567315983046723,0.6030031546873612,0.42038560271626346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085943336818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.36673418978,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6382856650584,260.6382856650584,-12.511714334941587,244.82516755855045,276.4514037718995,107989.97027562851,108079.30687918612,-89.33660355760387,0.0,nan,276.4514037718995,3.3014037718995155,270.1261565290356,-3.0238434709643798,263.80090928626186,-9.349090713738121,257.47566204359066,-15.674337956409317,251.15041480101203,-21.999585198987944,244.82516755855045,-28.32483244144953,1.0,1.0,25732.562594343566,25732.562594343566,276.01630894444617,2.866308944446189,276.01630894444617,276.01630894444617,86682.66194439474,86687.01447413843,-4.352529743686318,0.0,8648.866644398773,8648.866644398773,0.9205147970328085,3415.5753591700905,276.01630894444617,2.866308944446189,1.0,0.002,0.1349336223223452,0.00477103057502553,0.00020814862234805898,0.0017918513757471904,0.10407431117402949,0.10407431117402949,0.0,-1.904750662751198e-12,1.0,1.0000490843807335,0.02435905393485882,0.09194629047480647,0.0,4.507954723559137e-06,5.800014995520989,0.0,1599364.9227154022,265.99340336577245,2.7834244633595517e-05,1.0,1286617.845829148,2589.6107357057303,,,,,,,,,,,,,,,,,,,3.0,14250.396812785033,1583.9175734116084,0.3683207959471212,6.175450102142607,2.663411563932667
1590.0,-30.087796853873073,4.988920760428839,35.03617124688652,30.43619143953549,5.057555971555401,-26.57326157133011,-40.07101688822729,1.5430206889621139,-7.156736014748162,-7.156763764569511,40.07226590754607,35582.39795639026,15457.379974307974,15457.379974307974,51039.777930698234,86693.19135395513,86686.8984321153,15457.379974307974,102144.27840642327,102144.27840642327,102144.27840642327,129999.18325480472,125588.9591668517,4410.224087953023,0.0,98698.81239679274,47588.26782928278,56789.49396389996,27854.904848381462,84644.39881228142,21078.674709318395,1583.9238217289874,0.0,0.8751867801580578,2.66261201845251,0.0014947306463915918,1.0,1.0,-7.132482518066354,325810.41198336304,1557651.485690958,4.780852386542199,1557651.485690958,4.780852386542199,0.7567311690365797,0.09194611046561461,3.3985808560091226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985808560091226,1.2845244183437632,1.2848215879735005,2.645789217764483,5606.109866439643,14250.372476328039,6455.100548178744,0.0004748606649829192,29041.18412315561,2961.3766294458974,19294.72751383495,1967.5146470848813,0.6643919005510024,0.6643919005510024,30692.027964206765,30484.863174865135,1.0085017795459317,0.8,4353.820704162577,4324.433322199387,1.0085017795459317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1001018622844,2034.6934298245008,8.949903921400217,4.988920760428839,-0.7858874467080659,5.774808207136905,2.6633746151721267,3.5,0.7609641757634648,0.6,0.00023133399049743677,1.0001113787747118,0.00023130822767045806,198.99474331161449,0.0,5.141465858602279e-06,14.570914243278859,0.03839220614402669,7.822429457773571e-05,0.00015310969591970106,0.0005203556814220741,0.09194611046289472,0.09194611046289472,0.09194611046289472,0.09195061027574518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.01643664786,595.3974605045984,0.0,0.09194611046289472,0.09194611046561461,0.09194611046561461,0.36831978571299,0.36831978571299,0.5,9.837173333521593,0.024525021555348303,0.024525021555348303,2.6147972675971687e-12,2.7749821356337634e-05,0.024281246503164766,2.6147972675971687e-12,27854.904848381462,21078.674709318395,0.7567311690365797,0.602990613045652,0.4203751040314254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150226781072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.32412962688,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63766637301916,260.63766637301916,-12.51233362698082,244.82413178197646,276.45120096433385,107992.81518556112,108081.96564638788,-89.15046082675211,0.0,nan,276.45120096433385,3.301200964333873,270.12578712770505,-3.0242128722949246,263.80037329114674,-9.349626708853236,257.47495945467523,-15.675040545324748,251.14954561827798,-22.000454381721994,244.82413178197646,-28.325868218023516,1.0,1.0,25732.562594343566,25732.562594343566,276.0161562313418,2.866156231341847,276.0161562313418,276.0161562313418,86682.57573727264,86686.8984321153,-4.322694842659985,0.0,8648.866644398773,8648.866644398773,0.9205148912507933,3415.573760289168,276.0161562313418,2.866156231341847,1.0,0.002,0.13492912878096372,0.004771024300112844,0.0002081416312242599,0.0017918583688544356,0.10407081561212995,0.10407081561212995,0.0,7.869529680681886e-14,1.0,1.000048927551396,0.02428124650054997,0.09194611046561461,0.0,4.49354169911549e-06,5.781473069963379,0.0,1599364.7579200505,265.9932639852518,2.7749818741540366e-05,1.0,1286618.31959886,2589.6088276927385,,,,,,,,,,,,,,,,,,,3.0,14250.372476328039,1583.9238217289874,0.36831978571299,6.175450102142607,2.6633746151721267
1591.0,-30.088863268141125,4.988859708143897,35.036168365582654,30.436072416510456,5.057400535578545,-26.574236887771377,-40.07196006188167,1.542774155186236,-7.156875302908418,-7.15690303363337,40.07225936179559,35581.756620769425,15457.326274804302,15457.326274804302,51039.08289557372,86693.18689614393,86686.79719452442,15457.326274804302,102144.12346932873,102144.12346932873,102144.12346932873,129999.09429349285,125588.81902079738,4410.275272695457,0.0,98699.10126720741,47587.919125697226,56790.20237945576,27854.970824164113,84645.17320361987,21078.712478378155,1583.930305910495,0.0,0.8751860324468227,2.6625981280867843,0.0014947306463915918,1.0,1.0,-7.132639313144523,325808.61092277546,1557651.203029696,4.780877947387637,1557651.203029696,4.780877947387637,0.7567307326020398,0.09194593192004945,3.39857596201888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39857596201888,1.284525624379571,1.2848227611935858,2.645782923684687,5606.096530039825,14250.348163852303,6455.095954238606,0.00047486172121135944,29041.310940296447,2961.389561195357,19294.71378224045,1967.5132468519273,0.6643885264651725,0.6643885264651725,30691.99260674119,30484.863174865135,1.0085003272933362,0.8,4353.815688525753,4324.433322199387,1.0085003272933362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.085738884058,2034.6934298245008,8.949947259012124,4.988859708143897,-0.7860084788550727,5.77486818699897,2.663337699838806,3.5,0.7609536285253731,0.6,0.00023130822767045806,1.0001110795979276,0.00023128253689925162,198.9956246044521,0.0,5.126667141609682e-06,14.52897467932184,0.0383973328111683,7.821594073627539e-05,0.00015309228693418268,0.0005202957663450103,0.09194593192175468,0.09194593192175468,0.09194593192175468,0.09195042844905664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.3342659045,595.3976821242162,0.0,0.09194593192175468,0.09194593192004945,0.09194593192004945,0.36831877496123744,0.36831877496123744,0.5,9.837308230733127,0.02452355309867471,0.02452355309867471,-1.3983481039758772e-11,2.7730724980301602e-05,0.02426372048887515,-1.3983481039758772e-11,27854.970824164113,21078.712478378155,0.7567307326020398,0.6029768853186188,0.4203636814018329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214332041295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.28219006292,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63704860223635,260.63704860223635,-12.51295139776363,244.82309871653314,276.4509984881611,107995.56946548111,108084.50093295444,-88.93146747334563,0.0,nan,276.4509984881611,3.300998488161099,270.1254185337095,-3.024581466290499,263.79983857931114,-9.350161420688835,257.4742586249838,-15.675741375016173,251.1486786707193,-22.00132132928067,244.82309871653314,-28.32690128346684,1.0,1.0,25732.562594343566,25732.562594343566,276.01600525697654,2.866005256976564,276.01600525697654,276.01600525697654,86682.57866389712,86686.79719452442,-4.218530627302243,0.0,8648.866644398773,8648.866644398773,0.9205151810829918,3415.568841828974,276.01600525697654,2.866005256976564,1.0,0.002,0.13492463849777886,0.004771018012833739,0.00020813464514208554,0.0017918653555384213,0.10406732257104277,0.10406732257104277,0.0,6.805068661352998e-13,1.0,1.0000488921839183,0.024263720502858632,0.09194593192004945,0.0,4.49028461845132e-06,5.777284577259077,0.0,1599364.5933257693,265.99312469709156,2.7730738963782642e-05,1.0,1286618.793276324,2589.6069200533016,,,,,,,,,,,,,,,,,,,3.0,14250.348163852303,1583.930305910495,0.36831877496123744,6.175450102142607,2.663337699838806
1592.0,-30.089928304047106,4.988799167393983,35.036165538486905,30.435924475919478,5.057249970683164,-26.57521047660221,-40.072899184282846,1.5425321431964767,-7.1570077656816125,-7.157035649369499,40.07225516327799,35581.129029609845,15457.264891209767,15457.264891209767,51038.39392081961,86693.12274064068,86686.74219207477,15457.264891209767,102144.00708328454,102144.00708328454,102144.00708328454,129999.04843460668,125588.72159389853,4410.326840708148,0.0,98699.33936461527,47587.59344114752,56790.82880385306,27855.041351322143,84645.8701551752,21078.753990797166,1583.9368441459937,0.0,0.8751853125643076,2.6625848991476446,0.0014947306463915918,1.0,1.0,-7.132630718850919,325806.8959115618,1557651.0217262646,4.780902556921567,1557651.0217262646,4.780902556921567,0.7567303069107331,0.0919457540091796,3.3985732563753897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985732563753897,1.28452680912385,1.2848239132097177,2.6457783770924084,5606.086896356362,14250.323873458005,6455.089840635007,0.0004748619578897597,29041.404118467948,2961.399062724575,19294.69550827017,1967.5113834255503,0.6643857655629098,0.6643857655629098,30691.973059354863,30484.863174865135,1.0084995244151966,0.8,4353.812915629305,4324.433322199387,1.0084995244151966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0713884693255,2034.6934298245008,8.94998608303579,4.988799167393983,-0.7861260598486766,5.77492522724266,2.6633008170002297,3.5,0.7609430905714942,0.6,0.00023128253689925162,1.0001109369861934,0.00023125688195773075,198.99650476508057,0.0,5.11235106279641e-06,14.488402911965027,0.0384024451622311,7.82076235969085e-05,0.0001530749133023431,0.0005202363065713246,0.09194575398895394,0.09194575398895394,0.09194575398895394,0.09195027552218069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.65985424333,595.3979013346072,0.0,0.09194575398895394,0.0919457540091796,0.0919457540091796,0.36831776510466196,0.36831776510466196,0.5,9.837443873287055,0.024548193981388522,0.024548193981388522,-5.4512838687514886e-11,2.788368789197193e-05,0.024404930518585388,-5.4512838687514886e-11,27855.041351322143,21078.753990797166,0.7567303069107331,0.6029637810711211,0.42035280592403995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278265095756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.241618295564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6364326442533,260.6364326442533,-12.513567355746659,244.82206815164977,276.450797137038,107998.42502714403,108087.0955327517,-88.67050560766353,0.0,nan,276.450797137038,3.300797137038046,270.12505133985195,-3.024948660148027,263.79930554272715,-9.350694457272823,257.4735597456428,-15.676440254357203,251.14781394860998,-22.002186051389998,244.82206815164977,-28.327931848350204,1.0,1.0,25732.562594343566,25732.562594343566,276.0158662817425,2.8658662817425125,276.0158662817425,276.0158662817425,86682.49655592805,86686.74219207477,-4.245636146719335,0.0,8648.866644398773,8648.866644398773,0.9205153413166857,3415.5661226572665,276.0158662817425,2.8658662817425125,1.0,0.002,0.13492012209266943,0.00477101300619443,0.00020812762160459124,0.001791872376646957,0.10406381080229561,0.10406381080229561,0.0,-1.7484516438848186e-12,1.0,1.0000491766572268,0.024404930573098227,0.0919457540091796,0.0,4.516403699335355e-06,5.810891914702969,0.0,1599364.4370381972,265.99299223431836,2.788374240481062e-05,1.0,1286619.244324442,2589.605103550849,,,,,,,,,,,,,,,,,,,3.0,14250.323873458005,1583.9368441459937,0.36831776510466196,6.175450102142607,2.6633008170002297
1593.0,-30.09098890447158,4.988739071288963,35.03616272577457,30.435790470242523,5.057107995141165,-26.57617921450842,-40.0738375732675,1.5422983051270172,-7.1571460229325226,-7.157173957443266,40.07224992402663,35580.510026313204,15457.211533350312,15457.211533350312,51037.721559663514,86693.06434224366,86686.65917730768,15457.211533350312,102143.870710658,102143.870710658,102143.870710658,129998.98302072761,125588.60438541544,4410.378635312164,0.0,98699.58292374846,47587.27533803022,56791.452873020266,27855.112310069613,84646.56518308987,21078.79539849014,1583.9435437658858,0.0,0.875184565114574,2.6625711038469873,0.0014947306463915918,1.0,1.0,-7.13272211207493,325805.1072949095,1557650.7954832488,4.7809281088810796,1557650.7954832488,4.7809281088810796,0.7567298657370756,0.09194557836462777,3.3985700653507407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985700653507407,1.2845279555730083,1.2848250269678383,2.645773531518581,5606.076629166874,14250.29957512975,6455.0839853010575,0.0004748623344226455,29041.50305153777,2961.4091510901044,19294.678006285158,1967.5095987197624,0.6643828996055867,0.6643828996055867,30691.950005244948,30484.863174865135,1.0084985775040671,0.8,4353.809645286232,4324.433322199387,1.0084985775040671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0570584250827,2034.6934298245008,8.950029449198322,4.988739071288963,-0.7862460823119122,5.774985153600875,2.6632639867209122,3.5,0.7609325676345463,0.6,0.00023125688195773075,1.0001104759112758,0.00023123133646511923,198.9973812669974,0.0,5.105243692605953e-06,14.468260624845271,0.0384075504059237,7.819931376958394e-05,0.00015305756818814682,0.0005201768695196156,0.0919455783498056,0.0919455783498056,0.0919455783498056,0.0919501095050198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.9790151435,595.3981225849157,0.0,0.0919455783498056,0.09194557836462777,0.09194557836462777,0.36831675952128995,0.36831675952128995,0.5,9.837579804876007,0.02457936586068854,0.02457936586068854,7.844391802791506e-12,2.7934510740124097e-05,0.02445184536833267,7.844391802791506e-12,27855.112310069613,21078.79539849014,0.7567298657370756,0.6029508870120047,0.4203420416333827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342116052245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.221476008446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6358193535414,260.6358193535414,-12.514180646458556,244.82104047689657,276.4505982303335,108001.3394256944,108089.62596282703,-88.2865371326321,0.0,nan,276.4505982303335,3.3005982303335486,270.12468667955994,-3.025313320440034,263.7987751288305,-9.35122487116945,257.47286357813954,-15.677136421860439,251.14695202748837,-22.00304797251161,244.82104047689657,-28.328959523103407,1.0,1.0,25732.562594343566,25732.562594343566,276.0157183753282,2.8657183753282425,276.0157183753282,276.0157183753282,86682.47666770947,86686.65917730768,-4.182509598205797,0.0,8648.866644398773,8648.866644398773,0.9205155302955488,3415.5629156774944,276.0157183753282,2.8657183753282425,1.0,0.002,0.13491559701882808,0.004771007031163475,0.00020812058227203813,0.0017918794161634745,0.10406029113601906,0.10406029113601906,0.0,-1.5644872550235611e-12,1.0,1.0000492711318163,0.024451845360488278,0.09194557836462777,0.0,4.525072193137546e-06,5.822047094278286,0.0,1599364.2737599516,265.99285397706745,2.7934502895732294e-05,1.0,1286619.714732431,2589.6032090825383,,,,,,,,,,,,,,,,,,,3.0,14250.29957512975,1583.9435437658858,0.36831675952128995,6.175450102142607,2.6632639867209122
1594.0,-30.092046594540612,4.988679392879678,35.03615996071826,30.4356429836713,5.05695071263839,-26.577146863820523,-40.07477198084814,1.5420509818942714,-7.157286255427493,-7.157314283000924,40.07224567357848,35579.88939923352,15457.16140980636,15457.16140980636,51037.05080903988,86693.01651035667,86686.5852580369,15457.16140980636,102143.74666784325,102143.74666784325,102143.74666784325,129998.93546061502,125588.50465677919,4410.4308038358295,0.0,98699.83139418121,47586.950311113345,56792.09009229762,27855.188792771758,84647.27888506938,21078.840631280418,1583.9505554097927,0.0,0.875183802627267,2.6625571068286553,0.0014947306463915918,1.0,1.0,-7.1327764421070015,325803.2925947934,1557650.611938984,4.780954174936034,1557650.611938984,4.780954174936034,0.7567294118196837,0.09194540583324115,3.3985670345886834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985670345886834,1.2845291648581718,1.2848262037170333,2.6457686812925947,5606.066352120021,14250.275330157778,6455.078156198502,0.00047486271728220026,29041.602060418532,2961.4192471861984,19294.660582707536,1967.5078220093037,0.6643800346333053,0.6643800346333053,30691.92810897586,30484.863174865135,1.0084976781495842,0.8,4353.806539188785,4324.433322199387,1.0084976781495842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.042741232196,2034.6934298245008,8.95007462222858,4.988679392879678,-0.7863668250652491,5.775046217944928,2.663227189674888,3.5,0.7609220541928251,0.6,0.00023123133646511923,1.0001101736978697,0.00023120586366015062,198.99825537052735,0.0,5.083486132867396e-06,14.4065997005462,0.03841263389205657,7.81910400103725e-05,0.00015304029645474672,0.0005201177064947816,0.09194540583139967,0.09194540583139967,0.09194540583139967,0.0919499530511826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.3006171285,595.398343089474,0.0,0.09194540583139967,0.09194540583324115,0.09194540583324115,0.36831575638864456,0.36831575638864456,0.5,9.837716222081507,0.024622238376025507,0.024622238376025507,-7.048583938740194e-12,2.802757342124096e-05,0.0245378408939132,-7.048583938740194e-12,27855.188792771758,21078.840631280418,0.7567294118196837,0.6029378791766704,0.420331165607136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040570162617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.159815084146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6352071181781,260.6352071181781,-12.514792881821904,244.8200155303364,276.45039870614033,108004.08689144519,108092.22150512315,-88.13461367795409,0.0,nan,276.45039870614033,3.3003987061403564,270.12432207090814,-3.0256779290918416,263.79824543571226,-9.351754564287717,257.4721688005517,-15.677831199448292,251.14609216541973,-22.003907834580247,244.8200155303364,-28.32998446966357,1.0,1.0,25732.562594343566,25732.562594343566,276.0155695030703,2.8655695030703328,276.0155695030703,276.0155695030703,86682.42062495199,86686.5852580369,-4.164633084903471,0.0,8648.866644398773,8648.866644398773,0.9205157097832533,3415.559869761627,276.0155695030703,2.8655695030703328,1.0,0.002,0.13491105604606446,0.004771000767470878,0.00020811351755782456,0.0017918864827247524,0.10405675877891228,0.10405675877891228,0.0,2.82576913257504e-13,1.0,1.0000494443491492,0.024537840900961783,0.09194540583324115,0.0,4.540973000116804e-06,5.84250755328663,0.0,1599364.108207414,265.9927137445725,2.8027580469824898e-05,1.0,1286620.192002099,2589.6012869823367,,,,,,,,,,,,,,,,,,,3.0,14250.275330157778,1583.9505554097927,0.36831575638864456,6.175450102142607,2.663227189674888
