time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1595.0,-30.09310144543568,4.988620167241712,35.03615717265248,30.435495252627902,5.056798879755687,-26.578111412914463,-40.07570209270341,1.5418088472111067,-7.157422742204403,-7.157450766306041,40.07223947960054,35579.267399608645,15457.107077346034,15457.107077346034,51036.374476954676,86692.95677902181,86686.49119358638,15457.107077346034,102143.59827093242,102143.59827093242,102143.59827093242,129998.85198826001,125588.36924061592,4410.482747644087,0.0,98700.06992749193,47586.62589067386,56792.71559646452,27855.253717327592,84647.96931379211,21078.877851100297,1583.9569198236013,0.0,0.8751830690002662,2.662543494333164,0.0014947306463915918,1.0,1.0,-7.1329160549350945,325801.52759067336,1557650.3444667852,4.780979254412114,1557650.3444667852,4.780979254412114,0.7567289842342382,0.09194522936370887,3.3985643065379745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985643065379745,1.2845303497324403,1.2848273561430015,2.6457641170143424,5606.056680962103,14250.25110813658,6455.072086457849,0.0004748629675195229,29041.695558803483,2961.4287813681008,19294.642439846535,1967.5059719523524,0.6643772709750654,0.6643772709750654,30691.908399694366,30484.863174865135,1.0084968686222813,0.8,4353.803743326683,4324.433322199387,1.0084968686222813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0284340160633,2034.6934298245008,8.950117307218735,4.988620167241712,-0.7864854881495322,5.775105655391244,2.663190418473569,3.5,0.7609115481353054,0.6,0.00023120586366015062,1.0001098788917575,0.00023118046180721125,198.9991271344415,0.0,5.06904374814746e-06,14.365669982249901,0.038417702935804716,7.818280509162289e-05,0.00015302305856852773,0.0005200587049282683,0.09194522935910827,0.09194522935910827,0.09194522935910827,0.09194977533255043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488509.6130020767,595.398566497186,0.0,0.09194522935910827,0.09194522936370887,0.09194522936370887,0.36831475649767687,0.36831475649767687,0.5,9.837852601287043,0.024654509344657072,0.024654509344657072,-1.4779288903810084e-11,2.8024101652590616e-05,0.024534711370961304,-1.4779288903810084e-11,27855.253717327592,21078.877851100297,0.7567289842342382,0.6029249713925395,0.4203203891131212,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469113247036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.11888536585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63459649981314,260.63459649981314,-12.515403500186835,244.81899335588042,276.450199643844,108006.89242676776,108094.79426525738,-87.90183848962079,0.0,nan,276.450199643844,3.300199643843996,270.1239583861935,-3.0260416138064556,263.7977171285718,-9.352282871428201,257.4714758709799,-15.678524129020104,251.14523461340931,-22.004765386590663,244.81899335588042,-28.331006644119554,1.0,1.0,25732.562594343566,25732.562594343566,276.0154221438372,2.865422143837236,276.0154221438372,276.0154221438372,86682.36508912992,86686.49119358638,-4.126104456459871,0.0,8648.866644398773,8648.866644398773,0.9205158713437219,3415.5571280706645,276.0154221438372,2.865422143837236,1.0,0.002,0.1349065156665456,0.00477099517778152,0.00020810645540063046,0.0017918935445581162,0.10405322770031522,0.10405322770031522,0.0,-4.125345898220445e-14,1.0,1.0000494379898148,0.024534711385740593,0.09194522936370887,0.0,4.540380221801257e-06,5.841746980386277,0.0,1599363.9469439113,265.9925772577956,2.802411643187952e-05,1.0,1286620.656203269,2589.59941751468,,,,,,,,,,,,,,,,,,,3.0,14250.25110813658,1583.9569198236013,0.36831475649767687,6.175450102142607,2.663190418473569
1596.0,-30.09415237190684,4.988561478533091,35.03615448736843,30.435343365557515,5.05665305073613,-26.579071829622322,-40.076631610840536,1.5415725084568837,-7.157550384758736,-7.157578657785296,40.07223686894432,35578.66374551223,15457.04264576222,15457.04264576222,51035.70639127445,86692.8775362749,86686.46450479506,15457.04264576222,102143.50715055729,102143.50715055729,102143.50715055729,129998.83406155763,125588.29871398215,4410.5353475754855,0.0,98700.29176046871,47586.32237480828,56793.29931740047,27855.32691100035,84648.62622840083,21078.92162004212,1583.9634684815724,0.0,0.8751823691710883,2.66253073555575,0.0014947306463915918,1.0,1.0,-7.132813911933795,325799.87370289967,1557650.2317330241,4.781003178514003,1557650.2317330241,4.781003178514003,0.7567285671207773,0.09194505452940391,3.398562172791323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398562172791323,1.2845315073589962,1.2848284814060422,2.6457600715289464,5606.048109063993,14250.226907737164,6455.065571817174,0.0004748629756014405,29041.779064881342,2961.437296618248,19294.622967149597,1967.5039862898745,0.6643746901332758,0.6643746901332758,30691.892984064714,30484.863174865135,1.0084962354499702,0.8,4353.801556540992,4324.433322199387,1.0084962354499702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0141411647396,2034.6934298245008,8.950154070734836,4.988561478533091,-0.7865997621446601,5.775161240677751,2.6631536843942483,3.5,0.7609010526840709,0.6,0.00023118046180721125,1.0001094710250424,0.00023115515701522895,198.99999566178852,0.0,5.054946562531375e-06,14.325718558213916,0.03842275788236725,7.81745762305215e-05,0.00015300588557668976,0.0005200000149353753,0.0919450545273292,0.0919450545273292,0.0919450545273292,0.09194964133953647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.9368087012,595.398786364777,0.0,0.0919450545273292,0.09194505452940391,0.09194505452940391,0.3683137577535589,0.3683137577535589,0.5,9.837990206133616,0.02472319965306724,0.02472319965306724,-3.0240698833949864e-11,2.8273026543956803e-05,0.024764745851484804,-3.0240698833949864e-11,27855.32691100035,21078.92162004212,0.7567285671207773,0.6029123999433701,0.42030999592968094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532355178064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.07893394181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6339881070179,260.6339881070179,-12.516011892982078,244.81797418194742,276.45000203216887,108009.76704869744,108097.34850475208,-87.58145605468252,0.0,nan,276.45000203216887,3.3000020321688908,270.1235964620771,-3.0264035379228744,263.7971908920092,-9.352809107990765,257.4707853219655,-15.679214678034498,251.14437975193945,-22.005620248060524,244.81797418194742,-28.332025818052557,1.0,1.0,25732.562594343566,25732.562594343566,276.0152911665443,2.8652911665442957,276.0152911665443,276.0152911665443,86682.25682419623,86686.46450479506,-4.207680598832667,0.0,8648.866644398773,8648.866644398773,0.9205159977083004,3415.5549836552796,276.0152911665443,2.8652911665442957,1.0,0.002,0.13490193272996673,0.004770991290062699,0.0002080993312612151,0.0017919006689417214,0.10404966563060755,0.10404966563060755,0.0,2.0293662583714678e-13,1.0,1.0000499014344877,0.024764745881725503,0.09194505452940391,0.0,4.582936915256905e-06,5.89650329472608,0.0,1599363.7964857821,265.99244961524124,2.8273056784655637e-05,1.0,1286621.091181994,2589.5976657357674,,,,,,,,,,,,,,,,,,,3.0,14250.226907737164,1583.9634684815724,0.3683137577535589,6.175450102142607,2.6631536843942483
1597.0,-30.09520417952751,4.988503173219101,35.036151779056745,30.435206286516063,5.05651041154149,-26.580032720417837,-40.07756116390226,1.5413389523579384,-7.157692208317883,-7.15772043931582,40.07223083397837,35578.04817671602,15456.996638412409,15456.996638412409,51035.044815128436,86692.81651762009,86686.35872951259,15456.996638412409,102143.355367925,102143.355367925,102143.355367925,129998.75264295985,125588.16464106494,4410.588001894906,0.0,98700.53023021085,47586.0064741887,56793.91528446905,27855.39727503485,84649.3125595039,21078.962350841317,1583.9702248876204,0.0,0.8751816055085213,2.6625165952472822,0.0014947306463915918,1.0,1.0,-7.13299454186631,325798.04019852757,1557649.9711286922,4.781029284827883,1557649.9711286922,4.781029284827883,0.7567281178119526,0.09194488282559828,3.398559195626666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398559195626666,1.2845326517746924,1.284829593579795,2.645755396666067,5606.03820359052,14250.202750795343,6455.059625850816,0.00047486328283260023,29041.874673603055,2961.4470459946115,19294.60519425825,1967.5021739593287,0.664371890971475,0.664371890971475,30691.871475009433,30484.863174865135,1.0084953520000886,0.8,4353.798505371799,4324.433322199387,1.0084953520000886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9998728502426,2034.6934298245008,8.950201376044205,4.988503173219101,-0.786720400961558,5.775223574180659,2.663117013579217,3.5,0.7608905753083477,0.6,0.00023115515701522895,1.0001095637600657,0.00023112983356160058,199.000864924056,0.0,5.035653494700749e-06,14.271042003981922,0.038427793535861954,7.816634786100967e-05,0.00015298880915421927,0.000519941524179045,0.09194488281688391,0.09194488281688391,0.09194488281688391,0.09194946498531636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.2447331901,595.3990112312539,0.0,0.09194488281688391,0.09194488282559828,0.09194488282559828,0.3683127652225274,0.3683127652225274,0.5,9.838127669887655,0.02477544825313771,0.02477544825313771,5.4512838687514886e-11,2.8230997941136593e-05,0.024725897449513923,5.4512838687514886e-11,27855.39727503485,21078.962350841317,0.7567281178119526,0.6028996960755417,0.42029931609552734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595362349753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.02425738758,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63338174501547,260.63338174501547,-12.516618254984508,244.8169573397806,276.449806150316,108012.61334611164,108099.90245761674,-87.28911150509548,0.0,nan,276.449806150316,3.2998061503160443,270.12323638816673,-3.026763611833246,263.7966666260408,-9.353333373959174,257.47009686394216,-15.679903136057817,251.14352710184642,-22.00647289815356,244.8169573397806,-28.333042660219377,1.0,1.0,25732.562594343566,25732.562594343566,276.01513715505496,2.865137155054981,276.01513715505496,276.01513715505496,86682.25072962709,86686.35872951259,-4.10799988549843,0.0,8648.866644398773,8648.866644398773,0.9205161740216439,3415.5519916047992,276.01513715505496,2.865137155054981,1.0,0.002,0.13489735699579514,0.0047709849030520965,0.00020809221231567985,0.001791907787017,0.10404610615783992,0.10404610615783992,0.0,-6.673199319517931e-13,1.0,1.0000498231027712,0.024725897395001084,0.09194488282559828,0.0,4.575733965086086e-06,5.887238033629056,0.0,1599363.628861815,265.9923077916821,2.8230943428297905e-05,1.0,1286621.5734022236,2589.595723704323,,,,,,,,,,,,,,,,,,,3.0,14250.202750795343,1583.9702248876204,0.3683127652225274,6.175450102142607,2.663117013579217
1598.0,-30.09624909679147,4.988445386597486,35.03614921796904,30.435079091135435,5.056359611308287,-26.580988225970568,-40.07848236998541,1.5410987405292225,-7.157820342143964,-7.1578488879572735,40.07222966510621,35577.417803736236,15456.934395446511,15456.934395446511,51034.352199182744,86692.79101661945,86686.3491665188,15456.934395446511,102143.28356196532,102143.28356196532,102143.28356196532,129998.76014309833,125588.11870053153,4410.641442566804,0.0,98700.79544110537,47585.66518652044,56794.58917176103,27855.47658113302,84650.06575289405,21079.01047502087,1583.9770771890662,0.0,0.8751808969886566,2.662503780145922,0.0014947306463915918,1.0,1.0,-7.13283175389671,325796.3791189516,1557649.9206539285,4.7810535060772255,1557649.9206539285,4.7810535060772255,0.7567276910027105,0.0919447123204923,3.398555190112779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398555190112779,1.2845338273549554,1.2848307369012872,2.645749857059744,5606.026465829456,14250.178541170279,6455.054414532131,0.0004748639923073304,29041.98693852314,2961.4584938305275,19294.58961727796,1967.5005855493937,0.6643687864098716,0.6643687864098716,30691.842536456395,30484.863174865135,1.0084941633957698,0.8,4353.794400290457,4324.433322199387,1.0084941633957698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9856113997268,2034.6934298245008,8.95023924543217,4.988445386597486,-0.7868344178838909,5.775279804481377,2.6630803606070517,3.5,0.7608801030305862,0.6,0.00023112983356160058,1.0001088469076111,0.00023110467853200789,199.00172849845615,0.0,5.0393891749099305e-06,14.281628921694743,0.03843283292503687,7.815819416860835e-05,0.00015297163939299223,0.0005198825589991142,0.09194471231265802,0.09194471231265802,0.09194471231265802,0.09194934575317631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.56877412635,595.3992310931876,0.0,0.09194471231265802,0.0919447123204923,0.0919447123204923,0.3683117734363044,0.3683117734363044,0.5,9.83826667236071,0.024870631902615514,0.024870631902615514,-6.991740519879386e-12,2.8545813336222636e-05,0.02501713406059025,-6.991740519879386e-12,27855.47658113302,21079.01047502087,0.7567276910027105,0.6028861495295171,0.42028812957560996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658422872847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.03484430529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6327769290607,260.6327769290607,-12.51722307093928,244.815943521383,276.4496103367914,108015.34578239782,108102.4123321892,-87.06654979137647,0.0,nan,276.4496103367914,3.2996103367914316,270.12287697367697,-3.027123026323011,263.79614361057816,-9.353856389421821,257.46941024750356,-15.680589752496417,251.14267688443107,-22.00732311556891,244.815943521383,-28.334056478616986,1.0,1.0,25732.562594343566,25732.562594343566,276.0150076007202,2.8650076007202188,276.0150076007202,276.0150076007202,86682.17832105847,86686.3491665188,-4.1708454603358405,0.0,8648.866644398773,8648.866644398773,0.9205164112356515,3415.5479660633428,276.0150076007202,2.8650076007202188,1.0,0.002,0.1348927273798167,0.004770981107922155,0.00020808501593902237,0.0017919149836497625,0.10404250796951119,0.10404250796951119,0.0,-4.1121533261856413e-13,1.0,1.0000504098607992,0.025017134067581992,0.0919447123204923,0.0,4.629616442695909e-06,5.956566414305637,0.0,1599363.4779158097,265.992179657856,2.8545820327963156e-05,1.0,1286622.010275439,2589.593964299439,,,,,,,,,,,,,,,,,,,3.0,14250.178541170279,1583.9770771890662,0.3683117734363044,6.175450102142607,2.6630803606070517
1599.0,-30.097292475241932,4.9883880337115345,35.03614664885321,30.434956296253972,5.056219210878442,-26.581941306631585,-40.0794031220488,1.5408680422436924,-7.157956164171651,-7.157984722427994,40.07222431127992,35576.793936732836,15456.882346967077,15456.882346967077,51033.67628369991,86692.75066330332,86686.26293171615,15456.882346967077,102143.14527868322,102143.14527868322,102143.14527868322,129998.68979688587,125587.99494825158,4410.694848634293,0.0,98701.04962174647,47585.335470894854,56795.23794539068,27855.544518202645,84650.78246359332,21079.049902075516,1583.9835695378067,0.0,0.8751801636906229,2.6624902323773814,0.0014947306463915918,1.0,1.0,-7.132956038810107,325794.6225354476,1557649.68946272,4.781078574411529,1557649.68946272,4.781078574411529,0.7567272608259759,0.09194454099131097,3.398551408645694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398551408645694,1.284534958101437,1.2848318355949346,2.6457445842258798,5606.015293327221,14250.154434521772,6455.04901259682,0.00047486458443247526,29042.09404355556,2961.4694155043326,19294.573470531817,1967.4989390395108,0.6643657802910146,0.6643657802910146,30691.81521656338,30484.863174865135,1.0084930412755537,0.8,4353.790524824294,4324.433322199387,1.0084930412755537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9713729428665,2034.6934298245008,8.95028289937869,4.9883880337115345,-0.7869516831097103,5.775339716821245,2.6630437669315628,3.5,0.7608696476947322,0.6,0.00023110467853200789,1.000108687533852,0.00023107956306417485,199.0025908077046,0.0,5.005894369375744e-06,14.186704642810858,0.03843783881940624,7.815004528053243e-05,0.00015295463325147547,0.0005198241842956874,0.0919445409999063,0.0919445409999063,0.0919445409999063,0.09194917771630619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.87207889056,595.3994574958807,0.0,0.0919445409999063,0.09194454099131097,0.09194454099131097,0.3683107891287905,0.3683107891287905,0.5,9.83840577739489,0.024951782665027622,0.024951782665027622,3.0240698833949864e-11,2.8558256360611267e-05,0.025028683617904335,3.0240698833949864e-11,27855.544518202645,21079.049902075516,0.7567272608259759,0.6028730603364301,0.4202772012418637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721070806684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.93992002641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63217446338047,260.63217446338047,-12.517825536619512,244.8149325373257,276.4494163894795,108018.17046129117,108104.89867611947,-86.72821482830477,0.0,nan,276.4494163894795,3.299416389479518,270.12251961902,-3.0274803809799664,263.79562284857576,-9.354377151424217,257.4687260781528,-15.68127392184715,251.14182930772927,-22.00817069227071,244.8149325373257,-28.33506746267429,1.0,1.0,25732.562594343566,25732.562594343566,276.01486179560175,2.864861795601769,276.01486179560175,276.01486179560175,86682.17530639067,86686.26293171615,-4.087625325482804,0.0,8648.866644398773,8648.866644398773,0.920516635181053,3415.5441656889225,276.01486179560175,2.864861795601769,1.0,0.002,0.1348880956420035,0.0047709760147983445,0.00020807781314525957,0.0017919221885736212,0.10403890657262979,0.10403890657262979,0.0,1.71888068015158e-12,1.0,1.0000504330772606,0.025028683587663636,0.09194454099131097,0.0,4.631740150047406e-06,5.959300962758265,0.0,1599363.317459076,265.9920438358283,2.8558226119912433e-05,1.0,1286622.4722682836,2589.592103733003,,,,,,,,,,,,,,,,,,,3.0,14250.154434521772,1583.9835695378067,0.3683107891287905,6.175450102142607,2.6630437669315628
1600.0,-30.09833286024535,4.988331095713897,35.03614412657855,30.43478534035387,5.056069659269172,-26.582892608292575,-40.08032362964002,1.5406294072758049,-7.158093156624545,-7.158121808866164,40.07222052451664,35576.20933168603,15456.832560316283,15456.832560316283,51033.04189200231,86692.64832920331,86686.19567912059,15456.832560316283,102143.02823943687,102143.02823943687,102143.02823943687,129998.64812830125,125587.89947576549,4410.748652535769,0.0,98701.24755848742,47585.0504164524,56795.774602261125,27855.619888864392,84651.39449112551,21079.09457760717,1583.9904466785858,0.0,0.8751794173623374,2.6624765587367385,0.0014947306463915918,1.0,1.0,-7.133006039657687,325792.84976844484,1557649.5259412758,4.781104088221595,1557649.5259412758,4.781104088221595,0.7567268171272608,0.09194437313338207,3.398550424839359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398550424839359,1.2845361258824597,1.2848329713824458,2.645741413075945,5606.008574041037,14250.130323870255,6455.041770291172,0.0004748641884926032,29042.160692128844,2961.476211767407,19294.55182279558,1967.4967315847493,0.6643635102544174,0.6643635102544174,30691.808108875553,30484.863174865135,1.0084927493388656,0.8,4353.789516562524,4324.433322199387,1.0084927493388656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9571478443377,2034.6934298245008,8.950327794531656,4.988331095713897,-0.7870693053269422,5.775400401040839,2.6630072077886298,3.5,0.7608592022253228,0.6,0.00023107956306417485,1.000108376618374,0.0002310545221564035,199.0034506495641,0.0,4.998043168121733e-06,14.164454338456991,0.03844283686257436,7.814189934127092e-05,0.0001529376637229039,0.0005197663620194141,0.09194437312389969,0.09194437312389969,0.09194437312389969,0.091949026296529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.18060907885,595.399682275351,0.0,0.09194437312389969,0.09194437313338207,0.09194437313338207,0.368309806556331,0.368309806556331,0.5,9.838545370656766,0.025034577155565785,0.025034577155565785,7.389644451905042e-13,2.865224161041624e-05,0.02511576920846892,7.389644451905042e-13,27855.619888864392,21079.09457760717,0.7567268171272608,0.6028612074116794,0.42026725661814923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783626996363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.917669722054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63157336085953,260.63157336085953,-12.518426639140444,244.81392430612752,276.4492224156275,108020.97570883372,108107.50768953118,-86.53198069745216,0.0,nan,276.4492224156275,3.2992224156275256,270.1221627937047,-3.02783720629526,263.79510317179205,-9.354896828207927,257.4680435498999,-15.681956450100074,251.14098392800548,-22.009016071994495,244.81392430612752,-28.33607569387246,1.0,1.0,25732.562594343566,25732.562594343566,276.01471693327824,2.8647169332782596,276.01471693327824,276.01471693327824,86682.07366033104,86686.19567912059,-4.122018789552385,0.0,8648.866644398773,8648.866644398773,0.9205166934438429,3415.5431769635557,276.01471693327824,2.8647169332782596,1.0,0.002,0.13488344779872957,0.0047709707525479764,0.00020807058497772563,0.0017919294140548551,0.10403529248886281,0.10403529248886281,0.0,-9.674192870401388e-13,1.0,1.0000506084893808,0.025115769207729954,0.09194437313338207,0.0,4.647842438393331e-06,5.9800206958595075,0.0,1599363.1557343823,265.99190684337543,2.8652240871451795e-05,1.0,1286622.9385191216,2589.590226020491,,,,,,,,,,,,,,,,,,,3.0,14250.130323870255,1583.9904466785858,0.368309806556331,6.175450102142607,2.6630072077886298
1601.0,-30.099370429144134,4.988274591390546,35.036141606811825,30.43467141631993,5.0559212840331265,-26.583841257823632,-40.08123994627965,1.5403921126816196,-7.158227911063193,-7.1582565960122215,40.072215552356475,35575.58101496957,15456.780519667276,15456.780519667276,51032.361534636846,86692.64112823215,86686.11570639448,15456.780519667276,102142.89622606176,102142.89622606176,102142.89622606176,129998.58433167126,125587.78191738705,4410.802414284204,0.0,98701.52679967697,47584.70786291267,56796.465485293666,27855.6881056095,84652.15359090317,21079.134290896774,1583.996924538497,0.0,0.8751786883905459,2.6624631152669496,0.0014947306463915918,1.0,1.0,-7.133110478272442,325791.10674309597,1557649.3112300532,4.781129008712766,1557649.3112300532,4.781129008712766,0.7567263896328562,0.091944203208803,3.398545685612977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398545685612977,1.2845372872435774,1.2848341008442898,2.645735331596128,5605.995688115062,14250.10623840818,6455.037084608752,0.00047486516224619677,29042.283355939267,2961.488719995031,19294.53781697726,1967.4953033887475,0.6643602219737811,0.6643602219737811,30691.77386946668,30484.863174865135,1.0084913430112123,0.8,4353.784659527746,4324.433322199387,1.0084913430112123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9429341733576,2034.6934298245008,8.950371326002172,4.988274591390546,-0.7871855891935446,5.775460180584091,2.6629706782155282,3.5,0.7608487652044367,0.6,0.0002310545221564035,1.0001080841699745,0.00023102955151908794,199.00430817054686,0.0,4.9832270538965875e-06,14.12246547074293,0.03844782008962826,7.813379126906082e-05,0.0001529207308873427,0.0005197080901979616,0.09194420320483809,0.09194420320483809,0.09194420320483809,0.09194886146760366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.48265930143,595.3999091047052,0.0,0.09194420320483809,0.091944203208803,0.091944203208803,0.3683088272662419,0.3683088272662419,0.5,9.838685118751597,0.02510604407120809,0.02510604407120809,2.3305801732931286e-12,2.8684949029411655e-05,0.02514611773978004,2.3305801732931286e-12,27855.6881056095,21079.134290896774,0.7567263896328562,0.602847764290321,0.42025606562704826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846004225396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.87568085434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6309737366028,260.6309737366028,-12.519026263397166,244.812918824381,276.44902864885387,108023.66478460588,108109.98396111012,-86.31917650424734,0.0,nan,276.44902864885387,3.2990286488538914,270.12180668394114,-3.0281933160588324,263.794584719035,-9.355415280964962,257.46736275414804,-15.682637245851936,251.14014078925783,-22.00985921074215,244.812918824381,-28.337081175618977,1.0,1.0,25732.562594343566,25732.562594343566,276.0145728995188,2.864572899518805,276.0145728995188,276.0145728995188,86682.07387964363,86686.11570639448,-4.041826750850305,0.0,8648.866644398773,8648.866644398773,0.9205169741092721,3415.538414041042,276.0145728995188,2.864572899518805,1.0,0.002,0.13487879435486766,0.0047709659313591515,0.00020806334915473508,0.0017919366508889884,0.10403167457736753,0.10403167457736753,0.0,4.372327153112643e-14,1.0,1.0000506695836937,0.025146117737449458,0.091944203208803,0.0,4.65344506261729e-06,5.987231293981518,0.0,1599362.9965671375,265.9917720889368,2.868494669883148e-05,1.0,1286623.396949281,2589.588379805812,,,,,,,,,,,,,,,,,,,3.0,14250.10623840818,1583.996924538497,0.3683088272662419,6.175450102142607,2.6629706782155282
1602.0,-30.100405135217393,4.988218527288028,35.03613910331952,30.43454837696629,5.055774150442711,-26.584787206655168,-40.08215580889953,1.540156221832047,-7.158361466560166,-7.158390210190553,40.07221098236532,35574.96887765013,15456.727693086992,15456.727693086992,51031.69657073712,86692.6160830296,86686.04295285097,15456.727693086992,102142.77064593797,102142.77064593797,102142.77064593797,129998.52785340665,125587.67151595086,4410.856337455789,0.0,98701.79007233738,47584.38335376947,56797.118576186556,27855.757207468676,84652.87578365524,21079.174720234707,1584.0034164810627,0.0,0.875177964367243,2.662449788508196,0.0014947306463915918,1.0,1.0,-7.133189747519793,325789.378894274,1557649.113888479,4.781153760061562,1557649.113888479,4.781153760061562,0.7567259638012269,0.0919440338557157,3.398541633707868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398541633707868,1.2845384418972705,1.2848352236873715,2.64572979901497,5605.983965239479,14250.082174682566,6455.031927734252,0.00047486587970481885,29042.395447912168,2961.500150195242,19294.522402734285,1967.4937315734003,0.664357127060652,0.664357127060652,30691.74459572863,30484.863174865135,1.0084901406406683,0.8,4353.7805068987,4324.433322199387,1.0084901406406683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9287344042607,2034.6934298245008,8.950414331034398,4.988218527288028,-0.7873010628868737,5.775519590174902,2.6629341845708403,3.5,0.7608383384488115,0.6,0.00023102955151908794,1.0001077868469104,0.00023100465225599963,199.0051633319862,0.0,4.969264403560044e-06,14.082895319689166,0.03845278935403182,7.812568799148786e-05,0.0001529038635276001,0.000519650146153335,0.09194403384233946,0.09194403384233946,0.09194403384233946,0.09194870200306379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.785236889,595.400135782117,0.0,0.09194403384233946,0.0919440338557157,0.0919440338557157,0.3683078499264189,0.3683078499264189,0.5,9.838825160912128,0.025173658990297554,0.025173658990297554,6.855316314613447e-11,2.874363036653449e-05,0.025200462670738943,6.855316314613447e-11,27855.757207468676,21079.174720234707,0.7567259638012269,0.6028347660764327,0.42024524918170514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090821312221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.83611070329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.630375694967,260.630375694967,-12.519624305033005,244.81191609795965,276.4488352919974,108026.37823675809,108112.46958604669,-86.09134928859339,0.0,nan,276.4488352919974,3.2988352919974204,270.1214514531766,-3.0285485468234015,263.79406761436024,-9.355932385639733,257.46668377555596,-15.683316224444013,251.13929993675168,-22.010700063248294,244.81191609795965,-28.338083902040324,1.0,1.0,25732.562594343566,25732.562594343566,276.01443087342403,2.8644308734240553,276.01443087342403,276.01443087342403,86682.05282494349,86686.04295285097,-3.9901279074838385,0.0,8648.866644398773,8648.866644398773,0.920517214070146,3415.534341876408,276.01443087342403,2.8644308734240553,1.0,0.002,0.1348741308653405,0.004770961353170736,0.00020805609833926796,0.0017919439002888286,0.10402804916963398,0.10402804916963398,0.0,-1.371903458891044e-12,1.0,1.000050779027959,0.02520046260218578,0.0919440338557157,0.0,4.663488384167131e-06,6.000155385747073,0.0,1599362.8388527615,265.9916385334398,2.8743561813371343e-05,1.0,1286623.851389449,2589.5865496617357,,,,,,,,,,,,,,,,,,,3.0,14250.082174682566,1584.0034164810627,0.3683078499264189,6.175450102142607,2.6629341845708403
1603.0,-30.10143601359019,4.988162988046491,35.03613671340111,30.434388701710873,5.055632953792818,-26.585729116846135,-40.08306349916381,1.5399260570407596,-7.15848618525655,-7.158515193719821,40.072209252223495,35574.371072283495,15456.664709602801,15456.664709602801,51031.0357818863,86692.51628324504,86686.0271038972,15456.664709602801,102142.6918135,102142.6918135,102142.6918135,129998.52293512522,125587.61202625869,4410.910908866535,0.0,98701.98909470346,47584.08345723822,56797.67293051693,27855.831121625222,84653.50405214215,21079.219227440746,1584.0099253931,0.0,0.8751772772411237,2.6624373198982165,0.0014947306463915918,1.0,1.0,-7.133069223510233,325787.7626588133,1557649.0391763835,4.781177250072641,1557649.0391763835,4.781177250072641,0.7567255536337736,0.09194386533765132,3.398540350302477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398540350302477,1.2845395696286774,1.2848363196935773,2.6457264771414515,5605.976926588108,14250.058133723262,6455.024846232926,0.00047486555995038276,29042.464976447547,2961.507240132721,19294.501235652926,1967.491573131796,0.6643548077375702,0.6643548077375702,30691.735323527504,30484.863174865135,1.0084897598003482,0.8,4353.779191589679,4324.433322199387,1.0084897598003482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.914549586953,2034.6934298245008,8.95045137774753,4.988162988046491,-0.7874121343176386,5.775575122364129,2.6628977295522316,3.5,0.7608279227292091,0.6,0.00023100465225599963,1.0001073889972858,0.00023097984756177676,199.00601533637172,0.0,4.955081917735038e-06,14.042702154861098,0.038457744435949556,7.811765778705736e-05,0.00015288699446894228,0.0005195926197391719,0.09194386534159829,0.09194386534159829,0.09194386534159829,0.09194857703304103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.0952305131,595.400360186109,0.0,0.09194386534159829,0.09194386533765132,0.09194386533765132,0.36830687509659354,0.36830687509659354,0.5,9.838966513652341,0.025273704782478035,0.025273704782478035,1.4154011296341196e-11,2.9008463286572805e-05,0.02544597020960282,1.4154011296341196e-11,27855.831121625222,21079.219227440746,0.7567255536337736,0.6028224862429066,0.42023506847834124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970250881426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.79591753846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6297798358964,260.6297798358964,-12.520220164103591,244.81091634101818,276.4486433307949,108029.22938597467,108115.0065426144,-85.77715663969859,0.0,nan,276.4486433307949,3.298643330794903,270.12109793282593,-3.0289020671740445,263.79355253486574,-9.356447465134238,257.4660071369131,-15.683992863086871,251.13846173896064,-22.011538261039334,244.81091634101818,-28.339083658981792,1.0,1.0,25732.562594343566,25732.562594343566,276.01430405740564,2.8643040574056613,276.01430405740564,276.01430405740564,86681.92393669856,86686.0271038972,-4.103167198642041,0.0,8648.866644398773,8648.866644398773,0.9205172900756156,3415.533052053989,276.01430405740564,2.8643040574056613,1.0,0.002,0.13486942195978463,0.00477095850403859,0.00020804878114708382,0.0017919512198175673,0.1040243905735419,0.1040243905735419,0.0,9.646511020533488e-13,1.0,1.0000512736437908,0.025445970195448808,0.09194386533765132,0.0,4.708907655876447e-06,6.058594905732841,0.0,1599362.6918700105,265.9915138147434,2.900844913256151e-05,1.0,1286624.2764756836,2589.584837734999,,,,,,,,,,,,,,,,,,,3.0,14250.058133723262,1584.0099253931,0.36830687509659354,6.175450102142607,2.6628977295522316
1604.0,-30.102465146743306,4.988107859868185,35.03613435169031,30.434275580942654,5.055494868791986,-26.586669145191536,-40.083970910031326,1.5396988671972696,-7.158621217102052,-7.158650288027938,40.07220528623775,35573.747588876155,15456.615382030684,15456.615382030684,51030.36297090684,86692.48929418072,86685.95657824613,15456.615382030684,102142.57196027681,102142.57196027681,102142.57196027681,129998.47607990218,125587.51029932594,4410.965780576246,0.0,98702.25094107902,47583.748379648016,56798.33617936778,27855.90411962537,84654.24029899316,21079.262342198028,1584.016640405725,0.0,0.8751765426513851,2.662423845566023,0.0014947306463915918,1.0,1.0,-7.1331463315841575,325786.0156828026,1557648.867915554,4.78120236269484,1557648.867915554,4.78120236269484,0.7567251183689643,0.09194370007310974,3.3985361081822276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985361081822276,1.2845406832548838,1.2848374017127522,2.645720881000603,5605.965069037168,14250.034134955351,6455.01977194148,0.00047486631229773905,29042.578274641848,2961.518793333284,19294.48606825622,1967.490026487763,0.6643516937717252,0.6643516937717252,30691.704675535188,30484.863174865135,1.0084885009849773,0.8,4353.7748440156565,4324.433322199387,1.0084885009849773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.900389942302,2034.6934298245008,8.950496202358906,4.988107859868185,-0.7875277582270206,5.7756356180952055,2.6628613394265144,3.5,0.7608175255504327,0.6,0.00023097984756177676,1.00010720808891,0.0002309550873082424,199.0068659047881,0.0,4.936283358931506e-06,13.98942703921189,0.03846268071930849,7.810963081714854e-05,0.0001528702167446282,0.0005195349514722623,0.09194370006972327,0.09194370006972327,0.09194370006972327,0.0919484243033337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.39260465605,595.4005885858472,0.0,0.09194370006972327,0.09194370007310974,0.09194370007310974,0.36830590685530346,0.36830590685530346,0.5,9.839108240776456,0.02536902645852024,0.02536902645852024,1.602984411874786e-11,2.907092590476168e-05,0.025503956443799325,1.602984411874786e-11,27855.90411962537,21079.262342198028,0.7567251183689643,0.6028092956793539,0.4202240485914473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032059647243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.74264242281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6291862040983,260.6291862040983,-12.520813795901688,244.80991934338368,276.44845306483,108031.99386285343,108117.45039165455,-85.45652880112216,0.0,nan,276.44845306483,3.298453064830028,270.12074632052776,-3.0292536794722196,263.79303957623586,-9.356960423764122,257.4653328319498,-15.684667168050169,251.13762608766262,-22.012373912337353,244.80991934338368,-28.340080656616294,1.0,1.0,25732.562594343566,25732.562594343566,276.01416080877465,2.8641608087746704,276.01416080877465,276.01416080877465,86681.93411937584,86685.95657824613,-4.0224588702840265,0.0,8648.866644398773,8648.866644398773,0.9205175413011475,3415.528788723139,276.01416080877465,2.8641608087746704,1.0,0.002,0.13486470233520312,0.004770953894588393,0.000208041443115167,0.0017919585569103776,0.10402072155758349,0.10402072155758349,0.0,2.5544670545496473e-14,1.0,1.0000513904232986,0.02550395642776948,0.09194370007310974,0.0,4.719624765171992e-06,6.07238596727028,0.0,1599362.5324162464,265.9913787828979,2.907090987491756e-05,1.0,1286624.7359495305,2589.5829873227462,,,,,,,,,,,,,,,,,,,3.0,14250.034134955351,1584.016640405725,0.36830590685530346,6.175450102142607,2.6628613394265144
1605.0,-30.103494862069777,4.988053148506356,35.03613204901564,30.43414985239508,5.055353298877198,-26.587610045980266,-40.084882197529055,1.5394684827360348,-7.158755132338456,-7.158784322435621,40.072202266134205,35573.1426195125,15456.565363983691,15456.565363983691,51029.70798349619,86692.44829130678,86685.90111202802,15456.565363983691,102142.46647601172,102142.46647601172,102142.46647601172,129998.4461563662,125587.42514647295,4411.021009893258,0.0,98702.50014538491,47583.433728846794,56798.96268504235,27855.979680354496,84654.94236539686,21079.307384814867,1584.0234491987567,0.0,0.8751758102740987,2.662410476260929,0.0014947306463915918,1.0,1.0,-7.133169740247297,325784.28241998405,1557648.7375008336,4.781227399708603,1557648.7375008336,4.781227399708603,0.7567246826964447,0.09194353648243311,3.3985325347784636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985325347784636,1.2845418117303085,1.2848384986416088,2.6457157748727225,5605.954249764908,14250.010136787398,6455.014269196284,0.00047486683436917976,29042.682138636323,2961.529384513195,19294.469620182586,1967.4883492510273,0.6643487515402234,0.6643487515402234,30691.67885880444,30484.863174865135,1.0084874406058932,0.8,4353.771181780728,4324.433322199387,1.0084874406058932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8862424533506,2034.6934298245008,8.950540564863656,4.988053148506356,-0.7876426407709927,5.775695789277349,2.6628249807394697,3.5,0.7608071373541342,0.6,0.0002309550873082424,1.0001072696439934,0.00023093031549551192,199.0077169607921,0.0,4.927460454880922e-06,13.964422929132532,0.03846760817976337,7.810157032195901e-05,0.00015285351698628337,0.0005194776505331966,0.09194353648278794,0.09194353648278794,0.09194353648278794,0.09194828087314005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.6916344383,595.4008164932642,0.0,0.09194353648278794,0.09194353648243311,0.09194353648243311,0.36830494146133114,0.36830494146133114,0.5,9.83925057334651,0.025467022563589126,0.025467022563589126,-1.1368683772161603e-13,2.9190097166065243e-05,0.02561458218832513,-1.1368683772161603e-13,27855.979680354496,21079.307384814867,0.7567246826964447,0.6027965592751363,0.4202134172623713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093764275672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.71763831273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6285940248808,260.6285940248808,-12.521405975119194,244.80892447112737,276.4482635786481,108034.7149151937,108119.96233761465,-85.24742242095762,0.0,nan,276.4482635786481,3.2982635786481183,270.12039575713254,-3.0296042428674355,263.7925279356247,-9.357472064375258,257.46466011412775,-15.685339885872224,251.1367922926242,-22.013207707375784,244.80892447112737,-28.341075528872608,1.0,1.0,25732.562594343566,25732.562594343566,276.01402036124716,2.864020361247185,276.01402036124716,276.01402036124716,86681.90918232685,86685.90111202802,-3.9919297011656454,0.0,8648.866644398773,8648.866644398773,0.9205177529240293,3415.5251974523558,276.01402036124716,2.864020361247185,1.0,0.002,0.13485996225306315,0.004770949560762044,0.00020803407398126684,0.0017919659264187269,0.10401703699063342,0.10401703699063342,0.0,3.9999384013333916e-13,1.0,1.000051613264495,0.025614582188438817,0.09194353648243311,0.0,4.740083098624251e-06,6.098710326001772,0.0,1599362.3743615658,265.9912448676615,2.919009727975208e-05,1.0,1286625.191818229,2589.581151431217,,,,,,,,,,,,,,,,,,,3.0,14250.010136787398,1584.0234491987567,0.36830494146133114,6.175450102142607,2.6628249807394697
1606.0,-30.104517999166916,4.987998848056852,35.03612977237578,30.434003378637158,5.055203200656611,-26.588545879178817,-40.085785172972805,1.5392310806356246,-7.158889141827842,-7.158918394650396,40.072198411982086,35572.543179952634,15456.516054821112,15456.516054821112,51029.05923477375,86692.391265162,86685.83269591507,15456.516054821112,102142.34875073619,102142.34875073619,102142.34875073619,129998.40040248999,125587.32404053627,4411.076361953724,0.0,98702.73172920076,47583.121347277,56799.5670910264,27856.051651753813,84655.6187427802,21079.349850866347,1584.030087135249,0.0,0.8751750809170824,2.6623971039693637,0.0014947306463915918,1.0,1.0,-7.133245538832568,325782.54867574875,1557648.5710687253,4.781252333497619,1557648.5710687253,4.781252333497619,0.7567242520366017,0.09194337264691009,3.398529969881365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398529969881365,1.2845429730484306,1.2848396284058425,2.6457113862186312,5605.944950733513,14249.986092652132,6455.0081196543315,0.0004748670156199443,29042.772199724415,2961.5385681883636,19294.451238790163,1967.4864748706402,0.6643460584996513,0.6643460584996513,30691.660328217327,30484.863174865135,1.0084866794931235,0.8,4353.768553122435,4324.433322199387,1.0084866794931235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8721080622088,2034.6934298245008,8.950585270709755,4.987998848056852,-0.787757305497137,5.7757561535539885,2.662788655911765,3.5,0.7607967588319328,0.6,0.00023093031549551192,1.000106585223088,0.00023090570435950047,199.00856258628076,0.0,4.929781896472843e-06,13.971001894604036,0.03847253796165984,7.809358410685032e-05,0.0001528367313886616,0.0005194202121230744,0.09194337264940859,0.09194337264940859,0.09194337264940859,0.09194812773556306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.9850775497,595.4010461771825,0.0,0.09194337264940859,0.09194337264691009,0.09194337264691009,0.3683039798446908,0.3683039798446908,0.5,9.839393227916908,0.025557088167488473,0.025557088167488473,1.7621459846850485e-12,2.925282257137951e-05,0.025672855817845175,1.7621459846850485e-12,27856.051651753813,21079.349850866347,0.7567242520366017,0.6027840796937737,0.42020297894268727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521155504311403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.724217278206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62800285685654,260.62800285685654,-12.521997143143437,244.80793239652644,276.448073317198,108037.389827391,108122.49168317342,-85.1018557823816,0.0,nan,276.448073317198,3.298073317198032,270.12004513305476,-3.029954866945218,263.79201694891594,-9.357983051084034,257.46398876478895,-15.686011235211026,251.13596058065502,-22.014039419344954,244.80793239652644,-28.342067603473538,1.0,1.0,25732.562594343566,25732.562594343566,276.0138783786187,2.863878378618722,276.0138783786187,276.0138783786187,86681.84394615755,86685.83269591507,-3.988749757525511,0.0,8648.866644398773,8648.866644398773,0.9205179048214052,3415.5226197307716,276.0138783786187,2.863878378618722,1.0,0.002,0.13485521140163098,0.004770945264717403,0.00020802668822270334,0.0017919733126929573,0.10401334411135167,0.10401334411135167,0.0,9.156607763682878e-13,1.0,1.0000517306227763,0.02567285581608303,0.09194337264691009,0.0,4.750853353050909e-06,6.112569773043725,0.0,1599362.2161155897,265.99111085817214,2.9252820809233526e-05,1.0,1286625.6478151125,2589.5793150253635,,,,,,,,,,,,,,,,,,,3.0,14249.986092652132,1584.030087135249,0.3683039798446908,6.175450102142607,2.662788655911765
1607.0,-30.105538630295808,4.987944976995448,35.036127481199394,30.433860327489697,5.055057820937081,-26.589478985172583,-40.0866876943968,1.5389981757751297,-7.159020930402278,-7.159050189847752,40.07219343926515,35571.95142351551,15456.464528027469,15456.464528027469,51028.41595154298,86692.33017856069,86685.75250222585,15456.464528027469,102142.21703025332,102142.21703025332,102142.21703025332,129998.33398964428,125587.2023780847,4411.131611559588,0.0,98702.9600587428,47582.818401344586,56800.15739710913,27856.116959390965,84656.2743565001,21079.38770058487,1584.036350584349,0.0,0.8751743685341619,2.6623839595488663,0.0014947306463915918,1.0,1.0,-7.133371118924174,325780.84438364714,1557648.356334282,4.781276687035531,1557648.356334282,4.781276687035531,0.7567238366824312,0.09194320670390539,3.3985274183610996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985274183610996,1.2845441130061266,1.2848407370110675,2.6457070519810872,5605.935767004251,14249.962145976884,6455.001962989485,0.000474867178888672,29042.861189079693,2961.5476425771994,19294.432836106935,1967.4845983191951,0.6643433892581413,0.6643433892581413,30691.641894270913,30484.863174865135,1.0084859223498226,0.8,4353.765938173118,4324.433322199387,1.0084859223498226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8579863463601,2034.6934298245008,8.950628627389243,4.987944976995448,-0.7878706427031599,5.775815619698608,2.662752363857008,3.5,0.7607863896734308,0.6,0.00023090570435950047,1.0001063250406126,0.00023088115591122152,199.009406146904,0.0,4.897826801254385e-06,13.880441154754928,0.0384774357884611,7.808560266166039e-05,0.00015282010169784008,0.0005193633056968411,0.09194320670891776,0.09194320670891776,0.09194320670891776,0.0919479625096004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.27300540515,595.4012776003952,0.0,0.09194320670891776,0.09194320670390539,0.09194320670390539,0.3683030208746669,0.3683030208746669,0.5,9.839535904304435,0.025629553383112125,0.025629553383112125,2.8990143619012088e-12,2.9259445454954403e-05,0.02567907092355881,2.8990143619012088e-12,27856.116959390965,21079.38770058487,0.7567238366824312,0.6027718127147288,0.42019273460720413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121685042411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.63365653835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62741317294103,260.62741317294103,-12.522586827058944,244.8069430866609,276.4478832592307,108040.1060016915,108124.99421187832,-84.88821018683046,0.0,nan,276.4478832592307,3.29788325923073,270.1196952247097,-3.03030477529029,263.791507190193,-9.35849280980699,257.4633191556824,-15.68668084431755,251.13513112116942,-22.014868878830555,244.8069430866609,-28.34305691333907,1.0,1.0,25732.562594343566,25732.562594343566,276.0137373112598,2.863737311259797,276.0137373112598,276.0137373112598,86681.78685976444,86685.75250222585,-3.965642461407697,0.0,8648.866644398773,8648.866644398773,0.9205180559265227,3415.520055452905,276.0137373112598,2.863737311259797,1.0,0.002,0.1348504594135316,0.0047709413767870286,0.00020801930168498807,0.0017919806994441396,0.10400965084249403,0.10400965084249403,0.0,1.1291276073854828e-12,1.0,1.0000517430911045,0.025679070920659797,0.09194320670390539,0.0,4.751989935461656e-06,6.114034259213808,0.0,1599362.0604142456,265.9909790695977,2.925944255594004e-05,1.0,1286626.096067232,2589.577509811321,,,,,,,,,,,,,,,,,,,3.0,14249.962145976884,1584.036350584349,0.3683030208746669,6.175450102142607,2.662752363857008
