time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1608.0,-30.106556377261395,4.987891534404278,35.036125207315465,30.433741444163047,5.054913621941022,-26.59040937733813,-40.08758602486921,1.5387666219780063,-7.159152200441724,-7.159181518046558,40.07218935584069,35571.339292234385,15456.413111631999,15456.413111631999,51027.75240386638,86692.30815749834,86685.68504918342,15456.413111631999,102142.09816081543,102142.09816081543,102142.09816081543,129998.28393220225,125587.09685983982,4411.187072362432,0.0,98703.22140045032,47582.48893943373,56800.81384557398,27856.18577138682,84656.9996169608,21079.428095386742,1584.0427704668873,0.0,0.8751736552918086,2.662370861087141,0.0014947306463915918,1.0,1.0,-7.133448381751464,325779.14613725786,1557648.1800028787,4.781301069978885,1557648.1800028787,4.781301069978885,0.7567234174981345,0.09194304225485812,3.398523318402893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398523318402893,1.2845452465182674,1.284841839249722,2.6457015255901015,5605.924057244902,14249.938215399963,6454.99685598385,0.0004748679036637631,29042.9731248203,2961.5590568461503,19294.41757092533,1967.4830417038775,0.6643403031777144,0.6643403031777144,30691.612273332496,30484.863174865135,1.008484705719905,0.8,4353.761736291929,4324.433322199387,1.008484705719905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8438797412496,2034.6934298245008,8.950671970385642,4.987891534404278,-0.7879835096489689,5.7758750440532465,2.662716110833579,3.5,0.7607760316667368,0.6,0.00023088115591122152,1.0001060254503336,0.00023085667922784385,199.01024733003058,0.0,4.885372113821975e-06,13.845144570571478,0.03848232116057492,7.807765902805526e-05,0.00015280349688316625,0.0005193062472909443,0.09194304226771349,0.09194304226771349,0.09194304226771349,0.09194780785751668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.56380778283,595.4015081319541,0.0,0.09194304226771349,0.09194304225485812,0.09194304225485812,0.3683020633507342,0.3683020633507342,0.5,9.839678876615759,0.0256981684647144,0.0256981684647144,-1.0857093002414331e-11,2.9317604855805257e-05,0.02573313629511631,-1.0857093002414331e-11,27856.18577138682,21079.428095386742,0.7567234174981345,0.6027588106683043,0.42018190407385714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521278046775243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.59835995417,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6268250728314,260.6268250728314,-12.523174927168554,244.80595654775908,276.4476935979109,108042.77486579238,108127.43507842578,-84.66021263340002,0.0,nan,276.4476935979109,3.29769359791095,270.11934618787603,-3.030653812123944,263.7909987778427,-9.359001222157303,257.4626513678148,-15.687348632185206,251.13430395778508,-22.0156960422149,244.80595654775908,-28.344043452240896,1.0,1.0,25732.562594343566,25732.562594343566,276.0135981839995,2.8635981839994997,276.0135981839995,276.0135981839995,86681.7687994519,86685.68504918342,-3.9162497315264773,0.0,8648.866644398773,8648.866644398773,0.9205182987324891,3415.515934994907,276.0135981839995,2.8635981839994997,1.0,0.002,0.13484569743532673,0.004770937615061562,0.00020801189993959103,0.0017919881022893283,0.10400594996979551,0.10400594996979551,0.0,2.2289193060687218e-12,1.0,1.0000518519710875,0.025733136305973403,0.09194304225485812,0.0,4.7619814206591325e-06,6.126891691810739,0.0,1599361.905398064,265.99084779955825,2.931761571289826e-05,1.0,1286626.5427307528,2589.575710996766,,,,,,,,,,,,,,,,,,,3.0,14249.938215399963,1584.0427704668873,0.3683020633507342,6.175450102142607,2.662716110833579
1609.0,-30.107570362705694,4.987838605339985,35.036123046910724,30.43361889375376,5.054775359239873,-26.591335790530945,-40.088479954842455,1.5385407870403904,-7.159274605331348,-7.159304184645651,40.07218808223278,35570.73137912111,15456.35148866046,15456.35148866046,51027.08286778157,86692.26754499658,86685.67407429969,15456.35148866046,102142.02556296016,102142.02556296016,102142.02556296016,129998.2849261842,125587.04175005331,4411.243176130892,0.0,98703.46686818413,47582.166209685005,56801.44517611014,27856.259363224046,84657.70453933418,21079.472544396114,1584.049205534143,0.0,0.8751729792368143,2.6623586238883696,0.0014947306463915918,1.0,1.0,-7.133327908395472,325777.55990325747,1557648.1250063453,4.781324181656044,1557648.1250063453,4.781324181656044,0.7567230140104642,0.09194287865084005,3.398519776943958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398519776943958,1.284546353140631,1.284842914684526,2.645696489375258,5605.913386109977,14249.914308581408,6454.991330003919,0.0004748683998967425,29043.075617156177,2961.5695081558106,19294.401053401518,1967.4813573851945,0.664337390011271,0.664337390011271,30691.586687373965,30484.863174865135,1.008483654820194,0.8,4353.758106793216,4324.433322199387,1.008483654820194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8297884178521,2034.6934298245008,8.95070932429409,4.987838605339985,-0.7880919649406453,5.7759305702806305,2.662679897280235,3.5,0.76076568493721,0.6,0.00023085667922784385,1.0001056344464798,0.0002308322953860911,199.0110854104494,0.0,4.871110812807885e-06,13.804728043497548,0.03848719227138773,7.806975504821064e-05,0.0001527869241796332,0.0005192493834829205,0.09194287863593399,0.09194287863593399,0.09194287863593399,0.09194768773502543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.8619403579,595.4017364165478,0.0,0.09194287863593399,0.09194287865084005,0.09194287865084005,0.3683011083721377,0.3683011083721377,0.5,9.839823147183735,0.025798529567396145,0.025798529567396145,-6.30961949354969e-12,2.957931428682059e-05,0.0259762762501623,-6.30961949354969e-12,27856.259363224046,21079.472544396114,0.7567230140104642,0.6027458829110238,0.42017122449373784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521339070684598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.5579434271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62623915017815,260.62623915017815,-12.523760849821826,244.80497297969035,276.4475053206725,108045.5109012875,108129.85765636174,-84.34675507420819,0.0,nan,276.4475053206725,3.297505320672542,270.1189988524712,-3.031001147528798,263.79049238427496,-9.359507615725022,257.46198591607754,-15.68801408392244,251.13347944788254,-22.01652055211744,244.80497297969035,-28.34502702030963,1.0,1.0,25732.562594343566,25732.562594343566,276.0134742484615,2.8634742484615003,276.0134742484615,276.0134742484615,86681.70257644117,86685.67407429969,-3.971497858525254,0.0,8648.866644398773,8648.866644398773,0.9205185084631258,3415.5123758286777,276.0134742484615,2.8634742484615003,1.0,0.002,0.13484089047270056,0.004770935564018933,0.00020800443249584282,0.0017919955662779959,0.10400221624792141,0.10400221624792141,0.0,-1.2261615334185905e-12,1.0,1.0000523418119818,0.02597627625647192,0.09194287865084005,0.0,4.80696184723478e-06,6.184766708029968,0.0,1599361.761143238,265.99072539466863,2.9579320596440084e-05,1.0,1286626.95993474,2589.5740308240192,,,,,,,,,,,,,,,,,,,3.0,14249.914308581408,1584.049205534143,0.3683011083721377,6.175450102142607,2.662679897280235
1610.0,-30.108585185284667,4.987786041145746,35.03612087934093,30.433514015190326,5.054639784646064,-26.59226268829227,-40.08937765667213,1.5383172875577906,-7.159410729469073,-7.159440292736191,40.07218355466914,35570.12269132532,15456.307704064777,15456.307704064777,51026.430395390096,86692.2511418301,86685.58733341785,15456.307704064777,102141.89503748262,102141.89503748262,102141.89503748262,129998.22538441289,125586.92598629801,4411.299398114873,0.0,98703.73400547053,47581.84123328565,56802.103080205416,27856.330346930263,84658.43342713568,21079.514149166993,1584.0558473281505,0.0,0.8751722411735621,2.662345049780918,0.0014947306463915918,1.0,1.0,-7.133478875407263,325775.79986113217,1557647.9294938205,4.7813494131786225,1557647.9294938205,4.7813494131786225,0.7567225792714629,0.09194271827407573,3.398515175644232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398515175644232,1.2845474486516575,1.2848439791246393,2.645690650984928,5605.9010152614555,14249.890443193766,6454.986523025703,0.0004748692763416111,29043.193543121364,2961.5815332576735,19294.386685021946,1967.4798922182342,0.6643341978345098,0.6643341978345098,30691.553444381647,30484.863174865135,1.0084822894211765,0.8,4353.753391105208,4324.433322199387,1.0084822894211765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8157226386436,2034.6934298245008,8.950756876620813,4.987786041145746,-0.7882065802086062,5.775992621354352,2.662643749569847,3.5,0.7607553570199563,0.6,0.0002308322953860911,1.0001057225405918,0.00023080789378917107,199.01192418902014,0.0,4.852654813693434e-06,13.752423742007192,0.038492044926201424,7.80618184626745e-05,0.0001527704769234166,0.0005191927842146382,0.0919427182671782,0.0919427182671782,0.0919427182671782,0.09194752692217191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.1443892595,595.4019696437824,0.0,0.0919427182671782,0.09194271827407573,0.09194271827407573,0.36830015996057325,0.36830015996057325,0.5,9.839967406387203,0.025880749329530772,0.025880749329530772,1.460875864722766e-11,2.956326710545909e-05,0.025961417328915104,1.460875864722766e-11,27856.330346930263,21079.514149166993,0.7567225792714629,0.6027329863044043,0.42016041700015655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399869541158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.50563912561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62565517736095,260.62565517736095,-12.524344822639023,244.80399172215144,276.44731863257465,108048.20767471236,108132.27374127471,-84.06606656234837,0.0,nan,276.44731863257465,3.2973186325746724,270.11865325048984,-3.031346749510135,263.789987868399,-9.360012131600968,257.46132248631676,-15.688677513683217,251.13265710423386,-22.01734289576612,244.80399172215144,-28.34600827784854,1.0,1.0,25732.562594343566,25732.562594343566,276.01332811120926,2.8633281112092845,276.01332811120926,276.01332811120926,86681.74059575176,86685.58733341785,-3.846737666084664,0.0,8648.866644398773,8648.866644398773,0.9205187809589879,3415.507751522453,276.01332811120926,2.8633281112092845,1.0,0.002,0.13483608627439195,0.004770931126320923,0.000207996963593624,0.0017920030361644303,0.103998481796812,0.103998481796812,0.0,-2.4194578632230623e-13,1.0,1.00005231181676,0.025961417314306345,0.09194271827407573,0.0,4.804198603108959e-06,6.1812136675991765,0.0,1599361.600286578,265.9905892705309,2.9563252496700443e-05,1.0,1286627.4228544808,2589.572166545719,,,,,,,,,,,,,,,,,,,3.0,14249.890443193766,1584.0558473281505,0.36830015996057325,6.175450102142607,2.662643749569847
1611.0,-30.109594324770583,4.987733887667459,35.03611877618829,30.433378333132737,5.054491800169196,-26.593185712283567,-40.090267290919996,1.5380831876452146,-7.159541905086371,-7.1595715972979095,40.07218107809645,35569.52190903134,15456.258418024627,15456.258418024627,51025.78032705597,86692.20979406344,86685.53941566164,15456.258418024627,102141.79783368626,102141.79783368626,102141.79783368626,129998.20331414347,125586.8473357927,4411.355978350762,0.0,98703.97527657876,47581.5217272907,56802.72616587561,27856.4054804572,84659.13164633281,21079.559091031133,1584.062566518764,0.0,0.8751715218209046,2.662331952913232,0.0014947306463915918,1.0,1.0,-7.133490240133824,325774.1019410589,1557647.8225505964,4.7813740050841,1557647.8225505964,4.7813740050841,0.7567221516006293,0.09194255906783745,3.398512062735403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398512062735403,1.2845485937728702,1.2848450931635278,2.6456858691142027,5605.890883051197,14249.86652723601,6454.980770721295,0.0004748696522608933,29043.291138750188,2961.5914852421765,19294.369490999125,1967.4781389158506,0.6643313734253815,0.6643313734253815,30691.53095455618,30484.863174865135,1.008481365690294,0.8,4353.750200808761,4324.433322199387,1.008481365690294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8016652869499,2034.6934298245008,8.950801200122886,4.987733887667459,-0.7883186831298357,5.776052570797295,2.6626076237134852,3.5,0.7607450353467101,0.6,0.00023080789378917107,1.0001051313261518,0.0002307836311999689,199.01275827655206,0.0,4.856208756338823e-06,13.762495615464223,0.03849690113495776,7.805395393857473e-05,0.00015275393985059632,0.0005191361072126098,0.09194255905237947,0.09194255905237947,0.09194255905237947,0.09194738904595913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.4336851341,595.4022007440044,0.0,0.09194255905237947,0.09194255906783745,0.09194255906783745,0.36829921287744793,0.36829921287744793,0.5,9.840112302940309,0.025968761287572306,0.025968761287572306,-1.0231815394945443e-12,2.969221151261081e-05,0.026081357164059682,-1.0231815394945443e-12,27856.4054804572,21079.559091031133,0.7567221516006293,0.6027203366580509,0.42014985527638715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521460719079555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.51571099906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.625072188333,260.625072188333,-12.524927811666998,244.80301322384722,276.44713115282235,108050.82663007293,108134.75107497712,-83.92444490417307,0.0,nan,276.44713115282235,3.2971311528223737,270.11830756702483,-3.0316924329751487,263.78948398122793,-9.360516018772046,257.46066039543524,-15.689339604564736,251.1318368096402,-22.018163190359786,244.80301322384722,-28.34698677615276,1.0,1.0,25732.562594343566,25732.562594343566,276.01319126629664,2.863191266296667,276.01319126629664,276.01319126629664,86681.68221429482,86685.53941566164,-3.857201366816298,0.0,8648.866644398773,8648.866644398773,0.9205189653100002,3415.50462304908,276.01319126629664,2.863191266296667,1.0,0.002,0.1348312598926723,0.004770927626347912,0.0002079894625220209,0.001792010535856281,0.10399473126101046,0.10399473126101046,0.0,-1.6216984352612762e-12,1.0,1.0000525534226943,0.026081357165082864,0.09194255906783745,0.0,4.82638026510079e-06,6.209755357577661,0.0,1599361.4454811248,265.9904580949136,2.969221253579235e-05,1.0,1286627.869436637,2589.5703680642605,,,,,,,,,,,,,,,,,,,3.0,14249.86652723601,1584.062566518764,0.36829921287744793,6.175450102142607,2.6626076237134852
1612.0,-30.110603430973185,4.987682128769015,35.03611663053281,30.43321306994187,5.054348848595922,-26.59410820301689,-40.09116055732591,1.5378536205548192,-7.159674275644079,-7.159703913099565,40.07217564552643,35568.95734809935,15456.211068777626,15456.211068777626,51025.16841687697,86692.10712564077,86685.44660570387,15456.211068777626,102141.6576744815,102141.6576744815,102141.6576744815,129998.12667723266,125586.71441317681,4411.412264055855,0.0,98704.16481101491,47581.24933858968,56803.23941380581,27856.469002751164,84659.70841655697,21079.59562645686,1584.0687564286156,0.0,0.8751708083126422,2.662318757627748,0.0014947306463915918,1.0,1.0,-7.133673460607611,325772.39095271006,1557647.5879588826,4.781398397217138,1557647.5879588826,4.781398397217138,0.7567217375746723,0.09194239687603872,3.3985111773580265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985111773580265,1.2845497174117615,1.2848461858936526,2.645682865592532,5605.88451894919,14249.842691302134,6454.973495843579,0.00047486919862799393,29043.35447492825,2961.59794373494,19294.3477459028,1967.475921533123,0.6643291759758225,0.6643291759758225,30691.524557971476,30484.863174865135,1.0084811029616148,0.8,4353.749293420597,4324.433322199387,1.0084811029616148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7876219812067,2034.6934298245008,8.950846573155388,4.987682128769015,-0.7884310381619342,5.77611316693095,2.662571534149445,3.5,0.7607347240426986,0.6,0.0002307836311999689,1.0001051287279898,0.00023075937176074394,199.01359234274943,0.0,4.828564800054969e-06,13.684152643355782,0.03850172969975781,7.80460580425753e-05,0.0001527375731573936,0.0005190803495779415,0.09194239685662325,0.09194239685662325,0.09194239685662325,0.09194721765894262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.7100168386,595.4024359167246,0.0,0.09194239685662325,0.09194239687603872,0.09194239687603872,0.36829826972368834,0.36829826972368834,0.5,9.84025692303894,0.026029358974540173,0.026029358974540173,7.611333785462193e-11,2.963745549777741e-05,0.026030452491966116,7.611333785462193e-11,27856.469002751164,21079.59562645686,0.7567217375746723,0.6027090025613405,0.42014032428610515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521228338472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.43736802696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62449046477997,260.62449046477997,-12.52550953522001,244.80203703460387,276.44694389495925,108053.5520752158,108137.29434722352,-83.7422720076735,0.0,nan,276.44694389495925,3.29694389495927,270.117962522887,-3.032037477112965,263.7889811508092,-9.36101884919077,257.4599997787451,-15.690000221254877,251.13101840667542,-22.018981593324554,244.80203703460387,-28.347962965396107,1.0,1.0,25732.562594343566,25732.562594343566,276.01304821961406,2.863048219614086,276.01304821961406,276.01304821961406,86681.59471999478,86685.44660570387,-3.8518857090821257,0.0,8648.866644398773,8648.866644398773,0.9205190177433266,3415.503733244817,276.01304821961406,2.863048219614086,1.0,0.002,0.13482644294379442,0.004770923910564071,0.0002079819755747412,0.001792018022404132,0.1039909877873706,0.1039909877873706,0.0,-2.021126755541447e-12,1.0,1.0000524508021682,0.02603045241585278,0.09194239687603872,0.0,4.816946738849609e-06,6.197620087522316,0.0,1599361.2890042132,265.9903257243559,2.9637379384439555e-05,1.0,1286628.3194574914,2589.5685557362576,,,,,,,,,,,,,,,,,,,3.0,14249.842691302134,1584.0687564286156,0.36829826972368834,6.175450102142607,2.662571534149445
1613.0,-30.111606065661565,4.987630887982947,35.03611460948009,30.433119472023122,5.054209958024024,-26.595024463280282,-40.09204537197945,1.5376283556391084,-7.15979403370477,-7.159823956889452,40.072174949230025,35568.3389158568,15456.14889477591,15456.14889477591,51024.48781063271,86692.11882606497,86685.4454895458,15456.14889477591,102141.59438432171,102141.59438432171,102141.59438432171,129998.13678993224,125586.6675070224,4411.469282909833,0.0,98704.45173448698,47580.90460421628,56803.941255856334,27856.542405610533,84660.48366146686,21079.64013859858,1584.0751158875948,0.0,0.8751701445659699,2.6623067818743356,0.0014947306463915918,1.0,1.0,-7.1335276206101526,325770.8386593081,1557647.5578904713,4.781421088213063,1557647.5578904713,4.781421088213063,0.7567213414954532,0.0919422360470238,3.398505721192732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398505721192732,1.2845508209273162,1.284847258499789,2.645676345245222,5605.87070311566,14249.81882239705,6454.969284007933,0.00047487039520745114,29043.485529236033,2961.611307555183,19294.3351564442,1967.4746377656181,0.6643257448222579,0.6643257448222579,30691.485138814252,30484.863174865135,1.0084794838880538,0.8,4353.743701612097,4324.433322199387,1.0084794838880538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7735910938466,2034.6934298245008,8.95088329732042,4.987630887982947,-0.7885372668582384,5.776168154841185,2.6625354766945266,3.5,0.7607244219127219,0.6,0.00023075937176074394,1.000104455351241,0.0002307352702270487,199.01442106610017,0.0,4.827958148379378e-06,13.682433392507157,0.03850655765790619,7.803823758259922e-05,0.0001527211341781447,0.0005190236482514677,0.09194223605101691,0.09194223605101691,0.09194223605101691,0.09194710345651447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.0024877067,595.4026660711621,0.0,0.09194223605101691,0.0919422360470238,0.0919422360470238,0.3682973268414451,0.3682973268414451,0.5,9.84040294692276,0.02612653798098563,0.02612653798098563,1.1198153515579179e-11,2.9923184683866566e-05,0.026296336279301613,1.1198153515579179e-11,27856.542405610533,21079.64013859858,0.7567213414954532,0.6026954442484063,0.42012917216590034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521581736083435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.43564877611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62391073412607,260.62391073412607,-12.526089265873907,244.80106388931523,276.44675757893924,108056.1770814565,108139.63246549739,-83.455384040893,0.0,nan,276.44675757893924,3.296757578939264,270.11761884100946,-3.0323811589905176,263.78848010308315,-9.361519896916832,257.45934136516877,-15.690658634831209,251.13020262724058,-22.0197973727594,244.80106388931523,-28.348936110684747,1.0,1.0,25732.562594343566,25732.562594343566,276.01292804677166,2.8629280467716853,276.01292804677166,276.01292804677166,86681.56953583444,86685.4454895458,-3.8759537113655824,0.0,8648.866644398773,8648.866644398773,0.9205193408651513,3415.4982497986957,276.01292804677166,2.8629280467716853,1.0,0.002,0.13482157680918408,0.004770922584718616,0.00020797441798571997,0.0017920255828797144,0.10398720899285999,0.10398720899285999,0.0,8.654344602065933e-13,1.0,1.0000529864662013,0.02629633626810346,0.0919422360470238,0.0,4.866135517427587e-06,6.260909749798426,0.0,1599361.147909783,265.9902059662952,2.992317348571305e-05,1.0,1286628.7277400293,2589.566911498803,,,,,,,,,,,,,,,,,,,3.0,14249.81882239705,1584.0751158875948,0.3682973268414451,6.175450102142607,2.6625354766945266
1614.0,-30.11260618405831,4.987580139132437,35.03611270461568,30.433021787926577,5.054082853307438,-26.59593728032796,-40.09292582105843,1.5374139495738939,-7.159915571947863,-7.159945751286476,40.07217425941585,35567.72354936312,15456.08986251215,15456.08986251215,51023.81341187527,86692.09832725757,86685.43823757829,15456.08986251215,102141.52810009044,102141.52810009044,102141.52810009044,129998.14572835642,125586.61870324191,4411.5270251145175,0.0,98704.71269459682,47580.57008982851,56804.60289418701,27856.617628265987,84661.22052245299,21079.68582190218,1584.0816069220575,0.0,0.8751694710722694,2.6622946319632086,0.0014947306463915918,1.0,1.0,-7.133410817312097,325769.26373535965,1557647.528103025,4.781444112445144,1557647.528103025,4.781444112445144,0.756720938026328,0.09194207802118995,3.3985011326504533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985011326504533,1.2845518733381964,1.2848482801922536,2.645670605593128,5605.8585414816125,14249.795049501094,6454.964429048894,0.00047487123236085265,29043.601529600823,2961.6231363004517,19294.320644646737,1967.473157974103,0.6643225918446183,0.6643225918446183,30691.45198796321,30484.863174865135,1.008478122274707,0.8,4353.738998994798,4324.433322199387,1.008478122274707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7595873821194,2034.6934298245008,8.950921700654689,4.987580139132437,-0.7886440272999646,5.776224166432401,2.662499489272011,3.5,0.7607141397920031,0.6,0.0002307352702270487,1.0001041940432522,0.00023071123149101593,199.0152477156945,0.0,4.796552775163515e-06,13.593430564813401,0.03851135421068135,7.803045642701588e-05,0.00015270481380003282,0.0005189674826605881,0.09194207800912263,0.09194207800912263,0.09194207800912263,0.09194698984916493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.28858357144,595.4028982998465,0.0,0.09194207800912263,0.09194207802118995,0.09194207802118995,0.36829639096504635,0.36829639096504635,0.5,9.840550299356075,0.026252639381141307,0.026252639381141307,5.684341886080801e-13,3.0179338637026376e-05,0.02653493397440343,5.684341886080801e-13,27856.617628265987,21079.68582190218,0.756720938026328,0.6026822327507463,0.4201182469360953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164185626239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.34664594841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62333393422165,260.62333393422165,-12.526666065778329,244.80009377631575,276.4465740921293,108058.92567516299,108141.95916265907,-83.03348749607858,0.0,nan,276.4465740921293,3.296574092129333,270.1172780289693,-3.0327219710306963,263.7879819658019,-9.362018034198059,257.45868590263683,-15.691314097363147,251.12938983947717,-22.020610160522807,244.80009377631575,-28.34990622368423,1.0,1.0,25732.562594343566,25732.562594343566,276.012805413887,2.862805413887031,276.012805413887,276.012805413887,86681.55652974852,86685.43823757829,-3.8817078297724947,0.0,8648.866644398773,8648.866644398773,0.9205196126049003,3415.4936383137056,276.012805413887,2.862805413887031,1.0,0.002,0.13481666653294544,0.0047709211155601275,0.00020796679156234103,0.0017920332070786458,0.10398339578117051,0.10398339578117051,0.0,-1.3590131624219293e-12,1.0,1.0000534671506436,0.026534933973834995,0.09194207802118995,0.0,4.910274825505304e-06,6.317702685606786,0.0,1599361.0046699934,265.9900844280521,3.0179338068592187e-05,1.0,1286629.1419761106,2589.56524328676,,,,,,,,,,,,,,,,,,,3.0,14249.795049501094,1584.0816069220575,0.36829639096504635,6.175450102142607,2.662499489272011
1615.0,-30.113606985792142,4.987529719973848,35.03611082507588,30.432877933513396,5.053946614793288,-26.596851625722387,-40.093810216616816,1.5371912546902902,-7.16005211294123,-7.1600823147100385,40.072171180453076,35567.14727202367,15456.050300302328,15456.050300302328,51023.197572326,86692.01874979469,86685.36502168223,15456.050300302328,102141.41532198456,102141.41532198456,102141.41532198456,129998.10987358743,125586.52479158384,4411.585082003584,0.0,98704.92102375803,47580.28185522196,56805.15463170674,27856.69455160286,84661.8491833096,21079.73166679099,1584.0885411452402,0.0,0.875168724844923,2.662281012202294,0.0014947306463915918,1.0,1.0,-7.1335263956150925,325767.49784016353,1557647.3951468521,4.781469623194593,1557647.3951468521,4.781469623194593,0.7567204941613603,0.09194192524307716,3.3984991845956576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984991845956576,1.284552964383074,1.2848493406082495,2.64566684194905,5605.850566771435,14249.77129359369,6454.957852409602,0.0004748711421324092,29043.67947803454,2961.6310848286157,19294.300986631784,1967.471153414447,0.664320132069488,0.664320132069488,30691.43791384493,30484.863174865135,1.008477544204974,0.8,4353.737002509338,4324.433322199387,1.008477544204974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7456081096475,2034.6934298245008,8.950971253503184,4.987529719973848,-0.7887575992998341,5.776287319273682,2.662463564848745,3.5,0.76070387567107,0.6,0.00023071123149101593,1.0001042660931088,0.00023068717864016886,199.01607493617448,0.0,4.784075006334255e-06,13.55806856795128,0.03851613828568769,7.802264111571067e-05,0.00015268859037530526,0.0005189120498875352,0.09194192522513694,0.09194192522513694,0.09194192522513694,0.09194684355736601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.56218695216,595.4031344753996,0.0,0.09194192522513694,0.09194192524307716,0.09194192524307716,0.36829546180620204,0.36829546180620204,0.5,9.840697846082215,0.026363104496681444,0.026363104496681444,-1.2505552149377763e-11,3.0201768822735175e-05,0.026555919094960245,-1.2505552149377763e-11,27856.69455160286,21079.73166679099,0.7567204941613603,0.6026704833938922,0.4201083205141643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521701826032785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.31128395155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6227586397271,260.6227586397271,-12.527241360272853,244.79912594321274,276.4463913362422,108061.62968493735,108144.44645964954,-82.81677471221971,0.0,nan,276.4463913362422,3.296391336242209,270.1169382576416,-3.0330617423583703,263.7874851790284,-9.362514820971569,257.45803210042,-15.691967899579993,251.1285790218178,-22.021420978182164,244.79912594321274,-28.350874056787234,1.0,1.0,25732.562594343566,25732.562594343566,276.01266038508885,2.8626603850888728,276.01266038508885,276.01266038508885,86681.52139888852,86685.36502168223,-3.8436227937054355,0.0,8648.866644398773,8648.866644398773,0.9205197279713104,3415.491680518636,276.01266038508885,2.8626603850888728,1.0,0.002,0.134811752387008,0.004770917044430376,0.0002079591528825648,0.0017920408454216031,0.1039795764412824,0.1039795764412824,0.0,-1.695832276688014e-12,1.0,1.000053509374136,0.026555919107465797,0.09194192524307716,0.0,4.91414462352567e-06,6.322683962970499,0.0,1599360.8433739145,265.98994788705875,3.0201781328287325e-05,1.0,1286629.6064429353,2589.5633727872732,,,,,,,,,,,,,,,,,,,3.0,14249.77129359369,1584.0885411452402,0.36829546180620204,6.175450102142607,2.662463564848745
1616.0,-30.114601318172387,4.987479782606196,35.03610907181921,30.432754998933547,5.053806073476455,-26.59776057902207,-40.09469010690225,1.5369653342795884,-7.160173529098472,-7.160204003847164,40.07217106486002,35566.56209177411,15455.992484900627,15455.992484900627,51022.55457667474,86691.98513070458,86685.36433013763,15455.992484900627,102141.35681503825,102141.35681503825,102141.35681503825,129998.1277493621,125586.48409257185,4411.643656790255,0.0,98705.16604203735,47579.97378829051,56805.76917082982,27856.770934323857,84662.54010515368,21079.778216200593,1584.095079741295,0.0,0.8751680497021488,2.6622688726629113,0.0014947306463915918,1.0,1.0,-7.133393501409387,325765.9242898688,1557647.3901547063,4.781492703849224,1557647.3901547063,4.781492703849224,0.7567200902753248,0.09194177040130022,3.398495655510907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398495655510907,1.284554070542814,1.2848504161244103,2.6456618163802204,5605.839918194138,14249.747490659489,6454.952360237369,0.0004748716412685207,29043.781733832664,2961.6415120181373,19294.284570161442,1967.46947940035,0.6643172279347431,0.6643172279347431,30691.412417249903,30484.863174865135,1.008476496977204,0.8,4353.733385687295,4324.433322199387,1.008476496977204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.731634550334,2034.6934298245008,8.95101020658928,4.987479782606196,-0.7888638372025918,5.776343619808788,2.6624276553011246,3.5,0.7606936158003214,0.6,0.00023068717864016886,1.0001035929112956,0.00023066328355909597,199.0168968153755,0.0,4.786903966609021e-06,13.566085841369965,0.0385209251896543,7.801486633519308e-05,0.0001526723123049758,0.0005188561900852646,0.09194177039499861,0.09194177039499861,0.09194177039499861,0.09194673288857266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.8437216796,595.4033682159528,0.0,0.09194177039499861,0.09194177040130022,0.09194177040130022,0.36829453482973595,0.36829453482973595,0.5,9.840846720417955,0.026496968249318797,0.026496968249318797,-3.444711182964966e-11,3.047474871209488e-05,0.026810502437797368,-3.444711182964966e-11,27856.770934323857,21079.778216200593,0.7567200902753248,0.6026579702581926,0.42009798014091315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521761837251606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.31930122497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62218477389143,260.62218477389143,-12.527815226108544,244.79816105379058,276.4462084939949,108064.24476198465,108146.85587276235,-82.61111077769192,0.0,nan,276.4462084939949,3.296208493994925,270.116599005956,-3.033400994043973,263.7869895179119,-9.3630104820881,257.4573800298643,-15.692619970135695,251.12777054183087,-22.022229458169107,244.79816105379058,-28.351838946209398,1.0,1.0,25732.562594343566,25732.562594343566,276.0125386159939,2.8625386159939126,276.0125386159939,276.0125386159939,86681.4474027232,86685.36433013763,-3.916927414422389,0.0,8648.866644398773,8648.866644398773,0.9205199369683392,3415.4881337884613,276.0125386159939,2.8625386159939126,1.0,0.002,0.134806791145146,0.0047709158127216865,0.00020795144789290248,0.0017920485518268352,0.10397572394645124,0.10397572394645124,0.0,-2.8026235845968195e-13,1.0,1.0000540222649192,0.02681050247224448,0.09194177040130022,0.0,4.961241860182522e-06,6.383282715381331,0.0,1599360.7003016884,265.9898264709015,3.047478315920671e-05,1.0,1286630.0203204553,2589.5617060225477,,,,,,,,,,,,,,,,,,,3.0,14249.747490659489,1584.095079741295,0.36829453482973595,6.175450102142607,2.6624276553011246
1617.0,-30.115594018287112,4.9874302457878485,35.036107319959534,30.432647466100775,5.053674016541646,-26.598667214802045,-40.095565806236095,1.5367472130161575,-7.160302258522563,-7.16033275709961,40.07216759867689,35565.96191594649,15455.944419132513,15455.944419132513,51021.90633507901,86691.95951762825,86685.29942300318,15455.944419132513,102141.2438421357,102141.2438421357,102141.2438421357,129998.08322007698,125586.38094481186,4411.702275265127,0.0,98705.41927106377,47579.65205350452,56806.40801951028,27856.839377941295,84663.24739745157,21079.818549011707,1584.1014149938387,0.0,0.8751673483296821,2.6622560318980675,0.0014947306463915918,1.0,1.0,-7.13350001794106,325764.25940188835,1557647.2404768458,4.781516681224413,1557647.2404768458,4.781516681224413,0.7567196788916392,0.09194161566715427,3.3984915213702442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984915213702442,1.2845551399064254,1.284851455038576,2.645656395581283,5605.828432171667,14249.723783967946,6454.947253814427,0.00047487233365526877,29043.891576715352,2961.652712874973,19294.269306721548,1967.4679229626374,0.6643141899823738,0.6643141899823738,30691.382549297876,30484.863174865135,1.0084752702039148,0.8,4353.729148765965,4324.433322199387,1.0084752702039148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.71768477287,2034.6934298245008,8.951054683363347,4.9874302457878485,-0.7889731868226901,5.776403432610539,2.662391807061839,3.5,0.7606833734462397,0.6,0.00023066328355909597,1.0001034236896797,0.00023063942997826196,199.01771735138632,0.0,4.75552488427684e-06,13.477157522040564,0.038525680714538574,7.800712929741276e-05,0.00015265615426168322,0.0005188006459433185,0.0919416156670812,0.0919416156670812,0.0919416156670812,0.09194658343960753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.10827793484,595.4036073156298,0.0,0.0919416156670812,0.09194161566715427,0.09194161566715427,0.36829361458155907,0.36829361458155907,0.5,9.84099575497891,0.02661108339754037,0.02661108339754037,3.353761712787673e-11,3.049857701853398e-05,0.02683273915852169,3.353761712787673e-11,27856.839377941295,21079.818549011707,0.7567196788916392,0.6026452788369515,0.42008738158816544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521821461016942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.230372905644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6216129966608,260.6216129966608,-12.528387003339162,244.7971989319107,276.4460270614134,108066.90915015405,108149.2195954021,-82.31044524807477,0.0,nan,276.4460270614134,3.29602706141344,270.1162614355138,-3.033738564486157,263.7864958096122,-9.3635041903878,257.4567301837043,-15.693269816295697,251.1269645578103,-22.023035442189666,244.7971989319107,-28.352801068089263,1.0,1.0,25732.562594343566,25732.562594343566,276.01240235804323,2.862402358043255,276.01240235804323,276.01240235804323,86681.45532492691,86685.29942300318,-3.844098076267983,0.0,8648.866644398773,8648.866644398773,0.9205201817974259,3415.4839789770954,276.01240235804323,2.862402358043255,1.0,0.002,0.13480182580256256,0.004770913341863913,0.00020794373357268227,0.0017920562670377751,0.10397186678634113,0.10397186678634113,0.0,6.104574311327493e-13,1.0,1.0000540670126206,0.026832739124984073,0.09194161566715427,0.0,4.965343290364468e-06,6.388561912916899,0.0,1599360.5482366355,265.9896977414774,3.049854348091685e-05,1.0,1286630.458223154,2589.559942505505,,,,,,,,,,,,,,,,,,,3.0,14249.723783967946,1584.1014149938387,0.36829361458155907,6.175450102142607,2.662391807061839
1618.0,-30.116584044407016,4.987381100538795,35.036105621716835,30.43252316946166,5.053538838488825,-26.599571756116944,-40.09643738446755,1.536526550158278,-7.160431240046307,-7.160461844549627,40.0721656418661,35565.3674332951,15455.897430289693,15455.897430289693,51021.26486358479,86691.91248086582,86685.2545909635,15455.897430289693,102141.15202125319,102141.15202125319,102141.15202125319,129998.06619159432,125586.30489649907,4411.761295095244,0.0,98705.65257017645,47579.33726409577,56807.01700675631,27856.914170341133,84663.93117709745,21079.863419976522,1584.1080602756779,0.0,0.8751666392450947,2.6622431567801934,0.0014947306463915918,1.0,1.0,-7.133530152127264,325762.5901977414,1557647.155976286,4.781540922273418,1557647.155976286,4.781540922273418,0.7567192579578667,0.09194146393207124,3.3984883697348565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984883697348565,1.2845562210716808,1.2848525058103684,2.6456517153445898,5605.818515311727,14249.700076831708,6454.94149931332,0.000474872677926407,29043.98715887831,2961.662459543097,19294.252106132644,1967.4661689906998,0.6643114115354745,0.6643114115354745,30691.359779652994,30484.863174865135,1.0084743349812344,0.8,4353.725918775707,4324.433322199387,1.0084743349812344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7037495531733,2034.6934298245008,8.951099709078226,4.987381100538795,-0.7890824673852128,5.776463567924008,2.662355996425981,3.5,0.7606731418359945,0.6,0.00023063942997826196,1.0001031459253105,0.0002306156429143825,199.01853568310622,0.0,4.747285208241171e-06,13.453806280155478,0.03853042799974681,7.799942937507426e-05,0.0001526400006031877,0.0005187452668062549,0.09194146393517653,0.09194146393517653,0.09194146393517653,0.09194644998555433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.3774902681,595.4038449744836,0.0,0.09194146393517653,0.09194146393207124,0.09194146393207124,0.36829269639365986,0.36829269639365986,0.5,9.841145337968614,0.02672228821177214,0.02672228821177214,-8.242295734817162e-12,3.060450330849562e-05,0.026931692422351716,-8.242295734817162e-12,27856.914170341133,21079.863419976522,0.7567192579578667,0.6026328349537662,0.42007696711957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521880987372358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.20702166376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62104288763925,260.62104288763925,-12.528957112360729,244.79623950787948,276.44584626740163,108069.55671398339,108151.62701163454,-82.07029765117996,0.0,nan,276.44584626740163,3.2958462674016573,270.1159249154975,-3.03407508450249,263.78600356359334,-9.363996436406637,257.45608221168095,-15.693917788319027,251.12616085978257,-22.023839140217405,244.79623950787948,-28.3537604921205,1.0,1.0,25732.562594343566,25732.562594343566,276.01226808701927,2.862268087019288,276.01226808701927,276.01226808701927,86681.42387484216,86685.2545909635,-3.8307161213306244,0.0,8648.866644398773,8648.866644398773,0.9205203684411897,3415.480811583531,276.01226808701927,2.862268087019288,1.0,0.002,0.13479684216223425,0.004770910884648337,0.0002079359908882903,0.001792064009857104,0.10396799544414514,0.10396799544414514,0.0,7.453941977542122e-13,1.0,1.0000542663307368,0.026931692430594012,0.09194146393207124,0.0,4.9836410683960365e-06,6.412106579464879,0.0,1599360.39598949,265.98956875995367,3.060451155079136e-05,1.0,1286630.8972625488,2589.55817441252,,,,,,,,,,,,,,,,,,,3.0,14249.700076831708,1584.1080602756779,0.36829269639365986,6.175450102142607,2.662355996425981
1619.0,-30.11757125693605,4.987332338486275,35.03610394477279,30.432381166052096,5.05339491043258,-26.600474640201277,-40.09731245515866,1.5362982936682035,-7.160560570903499,-7.160591225140311,40.072162859919224,35564.80358181924,15455.851446984303,15455.851446984303,51020.655028803536,86691.85455429,86685.19652821023,15455.851446984303,102141.04797519454,102141.04797519454,102141.04797519454,129998.03355546191,125586.21314146531,4411.820413996601,0.0,98705.87375238043,47579.051846646704,56807.579895259696,27856.985580267374,84664.56547552707,21079.905845354642,1584.1145506732291,0.0,0.8751659317289764,2.66223025320987,0.0014947306463915918,1.0,1.0,-7.133613056047238,325760.91721060104,1557647.0358467512,4.781565109726618,1557647.0358467512,4.781565109726618,0.7567188411184982,0.0919413120466842,3.3984859880981486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984859880981486,1.2845573376126016,1.2848535920513828,2.645647561684061,5605.809714203492,14249.676390174496,6454.935292635295,0.00047487277628708793,29044.072595284684,2961.671171631973,19294.23355395668,1967.464277195238,0.6643088186292823,0.6643088186292823,30691.34257302082,30484.863174865135,1.008473628249525,0.8,4353.723477927175,4324.433322199387,1.008473628249525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.689828097095,2034.6934298245008,8.951145246519165,4.987332338486275,-0.7891916650219022,5.776524003508177,2.662320221352163,3.5,0.7606629203863323,0.6,0.0002306156429143825,1.0001028536094894,0.0002305919257025049,199.01935169509918,0.0,4.73406662149194e-06,13.416344805308158,0.038535162066368304,7.799169930565126e-05,0.00015262394360873125,0.0005186903338025552,0.09194131204612813,0.09194131204612813,0.09194131204612813,0.09194630672007591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.6414667905,595.4040842961075,0.0,0.09194131204612813,0.0919413120466842,0.0919413120466842,0.3682917818240755,0.3682917818240755,0.5,9.841295179147808,0.026820654546838796,0.026820654546838796,1.1311840353300795e-11,3.065423680936874e-05,0.026978169093069937,1.1311840353300795e-11,27856.985580267374,21079.905845354642,0.7567188411184982,0.6026211171372685,0.4200671601167021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940353848493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.16956018891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62047360383997,260.62047360383997,-12.529526396160009,244.7952826976154,276.44566451006693,108072.1325464898,108154.08404869682,-81.95150220700002,0.0,nan,276.44566451006693,3.295664510066956,270.11558814757484,-3.034411852425137,263.78551178508803,-9.364488214911944,257.4554354225906,-15.69456457740938,251.12535906010405,-22.02464093989593,244.7952826976154,-28.354717302384586,1.0,1.0,25732.562594343566,25732.562594343566,276.01213199309194,2.862131993091964,276.01213199309194,276.01213199309194,86681.35783103308,86685.19652821023,-3.838697177154245,0.0,8648.866644398773,8648.866644398773,0.9205205094846137,3415.4784180386396,276.01213199309194,2.862131993091964,1.0,0.002,0.13479184993526105,0.004770908409354972,0.00020792823483754597,0.001792071765602656,0.10396411741877298,0.10396411741877298,0.0,4.402021282212676e-13,1.0,1.0000543599170948,0.026978169081758097,0.0919413120466842,0.0,4.992228083510164e-06,6.423157095185393,0.0,1599360.2432499735,265.9894394290965,3.065422549752839e-05,1.0,1286631.3372984163,2589.5564023083375,,,,,,,,,,,,,,,,,,,3.0,14249.676390174496,1584.1145506732291,0.3682917818240755,6.175450102142607,2.662320221352163
1620.0,-30.118555714235562,4.987283987341316,35.03610225689263,30.432274122163676,5.0532560390102335,-26.60137453890612,-40.09817952811716,1.5360748636638335,-7.1606868063686875,-7.160717472974846,40.07215919048703,35564.19995941438,15455.802137934303,15455.802137934303,51020.00209734868,86691.84562266778,86685.13177916566,15455.802137934303,102140.93391709996,102140.93391709996,102140.93391709996,129997.98452686035,125586.10508804643,4411.879438813917,0.0,98706.13736915682,47578.72011148169,56808.2413974168,27857.0506097604,84665.2920071772,21079.943919412108,1584.1206590866311,0.0,0.8751652450432998,2.662217662592442,0.0014947306463915918,1.0,1.0,-7.133727684650978,325759.28473857476,1557646.877391321,4.781588585084686,1557646.877391321,4.781588585084686,0.7567184413997594,0.0919411579471171,3.398481528027747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398481528027747,1.284558431440296,1.2848546556636136,2.6456418367961976,5605.797583853077,14249.652726882017,6454.93047026122,0.00047487361489335916,29044.188280887698,2961.682968280473,19294.219139557856,1967.4628073356198,0.6643056763357462,0.6643056763357462,30691.310350303516,30484.863174865135,1.008472304759184,0.8,4353.718906970381,4324.433322199387,1.008472304759184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6759196759288,2034.6934298245008,8.951188791024043,4.987283987341316,-0.7892991372855453,5.776583124626861,2.6622844799672176,3.5,0.7606527085620621,0.6,0.0002305919257025049,1.0001025673674568,0.000230568276921322,199.02016543555567,0.0,4.720184131894917e-06,13.377001829790194,0.0385398822505002,7.798404058399282e-05,0.0001526078851185121,0.0005186350786066439,0.09194115793880372,0.09194115793880372,0.09194115793880372,0.09194615427685125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.90092307015,595.4043250446321,0.0,0.09194115793880372,0.0919411579471171,0.0919411579471171,0.36829086971430797,0.36829086971430797,0.5,9.841445067589838,0.026900528998567097,0.026900528998567097,1.0118128557223827e-11,3.066660616468653e-05,0.02698978832387411,1.0118128557223827e-11,27857.0506097604,21079.943919412108,0.7567184413997594,0.6026082339977478,0.42005642591298864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521999552070677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.13021721339,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61990570539564,260.61990570539564,-12.53009429460434,244.79432854776246,276.4454828630296,108074.6896454536,108156.44171871773,-81.75207326414598,0.0,nan,276.4454828630296,3.2954828630296333,270.1152519999766,-3.0347480000233986,263.7850211369242,-9.364978863075805,257.4547902738667,-15.695209726133271,251.12455941081458,-22.025440589185393,244.79432854776246,-28.355671452237516,1.0,1.0,25732.562594343566,25732.562594343566,276.0119982588378,2.8619982588378434,276.0119982588378,276.0119982588378,86681.35285992503,86685.13177916566,-3.7789192406344227,0.0,8648.866644398773,8648.866644398773,0.9205207736152689,3415.473935667886,276.0119982588378,2.8619982588378434,1.0,0.002,0.13478685556975453,0.004770906496372153,0.00020792047682619778,0.0017920795223017474,0.10396023841309888,0.10396023841309888,0.0,-8.720550323526588e-13,1.0,1.0000543832731665,0.02698978831375598,0.0919411579471171,0.0,4.9943648143640484e-06,6.425908424545852,0.0,1599360.0941148652,265.9893131936313,3.066659604655797e-05,1.0,1286631.7666792404,2589.554673115654,,,,,,,,,,,,,,,,,,,3.0,14249.652726882017,1584.1206590866311,0.36829086971430797,6.175450102142607,2.6622844799672176
