time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1621.0,-30.119537541586865,4.9872360495934265,35.03610059580514,30.432160617224895,5.053123711704887,-26.602271416256006,-40.099046112131305,1.5358575863285626,-7.160812193794641,-7.160842935486986,40.07215658776272,35563.61232824753,15455.75253036899,15455.75253036899,51019.36485861652,86691.81193722047,86685.08288181719,15455.75253036899,102140.83541218618,102140.83541218618,102140.83541218618,129997.95503434697,125586.0163120162,4411.938722330764,0.0,98706.38027982954,47578.40844443464,56808.85759488322,27857.119622160793,84665.97721704401,21079.984905154666,1584.1269389050728,0.0,0.8751645585782736,2.6622051495366197,0.0014947306463915918,1.0,1.0,-7.133783018160386,325757.66242841777,1557646.7649995948,4.781612052922541,1557646.7649995948,4.781612052922541,0.7567180380122716,0.09194100549247901,3.3984778344717705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984778344717705,1.2845594963557319,1.2848556904447752,2.6456367681786483,5605.786844060708,14249.629085878885,6454.9250829977955,0.00047487414677781106,29044.291323198107,2961.6934756719274,19294.203036666964,1967.461165297728,0.6643027651102094,0.6643027651102094,30691.2836654246,30484.863174865135,1.0084712087258885,0.8,4353.715121584207,4324.433322199387,1.0084712087258885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6620277914592,2034.6934298245008,8.951232077616345,4.9872360495934265,-0.7894059935445705,5.776642043137997,2.662248781269299,3.5,0.7606425089340855,0.6,0.000230568276921322,1.000102294172053,0.00023054469354277484,199.02097700798373,0.0,4.706584343368778e-06,13.338460029107118,0.03854458883484357,7.797638687583405e-05,0.00015259189004548796,0.0005185801560397444,0.09194100549521596,0.09194100549521596,0.09194100549521596,0.09194601448107174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.16369288176,595.4045647673807,0.0,0.09194100549521596,0.09194100549247901,0.09194100549247901,0.36828995922110075,0.36828995922110075,0.5,9.841595338869068,0.026978168106552403,0.026978168106552403,6.565414878423326e-11,3.0741692341962334e-05,0.027059917326596405,6.565414878423326e-11,27857.119622160793,21079.984905154666,0.7567180380122716,0.602595830528557,0.42004608577397085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058585534658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.09167541271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.619339774425,260.619339774425,-12.53066022557499,244.79337708836542,276.4453024604844,108077.3250550609,108158.79389943018,-81.468844369282,0.0,nan,276.4453024604844,3.295302460484436,270.1149173860631,-3.035082613936879,263.7845323116368,-9.365467688363196,257.4541472372112,-15.695852762788775,251.12376216278895,-22.026237837211028,244.79337708836542,-28.35662291163456,1.0,1.0,25732.562594343566,25732.562594343566,276.0118671427123,2.861867142712299,276.0118671427123,276.0118671427123,86681.33461964801,86685.08288181719,-3.748262169174268,0.0,8648.866644398773,8648.866644398773,0.9205209923518917,3415.4702236441294,276.0118671427123,2.861867142712299,1.0,0.002,0.1347818482430008,0.00477090478391072,0.00020791269915949138,0.001792087301639625,0.10395634957974569,0.10395634957974569,0.0,7.99116415400869e-13,1.0,1.00005452451595,0.027059917260942257,0.09194100549247901,0.0,5.00732864126206e-06,6.442590232724622,0.0,1599359.9460699495,265.98918780620534,3.074162668781355e-05,1.0,1286632.193388612,2589.5529546830403,,,,,,,,,,,,,,,,,,,3.0,14249.629085878885,1584.1269389050728,0.36828995922110075,6.175450102142607,2.662248781269299
1622.0,-30.12051652505898,4.9871884984448895,35.03609897765365,30.432061256747716,5.052982821795901,-26.6031665903731,-40.099912451673276,1.535632887087445,-7.160939567641776,-7.160970396746216,40.07215450437535,35563.01994849358,15455.70613825724,15455.70613825724,51018.726086750816,86691.82125337489,86685.03611541886,15455.70613825724,102140.7422536761,102140.7422536761,102140.7422536761,129997.93472397405,125585.93638672023,4411.998337253807,0.0,98706.65750641015,47578.08329374408,56809.5269029623,27857.19247029794,84666.71937326025,21080.0284987071,1584.1334510821268,0.0,0.8751638589984633,2.6621924370272882,0.0014947306463915918,1.0,1.0,-7.133828718414122,325756.01427838067,1557646.6750348054,4.781635969132685,1557646.6750348054,4.781635969132685,0.7567176240456812,0.09194085557399807,3.398472786031604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398472786031604,1.2845605958461832,1.2848567598928913,2.6456305736148757,5605.773718523402,14249.60546474714,6454.920689024229,0.000474875209362904,29044.41604243943,2961.706193495172,19294.189902785933,1967.4598260145854,0.6642994603366597,0.6642994603366597,30691.24719188797,30484.863174865135,1.0084697106415093,0.8,4353.709947627011,4324.433322199387,1.0084697106415093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.648153002706,2034.6934298245008,8.95127713852946,4.9871884984448895,-0.7895135708459362,5.776702069290826,2.6622131266942546,3.5,0.7606323219126442,0.6,0.00023054469354277484,1.0001019986797637,0.00023052118068668724,199.02178623550049,0.0,4.69358703960628e-06,13.301625670244198,0.03854928242188317,7.796873602104657e-05,0.00015257595752172826,0.0005185252394403076,0.09194085558683089,0.09194085558683089,0.09194085558683089,0.091945879901961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.42674576765,595.4048044234019,0.0,0.09194085558683089,0.09194085557399807,0.09194085557399807,0.3682890516903974,0.3682890516903974,0.5,9.841746072398237,0.027057360737671843,0.027057360737671843,2.0179413695586845e-11,3.082910444618392e-05,0.027141678332100128,2.0179413695586845e-11,27857.19247029794,21080.0284987071,0.7567176240456812,0.6025830038581103,0.4200354072030482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522117461749238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.05484105385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61877493332275,260.61877493332275,-12.531225066677223,244.79242824362407,276.44512162302124,108079.81912336868,108161.13107512564,-81.31195175695186,0.0,nan,276.44512162302124,3.2951216230212594,270.11458294714316,-3.0354170528568147,263.7840442712615,-9.36595572873847,257.4535055953834,-15.696494404616601,251.12296691950345,-22.027033080496523,244.79242824362407,-28.357571756375904,1.0,1.0,25732.562594343566,25732.562594343566,276.0117342742245,2.8617342742245455,276.0117342742245,276.0117342742245,86681.339356977,86685.03611541886,-3.6967584418598562,0.0,8648.866644398773,8648.866644398773,0.920521291326106,3415.465149961762,276.0117342742245,2.8617342742245455,1.0,0.002,0.1347768258008084,0.004770902777301876,0.00020790489732875134,0.0017920951047170845,0.10395244866437567,0.10395244866437567,0.0,2.0458357230523916e-12,1.0,1.0000546891940707,0.027141678311920714,0.09194085557399807,0.0,5.022444926444437e-06,6.4620415091514145,0.0,1599359.7956952958,265.9890604323582,3.0829084266770224e-05,1.0,1286632.6268959446,2589.551208875583,,,,,,,,,,,,,,,,,,,3.0,14249.60546474714,1584.1334510821268,0.3682890516903974,6.175450102142607,2.6622131266942546
1623.0,-30.121492824145164,4.987141350974836,35.036097360343035,30.431902734003984,5.0528461807656235,-26.6040589236534,-40.10077453041447,1.535412280249158,-7.161064867655455,-7.16109572568916,40.07215129232424,35562.46644363462,15455.6576967711,15455.6576967711,51018.12414040572,86691.72081633209,86684.97709143131,15455.6576967711,102140.63478820241,102140.63478820241,102140.63478820241,129997.89339435895,125585.83548179855,4412.057912560394,0.0,98706.84032965559,47577.812405186014,56810.031027188415,27857.25860615654,84667.28963334496,21080.06743367133,1584.1395894461664,0.0,0.875163175630433,2.6621799379728586,0.0014947306463915918,1.0,1.0,-7.133926926588799,325754.39370713476,1557646.5363300084,4.7816593311413325,1557646.5363300084,4.7816593311413325,0.7567172251835494,0.0919407037844981,3.3984719279141737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984719279141737,1.2845616760547813,1.2848578101452526,2.645627680837991,5605.767589076307,14249.581867860195,6454.913416532201,0.0004748747220271238,29044.477171902763,2961.7124269656574,19294.168164820585,1967.4576093590151,0.6642973137586895,0.6642973137586895,30691.24099223383,30484.863174865135,1.0084694560020018,0.8,4353.709068174451,4324.433322199387,1.0084694560020018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6342924322028,2034.6934298245008,8.95132093953704,4.987141350974836,-0.7896199003979918,5.776761251372828,2.6621775088471016,3.5,0.7606221453848862,0.6,0.00023052118068668724,1.0001017197988216,0.0002304977345035047,199.02259324989393,0.0,4.679570618053267e-06,13.26190313156296,0.038553961992501225,7.79611234833396e-05,0.00015256005720334763,0.0005184710717265575,0.09194070379961455,0.09194070379961455,0.09194070379961455,0.09194573269818088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.6836732745,595.4050460166933,0.0,0.09194070379961455,0.0919407037844981,0.0919407037844981,0.3682881474442512,0.3682881474442512,0.5,9.841896944148141,0.027125361420587524,0.027125361420587524,-3.467448550509289e-12,3.085803371050133e-05,0.02716879910036596,-3.467448550509289e-12,27857.25860615654,21080.06743367133,0.7567172251835494,0.6025718357271352,0.42002604072528227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522176167882028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.01511851516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61821161422955,260.61821161422955,-12.531788385770426,244.79148204043815,276.44494118802083,108082.48241339704,108163.57526384966,-81.09285045265122,0.0,nan,276.44494118802083,3.2949411880208572,270.11424935850687,-3.0357506414931095,263.7835575289845,-9.366442471015489,257.45286569947126,-15.697134300528717,251.1221738699561,-22.027826130043877,244.79148204043815,-28.358517959561823,1.0,1.0,25732.562594343566,25732.562594343566,276.01160212080504,2.8616021208050597,276.01160212080504,276.01160212080504,86681.23934986166,86684.97709143131,-3.7377415696537355,0.0,8648.866644398773,8648.866644398773,0.9205213421447465,3415.4642875537447,276.01160212080504,2.8616021208050597,1.0,0.002,0.13477179835415293,0.004770901167442516,0.00020789708869028666,0.0017921029137178432,0.10394854434514333,0.10394854434514333,0.0,2.4081296852440648e-12,1.0,1.000054743782861,0.027168799103833408,0.0919407037844981,0.0,5.02745020812104e-06,6.468483610837905,0.0,1599359.6476881918,265.9889351323445,3.085803717794988e-05,1.0,1286633.0531507018,2589.5494922771554,,,,,,,,,,,,,,,,,,,3.0,14249.581867860195,1584.1395894461664,0.3682881474442512,6.175450102142607,2.6621775088471016
1624.0,-30.122466388377553,4.987094606931088,35.03609577204405,30.43180169714617,5.052710663452918,-26.604948683194987,-40.10163245312867,1.535192958238891,-7.16118960593343,-7.161220538314552,40.07214889475595,35561.86868769703,15455.609285672454,15455.609285672454,51017.47797336949,86691.71635383995,86684.92971537693,15455.609285672454,102140.53900104939,102140.53900104939,102140.53900104939,129997.86691757216,125585.74917937457,4412.11773819759,0.0,98707.10519792634,47577.483324230016,56810.69097077369,27857.327916522765,84668.01888729646,21080.108679985537,1584.145867400681,0.0,0.8751624919673728,2.6621674898698546,0.0014947306463915918,1.0,1.0,-7.133982180696023,325752.77981859347,1557646.432797067,4.781682703258881,1557646.432797067,4.781682703258881,0.7567168230619306,0.09194055352596524,3.398467285216105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398467285216105,1.2845627501189774,1.2848588543373944,2.645621854519241,5605.755243806014,14249.558292117666,6454.908719244621,0.0004748756150344107,29044.59478757338,2961.72442042628,19294.154124313663,1967.4561776257606,0.6642941402841879,0.6642941402841879,30691.207450056572,30484.863174865135,1.008468078318356,0.8,4353.704310045534,4324.433322199387,1.008468078318356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6204483358988,2034.6934298245008,8.951364673439626,4.987094606931088,-0.7897257471877008,5.776820354118789,2.662141933524377,3.5,0.7606119810069648,0.6,0.0002304977345035047,1.0001014356527353,0.00023047435618674613,199.02339800939907,0.0,4.666320178799778e-06,13.22435138671857,0.038558628312680025,7.795354832739356e-05,0.00015254418617611116,0.0005184164262694286,0.09194055352223242,0.09194055352223242,0.09194055352223242,0.09194559532191751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.9426995272,595.405286967038,0.0,0.09194055352223242,0.09194055352596524,0.09194055352596524,0.36828724518786177,0.36828724518786177,0.5,9.842048197663283,0.027193485499992676,0.027193485499992676,-1.5631940186722204e-11,3.0932381093862205e-05,0.027238357618500686,-1.5631940186722204e-11,27857.327916522765,21080.108679985537,0.7567168230619306,0.6025590139445688,0.4200153630030513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223471349344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.97756677032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61764989119524,260.61764989119524,-12.532350108804735,244.79053848112554,276.4447613012646,108085.025669584,108165.88875877099,-80.86308918697107,0.0,nan,276.4447613012646,3.2947613012646,270.11391673723915,-3.036083262760826,263.7830721732064,-9.366927826793585,257.45222760918114,-15.697772390818841,251.12138304515446,-22.028616954845518,244.79053848112554,-28.35946151887444,1.0,1.0,25732.562594343566,25732.562594343566,276.01147183046146,2.8614718304614826,276.01147183046146,276.01147183046146,86681.23879685544,86684.92971537693,-3.690918521489948,0.0,8648.866644398773,8648.866644398773,0.9205216170902192,3415.4596216421855,276.01147183046146,2.8614718304614826,1.0,0.002,0.13476675804601979,0.00477089969397688,0.00020788926043577757,0.001792110739331859,0.10394463021788879,0.10394463021788879,0.0,-2.3236360752187935e-13,1.0,1.0000548838757408,0.027238357634132626,0.09194055352596524,0.0,5.040308438029541e-06,6.485029574045947,0.0,1599359.5004086597,265.98881039406655,3.093239672580239e-05,1.0,1286633.4776490792,2589.5477827535824,,,,,,,,,,,,,,,,,,,3.0,14249.558292117666,1584.145867400681,0.36828724518786177,6.175450102142607,2.662141933524377
1625.0,-30.123437233585545,4.987048266106429,35.03609421984995,30.43169151004406,5.052576404339102,-26.60583586979482,-40.10248995674772,1.5349750404949254,-7.161313809713363,-7.161344828698152,40.07214675989101,35561.28665542858,15455.560899648648,15455.560899648648,51016.84755507723,86691.69396296496,86684.88618760272,15455.560899648648,102140.44708725138,102140.44708725138,102140.44708725138,129997.84490234667,125585.66709519045,4412.177807156218,0.0,98707.35407195361,47577.17190492762,56811.31351891776,27857.397815095297,84668.71133401306,21080.150387879963,1584.1521601889401,0.0,0.8751618101821532,2.662155093745691,0.0014947306463915918,1.0,1.0,-7.134025514382415,325751.17269029777,1557646.3406093612,4.781706011202195,1557646.3406093612,4.781706011202195,0.7567164215337121,0.09194040418570479,3.3984633304837937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984633304837937,1.2845638174777236,1.284859891909674,2.6456165775841094,5605.744062613685,14249.534738620072,6454.903550561259,0.0004748762515501574,29044.70181760118,2961.735334451743,19294.138674773207,1967.454602211072,0.6642911604305367,0.6642911604305367,30691.17887822964,30484.863174865135,1.008466904783065,0.8,4353.70025698616,4324.433322199387,1.008466904783065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.606620946275,2034.6934298245008,8.951408335952141,4.987048266106429,-0.7898311081356244,5.7768793742420534,2.662106401322805,3.5,0.7606018289493728,0.6,0.00023047435618674613,1.0001011531492703,0.0002304510453377576,199.0242005270524,0.0,4.652832041031158e-06,13.186126004282302,0.03856328114472106,7.794597755190643e-05,0.0001525283786348397,0.0005183621016486505,0.09194040417927489,0.09194040417927489,0.09194040417927489,0.09194546079584348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.2008543446,595.4055282136641,0.0,0.09194040417927489,0.09194040418570479,0.09194040418570479,0.3682863458990429,0.3682863458990429,0.5,9.842199895436222,0.02726398580426803,0.02726398580426803,6.110667527536862e-11,3.101898477098075e-05,0.027319314315718657,6.110667527536862e-11,27857.397815095297,21080.150387879963,0.7567164215337121,0.6025466403264221,0.42000505375759656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293095553325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.93934138788,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61708983559186,260.61708983559186,-12.532910164408122,244.7895975660697,276.4445821051136,108087.5914543908,108168.21450771151,-80.62305332072162,0.0,nan,276.4445821051136,3.2945821051136477,270.1135851973075,-3.036414802692491,263.7825882894954,-9.367411710504598,257.45159138168617,-15.698408618313806,251.12059447387873,-22.029405526121252,244.7895975660697,-28.36040243393029,1.0,1.0,25732.562594343566,25732.562594343566,276.0113425073058,2.861342507305835,276.0113425073058,276.0113425073058,86681.22014511972,86684.88618760272,-3.6660424830042757,0.0,8648.866644398773,8648.866644398773,0.920521851293477,3415.4556471362125,276.0113425073058,2.861342507305835,1.0,0.002,0.13476170277019014,0.004770898381189847,0.00020788140931874777,0.0017921185902785512,0.10394070465937388,0.10394070465937388,0.0,-4.0270130979846996e-13,1.0,1.0000550469334761,0.02731931425461198,0.09194040418570479,0.0,5.055275820275568e-06,6.504289246090706,0.0,1599359.353777614,265.9886861902866,3.1018923664305476e-05,1.0,1286633.9003706726,2589.5460803870665,,,,,,,,,,,,,,,,,,,3.0,14249.534738620072,1584.1521601889401,0.3682863458990429,6.175450102142607,2.662106401322805
1626.0,-30.124405358001,4.987002325100835,35.036092707743045,30.431575525458925,5.052442817356125,-26.60672054046613,-40.1033470761962,1.534757999787779,-7.161437787988518,-7.1614688987718775,40.07214481207646,35560.717725555696,15455.512921040425,15455.512921040425,51016.23064659612,86691.66063570148,86684.84473147467,15455.512921040425,102140.3576525151,102140.3576525151,102140.3576525151,129997.82591420622,125585.58777725085,4412.238136955364,0.0,98707.59284513321,47576.87442350309,56811.90935736681,27857.468261691123,84669.37761905792,21080.192506001174,1584.158473469796,0.0,0.8751611288910649,2.662142719560245,0.0014947306463915918,1.0,1.0,-7.134063653432406,325749.56841573835,1557646.2564971398,4.781729302275519,1557646.2564971398,4.781729302275519,0.7567160198470051,0.09194025587442135,3.3984598097985765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984598097985765,1.284564880597403,1.2848609253285312,2.645611647282526,5605.73361589625,14249.511207141459,6454.8980877667,0.00047487672684562644,29044.80216612699,2961.745567153614,19294.1223461147,1967.4529371512901,0.6642883031448616,0.6642883031448616,30691.1534422651,30484.863174865135,1.0084658600477896,0.8,4353.696648764859,4324.433322199387,1.0084658600477896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5928105009302,2034.6934298245008,8.95145214728212,4.987002325100835,-0.7899361282228936,5.776938453323728,2.6620709128522515,3.5,0.7605916893863576,0.6,0.0002304510453377576,1.0001008704548975,0.0002304278019805508,199.0250008013445,0.0,4.639423083551145e-06,13.148125018783945,0.03856792056780461,7.793841084752299e-05,0.0001525126344902346,0.0005183080588015625,0.09194025587040118,0.09194025587040118,0.09194025587040118,0.0919453282655017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.45763113373,595.4057699176628,0.0,0.09194025587040118,0.09194025587442135,0.09194025587442135,0.36828544983199596,0.36828544983199596,0.5,9.842352066639585,0.027337492003766783,0.027337492003766783,4.587263902067207e-11,3.1110783368148986e-05,0.02740524533948019,4.587263902067207e-11,27857.468261691123,21080.192506001174,0.7567160198470051,0.6025346126450452,0.41999502920110593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235131500716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.901340402386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61653145269804,260.61653145269804,-12.533468547301936,244.7886592905609,276.4444036148337,108090.16512600948,108170.54738363213,-80.38225762265095,0.0,nan,276.4444036148337,3.2944036148336977,270.1132547499827,-3.0367452500173044,263.7821058851244,-9.367894114875583,257.4509570202709,-15.699042979729086,251.11980815541568,-22.030191844584294,244.7886592905609,-28.361340709439077,1.0,1.0,25732.562594343566,25732.562594343566,276.01121364398807,2.861213643988094,276.01121364398807,276.01121364398807,86681.19047052773,86684.84473147467,-3.6542609469470335,0.0,8648.866644398773,8648.866644398773,0.9205220597919036,3415.4521088475694,276.01121364398807,2.861213643988094,1.0,0.002,0.13475663160647933,0.004770897173355824,0.00020787353379109517,0.0017921264659077334,0.10393676689554758,0.10393676689554758,0.0,-3.011714141964994e-13,1.0,1.0000552200134023,0.02740524529360755,0.09194025587442135,0.0,5.071163673968256e-06,6.5247332371465365,0.0,1599359.2074202546,265.98856221201146,3.1110737495509966e-05,1.0,1286634.3223429904,2589.5443810396273,,,,,,,,,,,,,,,,,,,3.0,14249.511207141459,1584.158473469796,0.36828544983199596,6.175450102142607,2.6620709128522515
1627.0,-30.125373239917558,4.986956742450329,35.036091196148945,30.43146935468542,5.052307463848969,-26.60760516954546,-40.10420038886366,1.5345393934208205,-7.161565265640547,-7.161596382478679,40.07214180268851,35560.12859098005,15455.469918754181,15455.469918754181,51015.598509734235,86691.64781116058,86684.7803091018,15455.469918754181,102140.25022785598,102140.25022785598,102140.25022785598,129997.78712926048,125585.4886086216,4412.298520638885,0.0,98707.84881320878,47576.554004119804,56812.54978787664,27857.536901404503,84670.08668928115,21080.233083583,1584.1647839498894,0.0,0.8751604327595667,2.6621300060932263,0.0014947306463915918,1.0,1.0,-7.134185314248214,325747.9200070389,1557646.1265455987,4.781753100716469,1557646.1265455987,4.781753100716469,0.7567156119434303,0.09194010844529958,3.3984555473855003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984555473855003,1.2845659509012493,1.2848619660198632,2.645606124777906,5605.721914371643,14249.487697807883,6454.893152256671,0.00047487748217166665,29044.913913659017,2961.756962230631,19294.107593544937,1967.4514328078333,0.6642852394364114,0.6642852394364114,30691.122647517477,30484.863174865135,1.008464595210684,0.8,4353.692280372848,4324.433322199387,1.008464595210684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5790168625133,2034.6934298245008,8.95149875436306,4.986956742450329,-0.7900425574621082,5.776999299912437,2.6620354677590745,3.5,0.7605815622168784,0.6,0.0002304278019805508,1.0001008459873733,0.00023040456660453626,199.02580088086484,0.0,4.626009186707666e-06,13.110110035129525,0.038572546576991315,7.793087842423348e-05,0.00015249692355631732,0.0005182540158191892,0.09194010846301431,0.09194010846301431,0.09194010846301431,0.09194518229196863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.70903414907,595.4060133176957,0.0,0.09194010846301431,0.09194010844529958,0.09194010844529958,0.36828455710792024,0.36828455710792024,0.5,9.842504287495775,0.02739870678368561,0.02739870678368561,-4.723688107333146e-11,3.111683815859578e-05,0.02741106823049222,-4.723688107333146e-11,27857.536901404503,21080.233083583,0.7567156119434303,0.6025221008329567,0.41998455394851747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522409371745184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.86332541873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.615974299841,260.615974299841,-12.534025700158963,244.7877232005089,276.4442253991723,108092.67715338685,108172.88234116834,-80.20518778152355,0.0,nan,276.4442253991723,3.294225399172319,270.11292495944497,-3.0370750405550098,263.7816245197026,-9.368375480297402,257.4503240799738,-15.699675920026152,251.11902364024354,-22.030976359756437,244.7877232005089,-28.36227679949107,1.0,1.0,25732.562594343566,25732.562594343566,276.01107871163214,2.8610787116321603,276.01107871163214,276.01107871163214,86681.19594917526,86684.7803091018,-3.5843599265353987,0.0,8648.866644398773,8648.866644398773,0.9205223122160267,3415.4478251224277,276.01107871163214,2.8610787116321603,1.0,0.002,0.1347515593832368,0.004770895371821287,0.00020786565517964516,0.001792134347740817,0.10393282758982257,0.10393282758982257,0.0,2.920462049277317e-12,1.0,1.0000552316895641,0.0274110682777291,0.09194010844529958,0.0,5.072227916640335e-06,6.5261047275240704,0.0,1599359.056807087,265.98843473435943,3.1116885395476857e-05,1.0,1286634.7559253077,2589.54263493863,,,,,,,,,,,,,,,,,,,3.0,14249.487697807883,1584.1647839498894,0.36828455710792024,6.175450102142607,2.6620354677590745
1628.0,-30.12633588015859,4.986911562867434,35.03608971990751,30.431364301499002,5.052171373484783,-26.608485154798142,-40.10504923118276,1.5343206480674043,-7.161687940642025,-7.161719144773445,40.072139799552836,35559.54209531658,15455.421551003486,15455.421551003486,51014.963646320066,86691.63926551737,86684.73930000413,15455.421551003486,102140.16085100762,102140.16085100762,102140.16085100762,129997.76671989584,125585.4076294765,4412.3590904193425,0.0,98708.10672097893,47576.23272559476,56813.19332820464,27857.60586888822,84670.79919709286,21080.274238019414,1584.1709936904583,0.0,0.8751597589372839,2.6621177624816896,0.0014947306463915918,1.0,1.0,-7.134226370412307,325746.33265562565,1557646.0400455347,4.781776136501453,1557646.0400455347,4.781776136501453,0.7567152158456723,0.09193996075278937,3.3984512011444092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984512011444092,1.2845670218402974,1.2848630073567466,2.6456005357164765,5605.710071821142,14249.464161061554,6454.88826357876,0.00047487826660271113,29045.026948669893,2961.7684885939534,19294.092980959515,1967.4499427388064,0.6642821511254642,0.6642821511254642,30691.091247127846,30484.863174865135,1.0084633054982834,0.8,4353.687826067428,4324.433322199387,1.0084633054982834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.565235422907,2034.6934298245008,8.951542191348373,4.986911562867434,-0.7901465112673671,5.777058074134801,2.6620000542013402,3.5,0.7605714440575257,0.6,0.00023040456660453626,1.0001003006104752,0.00023038145920353597,199.02659663309956,0.0,4.624439320060471e-06,13.105661033051375,0.038577171016311376,7.792338612968196e-05,0.0001524811804748543,0.000518199850936686,0.09193996074301834,0.09193996074301834,0.09193996074301834,0.09194504903998696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.9632456381,595.4062558532974,0.0,0.09193996074301834,0.09193996075278937,0.09193996075278937,0.3682836660321783,0.3682836660321783,0.5,9.84265693528635,0.027462297897898225,0.027462297897898225,-1.4381384971784428e-11,3.120413140322853e-05,0.02749277436112152,-1.4381384971784428e-11,27857.60586888822,21080.274238019414,0.7567152158456723,0.602509532567063,0.4199740929873909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522467414384317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.85887641665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61541856290114,260.61541856290114,-12.534581437098836,244.7867897972394,276.44404732856236,108095.18150934963,108175.18286782691,-80.00135847727609,0.0,nan,276.44404732856236,3.2940473285623852,270.11259582230053,-3.037404177699443,263.7811443160267,-9.368855683973266,257.4496928097709,-15.700307190229069,251.118241303507,-22.03175869649297,244.7867897972394,-28.36321020276057,1.0,1.0,25732.562594343566,25732.562594343566,276.01095120778,2.860951207780033,276.01095120778,276.01095120778,86681.17991543963,86684.73930000413,-3.559384564505308,0.0,8648.866644398773,8648.866644398773,0.9205225696043503,3415.4434571501315,276.01095120778,2.860951207780033,1.0,0.002,0.13474647204867637,0.004770894452679179,0.00020785775527199608,0.0017921422440989186,0.10392887763599803,0.10392887763599803,0.0,-6.290853254986573e-13,1.0,1.0000553962570524,0.027492774375502904,0.09193996075278937,0.0,5.087333936409973e-06,6.545542781665902,0.0,1599358.9119827552,265.98831205935795,3.12041457846135e-05,1.0,1286635.1734490143,2589.5409535096933,,,,,,,,,,,,,,,,,,,3.0,14249.464161061554,1584.1709936904583,0.3682836660321783,6.175450102142607,2.6620000542013402
1629.0,-30.127295369279206,4.986866888056424,35.0360883787703,30.43126902719962,5.052056105240461,-26.609360221830322,-40.10589730516074,1.5341209577649615,-7.161800153134266,-7.161831661378089,40.0721407450713,35558.9684454143,15455.360977942835,15455.360977942835,51014.329423357136,86691.60277401588,86684.75980064597,15455.360977942835,102140.12077858881,102140.12077858881,102140.12077858881,129997.79964620495,125585.37926557795,4412.42038062699,0.0,98708.34408292394,47575.93217793629,56813.79100554183,27857.67886761614,84671.46987315797,21080.319025001107,1584.177143714443,0.0,0.8751591305638124,2.6621065378665763,0.0014947306463915918,1.0,1.0,-7.1340541458029065,325744.87778983766,1557646.080873528,4.78179761855989,1557646.080873528,4.78179761855989,0.7567148406433263,0.09193981345514644,3.3984472400583976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984472400583976,1.2845680034053455,1.2848639594633904,2.645595430564385,5605.699254616463,14249.440697060729,6454.88298176901,0.0004748788292660884,29045.130646556037,2961.7790628355287,19294.07719327671,1967.4483328431943,0.6642792359264,0.6642792359264,30691.062629370117,30484.863174865135,1.0084621300775827,0.8,4353.683766492536,4324.433322199387,1.0084621300775827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.551471663837,2034.6934298245008,8.951578468175565,4.986866888056424,-0.7902453005913177,5.777112188647742,2.661964686264584,3.5,0.7605613389327383,0.6,0.00023038145920353597,1.000099973056103,0.000230358429567333,199.02738978610165,0.0,4.598987378124757e-06,13.033530229605562,0.0385817700036895,7.791590128192683e-05,0.00015246555792160915,0.0005181461545226564,0.09193981345631888,0.09193981345631888,0.09193981345631888,0.09194495228827752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.2243958994,595.4064962761062,0.0,0.09193981345631888,0.09193981345514644,0.09193981345514644,0.3682827781179624,0.3682827781179624,0.5,9.84281110175792,0.027566382030727254,0.027566382030727254,6.133404895081185e-11,3.150824380782069e-05,0.027777515575166944,6.133404895081185e-11,27857.67886761614,21080.319025001107,0.7567148406433263,0.6024972697388992,0.4199639913973784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522525143126588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.78674561321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6148661638241,260.6148661638241,-12.535133836175874,244.78585932582226,276.4438730018262,108097.89077044335,108177.41162501358,-79.5208545702415,0.0,nan,276.4438730018262,3.2938730018262277,270.11227026662715,-3.037729733372828,263.7806675314233,-9.369332468576658,257.4490647962221,-15.700935203777874,251.11746206102364,-22.032537938976333,244.78585932582226,-28.36414067417772,1.0,1.0,25732.562594343566,25732.562594343566,276.01084106150233,2.860841061502356,276.01084106150233,276.01084106150233,86681.14773014314,86684.75980064597,-3.612070502829738,0.0,8648.866644398773,8648.866644398773,0.9205228041832896,3415.4394762586894,276.01084106150233,2.860841061502356,1.0,0.002,0.13474133204007957,0.004770895582294853,0.00020784977847606732,0.0017921502222487907,0.10392488923803365,0.10392488923803365,0.0,7.248581075647298e-13,1.0,1.0000559699028226,0.027777515513832896,0.09193981345514644,0.0,5.140010349065784e-06,6.6133200739634335,0.0,1599358.7798261754,265.9881998468657,3.150818247377174e-05,1.0,1286635.5561259578,2589.5394124151653,,,,,,,,,,,,,,,,,,,3.0,14249.440697060729,1584.177143714443,0.3682827781179624,6.175450102142607,2.661964686264584
1630.0,-30.12825511152092,4.986822528211364,35.0360871097902,30.431160586327337,5.051920124396616,-26.610237587919645,-40.10674188667906,1.533902600782168,-7.1619299095138444,-7.161961517577669,40.072140144677334,35558.38026797588,15455.323181855216,15455.323181855216,51013.7034498311,86691.58854116124,86684.71996616328,15455.323181855216,102140.04314801849,102140.04314801849,102140.04314801849,129997.8029609058,125585.320650182,4412.482310723801,0.0,98708.59622216994,47575.61041057775,56814.42867954688,27857.759812887303,84672.18849243419,21080.36825637308,1584.1841010080568,0.0,0.8751584119084168,2.662093586731874,0.0014947306463915918,1.0,1.0,-7.134090312147066,325743.19872330816,1557646.054948533,4.781822187089236,1557646.054948533,4.781822187089236,0.7567144091256424,0.09193967417152202,3.398443139314931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398443139314931,1.2845690721066592,1.2848649988262273,2.645590037242275,5605.687826814092,14249.41726409934,6454.877964953718,0.00047487952976556317,29045.239886540498,2961.7902022138546,19294.06219768008,1967.4468037178935,0.6642762212689077,0.6642762212689077,30691.03300261864,30484.863174865135,1.0084609132146451,0.8,4353.679563786734,4324.433322199387,1.0084609132146451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5377377868235,2034.6934298245008,8.951627782933228,4.986822528211364,-0.7903521233276241,5.777174651538988,2.661929395301375,3.5,0.7605512558003928,0.6,0.000230358429567333,1.0001000002176417,0.00023033539597760465,199.02818315393117,0.0,4.5835283812025296e-06,12.989719432327968,0.038586353532070704,7.790844791816565e-05,0.00015244998164916734,0.0005180925942242999,0.09193967418346558,0.09193967418346558,0.09193967418346558,0.09194483327038198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.4751281028,595.406740012264,0.0,0.09193967418346558,0.09193967417152202,0.09193967417152202,0.36828189774672254,0.36828189774672254,0.5,9.842965878135288,0.027674712070790974,0.027674712070790974,-1.4154011296341196e-11,3.160806380719805e-05,0.027871205430585633,-1.4154011296341196e-11,27857.759812887303,21080.36825637308,0.7567144091256424,0.6024847633929927,0.4199534806066005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522582683335135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.74293481593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6143145897576,260.6143145897576,-12.535685410242365,244.7849310211796,276.4436981583359,108100.35182134222,108179.75391191313,-79.40209057090019,0.0,nan,276.4436981583359,3.2936981583359284,270.1119447309027,-3.038055269097299,263.78019130346917,-9.36980869653081,257.4484378760453,-15.701562123954659,251.11668444861294,-22.033315551387034,244.7849310211796,-28.365068978820375,1.0,1.0,25732.562594343566,25732.562594343566,276.0107065995568,2.8607065995568064,276.0107065995568,276.0107065995568,86681.14781398923,86684.71996616328,-3.5721521740488242,0.0,8648.866644398773,8648.866644398773,0.9205230470327108,3415.4353550115056,276.0107065995568,2.8607065995568064,1.0,0.002,0.1347361747090655,0.0047708937030329695,0.0002078417675809398,0.001792158234290646,0.1039208837904699,0.1039208837904699,0.0,1.8715857856566043e-12,1.0,1.0000561586107526,0.027871205444739644,0.09193967417152202,0.0,5.157333806831639e-06,6.635611328418507,0.0,1599358.6266521846,265.98807009048613,3.1608077961209347e-05,1.0,1286635.9977763463,2589.537633827836,,,,,,,,,,,,,,,,,,,3.0,14249.41726409934,1584.1841010080568,0.36828189774672254,6.175450102142607,2.661929395301375
1631.0,-30.129209672483032,4.98677856065201,35.03608585409242,30.431047186162345,5.05178449557244,-26.61111025567442,-40.10758580463005,1.5336850787352727,-7.16205196582473,-7.162083623549718,40.07213798998071,35557.812575114585,15455.276107947107,15455.276107947107,51013.088683061695,86691.56580479056,86684.67423273262,15455.276107947107,102139.95034067973,102139.95034067973,102139.95034067973,129997.7771994708,125585.23311931481,4412.544080155988,0.0,98708.83954912004,47575.30755944653,56815.035544081664,27857.826858791068,84672.86240287274,21080.40809522787,1584.1901995797245,0.0,0.8751577423078009,2.6620814091858884,0.0014947306463915918,1.0,1.0,-7.134165792741442,325741.6198758765,1557645.9619036308,4.781845078615284,1557645.9619036308,4.781845078615284,0.7567140180058786,0.09193952985733739,3.398439417963923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398439417963923,1.2845701369132236,1.2848660342882896,2.645584947296262,5605.677041829266,14249.39379408412,6454.872667331208,0.0004748800847506477,29045.343291203524,2961.8007465549936,19294.04636273188,1967.4451890025523,0.6642733111911658,0.6642733111911658,30691.006116867855,30484.863174865135,1.0084598089333956,0.8,4353.675749905861,4324.433322199387,1.0084598089333956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5240118369175,2034.6934298245008,8.951671683675935,4.98677856065201,-0.7904550427390991,5.777233603391109,2.6618941248948755,3.5,0.760541178541393,0.6,0.00023033539597760465,1.000099461108314,0.00023031248884220582,199.02897224421557,0.0,4.58433351514442e-06,12.992001181919287,0.038590937865585845,7.790100106872807e-05,0.00015243439490887658,0.0005180390563118052,0.09193952985196067,0.09193952985196067,0.09193952985196067,0.09194469628178562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.71729887044,595.4069864573185,0.0,0.09193952985196067,0.09193952985733739,0.09193952985733739,0.3682810212891666,0.3682810212891666,0.5,9.843120870989287,0.027767874478001886,0.027767874478001886,-1.5518253349000588e-11,3.1657725003242376e-05,0.02791783080829191,-1.5518253349000588e-11,27857.826858791068,21080.40809522787,0.7567140180058786,0.6024727077294478,0.4199434336580099,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640239159088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.74521656552,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61376419371976,260.61376419371976,-12.536235806280217,244.78400538749622,276.4435229999444,108102.8355043258,108182.06801075077,-79.23250642494668,0.0,nan,276.4435229999444,3.2935229999444005,270.1116194774519,-3.0383805225480955,263.77971595496336,-9.370284045036612,257.4478124324759,-15.70218756752405,251.11590890998653,-22.034091090013447,244.78400538749622,-28.365994612503755,1.0,1.0,25732.562594343566,25732.562594343566,276.01057920579007,2.8605792057900885,276.01057920579007,276.01057920579007,86681.11764458369,86684.67423273262,-3.5565881489310414,0.0,8648.866644398773,8648.866644398773,0.9205232674140618,3415.4316150537425,276.01057920579007,2.8605792057900885,1.0,0.002,0.13473100876101746,0.004770893227189448,0.00020783374669682285,0.0017921662532401881,0.10391687334841142,0.10391687334841142,0.0,-6.298911045532485e-14,1.0,1.0000562524965335,0.027917830823810164,0.09193952985733739,0.0,5.16594833121917e-06,6.646697230969885,0.0,1599358.4825051865,265.98794803417525,3.1657740521495725e-05,1.0,1286636.4130671157,2589.535961395978,,,,,,,,,,,,,,,,,,,3.0,14249.39379408412,1584.1901995797245,0.3682810212891666,6.175450102142607,2.6618941248948755
1632.0,-30.130161716172786,4.986734987957794,35.036084613964356,30.43090630033987,5.051653268554172,-26.611980217696942,-40.10842926856128,1.5334717700542824,-7.162173236342369,-7.162204947910001,40.07213592777853,35557.27416972692,15455.22872391755,15455.22872391755,51012.50289364447,86691.48702026418,86684.6303035003,15455.22872391755,102139.85902741784,102139.85902741784,102139.85902741784,129997.75297110734,125585.14698196857,4412.605989138772,0.0,98709.03479055816,47575.04257632526,56815.546904703224,27857.893943689494,84673.44084839273,21080.448011639146,1584.1962820924402,0.0,0.8751570766850589,2.6620693095774524,0.0014947306463915918,1.0,1.0,-7.134236581492928,325740.05114103947,1557645.8728529217,4.7818678341721315,1557645.8728529217,4.7818678341721315,0.7567136286127757,0.0919393859003704,3.398437765724148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398437765724148,1.2845711817563754,1.2848670499447405,2.6455815092142374,5605.669756946016,14249.370395875796,6454.865954408908,0.0004748798689649886,29045.414862709713,2961.8080448175183,19294.026297357894,1967.4431429038352,0.6642709835117125,0.6642709835117125,30690.994179882135,30484.863174865135,1.0084593186444122,0.8,4353.674056583555,4324.433322199387,1.0084593186444122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5103030957625,2034.6934298245008,8.951715316268409,4.986734987957794,-0.7905573565420809,5.777292344499875,2.661858898894823,3.5,0.7605311139699494,0.6,0.00023031248884220582,1.0000991995815538,0.00023028964420586444,199.02975925909644,0.0,4.559183615487904e-06,12.92072636629272,0.03859549704920133,7.789355888317672e-05,0.00015241892995902908,0.0005179862477840282,0.09193938589880955,0.09193938589880955,0.09193938589880955,0.09194456146779754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.9585929796,595.407233191984,0.0,0.09193938589880955,0.0919393859003704,0.0919393859003704,0.36828014717363966,0.36828014717363966,0.5,9.843276138464411,0.027852226604863972,0.027852226604863972,5.115907697472721e-12,3.171156765802152e-05,0.027968366417098878,5.115907697472721e-12,27857.893943689494,21080.448011639146,0.7567136286127757,0.6024616737257914,0.41993420620985517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522697484693636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.67394174989,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6132153905343,260.6132153905343,-12.536784609465656,244.78308241396422,276.4433483671057,108105.42067553654,108184.42388232917,-79.00320679261597,0.0,nan,276.4433483671057,3.29334836710575,270.1112951764745,-3.0387048235254497,263.7792419858476,-9.370758014152386,257.447188795221,-15.702811204778982,251.11513560459298,-22.034864395407,244.78308241396422,-28.366917586035754,1.0,1.0,25732.562594343566,25732.562594343566,276.0104528022403,2.8604528022403315,276.0104528022403,276.0104528022403,86681.03918403592,86684.6303035003,-3.591119464370422,0.0,8648.866644398773,8648.866644398773,0.9205233652609672,3415.429954552769,276.0104528022403,2.8604528022403315,1.0,0.002,0.13472583347493886,0.004770892934104261,0.000207825711744776,0.001792174288410071,0.103912855872388,0.103912855872388,0.0,1.5484662163611773e-13,1.0,1.0000563542606993,0.02796836641198297,0.0919393859003704,0.0,5.175286411896031e-06,6.658714081086181,0.0,1599358.3392923116,265.9878267636576,3.1711562542113825e-05,1.0,1286636.8256992134,2589.5342996725076,,,,,,,,,,,,,,,,,,,3.0,14249.370395875796,1584.1962820924402,0.36828014717363966,6.175450102142607,2.661858898894823
1633.0,-30.13111112351624,4.986691800196484,35.03608340905377,30.430826253164582,5.051522598245112,-26.612847751344056,-40.1092647696845,1.53325922602129,-7.1622948846732015,-7.162326676901816,40.072134463651636,35556.67537155923,15455.182532159155,15455.182532159155,51011.85790371838,86691.51114028034,86684.59304723458,15455.182532159155,102139.77557939374,102139.77557939374,102139.77557939374,129997.73947505798,125585.07129927847,4412.668175779523,0.0,98709.31795314106,47574.70218922554,56816.2397376839,27857.963895664245,84674.20363334814,21080.489955675217,1584.2025115158326,0.0,0.8751564064931988,2.6620571693117747,0.0014947306463915918,1.0,1.0,-7.134282580318768,325738.4771798897,1557645.8096278908,4.7818907459547,1557645.8096278908,4.7818907459547,0.7567132341267819,0.09193924372954733,3.398432076980692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398432076980692,1.284572222896194,1.284868061977246,2.645574936470753,5605.655830091279,14249.347016278129,6454.8619915588715,0.0004748811278688904,29045.546804289377,2961.821499114313,19294.014452133943,1967.4419350271442,0.6642675581953461,0.6642675581953461,30690.953080239644,30484.863174865135,1.0084576305551356,0.8,4353.668226389649,4324.433322199387,1.0084576305551356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4966121208965,2034.6934298245008,8.951759548009417,4.986691800196484,-0.7906596331637576,5.777351433360241,2.6618237187331544,3.5,0.7605210624951869,0.6,0.00023028964420586444,1.0000989256408792,0.00023026686490868012,199.03054410009588,0.0,4.546762471387531e-06,12.885524843912263,0.038600043811672716,7.788618760438769e-05,0.00015240345660147675,0.0005179327955571934,0.09193924372793069,0.09193924372793069,0.09193924372793069,0.09194443329285722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.2007525673,595.4074796743015,0.0,0.09193924372793069,0.09193924372954733,0.09193924372954733,0.368279275635335,0.368279275635335,0.5,9.843431826393141,0.027935002074741533,0.027935002074741533,-2.6716406864579767e-12,3.1792228639915265e-05,0.028044096583073497,-2.6716406864579767e-12,27857.963895664245,21080.489955675217,0.7567132341267819,0.6024486291551946,0.41992335145571497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275457969551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.638740227514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6126681808673,260.6126681808673,-12.537331819132703,244.7821620773478,276.44317428438785,108107.87104745039,108186.64485833739,-78.77381088702353,0.0,nan,276.44317428438785,3.2931742843878737,270.110971842978,-3.03902815702196,263.77876940156796,-9.371230598432021,257.44656696016466,-15.703433039835318,251.11436451875755,-22.035635481242423,244.7821620773478,-28.36783792265217,1.0,1.0,25732.562594343566,25732.562594343566,276.01032676560135,2.8603267656013713,276.01032676560135,276.01032676560135,86681.07039936302,86684.59304723458,-3.5226478715630947,0.0,8648.866644398773,8648.866644398773,0.92052370215252,3415.4242373655957,276.01032676560135,2.8603267656013713,1.0,0.002,0.13472064418920762,0.0047708926267091695,0.00020781765502888409,0.0017921823454158084,0.10390882751444204,0.10390882751444204,0.0,4.4469245993883355e-13,1.0,1.0000565067861207,0.028044096585745137,0.09193924372954733,0.0,5.1892865417214914e-06,6.676729312090805,0.0,1599358.1956707004,265.9877051153268,3.179223131155595e-05,1.0,1286637.2397073046,2589.53263240931,,,,,,,,,,,,,,,,,,,3.0,14249.347016278129,1584.2025115158326,0.368279275635335,6.175450102142607,2.6618237187331544
