time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1634.0,-30.13205800196313,4.98664900228074,35.03608224737307,30.43071407536047,5.051397225570537,-26.613712479212737,-40.11009988663716,1.5330517027657298,-7.162415523182688,-7.162447412309719,40.072133301082744,35556.10969335758,15455.135750487603,15455.135750487603,51011.24544384518,86691.46931945535,86684.56113448078,15455.135750487603,102139.69688496839,102139.69688496839,102139.69688496839,129997.73111015005,125585.00048481212,4412.730625337934,0.0,98709.54470823589,47574.40448075284,56816.82247498116,27858.034225181666,84674.85670016283,21080.53224390503,1584.2087341697468,0.0,0.8751557406451593,2.6620451279611164,0.0014947306463915918,1.0,1.0,-7.134312306208585,325736.91607150354,1557645.759426117,4.781913509257247,1557645.759426117,4.781913509257247,0.7567128417427866,0.09193910238491494,3.398428816484449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398428816484449,1.284573240422731,1.284869050474922,2.6455703026836246,5605.646011652394,14249.323657760475,6454.856341174195,0.00047488147709988013,29045.641394468672,2961.8311446282546,19293.99756275602,1967.4402127898948,0.6642648134611442,0.6642648134611442,30690.929524024406,30484.863174865135,1.0084566630288643,0.8,4353.664884820375,4324.433322199387,1.0084566630288643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4829380026756,2034.6934298245008,8.95180335136544,4.98664900228074,-0.7907612065642393,5.777410208844979,2.6617885820717553,3.5,0.760511023449073,0.6,0.00023026686490868012,1.0000986628905308,0.00023024414835547558,199.03132685599417,0.0,4.533775912811658e-06,12.848720936908238,0.03860457758758553,7.787882035944913e-05,0.000152388044549231,0.0005178799218838226,0.09193910237781724,0.09193910237781724,0.09193910237781724,0.09194430859460802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.4419716068,595.4077264772848,0.0,0.09193910237781724,0.09193910238491494,0.09193910238491494,0.368278407261587,0.368278407261587,0.5,9.843588011886318,0.028019062081455104,0.028019062081455104,-2.751221472863108e-11,3.1889127058093436e-05,0.028135106101160545,-2.751221472863108e-11,27858.034225181666,21080.53224390503,0.7567128417427866,0.6024367496065345,0.41991343214507276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522811517020258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.601936320505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6121229864904,260.6121229864904,-12.537877013509558,244.78124438317784,276.44300158980343,108110.43755507444,108188.92125363767,-78.48369856320411,0.0,nan,276.44300158980343,3.2930015898034526,270.11065014847765,-3.0393498515223314,263.77829870714993,-9.371701292850048,257.4459472658292,-15.704052734170773,251.11359582450459,-22.03640417549539,244.78124438317784,-28.368755616822142,1.0,1.0,25732.562594343566,25732.562594343566,276.0102023403743,2.8602023403743146,276.0102023403743,276.0102023403743,86681.04392430604,86684.56113448078,-3.5172101747448323,0.0,8648.866644398773,8648.866644398773,0.9205238952413595,3415.420960566871,276.0102023403743,2.8602023403743146,1.0,0.002,0.1347154380747112,0.004770892561379295,0.00020780957278018454,0.0017921904266923617,0.10390478639009228,0.10390478639009228,0.0,-5.27453948573342e-13,1.0,1.0000566900962278,0.02813510612867276,0.09193910238491494,0.0,5.206113980119338e-06,6.698382258761784,0.0,1599358.053264989,265.9875844768173,3.1889154570308165e-05,1.0,1286637.6503359305,2589.5309787571778,,,,,,,,,,,,,,,,,,,3.0,14249.323657760475,1584.2087341697468,0.368278407261587,6.175450102142607,2.6617885820717553
1635.0,-30.133001111322447,4.986606661604626,35.03608123468267,30.43062019804495,5.051268203249776,-26.614574179862817,-40.110934514645464,1.532841271772131,-7.162528992310456,-7.1625611863976175,40.07213527643983,35555.54160388977,15455.080881864564,15455.080881864564,51010.62248575433,86691.46719103969,86684.58658512954,15455.080881864564,102139.6674669941,102139.6674669941,102139.6674669941,129997.77947251308,125584.9855675802,4412.793904932892,0.0,98709.80370812477,47574.09662628379,56817.452313156646,27858.112005518982,84675.56431867564,21080.58038311763,1584.215140868446,0.0,0.8751551012774034,2.662033778168835,0.0014947306463915918,1.0,1.0,-7.1341396342352255,325735.444978622,1557645.8447266396,4.781935367300503,1557645.8447266396,4.781935367300503,0.7567124570014417,0.09193896342682553,3.3984241663949764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984241663949764,1.2845742714195125,1.2848700525265013,2.6455645594081254,5605.633842340785,14249.300318258138,6454.851669312049,0.00047488234924043717,29045.75734959989,2961.842968760983,19293.983598247425,1967.4387888063127,0.6642616808376388,0.6642616808376388,30690.89592836111,30484.863174865135,1.0084552831518783,0.8,4353.66011910419,4324.433322199387,1.0084552831518783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4692815677909,2034.6934298245008,8.95184237962806,4.986606661604626,-0.7908592021589946,5.777465863763621,2.6617534910341667,3.5,0.7605009974383333,0.6,0.00023024414835547558,1.0000982709007982,0.00023022152427890156,199.0321065015086,0.0,4.521305725894858e-06,12.813380427186027,0.038609098893311426,7.787145807159419e-05,0.0001523726902838814,0.0005178270329593595,0.09193896341083505,0.09193896341083505,0.09193896341083505,0.091944221242537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.6909122735,595.4079709220781,0.0,0.09193896341083505,0.09193896342682553,0.09193896342682553,0.3682775423655777,0.3682775423655777,0.5,9.843745743559214,0.028141060211680724,0.028141060211680724,-2.984279490192421e-11,3.219408716859107e-05,0.028421552162399166,-2.984279490192421e-11,27858.112005518982,21080.58038311763,0.7567124570014417,0.6024243581510288,0.4199032139907193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522868303108314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.566595810786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6115794518486,260.6115794518486,-12.53842054815135,244.78032946885787,276.4428294348422,108112.91143862337,108191.1562094816,-78.24477085823787,0.0,nan,276.4428294348422,3.292829434842247,270.1103294416378,-3.039670558362161,263.7778294484497,-9.372170551550255,257.4453294552511,-15.704670544748865,251.11282946205324,-22.037170537946736,244.78032946885787,-28.369670531142106,1.0,1.0,25732.562594343566,25732.562594343566,276.0100915089435,2.860091508943526,276.0100915089435,276.0100915089435,86681.00455264725,86684.58658512954,-3.5820324822852854,0.0,8648.866644398773,8648.866644398773,0.9205241706226992,3415.416287226951,276.0100915089435,2.860091508943526,1.0,0.002,0.13471017896831936,0.004770893949361816,0.00020780141175408907,0.0017921985865859992,0.10390070587704453,0.10390070587704453,0.0,-1.6599117913518313e-12,1.0,1.0000572671702117,0.02842155219224196,0.09193896342682553,0.0,5.259105202900902e-06,6.766564796153366,0.0,1599357.9196237521,265.9874710076895,3.219411701138597e-05,1.0,1286638.03728835,2589.5294204534766,,,,,,,,,,,,,,,,,,,3.0,14249.300318258138,1584.215140868446,0.3682775423655777,6.175450102142607,2.6617534910341667
1636.0,-30.13394498635047,4.986564649247098,35.036080203734336,30.43049988280984,5.051143816219925,-26.615436106097444,-40.11176533587275,1.5326349359224587,-7.162654418383397,-7.162686577991298,40.072132724291535,35554.978378427724,15455.04148375861,15455.04148375861,51010.01986218634,86691.4097748908,86684.52208794269,15455.04148375861,102139.5635717013,102139.5635717013,102139.5635717013,129997.74371597482,125584.88659272419,4412.857123250636,0.0,98710.01632550958,47573.80359170058,56818.01414867667,27858.18014427351,84676.19429295018,21080.620765694755,1584.2213729096711,0.0,0.8751544149591863,2.662021274279964,0.0014947306463915918,1.0,1.0,-7.134297376319751,325733.82367847185,1557645.7345186963,4.781958830459777,1557645.7345186963,4.781958830459777,0.7567120557237139,0.09193882519234127,3.3984215123063453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984215123063453,1.2845752830756771,1.2848710353517634,2.6455604097951,5605.625049808725,14249.277022700573,6454.845621498445,0.0004748824757807299,29045.842597235634,2961.8516616006114,19293.965520927843,1967.4369454327261,0.6642591089013233,0.6642591089013233,30690.876753270462,30484.863174865135,1.0084544955722323,0.8,4353.657399019783,4324.433322199387,1.0084544955722323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.455650981517,2034.6934298245008,8.951890235333979,4.986564649247098,-0.7909625096442667,5.777527158891365,2.6617184666006737,3.5,0.7604909904573354,0.6,0.00023022152427890156,1.0000983514470911,0.00023019888388555267,199.03288678538593,0.0,4.502917618179125e-06,12.761268529919642,0.038613601810929606,7.786413000258292e-05,0.00015235739427631864,0.0005177746462675809,0.09193882519066461,0.09193882519066461,0.09193882519066461,0.09194407895644842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.9185220864,595.4082220841277,0.0,0.09193882519066461,0.09193882519234127,0.09193882519234127,0.36827668515649364,0.36827668515649364,0.5,9.843903357586969,0.02823642644671054,0.02823642644671054,-8.526512829121202e-13,3.215960788338634e-05,0.028389201671529918,-8.526512829121202e-13,27858.18014427351,21080.620765694755,0.7567120557237139,0.6024127594316463,0.4198934384724456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522924863578859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.51448391352,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61103762695615,260.61103762695615,-12.53896237304383,244.77941673884396,276.4426585150712,108115.46903960184,108193.4676830054,-77.9986434035566,0.0,nan,276.4426585150712,3.292658515071196,270.11001015982015,-3.039989840179828,263.7773618045797,-9.37263819542028,257.4447134493334,-15.705286550666585,251.11206509408865,-22.037934905911328,244.77941673884396,-28.370583261156014,1.0,1.0,25732.562594343566,25732.562594343566,276.0099586600506,2.8599586600506086,276.0099586600506,276.0099586600506,86680.99106281369,86684.52208794269,-3.5310251290065935,0.0,8648.866644398773,8648.866644398773,0.9205243277994739,3415.413619867877,276.0099586600506,2.8599586600506086,1.0,0.002,0.13470492586336774,0.004770893258136568,0.00020779325504507635,0.0017922067454335657,0.10389662752253817,0.10389662752253817,0.0,4.786418657254377e-13,1.0,1.0000572019340725,0.02838920167238257,0.09193882519234127,0.0,5.25310596068944e-06,6.758848183189005,0.0,1599357.7713753337,265.9873455816166,3.2159608736037626e-05,1.0,1286638.4637522036,2589.527703034095,,,,,,,,,,,,,,,,,,,3.0,14249.277022700573,1584.2213729096711,0.36827668515649364,6.175450102142607,2.6617184666006737
1637.0,-30.134886832642675,4.986522996023505,35.03607922404452,30.430401325598382,5.051009734616595,-26.616297175908816,-40.11259982418267,1.5324200778677013,-7.162776355701624,-7.1628086124051356,40.07213214129456,35554.415261718364,15454.998387494741,15454.998387494741,51009.41364921311,86691.41072194705,86684.49229543476,15454.998387494741,102139.49068292949,102139.49068292949,102139.49068292949,129997.74404550483,125584.82339079413,4412.920654710697,0.0,98710.27649848693,47573.499211000766,56818.64143054018,27858.253362575335,84676.89479311551,21080.66504629211,1584.2277627209703,0.0,0.875153739641496,2.6620091035145927,0.0014947306463915918,1.0,1.0,-7.134328060304597,325732.24579156353,1557645.7093435978,4.781981917566544,1557645.7093435978,4.781981917566544,0.7567116563959386,0.09193868859605021,3.398416934852012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398416934852012,1.2845763346218888,1.2848720580552486,2.6455546807596497,5605.612910670071,14249.253680367136,6454.840935990822,0.000474883340947411,29045.958277272235,2961.863457681495,19293.951515632005,1967.4355172900027,0.6642559812092362,0.6642559812092362,30690.843682362643,30484.863174865135,1.008453137249145,0.8,4353.652707742838,4324.433322199387,1.008453137249145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4420314052986,2034.6934298245008,8.951935892637296,4.986522996023505,-0.7910640153063344,5.77758701132984,2.6616834706421604,3.5,0.7604809916120459,0.6,0.00023019888388555267,1.00009814080159,0.0002301762941995329,199.03366539753338,0.0,4.50618284618526e-06,12.770522186089027,0.03861810799377579,7.785677023069447e-05,0.0001523421136548582,0.00051772201893582,0.09193868860760705,0.09193868860760705,0.09193868860760705,0.09194395848516072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.15330950374,595.4084710075874,0.0,0.09193868860760705,0.09193868859605021,0.09193868859605021,0.368275828977915,0.368275828977915,0.5,9.844061458309923,0.028329765089267767,0.028329765089267767,-3.7346126191550866e-11,3.225670349138454e-05,0.028480552100518253,-3.7346126191550866e-11,27858.253362575335,21080.66504629211,0.7567116563959386,0.6024006167661256,0.4198833146702617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981470389804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.52373756969,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61049650405545,260.61049650405545,-12.53950349594453,244.77850605827766,276.44248694983656,108117.85685224834,108195.75444043589,-77.89758818757022,0.0,nan,276.44248694983656,3.2924869498365865,270.1096907715188,-3.040309228481192,263.7768945932129,-9.37310540678709,257.44409841489824,-15.705901585101742,251.11130223658867,-22.038697763411307,244.77850605827766,-28.37149394172232,1.0,1.0,25732.562594343566,25732.562594343566,276.00983318096485,2.85983318096487,276.00983318096485,276.00983318096485,86680.98447674338,86684.49229543476,-3.5078186913742684,0.0,8648.866644398773,8648.866644398773,0.9205245988790045,3415.409019526272,276.00983318096485,2.85983318096487,1.0,0.002,0.13469965587000196,0.004770893231047583,0.0002077850737172808,0.001792214928422362,0.1038925368586404,0.1038925368586404,0.0,2.1396426297393134e-12,1.0,1.0000573859289719,0.02848055213786438,0.09193868859605021,0.0,5.269996416730814e-06,6.780582280892163,0.0,1599357.6274346646,265.98722364429835,3.2256740837510733e-05,1.0,1286638.8787980285,2589.526031598023,,,,,,,,,,,,,,,,,,,3.0,14249.253680367136,1584.2277627209703,0.368275828977915,6.175450102142607,2.6616834706421604
1638.0,-30.135822750630986,4.986481726588019,35.03607825064833,30.43030280331152,5.050880720780537,-26.617152403482077,-40.11342589566482,1.5322103736318726,-7.162895520233349,-7.162927814140748,40.07213036347256,35553.84716935889,15454.952332633695,15454.952332633695,51008.79950199258,86691.40161054031,86684.45045760773,15454.952332633695,102139.40279024142,102139.40279024142,102139.40279024142,129997.72207787569,125584.73793211092,4412.984145764771,0.0,98710.5273030535,47573.189641615376,56819.26406826459,27858.319287634262,84677.58335589885,21080.70429596808,1584.2337349534184,0.0,0.8751530846823501,2.6619972160535466,0.0014947306463915918,1.0,1.0,-7.134412254659821,325730.70453750325,1557645.6325730602,4.7820043086964175,1557645.6325730602,4.7820043086964175,0.7567112745859501,0.09193854975526353,3.398412635518268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398412635518268,1.284577361962733,1.2848730566128879,2.6455492180912805,5605.601335931298,14249.230347213537,6454.836021261569,0.00047488408161217445,29046.068823834823,2961.8747302937113,19293.936825177374,1967.4340192805264,0.664252947350487,0.664252947350487,30690.812620795077,30484.863174865135,1.0084518614561258,0.8,4353.648301501057,4324.433322199387,1.0084518614561258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4284266700577,2034.6934298245008,8.951979759996927,4.986481726588019,-0.7911639495414038,5.777645676129422,2.661648513001788,3.5,0.7604710037147966,0.6,0.0002301762941995329,1.0000975237900591,0.00023015384872390865,199.0344391141604,0.0,4.496108008692602e-06,12.741970096634834,0.03862260410178448,7.784948532449357e-05,0.00015232680887503934,0.00051766935200911,0.09193854975602833,0.09193854975602833,0.09193854975602833,0.09194382569966907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.3814580705,595.4087220320927,0.0,0.09193854975602833,0.09193854975526353,0.09193854975526353,0.36827497625183836,0.36827497625183836,0.5,9.844219737382867,0.02841040442126541,0.02841040442126541,-3.410605131648481e-13,3.22939073953421e-05,0.028515559480922548,-3.410605131648481e-13,27858.319287634262,21080.70429596808,0.7567112745859501,0.602388465523434,0.4198731914670557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037955952107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.495185480235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6099569551505,260.6099569551505,-12.540043044849483,244.7775981245805,276.4423157857233,108120.3136298141,108197.98463236405,-77.67100254994567,0.0,nan,276.4423157857233,3.2923157857233036,270.10937225349085,-3.0406277465091307,263.77642872126876,-9.37357127873122,257.4434851890327,-15.706514810967292,251.1105416568072,-22.03945834319279,244.7775981245805,-28.372401875419484,1.0,1.0,25732.562594343566,25732.562594343566,276.0097091418524,2.85970914185242,276.0097091418524,276.0097091418524,86680.97901588054,86684.45045760773,-3.471441727189813,0.0,8648.866644398773,8648.866644398773,0.9205248534878938,3415.4046986958597,276.0097091418524,2.85970914185242,1.0,0.002,0.1346943794095384,0.004770893724379241,0.00020777688362311333,0.0017922231167692433,0.10388844181155667,0.10388844181155667,0.0,3.9235672003035127e-13,1.0,1.0000574564063107,0.028515559481263608,0.09193854975526353,0.0,5.2764611627939966e-06,6.788902213655105,0.0,1599357.486685425,265.98710447976663,3.2293907736402616e-05,1.0,1286639.284209237,2589.5243989631485,,,,,,,,,,,,,,,,,,,3.0,14249.230347213537,1584.2337349534184,0.36827497625183836,6.175450102142607,2.661648513001788
1639.0,-30.136755575642223,4.986440936824532,35.03607741865929,30.430201242584758,5.050769002450872,-26.61800311782899,-40.114247461874015,1.5320165446143024,-7.163004741380007,-7.16303734208077,40.07213249662297,35553.28582986591,15454.894772286787,15454.894772286787,51008.1806021527,86691.35028470888,86684.4826969462,15454.894772286787,102139.37746923299,102139.37746923299,102139.37746923299,129997.77130858893,125584.7228582011,4413.048450387829,0.0,98710.74453239057,47572.89612123859,56819.83156794664,27858.393839355933,84678.22540730257,21080.750433237466,1584.2398812268164,0.0,0.8751524682668146,2.6619862898295734,0.0014947306463915918,1.0,1.0,-7.134233117324186,325729.2883682581,1557645.7246875123,4.782025382152595,1557645.7246875123,4.782025382152595,0.7567109056896311,0.09193841282370882,3.398409406446818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398409406446818,1.2845783147653318,1.2848739808003382,2.6455447421028926,5605.591851849008,14249.20710142875,6454.830279638432,0.00047488436535227026,29046.160343463995,2961.8840626986785,19293.91966308159,1967.4322692337944,0.6642502635438055,0.6642502635438055,30690.789291588913,30484.863174865135,1.0084509032549112,0.8,4353.644992134177,4324.433322199387,1.0084509032549112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.414839903446,2034.6934298245008,8.952016870493967,4.986440936824532,-0.7912590037801754,5.777699940604707,2.6616136017154552,3.5,0.7604610290615587,0.6,0.00023015384872390865,1.0000972022268564,0.00023013147943163812,199.0352102791344,0.0,4.467422651526116e-06,12.660675794425012,0.03862707152443601,7.784224077415165e-05,0.000152311607949757,0.0005176172011674941,0.09193841281959775,0.09193841281959775,0.09193841281959775,0.09194374026197256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.6210782582,595.4089695163599,0.0,0.09193841281959775,0.09193841282370882,0.09193841282370882,0.3682741257465814,0.3682741257465814,0.5,9.844379560361055,0.02852912036945554,0.02852912036945554,-7.389644451905042e-13,3.2600700762941415e-05,0.028804224756584063,-7.389644451905042e-13,27858.393839355933,21080.750433237466,0.7567109056896311,0.6023765892211742,0.41986337879489655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523094086390769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.413891178025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6094205475604,260.6094205475604,-12.540579452439601,244.77669312979563,276.4421479653283,108122.96093297408,108200.17972605399,-77.21879307991617,0.0,nan,276.4421479653283,3.2921479653282972,270.10905699821586,-3.0409430017841146,263.775966031119,-9.374033968880951,257.4428750640034,-15.707124935996603,251.10978409689997,-22.040215903100005,244.77669312979563,-28.373306870204345,1.0,1.0,25732.562594343566,25732.562594343566,276.0096033414919,2.8596033414919475,276.0096033414919,276.0096033414919,86680.92799026785,86684.4826969462,-3.5547066783474293,0.0,8648.866644398773,8648.866644398773,0.9205250447151535,3415.401453479052,276.0096033414919,2.8596033414919475,1.0,0.002,0.13468904954713612,0.004770896157895101,0.00020776861527290814,0.0017922313845223324,0.10388430763645407,0.10388430763645407,0.0,-2.047593865295294e-13,1.0,1.0000580379494912,0.028804224757323027,0.09193841282370882,0.0,5.329862629734077e-06,6.857612624281809,0.0,1599357.3580653106,265.98699525861997,3.260070150190586e-05,1.0,1286639.6567192494,2589.5228988262925,,,,,,,,,,,,,,,,,,,3.0,14249.20710142875,1584.2398812268164,0.3682741257465814,6.175450102142607,2.6616136017154552
1640.0,-30.13768953816408,4.986400477103123,35.03607668273965,30.430103558488213,5.050639442702073,-26.618856640074505,-40.115069412253774,1.531806544581596,-7.163127654958544,-7.163160409095919,40.07213360445513,35552.70970587215,15454.855167191366,15454.855167191366,51007.564873063515,86691.34396978431,86684.46982455994,15454.855167191366,102139.32499175132,102139.32499175132,102139.32499175132,129997.80035506072,125584.68688632532,4413.113468735407,0.0,98710.99701585814,47572.579039417324,56820.46441826758,27858.4753633094,84678.93978157698,21080.800591085874,1584.2466944941746,0.0,0.8751517806494455,2.661974015492685,0.0014947306463915918,1.0,1.0,-7.134211609554768,325727.6971476004,1557645.7725265145,4.782048889814495,1557645.7725265145,4.782048889814495,0.7567104917324383,0.09193828292591917,3.3984050316849945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984050316849945,1.2845793430374923,1.2848749805725452,2.6455392188147675,5605.580148664248,14249.183886409339,6454.825467008889,0.0004748851436975008,29046.272029239357,2961.895451478268,19293.905277809823,1967.4308023443095,0.6642472141825175,0.6642472141825175,30690.75768505902,30484.863174865135,1.0084496050792104,0.8,4353.640508586711,4324.433322199387,1.0084496050792104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.401282611789,2034.6934298245008,8.952064229128968,4.986400477103123,-0.7913602771241726,5.7777607542272955,2.661578766347783,3.5,0.7604510760993666,0.6,0.00023013147943163812,1.0000973215080715,0.00023010908486847774,199.0359823897764,0.0,4.452276790860611e-06,12.617752425298972,0.03863152380122687,7.783499345992725e-05,0.00015229648597171085,0.0005175651442342053,0.09193828291061416,0.09193828291061416,0.09193828291061416,0.09194363948736012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.8515387393,595.4092199301228,0.0,0.09193828291061416,0.09193828292591917,0.09193828292591917,0.368273282939069,0.368273282939069,0.5,9.844540254469788,0.028657946826854186,0.028657946826854186,-2.290789780090563e-11,3.275413735082111e-05,0.02894879954112639,-2.290789780090563e-11,27858.4753633094,21080.800591085874,0.7567104917324383,0.602364236073736,0.4198530330868303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315003174476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.3709678089,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6088849847799,260.6088849847799,-12.5411150152201,244.77579018090194,276.4419797886612,108125.35512380044,108202.45230187832,-77.09717807788155,0.0,nan,276.4419797886612,3.2919797886611946,270.1087418671032,-3.0412581328967576,263.7755039455623,-9.374496054437657,257.4422660239996,-15.707733976000384,251.10902810245108,-22.0409718975489,244.77579018090194,-28.37420981909804,1.0,1.0,25732.562594343566,25732.562594343566,276.00947878614465,2.8594787861446775,276.00947878614465,276.00947878614465,86680.92528402398,86684.46982455994,-3.544540535964188,0.0,8648.866644398773,8648.866644398773,0.9205253037906278,3415.3970568434197,276.00947878614465,2.8594787861446775,1.0,0.002,0.13468369294365395,0.004770896294534186,0.0002077602999148184,0.001792239698479858,0.1038801499574092,0.1038801499574092,0.0,-1.6053235130097931e-12,1.0,1.0000583291766172,0.02894879956403429,0.09193828292591917,0.0,5.356601597483263e-06,6.892018282610138,0.0,1599357.2130499897,265.98687234504143,3.275416025871891e-05,1.0,1286640.0752761364,2589.521213255349,,,,,,,,,,,,,,,,,,,3.0,14249.183886409339,1584.2466944941746,0.368273282939069,6.175450102142607,2.661578766347783
1641.0,-30.138617521483066,4.986360380828285,35.03607595679588,30.429996374901407,5.050510958380282,-26.619704673501968,-40.11589055936781,1.5315981103541862,-7.163247070188902,-7.163279860411955,40.072132420449165,35552.16017688611,15454.81155365727,15454.81155365727,51006.97173054337,86691.32002599498,86684.43174957449,15454.81155365727,102139.24330323176,102139.24330323176,102139.24330323176,129997.78659328607,125584.60824211335,4413.178351172733,0.0,98711.23274587745,47572.28778010432,56821.049961970144,27858.543290054306,84679.59325202445,21080.8412743349,1584.252765313712,0.0,0.8751511219923779,2.661962103279356,0.0014947306463915918,1.0,1.0,-7.134297011730325,325726.1526832271,1557645.7213981792,4.782071407428589,1557645.7213981792,4.782071407428589,0.7567101070162885,0.09193814910727872,3.3984013783798255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984013783798255,1.2845803640407338,1.2848759730416501,2.645534272133762,5605.569667240782,14249.16061750763,6454.8201275513275,0.00047488564679110134,29046.372619157082,2961.9057087952647,19293.889317813853,1967.4291748776448,0.6642443643750845,0.6642443643750845,30690.73129086181,30484.863174865135,1.0084485209900214,0.8,4353.636764435219,4324.433322199387,1.0084485209900214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3877375395182,2034.6934298245008,8.952109203280006,4.986360380828285,-0.7914596214936527,5.7778200023219375,2.6615439625598656,3.5,0.7604411321599616,0.6,0.00023010908486847774,1.000096699166159,0.0002300868356633249,199.0367495626292,0.0,4.457323878815546e-06,12.632055872563258,0.03863598112510569,7.782775385117784e-05,0.0001522813310172999,0.0005175130852307064,0.0919381491056398,0.0919381491056398,0.0919381491056398,0.09194351117076827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.0701030093,595.4094741014663,0.0,0.0919381491056398,0.09193814910727872,0.09193814910727872,0.36827244514649893,0.36827244514649893,0.5,9.844701116850521,0.02876649915907592,0.02876649915907592,-6.59383658785373e-12,3.279022303104284e-05,0.02898284868160772,-6.59383658785373e-12,27858.543290054306,21080.8412743349,0.7567101070162885,0.6023525830920774,0.41984330358171806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523206045732542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.385271256164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6083507545349,260.6083507545349,-12.541649245465067,244.774889948465,276.4418115606075,108127.79230331174,108204.69765517222,-76.90535186049947,0.0,nan,276.4418115606075,3.2918115606075276,270.10842723817416,-3.041572761825819,263.77504291575667,-9.374957084243306,257.4416585933154,-15.708341406684553,251.10827427089052,-22.04172572910946,244.774889948465,-28.37511005153499,1.0,1.0,25732.562594343566,25732.562594343566,276.0093549325194,2.859354932519409,276.0093549325194,276.0093549325194,86680.90488393272,86684.43174957449,-3.5268656417756574,0.0,8648.866644398773,8648.866644398773,0.9205255201409601,3415.3933852717246,276.0093549325194,2.859354932519409,1.0,0.002,0.13467833005520863,0.004770897107369851,0.00020775197640445235,0.001792248023745805,0.10387598820222617,0.10387598820222617,0.0,1.502574106804211e-13,1.0,1.0000583977220079,0.028982848688201557,0.09193814910727872,0.0,5.3628890608580745e-06,6.900110163683623,0.0,1599357.0720023862,265.9867529298111,3.279022962487943e-05,1.0,1286640.4815354487,2589.5195772095353,,,,,,,,,,,,,,,,,,,3.0,14249.16061750763,1584.252765313712,0.36827244514649893,6.175450102142607,2.6615439625598656
1642.0,-30.139543156356062,4.9863206450303545,35.03607524310069,30.429884266946488,5.050382945660835,-26.620550546156213,-40.11670755045486,1.5313903354279632,-7.163366267949527,-7.163399095660407,40.072131321982425,35551.608542363894,15454.76829658966,15454.76829658966,51006.376838953554,86691.28682192857,86684.39439400862,15454.76829658966,102139.16269059828,102139.16269059828,102139.16269059828,129997.77430164567,125584.530951484,4413.243350161662,0.0,98711.45987908887,47571.99591983476,56821.62662139346,27858.611611047374,84680.23823244084,21080.88225103654,1584.2588505982583,0.0,0.8751504642001152,2.661950212636938,0.0014947306463915918,1.0,1.0,-7.134380877150363,325724.61101835384,1557645.6739645314,4.782093895498617,1557645.6739645314,4.782093895498617,0.7567097221268875,0.09193801590952813,3.3983980931781104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983980931781104,1.2845813816621103,1.2848769623148002,2.6455296189805804,5605.559807767554,14249.1374372572,6454.814568130151,0.0004748860188381855,29046.467533406598,2961.9153873551722,19293.87270033192,1967.4274803660703,0.6642416217442575,0.6642416217442575,30690.707556113248,30484.863174865135,1.0084475461325983,0.8,4353.633397540082,4324.433322199387,1.0084475461325983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.37420882275,2034.6934298245008,8.952154299807676,4.9863206450303545,-0.7915586485764106,5.777879293606765,2.6615092009787946,3.5,0.7604312002796556,0.6,0.0002300868356633249,1.0000964551706573,0.00023006464473875442,199.03751479920467,0.0,4.428409473974461e-06,12.550112449243622,0.038640409534579666,7.782055150170013e-05,0.00015226628416162475,0.0005174614497501819,0.09193801589766447,0.09193801589766447,0.09193801589766447,0.09194338452650999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.28814417386,595.409728447049,0.0,0.09193801589766447,0.09193801590952813,0.09193801590952813,0.3682716095590395,0.3682716095590395,0.5,9.844862173561783,0.028860336359116445,0.028860336359116445,1.63140612130519e-11,3.282771086787761e-05,0.029018218510032057,1.63140612130519e-11,27858.611611047374,21080.88225103654,0.7567097221268875,0.6023409700259099,0.4198335914546842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523261701529182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.303327832844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60781787092196,260.60781787092196,-12.542182129078014,244.77399234851646,276.4416433933295,108130.23643883048,108206.94793655821,-76.71149772772935,0.0,nan,276.4416433933295,3.2916433933295366,270.10811318436276,-3.0418868156372127,263.77458297540943,-9.375417024590547,257.4410527664372,-15.708947233562753,251.10752255747641,-22.042477442523563,244.77399234851646,-28.37600765148352,1.0,1.0,25732.562594343566,25732.562594343566,276.0092313781425,2.8592313781425105,276.0092313781425,276.0092313781425,86680.87539716455,86684.39439400862,-3.5189968440681696,0.0,8648.866644398773,8648.866644398773,0.9205257146919388,3415.3900836440007,276.0092313781425,2.8592313781425105,1.0,0.002,0.13467296063307388,0.004770897977191971,0.00020774364291138839,0.0017922563559584906,0.1038718214556942,0.1038718214556942,0.0,-1.1301211702563485e-12,1.0,1.0000584689282108,0.029018218493717995,0.09193801590952813,0.0,5.369420913299489e-06,6.908516486884087,0.0,1599356.9312135102,265.98663373205045,3.28276945538164e-05,1.0,1286640.887059612,2589.5179441257274,,,,,,,,,,,,,,,,,,,3.0,14249.1374372572,1584.2588505982583,0.3682716095590395,6.175450102142607,2.6615092009787946
1643.0,-30.14046618436018,4.9862812658982865,35.03607454119867,30.429801914747827,5.050255160598801,-26.62139404986381,-40.117524192295946,1.5311830260566137,-7.1634853357101065,-7.163518198623572,40.07213023482762,35551.044480342265,15454.725496508798,15454.725496508798,51005.769976851065,86691.3043682534,86684.35676824916,15454.725496508798,102139.08226475795,102139.08226475795,102139.08226475795,129997.76207002946,125584.45361458122,4413.308455448249,0.0,98711.7299661232,47571.683775609374,56822.273545015356,27858.67980527152,84680.95335028687,21080.923147528887,1584.2649262996272,0.0,0.875149807094998,2.661938335247196,0.0014947306463915918,1.0,1.0,-7.134466672119061,325723.0710684317,1557645.6270177732,4.7821163600981915,1557645.6270177732,4.7821163600981915,0.7567093378035767,0.09193788324111203,3.398392833272702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398392833272702,1.2845823969874708,1.2848779493662306,2.6455234333293203,5605.546701114791,14249.114273121195,6454.810356079875,0.0004748871123884143,29046.59196537393,2961.928075884622,19293.860110231777,1967.4261965331461,0.6642383427712187,0.6642383427712187,30690.669554622138,30484.863174865135,1.008445985297594,0.8,4353.6280068347505,4324.433322199387,1.008445985297594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3606963488353,2034.6934298245008,8.952199577524416,4.9862812658982865,-0.7916574003928982,5.777938666291185,2.6614744813144657,3.5,0.7604212803755617,0.6,0.00023006464473875442,1.0000961842392724,0.00023004251827413394,199.038277885819,0.0,4.416826477603463e-06,12.517286237528213,0.03864482636105727,7.78133528468954e-05,0.00015225129189185902,0.0005174096992218039,0.09193788324127436,0.09193788324127436,0.09193788324127436,0.09194325785295927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.50535917556,595.4099830618121,0.0,0.09193788324127436,0.09193788324111203,0.09193788324111203,0.3682707762827756,0.3682707762827756,0.5,9.845023412999401,0.028942019589010215,0.028942019589010215,-5.206857167650014e-11,3.286291348558734e-05,0.029051526504531466,-5.206857167650014e-11,27858.67980527152,21080.923147528887,0.7567093378035767,0.6023287168941429,0.4198233849976115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317216883833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.270501621126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6072863467748,260.6072863467748,-12.542713653225178,244.7730973547658,276.4414753387855,108132.6113259152,108209.1271205619,-76.51579464669106,0.0,nan,276.4414753387855,3.291475338785517,270.10779974197794,-3.042200258022035,263.77412414518034,-9.37587585481964,257.4404485483709,-15.709551451629068,251.10677295156805,-22.04322704843193,244.7730973547658,-28.376902645234168,1.0,1.0,25732.562594343566,25732.562594343566,276.0091079248105,2.85910792481053,276.0091079248105,276.0091079248105,86680.89978748307,86684.35676824916,-3.456980766088236,0.0,8648.866644398773,8648.866644398773,0.9205260261854633,3415.384797439065,276.0091079248105,2.85910792481053,1.0,0.002,0.1346675850626742,0.004770898903329348,0.00020773529999448072,0.0017922647004974927,0.10386764999724035,0.10386764999724035,0.0,4.919732156383194e-13,1.0,1.00005853598042,0.029051526556600038,0.09193788324111203,0.0,5.3755712748971074e-06,6.916431971091533,0.0,1599356.7905749422,265.98651466428987,3.286296555415902e-05,1.0,1286641.2921339078,2589.516312855094,,,,,,,,,,,,,,,,,,,3.0,14249.114273121195,1584.2649262996272,0.3682707762827756,6.175450102142607,2.6614744813144657
1644.0,-30.141386574019645,4.986242249585142,35.03607385838699,30.429713206272595,5.05012816259233,-26.622235100354665,-40.118336643185444,1.5309766889000191,-7.163603312139401,-7.163636225451682,40.0721293818414,35550.48049767194,15454.681958379597,15454.681958379597,51005.162456051534,86691.30968977984,86684.32389493758,15454.681958379597,102139.00585331718,102139.00585331718,102139.00585331718,129997.7539993905,125584.38030111267,4413.373698277827,0.0,98711.98889271273,47571.37276810305,56822.906805121864,27858.748146073318,84681.65495119517,21080.964225728185,1584.270982710612,0.0,0.8751491550545324,2.661926565027876,0.0014947306463915918,1.0,1.0,-7.134537175087928,325721.545039649,1557645.5901839372,4.782138651572251,1557645.5901839372,4.782138651572251,0.7567089560231923,0.09193775102267483,3.3983880529160344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983880529160344,1.2845834076345835,1.2848789318211005,2.645517630633098,5605.534405897801,14249.091130354967,6454.8058178775245,0.00047488802759491477,29046.709014884727,2961.9400116130105,19293.846545241253,1967.4248132890696,0.6642351990841473,0.6642351990841473,30690.635017739638,30484.863174865135,1.0084445667648563,0.8,4353.62310760182,4324.433322199387,1.0084445667648563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3471999044132,2034.6934298245008,8.952244345306273,4.986242249585142,-0.7917554251976897,5.777997674782831,2.661439803018009,3.5,0.7604113722908598,0.6,0.00023004251827413394,1.0000959100216598,0.00023002045700712019,199.03903879640646,0.0,4.40401341376202e-06,12.480974014601564,0.03864923037447103,7.780619174602152e-05,0.00015223632652811242,0.0005173581132929616,0.09193775101180128,0.09193775101180128,0.09193775101180128,0.09194313429059761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488473.72246799065,595.4102377224708,0.0,0.09193775101180128,0.09193775102267483,0.09193775102267483,0.3682699452730308,0.3682699452730308,0.5,9.84518490938723,0.029016478603239193,0.029016478603239193,-1.5916157281026244e-12,3.2913312281834806e-05,0.029099050363754486,-1.5916157281026244e-12,27858.748146073318,21080.964225728185,0.7567089560231923,0.6023165523329402,0.4198132466608128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372576294216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.2341893982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60675624632313,260.60675624632313,-12.543243753676848,244.77220495622953,276.44130753641707,108135.00040188975,108211.31124817174,-76.31084628196605,0.0,nan,276.44130753641707,3.2913075364170936,270.10748702037927,-3.04251297962071,263.77366650434294,-9.376333495657036,257.43984598830343,-15.710154011696545,251.10602547226623,-22.043974527733752,244.77220495622953,-28.377795043770448,1.0,1.0,25732.562594343566,25732.562594343566,276.00898609710157,2.8589860971015923,276.00898609710157,276.00898609710157,86680.90864012625,86684.32389493758,-3.4152548113343073,0.0,8648.866644398773,8648.866644398773,0.9205263092797129,3415.3799931806147,276.00898609710157,2.8589860971015923,1.0,0.002,0.13466220070947338,0.004770900048115194,0.00020772694399141776,0.0017922730549612587,0.10386347199570888,0.10386347199570888,0.0,-1.0473236861097135e-12,1.0,1.000058631674211,0.029099050365346102,0.09193775102267483,0.0,5.384352094456229e-06,6.92773189746747,0.0,1599356.651246949,265.9863966878606,3.2913313873450534e-05,1.0,1286641.6935475518,2589.5146963277107,,,,,,,,,,,,,,,,,,,3.0,14249.091130354967,1584.270982710612,0.3682699452730308,6.175450102142607,2.661439803018009
1645.0,-30.142304400844903,4.986203596277403,35.03607319993595,30.42958314707505,5.05000232017884,-26.623073728743915,-40.11914493804795,1.5307716480390359,-7.163720757602448,-7.163753730301107,40.07212871905018,35549.94106028978,15454.638397531338,15454.638397531338,51004.57945782111,86691.24225616519,86684.29395386412,15454.638397531338,102138.93235139546,102138.93235139546,102138.93235139546,129997.74917848135,125584.31006663873,4413.439111842618,0.0,98712.1846416514,47571.09590109375,56823.43193395295,27858.816827085895,84682.24876103885,21081.005586258263,1584.2770423820405,0.0,0.8751485051715417,2.661914846779896,0.0014947306463915918,1.0,1.0,-7.134598631823792,325720.0257648254,1557645.5615628154,4.782160869308841,1557645.5615628154,4.782160869308841,0.7567085751381277,0.09193761949753111,3.3983861158506463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983861158506463,1.284584412086292,1.2848799081628526,2.6455140540988906,5605.526827650988,14249.068009675977,6454.799341330374,0.0004748878982072437,29046.783171941857,2961.9475735283568,19293.82718640841,1967.422839237498,0.6642328368067122,0.6642328368067122,30690.62102292343,30484.863174865135,1.0084439919561423,0.8,4353.621122365765,4324.433322199387,1.0084439919561423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3337204434963,2034.6934298245008,8.95228901255606,4.986203596277403,-0.7918529849084823,5.7780565811858855,2.661405168540041,3.5,0.760401476725726,0.6,0.00023002045700712019,1.0000956436670205,0.00022999845911108176,199.0397975933501,0.0,4.391053381048566e-06,12.444245281891636,0.03865362142785208,7.779906788180855e-05,0.00015222138912531164,0.0005173070553389576,0.09193761949168104,0.09193761949168104,0.09193761949168104,0.09194301293619196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.9390193425,595.4104925736798,0.0,0.09193761949168104,0.09193761949753111,0.09193761949753111,0.3682691168291477,0.3682691168291477,0.5,9.845346712202655,0.029087065156204517,0.029087065156204517,5.8548721426632255e-12,3.297269864788177e-05,0.02915509847730391,5.8548721426632255e-12,27858.816827085895,21081.005586258263,0.7567085751381277,0.602305444223012,0.419803932706211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427777869107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.19746066549,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60622764874915,260.60622764874915,-12.543772351250823,244.7713151342244,276.44114016327455,108137.48135104177,108213.5758497398,-76.09449869802181,0.0,nan,276.44114016327455,3.2911401632745765,270.10717515746404,-3.0428248425359357,263.77321015165495,-9.376789848345027,257.4392451458435,-15.710754854156505,251.10528014003376,-22.04471985996622,244.7713151342244,-28.37868486577557,1.0,1.0,25732.562594343566,25732.562594343566,276.0088651304028,2.858865130402819,276.0088651304028,276.0088651304028,86680.84144802958,86684.29395386412,-3.452505834546173,0.0,8648.866644398773,8648.866644398773,0.920526423993284,3415.3780464298998,276.0088651304028,2.858865130402819,1.0,0.002,0.13465680599959245,0.004770901334123556,0.0002077185722384888,0.001792281427480766,0.10385928611924439,0.10385928611924439,0.0,-2.807450452668725e-13,1.0,1.0000587445423785,0.029155098471449037,0.09193761949753111,0.0,5.3947102276409356e-06,6.941061259422825,0.0,1599356.5125588845,265.98627924239753,3.297269279300963e-05,1.0,1286642.093185809,2589.5130869514282,,,,,,,,,,,,,,,,,,,3.0,14249.068009675977,1584.2770423820405,0.3682691168291477,6.175450102142607,2.661405168540041
1646.0,-30.143219760213142,4.986165311237607,35.03607257841305,30.429519165214174,5.0498818753805,-26.623909596652133,-40.1199528138153,1.5305717117823419,-7.163837171726527,-7.163870227157258,40.07212846759028,35549.365688106656,15454.594205214344,15454.594205214344,51003.959893321,86691.27629659095,86684.27098726729,15454.594205214344,102138.86519248164,102138.86519248164,102138.86519248164,129997.7516029314,125584.24684281605,4413.504760115344,0.0,98712.46817441001,47570.76943108263,56824.109714808204,27858.88641044976,84682.99612525797,21081.047666994957,1584.2831203122073,0.0,0.8751478592872213,2.6619032287852864,0.0014947306463915918,1.0,1.0,-7.134637035931178,325718.5195281386,1557645.550704682,4.7821829503622,1557645.550704682,4.7821829503622,0.7567081955970623,0.09193748884906308,3.398380025324331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398380025324331,1.2845853925362059,1.2848808605786546,2.645507293691687,5605.51250315935,14249.044909659444,6454.795658710748,0.00047488926682681513,29046.91866089614,2961.9613895566927,19293.816178811907,1967.4217167750362,0.664229359542561,0.664229359542561,30690.577020373494,30484.863174865135,1.0084421846410048,0.8,4353.614880379631,4324.433322199387,1.0084421846410048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3202582235895,2034.6934298245008,8.95233322530627,4.986165311237607,-0.7919498452234253,5.778115156461032,2.661370578541515,3.5,0.7603915938690042,0.6,0.00022999845911108176,1.0000953872459502,0.00022997652228398788,199.04055435545945,0.0,4.378456774968801e-06,12.408546500261583,0.03865799988462705,7.779194831383086e-05,0.0001522065107972509,0.0005172555660176896,0.0919374888413869,0.0919374888413869,0.0919374888413869,0.09194289652128314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.1555059239,595.4107474660077,0.0,0.0919374888413869,0.09193748884906308,0.09193748884906308,0.3682682911519542,0.3682682911519542,0.5,9.84550894107807,0.02915878538846073,0.02915878538846073,-2.8421709430404007e-13,3.305543071974171e-05,0.029233191226069266,-2.8421709430404007e-13,27858.88641044976,21081.047666994957,0.7567081955970623,0.6022928123360093,0.4197934333301597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523482826133958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.161761883865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6057009958111,260.6057009958111,-12.544299004188872,244.7704278955595,276.44097409606326,108139.87088717903,108215.68544516816,-75.81455798909134,0.0,nan,276.44097409606326,3.2909740960632803,270.1068648559621,-3.043135144037876,263.7727556158621,-9.377244384137896,257.4386463757601,-15.711353624239905,251.10453713565965,-22.045462864340323,244.7704278955595,-28.379572104440484,1.0,1.0,25732.562594343566,25732.562594343566,276.0087459781008,2.858745978100842,276.0087459781008,276.0087459781008,86680.89351621807,86684.27098726729,-3.377471049214364,0.0,8648.866644398773,8648.866644398773,0.9205267846757825,3415.371925450953,276.0087459781008,2.858745978100842,1.0,0.002,0.13465139685195196,0.004770902854958093,0.00020771017864707576,0.001792289820586506,0.10385508932353787,0.10385508932353787,0.0,-7.664181789213131e-13,1.0,1.0000589018251895,0.029233191226353483,0.09193748884906308,0.0,5.409147426041737e-06,6.9596389097503,0.0,1599356.3751222037,265.98616282827345,3.30554310039588e-05,1.0,1286642.4893956291,2589.5114913831744,,,,,,,,,,,,,,,,,,,3.0,14249.044909659444,1584.2831203122073,0.3682682911519542,6.175450102142607,2.661370578541515
