time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1647.0,-30.144132340924084,4.986127378188987,35.03607201315502,30.429399129375838,5.049753639695275,-26.62474374286434,-40.12076041018588,1.5303650416103285,-7.163954595680707,-7.163987757183453,40.07212884790493,35548.83496528832,15454.551966154593,15454.551966154593,51003.38693144291,86691.23185010398,86684.25373304094,15454.551966154593,102138.80569919554,102138.80569919554,102138.80569919554,129997.76512885944,125584.19435657041,4413.570772289016,0.0,98712.68160322764,47570.495921788395,56824.65075715471,27858.9594296639,84683.61018681861,21081.092140087367,1584.2893873814694,0.0,0.8751472052131443,2.661891507503445,0.0014947306463915918,1.0,1.0,-7.134654422563301,325716.99993872445,1557645.5671274585,4.782205311422158,1557645.5671274585,4.782205311422158,0.7567078086068233,0.09193736050159737,3.39837732512806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39837732512806,1.284586404353688,1.2848818444476484,2.6455031079344797,5605.503634042105,14249.021828480072,6454.789731532088,0.0004748894268066722,29047.004543413343,2961.970147136213,19293.798462078244,1967.4199101709805,0.6642267856997763,0.6642267856997763,30690.5575121166,30484.863174865135,1.0084413833792842,0.8,4353.612113033893,4324.433322199387,1.0084413833792842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3068140982928,2034.6934298245008,8.952378476375895,4.986127378188987,-0.7920469840248661,5.7781743622138535,2.661336035214972,3.5,0.7603817243471349,0.6,0.00022997652228398788,1.0000950983878816,0.00022995465396710973,199.04130882540983,0.0,4.3663182255655e-06,12.374145851252626,0.03866236620285261,7.778483181013967e-05,0.00015219169047384822,0.000517204789979234,0.09193736051140079,0.09193736051140079,0.09193736051140079,0.09194278665188597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.3723555731,595.411002271089,0.0,0.09193736051140079,0.09193736050159737,0.09193736050159737,0.36826746872403754,0.36826746872403754,0.5,9.845671728397948,0.029236567261762048,0.029236567261762048,-6.195932655828074e-12,3.316150275622931e-05,0.029333334620162077,-6.195932655828074e-12,27858.9594296639,21081.092140087367,0.7567078086068233,0.6022816790513003,0.41978412217977995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537726805906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.12736123485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6051754782789,260.6051754782789,-12.544824521721068,244.76954317965738,276.44080777690147,108142.27760321707,108217.92871310234,-75.6511098852805,0.0,nan,276.44080777690147,3.290807776901488,270.10655485745053,-3.0434451425494444,263.77230193800267,-9.377698061997307,257.4380490185551,-15.711950981444886,251.10379609910618,-22.0462039008938,244.76954317965738,-28.3804568203426,1.0,1.0,25732.562594343566,25732.562594343566,276.00862645310497,2.858626453104989,276.00862645310497,276.00862645310497,86680.83809497979,86684.25373304094,-3.415638061153004,0.0,8648.866644398773,8648.866644398773,0.9205269445819739,3415.3692117537003,276.00862645310497,2.858626453104989,1.0,0.002,0.13464596918883182,0.0047709042756958735,0.00020770175605861203,0.0017922982455040488,0.10385087802930601,0.10385087802930601,0.0,1.5626610248842265e-12,1.0,1.0000591035335973,0.02933333462635801,0.09193736050159737,0.0,5.4276647674458785e-06,6.983466277556157,0.0,1599356.236525058,265.98604540431927,3.3161508952161967e-05,1.0,1286642.8891190344,2589.5098816669097,,,,,,,,,,,,,,,,,,,3.0,14249.021828480072,1584.2893873814694,0.36826746872403754,6.175450102142607,2.661336035214972
1648.0,-30.145041607398827,4.986089883052802,35.036071538468505,30.429326940234773,5.049633888580136,-26.62557405779651,-40.12155986912546,1.5301663389522209,-7.164063238116682,-7.164096607142025,40.07213033060367,35548.25882364531,15454.49941694266,15454.49941694266,51002.758240587966,86691.25115649655,86684.26893705183,15454.49941694266,102138.7683539945,102138.7683539945,102138.7683539945,129997.79816887133,125584.16098345266,4413.63718541867,0.0,98712.95074388059,47570.168828647154,56825.31323914826,27859.02981487683,84684.34305402508,21081.13535367584,1584.295314318437,0.0,0.8751465950584495,2.6618806505114927,0.0014947306463915918,1.0,1.0,-7.134567302617768,325715.5925822054,1557645.6311538382,4.782226171013638,1557645.6311538382,4.782226171013638,0.7567074479534973,0.09193723071189315,3.398371852266746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398371852266746,1.2845873787698427,1.2848827909946814,2.6454968407996686,5605.490354735475,14248.99877245449,6454.785635644197,0.0004748905669757475,29047.130518703572,2961.9829930408014,19293.78621919524,1967.4186617443513,0.6642234835131783,0.6642234835131783,30690.517972024165,30484.863174865135,1.0084397593513124,0.8,4353.606504070117,4324.433322199387,1.0084397593513124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2933863957405,2034.6934298245008,8.95241767056149,4.986089883052802,-0.7921397396173431,5.778229622670145,2.6613015342640347,3.5,0.7603718669325813,0.6,0.00022995465396710973,1.0000947537084457,0.00022993286697527027,199.04206056036455,0.0,4.352698413235603e-06,12.3355473031097,0.03866671890126585,7.777778760596093e-05,0.0001521768663611488,0.0005171535792078863,0.09193723071001554,0.09193723071001554,0.09193723071001554,0.09194269150734623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.5895362081,595.4112570224687,0.0,0.09193723071001554,0.09193723071189315,0.09193723071189315,0.36826665008025417,0.36826665008025417,0.5,9.845835552845456,0.029334820581539134,0.029334820581539134,-3.808509063674137e-12,3.3369025345564296e-05,0.02952930452426017,-3.808509063674137e-12,27859.02981487683,21081.13535367584,0.7567074479534973,0.6022690429097423,0.41977368592169395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523592461216634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.08876268671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6046519623402,260.6046519623402,-12.545348037659778,244.76866117743103,276.44064274725065,108144.67428994262,108220.0372604092,-75.3629704665658,0.0,nan,276.44064274725065,3.290642747250672,270.10624643328225,-3.043753566717726,263.7718501193185,-9.378149880681462,257.43745380536205,-15.712546194637923,251.10305749139653,-22.04694250860345,244.76866117743103,-28.38133882256895,1.0,1.0,25732.562594343566,25732.562594343566,276.00851936106585,2.8585193610658735,276.00851936106585,276.00851936106585,86680.83875267573,86684.26893705183,-3.430184376105899,0.0,8648.866644398773,8648.866644398773,0.9205272686857653,3415.36371152808,276.00851936106585,2.8585193610658735,1.0,0.002,0.13464050527598762,0.0047709073769228024,0.00020769328124872264,0.0017923067189833809,0.10384664062436132,0.10384664062436132,0.0,2.321033990004828e-13,1.0,1.0000594983112958,0.02952930452806868,0.09193723071189315,0.0,5.4639134344438806e-06,7.030107389940612,0.0,1599356.1084470209,265.9859367618833,3.336902915407336e-05,1.0,1286643.2593209888,2589.5083908370516,,,,,,,,,,,,,,,,,,,3.0,14248.99877245449,1584.295314318437,0.36826665008025417,6.175450102142607,2.6613015342640347
1649.0,-30.14594911123605,4.986052724729326,35.036071101626135,30.429241095576458,5.049516266847376,-26.62640257342608,-40.1223628205247,1.5299697290097758,-7.164180997559697,-7.164214434900069,40.07213047309786,35547.712071407994,15454.458999202954,15454.458999202954,51002.171070610944,86691.24280565594,86684.24470888474,15454.458999202954,102138.70370808769,102138.70370808769,102138.70370808769,129997.80581212071,125584.1018656294,4413.703946491312,0.0,98713.19598826124,47569.87524515082,56825.91193678936,27859.10210403302,84685.01404082238,21081.17928015154,1584.3015540268493,0.0,0.8751459402475166,2.66186890010662,0.0014947306463915918,1.0,1.0,-7.13462052212293,325714.06915407133,1557645.6373060723,4.782248557305226,1557645.6373060723,4.782248557305226,0.7567070611762368,0.09193710470874464,3.398367406890043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398367406890043,1.2845883432325542,1.2848837276904141,2.645491394027715,5605.478813679301,14248.975752404749,6454.780837019864,0.00047489132436192856,29047.240680370378,2961.9942264045703,19293.771875785988,1967.4171991236547,0.6642204706495369,0.6642204706495369,30690.485855248866,30484.863174865135,1.008438440221209,0.8,4353.601948141736,4324.433322199387,1.008438440221209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2799854324426,2034.6934298245008,8.952463754210488,4.986052724729326,-0.7922365461231049,5.778289270852431,2.661267102194934,3.5,0.7603620291985526,0.6,0.00022993286697527027,1.0000945707213054,0.00022991112411442662,199.0428108430639,0.0,4.336527749137781e-06,12.28971964105647,0.038671055429014986,7.777071322262339e-05,0.00015216215375264688,0.0005171029038751866,0.09193710471176056,0.09193710471176056,0.09193710471176056,0.0919425789606741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.79828463914,595.4115144511753,0.0,0.09193710471176056,0.09193710470874464,0.09193710470874464,0.36826583714521416,0.36826583714521416,0.5,9.845999781729258,0.02942961993460358,0.02942961993460358,-1.0402345651527867e-11,3.343734039162882e-05,0.02959391277715895,-1.0402345651527867e-11,27859.10210403302,21081.17928015154,0.7567070611762368,0.6022573373610751,0.41976390361430693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523646997239463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.042935024656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6041304378795,260.6041304378795,-12.545869562120458,244.7677817192931,276.4404791564668,108147.10407814695,108222.18036372421,-75.07628557727168,0.0,nan,276.4404791564668,3.2904791564668017,270.1059396690281,-3.044060330971888,263.77140018159287,-9.37859981840711,257.4368606941665,-15.713139305833465,251.10232120672984,-22.047678793270137,244.7677817192931,-28.382218280706866,1.0,1.0,25732.562594343566,25732.562594343566,276.0083987319966,2.8583987319966013,276.0083987319966,276.0083987319966,86680.85951542815,86684.24470888474,-3.385193456590059,0.0,8648.866644398773,8648.866644398773,0.9205275319415362,3415.359243924493,276.0083987319966,2.8583987319966013,1.0,0.002,0.13463502942140082,0.004770908937429037,0.00020768478420261322,0.0017923152164921467,0.10384239210130661,0.10384239210130661,0.0,6.947597878947942e-13,1.0,1.0000596284243266,0.029593912787561294,0.09193710470874464,0.0,5.475855510156937e-06,7.045474775528765,0.0,1599355.969399813,265.9858190024403,3.3437350793974474e-05,1.0,1286643.6600564802,2589.506777047857,,,,,,,,,,,,,,,,,,,3.0,14248.975752404749,1584.3015540268493,0.36826583714521416,6.175450102142607,2.661267102194934
1650.0,-30.146853135570737,4.986015978369912,35.036070798606616,30.42913534389811,5.0493959765102945,-26.627228224367695,-40.12315773926673,1.5297710652685326,-7.164290932579377,-7.164324635130527,40.07213346051869,35547.16280353539,15454.4095636972,15454.4095636972,51001.57236723259,86691.20675212411,86684.27572418356,15454.4095636972,102138.68528788077,102138.68528788077,102138.68528788077,129997.86489939316,125584.09349475396,4413.771404639194,0.0,98713.41574841953,47569.580967420196,56826.48308999926,27859.179611512387,84685.66270151164,21081.227514086513,1584.307852772394,0.0,0.8751453167541865,2.661857907796176,0.0014947306463915918,1.0,1.0,-7.134479955729944,325712.64434946165,1557645.7663108124,4.7822698729484765,1557645.7663108124,4.7822698729484765,0.7567066872771449,0.09193698023564328,3.3983641821677284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983641821677284,1.2845893172104927,1.284884673960213,2.645486877897547,5605.469244541396,14248.952737357631,6454.7752263207685,0.00047489164470731105,29047.332909874538,2962.003631196641,19293.755105030923,1967.4154889825704,0.6642177842934447,0.6642177842934447,30690.46255740208,30484.863174865135,1.008437483310566,0.8,4353.598643223345,4324.433322199387,1.008437483310566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2665996227968,2034.6934298245008,8.952504536132555,4.986015978369912,-0.7923294855727239,5.778345463942636,2.6612327092391066,3.5,0.7603522026397448,0.6,0.00022991112411442662,1.0000942088056626,0.00022988946650235302,199.04355825403928,0.0,4.327760138088694e-06,12.26487223134336,0.038675383189153076,7.776371019681602e-05,0.0001521474139176106,0.0005170523218670556,0.0919369802396693,0.0919369802396693,0.0919369802396693,0.091942499312332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.01430608094,595.4117696532652,0.0,0.0919369802396693,0.09193698023564328,0.09193698023564328,0.36826502739200395,0.36826502739200395,0.5,9.846165355938123,0.029552830496129445,0.029552830496129445,-1.5631940186722204e-11,3.3702551149872306e-05,0.029844679400582663,-1.5631940186722204e-11,27859.179611512387,21081.227514086513,0.7567066872771449,0.6022456545802317,0.41975420241826694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370142793296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.018087614946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60361061652947,260.60361061652947,-12.546389383470512,244.76690491942526,276.4403163136367,108149.5330652122,108224.3641782182,-74.8311130059692,0.0,nan,276.4403163136367,3.2903163136367084,270.10563403478926,-3.044365965210716,263.7709517559457,-9.379048244054275,257.43626947711016,-15.713730522889819,251.10158719826975,-22.048412801730223,244.76690491942526,-28.38309508057472,1.0,1.0,25732.562594343566,25732.562594343566,276.0082921178197,2.858292117819701,276.0082921178197,276.0082921178197,86680.79795769232,86684.27572418356,-3.4777664912398905,0.0,8648.866644398773,8648.866644398773,0.9205277229098849,3415.356003078567,276.0082921178197,2.858292117819701,1.0,0.002,0.13462950717927663,0.004770912042361923,0.00020767621884878535,0.0017923237821179494,0.10383810942439267,0.10383810942439267,0.0,9.66734504947997e-13,1.0,1.0000601336006036,0.029844679416214603,0.09193698023564328,0.0,5.522243350657929e-06,7.105161466115737,0.0,1599355.8398755267,265.9857090674206,3.370256678181249e-05,1.0,1286644.0348502963,2589.505267728888,,,,,,,,,,,,,,,,,,,3.0,14248.952737357631,1584.307852772394,0.36826502739200395,6.175450102142607,2.6612327092391066
1651.0,-30.147758497678012,4.985979571537918,35.036070527602156,30.429051734413974,5.049283409167617,-26.62805430699326,-40.12395649971438,1.5295792184592132,-7.164407362534064,-7.1644411277949045,40.072133778160946,35546.61038655112,15454.368820139856,15454.368820139856,51000.97920669097,86691.19152903205,86684.25402219921,15454.368820139856,102138.62284233907,102138.62284233907,102138.62284233907,129997.87391570114,125584.03487871775,4413.839036983391,0.0,98713.65550521937,47569.283821459874,56827.079648621664,27859.251073362073,84686.33072198374,21081.270953490475,1584.3140180425796,0.0,0.8751446686714447,2.661846290676676,0.0014947306463915918,1.0,1.0,-7.134537069407827,325711.13819407596,1557645.78002706,4.782292029261008,1557645.78002706,4.782292029261008,0.7567063054917353,0.0919368565938675,3.398359846545584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398359846545584,1.2845902591331781,1.2848855882768624,2.6454815629995085,5605.457982910222,14248.929761766418,6454.770330789189,0.000474892343535752,29047.440519155534,2962.0146042894908,19293.740471959423,1967.413996824545,0.6642148198646292,0.6642148198646292,30690.43123356298,30484.863174865135,1.008436196749253,0.8,4353.594199777009,4324.433322199387,1.008436196749253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2532380090558,2034.6934298245008,8.952550228356928,4.985979571537918,-0.7924252015024091,5.778404773040327,2.6611983786285656,3.5,0.7603423938938759,0.6,0.00022988946650235302,1.000094348921823,0.00022986777872526843,199.0443067760025,0.0,4.310808170416268e-06,12.216830354959702,0.03867969399732349,7.775667391383388e-05,0.00015213279258851915,0.0005170019736756711,0.09193685659595105,0.09193685659595105,0.09193685659595105,0.09194238775024197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488468.21567193756,595.41202949207,0.0,0.09193685659595105,0.0919368565938675,0.0919368565938675,0.3682642245969912,0.3682642245969912,0.5,9.846331291574343,0.029665570285828835,0.029665570285828835,-2.2168933355715126e-12,3.376526086640297e-05,0.029904058387103305,-2.2168933355715126e-12,27859.251073362073,21081.270953490475,0.7567063054917353,0.6022338997555791,0.41974436822923494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523755650318824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.97004573856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6030927691137,260.6030927691137,-12.54690723088629,244.76603013364996,276.4401554045794,108151.97402534109,108226.52098019117,-74.54695485011467,0.0,nan,276.4401554045794,3.290155404579423,270.1053303503897,-3.0446696496102845,263.77050529620305,-9.379494703796922,257.43568024202256,-15.714319757977421,251.10085518783745,-22.049144812162524,244.76603013364996,-28.383969866350014,1.0,1.0,25732.562594343566,25732.562594343566,276.0081731159266,2.858173115926604,276.0081731159266,276.0081731159266,86680.82281893301,86684.25402219921,-3.431203266198281,0.0,8648.866644398773,8648.866644398773,0.9205279796656707,3415.351645778312,276.0081731159266,2.858173115926604,1.0,0.002,0.13462397396256462,0.004770914072771185,0.00020766763389327666,0.0017923323666096632,0.10383381694663833,0.10383381694663833,0.0,5.029397037725758e-13,1.0,1.000060253177633,0.0299040583893202,0.0919368565938675,0.0,5.533217851371199e-06,7.1192839342229135,0.0,1599355.7023909187,265.9855926374659,3.3765263083296304e-05,1.0,1286644.4310445264,2589.5036722304717,,,,,,,,,,,,,,,,,,,3.0,14248.929761766418,1584.3140180425796,0.3682642245969912,6.175450102142607,2.6611983786285656
1652.0,-30.14865799797759,4.985943479539054,35.03607031756888,30.428955517150484,5.049155231814084,-26.628876675004484,-40.12475092951206,1.5293739088001486,-7.164525639907822,-7.164559503293331,40.072134995326046,35546.06539000089,15454.331040368563,15454.331040368563,51000.39643036945,86691.18945758618,86684.24040286301,15454.331040368563,102138.57144323157,102138.57144323157,102138.57144323157,129997.89898511404,125583.99192747944,4413.907057634602,0.0,98713.90145640114,47568.985473055196,56827.684425939944,27859.327541882467,84687.01196782241,21081.317856830854,1584.3204672175764,0.0,0.8751440066421257,2.6618344853855236,0.0014947306463915918,1.0,1.0,-7.134562493954888,325709.6077002644,1557645.8325872433,4.782314662392991,1557645.8325872433,4.782314662392991,0.75670591205542,0.09193673602887917,3.3983556178528107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983556178528107,1.2845912640810833,1.284886565594427,2.6454762015556623,5605.446622654067,14248.906729241016,6454.7654523178035,0.0004748930597534774,29047.549037487646,2962.0256700797568,19293.725889881982,1967.4125098664665,0.6642118364266205,0.6642118364266205,30690.40068225546,30484.863174865135,1.0084349419183787,0.8,4353.589865918217,4324.433322199387,1.0084349419183787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2398923539818,2034.6934298245008,8.952597555426848,4.985943479539054,-0.7925216228873966,5.77846510242645,2.661164089198197,3.5,0.7603325969137706,0.6,0.00022986777872526843,1.0000937387202438,0.00022984623323351228,199.04505045655335,0.0,4.31682855531367e-06,12.233892125758942,0.0386840108258788,7.77496763633979e-05,0.00015211810236187052,0.0005169514077385716,0.09193673602245091,0.09193673602245091,0.09193673602245091,0.09194228469598868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.41886376083,595.412288780837,0.0,0.09193673602245091,0.09193673602887917,0.09193673602887917,0.36826342482802726,0.36826342482802726,0.5,9.846497750844728,0.029775039283322258,0.029775039283322258,-2.9046987037872896e-11,3.3863385510812805e-05,0.029997009338444514,-2.9046987037872896e-11,27859.327541882467,21081.317856830854,0.75670591205542,0.6022221736875958,0.4197345562682851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809953330544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.98710750936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6025756505321,260.6025756505321,-12.54742434946786,244.7651578663507,276.4399934347153,108154.26276392044,108228.70479908379,-74.44203516335232,0.0,nan,276.4399934347153,3.2899934347153135,270.1050263210386,-3.0449736789613553,263.7700592073659,-9.379940792634102,257.43509209369734,-15.714907906302642,251.10012498002496,-22.04987501997502,244.7651578663507,-28.384842133649272,1.0,1.0,25732.562594343566,25732.562594343566,276.0080531657321,2.8580531657321444,276.0080531657321,276.0080531657321,86680.8131544987,86684.24040286301,-3.427248364314437,0.0,8648.866644398773,8648.866644398773,0.9205282300889251,3415.347395942075,276.0080531657321,2.8580531657321444,1.0,0.002,0.13461842355787418,0.004770915837847829,0.00020765902162730353,0.0017923409778926552,0.10382951081365176,0.10382951081365176,0.0,-4.800413538896819e-13,1.0,1.0000604403920184,0.0299970093674915,0.09193673602887917,0.0,5.550404297610469e-06,7.141399014145922,0.0,1599355.5627732412,265.98547436009216,3.386341455779984e-05,1.0,1286644.8336421906,2589.5020509465044,,,,,,,,,,,,,,,,,,,3.0,14248.906729241016,1584.3204672175764,0.36826342482802726,6.175450102142607,2.661164089198197
1653.0,-30.149558306704066,4.9859077277036326,35.03607008570872,30.42886925339701,5.04903102507304,-26.629699373525654,-40.12554535930974,1.529172091869981,-7.164641195820309,-7.164675038756624,40.072133945527256,35545.51245524786,15454.290220931338,15454.290220931338,50999.8026761792,86691.19555862469,86684.2000362835,15454.290220931338,102138.49025721483,102138.49025721483,102138.49025721483,129997.88208370682,125583.90726720994,4413.974816496877,0.0,98714.15553086561,47568.68068053324,56828.30538925819,27859.391826491996,84687.69721575019,21081.356228658715,1584.3262635082826,0.0,0.8751433691714858,2.661822964872843,0.0014947306463915918,1.0,1.0,-7.1346973540426575,325708.11393205915,1557645.787254441,4.782336455945206,1557645.787254441,4.782336455945206,0.7567055433210166,0.09193661160121439,3.3983509131623846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983509131623846,1.2845922524022722,1.2848875264641983,2.6454705038172577,5605.434549830098,14248.883783968426,6454.7609042860095,0.00047489394083498137,29047.664015075396,2962.0373945307924,19293.7122955106,1967.411123626376,0.664208739315402,0.664208739315402,30690.366691968276,30484.863174865135,1.008433545838995,0.8,4353.585044222621,4324.433322199387,1.008433545838995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2265599786747,2034.6934298245008,8.952643053483234,4.9859077277036326,-0.7926164946265359,5.7785242223301685,2.661129834064436,3.5,0.7603228097326961,0.6,0.00022984623323351228,1.0000938236640644,0.0002298246702408579,199.04579481040554,0.0,4.288523493715016e-06,12.153675581188356,0.03868829934937251,7.774267939516841e-05,0.00015210355383834387,0.0005169012510817798,0.0919366115960929,0.0919366115960929,0.0919366115960929,0.09194215616674027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.61168152816,595.4125513331635,0.0,0.0919366115960929,0.09193661160121439,0.09193661160121439,0.3682626287389264,0.3682626287389264,0.5,9.846664087691593,0.02985771377666424,0.02985771377666424,1.6541434888495132e-11,3.3842936318251304e-05,0.029977684713969666,1.6541434888495132e-11,27859.391826491996,21081.356228658715,0.7567055433210166,0.6022102897219205,0.4197246308952314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863905139232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.90689096479,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6020594157423,260.6020594157423,-12.547940584257674,244.76428755608424,276.43983127540196,108156.56218542106,108230.8769941684,-74.31480874736735,0.0,nan,276.43983127540196,3.28983127540198,270.1047225315342,-3.0452774684657697,263.76961378767066,-9.380386212329313,257.43450504381326,-15.715494956186717,251.0993962999494,-22.050603700050573,244.76428755608424,-28.385712443915736,1.0,1.0,25732.562594343566,25732.562594343566,276.0079329630007,2.857932963000735,276.0079329630007,276.0079329630007,86680.82609005543,86684.2000362835,-3.3739462280645967,0.0,8648.866644398773,8648.866644398773,0.9205285087005733,3415.3426677281964,276.0079329630007,2.857932963000735,1.0,0.002,0.13461287674209282,0.004770918095872158,0.00020765041610960433,0.0017923495837187378,0.10382520805480216,0.10382520805480216,0.0,-1.7165782684180897e-13,1.0,1.0000604014025236,0.02997768469742823,0.09193661160121439,0.0,5.54681602614518e-06,7.136784362758964,0.0,1599355.426203631,265.98535880417967,3.3842919776816416e-05,1.0,1286645.2265803288,2589.5004685634262,,,,,,,,,,,,,,,,,,,3.0,14248.883783968426,1584.3262635082826,0.3682626287389264,6.175450102142607,2.661129834064436
1654.0,-30.15045279361551,4.985872312992711,35.0360698562086,30.42877740170809,5.048907220804412,-26.630516792170784,-40.12633521398527,1.5289712193410185,-7.16475652764052,-7.1647903867084715,40.072133549865946,35544.96932158171,15454.249765683899,15454.249765683899,50999.21908726561,86691.19208483004,86684.1686417522,15454.249765683899,102138.4184074361,102138.4184074361,102138.4184074361,129997.87734287637,125583.83466813233,4414.042674744032,0.0,98714.39968844762,47568.38381353099,56828.90652768514,27859.458935440278,84688.36546312542,21081.396635522266,1584.3321910219904,0.0,0.8751427302018866,2.6618114626160967,0.0014947306463915918,1.0,1.0,-7.134797331037532,325706.6225925614,1557645.7701690465,4.7823583007630885,1557645.7701690465,4.7823583007630885,0.7567051709214792,0.09193648834473413,3.3983466353239544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983466353239544,1.2845932363443624,1.2848884829313392,2.6454651473915716,5605.423200206823,14248.860792517005,6454.75603847602,0.00047489465785318676,29047.77242626324,2962.048449395384,19293.69775127892,1967.409640527491,0.6642057596759029,0.6642057596759029,30690.33578557869,30484.863174865135,1.0084322764245388,0.8,4353.580659993627,4324.433322199387,1.0084322764245388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2132440616506,2034.6934298245008,8.952688677860682,4.985872312992711,-0.7927110747315762,5.778583387724288,2.6610956213933155,3.5,0.7603130346838044,0.6,0.0002298246702408579,1.0000932176140225,0.0002298032485303353,199.04653435579155,0.0,4.292023011380635e-06,12.16359321425272,0.03869259137238389,7.773572329963048e-05,0.00015208894694122743,0.0005168509611076837,0.0919364883391487,0.0919364883391487,0.0919364883391487,0.09194203572290996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.80726017855,595.4128130192421,0.0,0.0919364883391487,0.09193648834473413,0.09193648834473413,0.3682618337442919,0.3682618337442919,0.5,9.84683050816915,0.029926859274326034,0.029926859274326034,-1.6711965145077556e-11,3.385906796893323e-05,0.029993055670956892,-1.6711965145077556e-11,27859.458935440278,21081.396635522266,0.7567051709214792,0.6021986468669233,0.4197149056685776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917905820707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.91680859785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60154446989714,260.60154446989714,-12.548455530102842,244.76341985627081,276.4396690835242,108158.88769451539,108233.01695252855,-74.12925801316992,0.0,nan,276.4396690835242,3.2896690835242453,270.1044192380718,-3.0455807619281927,263.76916939261883,-9.380830607381142,257.43391954717424,-15.716080452825736,251.0986697017231,-22.051330298276866,244.76341985627081,-28.386580143729162,1.0,1.0,25732.562594343566,25732.562594343566,276.00781398514766,2.8578139851476863,276.00781398514766,276.00781398514766,86680.82611368765,86684.1686417522,-3.342528064546059,0.0,8648.866644398773,8648.866644398773,0.9205287620338789,3415.3383685005742,276.00781398514766,2.8578139851476863,1.0,0.002,0.13460732709371911,0.004770920396958488,0.0002076418063062255,0.0017923581931853989,0.10382090315311275,0.10382090315311275,0.0,-5.083754597845491e-13,1.0,1.0000604323154358,0.029993055687668857,0.09193648834473413,0.0,5.549647625451102e-06,7.140429803618632,0.0,1599355.2899503477,265.98524347235946,3.385908468089838e-05,1.0,1286645.6188807525,2589.4988887498707,,,,,,,,,,,,,,,,,,,3.0,14248.860792517005,1584.3321910219904,0.3682618337442919,6.175450102142607,2.6610956213933155
1655.0,-30.151344928348973,4.985837244927186,35.03606964210666,30.428674129676097,5.048785004678926,-26.631331935047285,-40.12712471941484,1.5287720113353842,-7.164870453078265,-7.164904354480971,40.0721335351479,35544.44232085231,15454.208168360105,15454.208168360105,50998.650489212414,86691.16604327507,86684.14482849278,15454.208168360105,102138.35299685287,102138.35299685287,102138.35299685287,129997.87951368195,125583.76886267046,4414.1106510114905,0.0,98714.62403030436,47568.10663420274,56829.463773446245,27859.52651682907,84688.99029027531,21081.4374809337,1584.338107122535,0.0,0.8751420974158923,2.6618000976854,0.0014947306463915918,1.0,1.0,-7.134871122859636,325705.14910272154,1557645.769533891,4.782379934198208,1557645.769533891,4.782379934198208,0.7567048014329698,0.09193636549533504,3.3983432083728697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983432083728697,1.2845942122116913,1.2848894315033201,2.645460469981355,5605.413289335847,14248.837887685657,6454.750614632282,0.0004748950624854331,29047.867733632775,2962.058168042377,19293.681539047022,1967.4079873399196,0.6642030222654873,0.6642030222654873,30690.311026647032,30484.863174865135,1.00843125950412,0.8,4353.5771478128945,4324.433322199387,1.00843125950412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1999444670132,2034.6934298245008,8.95273355667486,4.985837244927186,-0.7928047912166978,5.778642036143884,2.6610614508350268,3.5,0.7603032716671505,0.6,0.0002298032485303353,1.0000929731547128,0.0002297818849835925,199.04727196127737,0.0,4.263917239496597e-06,12.083941456733356,0.03869685528962339,7.772877085488501e-05,0.00015207447767545028,0.0005168012683752181,0.09193636548995515,0.09193636548995515,0.09193636548995515,0.09194192000691902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.0036479973,595.4130744606164,0.0,0.09193636548995515,0.09193636549533504,0.09193636549533504,0.36826104066913706,0.36826104066913706,0.5,9.84699714299546,0.029989707524862297,0.029989707524862297,-5.2011728257639334e-11,3.3901402730407426e-05,0.030033231621359846,-5.2011728257639334e-11,27859.52651682907,21081.4374809337,0.7567048014329698,0.6021874899489562,0.41970558627540766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523971557688646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.83715684033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60103093685535,260.60103093685535,-12.548969063144625,244.76255471300448,276.4395071607069,108161.24685510267,108235.17273246912,-73.92587736643439,0.0,nan,276.4395071607069,3.2895071607069326,270.10411667116574,-3.045883328834236,263.7687261816212,-9.381273818378759,257.4333356920867,-15.716664307913277,251.09794520254687,-22.05205479745311,244.76255471300448,-28.3874452869955,1.0,1.0,25732.562594343566,25732.562594343566,276.00769726403644,2.85769726403646,276.00769726403644,276.00769726403644,86680.8000960177,86684.14482849278,-3.3447324750741245,0.0,8648.866644398773,8648.866644398773,0.9205289649775703,3415.334924414734,276.00769726403644,2.85769726403646,1.0,0.002,0.13460177002440038,0.0047709229747726085,0.0002076331856465269,0.0017923668139904667,0.10381659282326344,0.10381659282326344,0.0,-3.630064998594307e-13,1.0,1.0000605132041664,0.030033231673371574,0.09193636549533504,0.0,5.557068982256653e-06,7.1499806137928665,0.0,1599355.1553956356,265.9851295469217,3.3901454742135684e-05,1.0,1286646.006486922,2589.497327841715,,,,,,,,,,,,,,,,,,,3.0,14248.837887685657,1584.338107122535,0.36826104066913706,6.175450102142607,2.6610614508350268
1656.0,-30.152234694374553,4.985802522995168,35.03606945296499,30.428603232745104,5.048668357571242,-26.632144389182713,-40.12791003389282,1.5285780523285524,-7.164983918659857,-7.165017877592114,40.07213382712131,35543.88963684473,15454.166632466086,15454.166632466086,50998.056269310815,86691.18340222491,86684.12540139834,15454.166632466086,102138.29203386443,102138.29203386443,102138.29203386443,129997.88711747868,125583.70831204715,4414.178805431532,0.0,98714.88621975643,47567.79821494113,56830.097783128105,27859.59508361424,84689.69286674235,21081.479064046827,1584.3440595896664,0.0,0.8751414659074188,2.6617887769480286,0.0014947306463915918,1.0,1.0,-7.134930174735814,325703.6813684661,1557645.7821416256,4.782401523977473,1557645.7821416256,4.782401523977473,0.7567044316608178,0.09193624354308846,3.3983379028059337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983379028059337,1.2845951634122437,1.2848903554775353,2.6454543809576543,5605.4003874252885,14248.815000160042,6454.746432874104,0.0004748961319099794,29047.99023612387,2962.070659820007,19293.669039491986,1967.4067127400272,0.6641997908515722,0.6641997908515722,30690.27269513903,30484.863174865135,1.0084296851194214,0.8,4353.571710292983,4324.433322199387,1.0084296851194214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1866625315824,2034.6934298245008,8.952778380178994,4.985802522995168,-0.7928980871349101,5.778700610130078,2.6610273258235813,3.5,0.7602935216638803,0.6,0.0002297818849835925,1.0000927269673394,0.00022976057998179666,199.04800761315792,0.0,4.252355698569815e-06,12.051176049746857,0.03870110764532196,7.772185588628873e-05,0.00015206002909730378,0.0005167513603831406,0.09193624353008781,0.09193624353008781,0.09193624353008781,0.09194180805918697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.20007994585,595.4133359025327,0.0,0.09193624353008781,0.09193624354308846,0.09193624354308846,0.3682602500383756,0.3682602500383756,0.5,9.847164076345502,0.03005071833592865,0.03005071833592865,1.7564616427989677e-11,3.3958932249333884e-05,0.030087702856292253,1.7564616427989677e-11,27859.59508361424,21081.479064046827,0.7567044316608178,0.6021754778300508,0.41969557845453964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524025068848807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.80439143335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60051928135425,260.60051928135425,-12.549480718645725,244.761692121225,276.439346441484,108163.58948516702,108237.24508028674,-73.65559511968453,0.0,nan,276.439346441484,3.2893464414840423,270.1038155774325,-3.046184422567478,263.7682847133756,-9.381715286624399,257.4327538493296,-15.717246150670405,251.09722298527888,-22.0527770147211,244.761692121225,-28.38830787877498,1.0,1.0,25732.562594343566,25732.562594343566,276.00758149472415,2.8575814947241724,276.00758149472415,276.00758149472415,86680.83542868691,86684.12540139834,-3.2899727114272537,0.0,8648.866644398773,8648.866644398773,0.9205292791724846,3415.3295923199635,276.00758149472415,2.8575814947241724,1.0,0.002,0.1345962028877215,0.004770925669948822,0.00020762454965036532,0.0017923754490707857,0.10381227482518265,0.10381227482518265,0.0,-1.278848988511827e-12,1.0,1.000060622893752,0.030087702838727637,0.09193624354308846,0.0,5.567135420489868e-06,7.162934705778671,0.0,1599355.0214054014,265.9850160813401,3.3958914684717456e-05,1.0,1286646.392580187,2589.495773027432,,,,,,,,,,,,,,,,,,,3.0,14248.815000160042,1584.3440595896664,0.3682602500383756,6.175450102142607,2.6610273258235813
1657.0,-30.153120898803003,4.9857682037185365,35.036069386068135,30.428486654441826,5.048547755185143,-26.632954033397482,-40.12869108757002,1.5283808898350884,-7.165091313462483,-7.165125516686434,40.07213697585155,35543.365349581574,15454.118313611278,15454.118313611278,50997.48366319285,86691.13192511504,86684.15738799906,15454.118313611278,102138.27570161034,102138.27570161034,102138.27570161034,129997.94651425593,125583.69886502458,4414.247649231363,0.0,98715.08720272555,47567.525546888486,56830.624062041185,27859.670812645592,84690.29487468678,21081.52621312168,1584.3502088959306,0.0,0.8751408559901731,2.661778040552501,0.0014947306463915918,1.0,1.0,-7.134806306323583,325702.28971223155,1557645.9181111893,4.782422375622288,1557645.9181111893,4.782422375622288,0.7567040671404024,0.09193612385677415,3.398335479231758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398335479231758,1.2845961294751014,1.2848912943926405,2.645450504837152,5605.392174391066,14248.792130349719,6454.74032259016,0.0004748961626157781,29048.070093727623,2962.0788030293347,19293.650775444374,1967.4048503254808,0.6641973361118565,0.6641973361118565,30690.255185365775,30484.863174865135,1.0084289659431027,0.8,4353.569226442342,4324.433322199387,1.0084289659431027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1733984203943,2034.6934298245008,8.952819182448994,4.9857682037185365,-0.7929883457170339,5.77875654943557,2.6609932467823008,3.5,0.7602837847949431,0.6,0.00022976057998179666,1.0000923564506026,0.0002297393620697522,199.0487403251134,0.0,4.240718159659046e-06,12.018195264473736,0.03870534836348162,7.771497899966314e-05,0.00015204560098213354,0.0005167019602786995,0.09193612384413305,0.09193612384413305,0.09193612384413305,0.091941729983776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.4043114529,595.4135949471134,0.0,0.09193612384413305,0.09193612385677415,0.09193612385677415,0.3682594621915505,0.3682594621915505,0.5,9.847332257691475,0.030143682138429995,0.030143682138429995,1.1539214028744027e-11,3.4203223947315564e-05,0.03031921036284757,1.1539214028744027e-11,27859.670812645592,21081.52621312168,0.7567040671404024,0.6021644361806984,0.4196864044714194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524078438306716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.77141064807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6000091262357,260.6000091262357,-12.549990873764273,244.7608321962569,276.43918605621514,108165.97361772144,108239.4132249288,-73.43960720733502,0.0,nan,276.43918605621514,3.289186056215158,270.10351528422296,-3.0464847157770123,263.7678445122278,-9.382155487772195,257.43217374024107,-15.717826259758908,251.09650296825035,-22.05349703174963,244.7608321962569,-28.389167803743078,1.0,1.0,25732.562594343566,25732.562594343566,276.0074775539873,2.857477553987337,276.0074775539873,276.0074775539873,86680.74739439345,86684.15738799906,-3.4099936056154547,0.0,8648.866644398773,8648.866644398773,0.9205294226961134,3415.327156627917,276.0074775539873,2.857477553987337,1.0,0.002,0.13459059292709463,0.00477092958791406,0.00020761585010122124,0.0017923841485045096,0.10380792505061062,0.10380792505061062,0.0,-1.394269248666813e-12,1.0,1.0000610892642985,0.030319210351308357,0.09193612385677415,0.0,5.609959222021355e-06,7.218035849239034,0.0,1599354.8948518794,265.9849086865375,3.4203212408101535e-05,1.0,1286646.7586618685,2589.49429880194,,,,,,,,,,,,,,,,,,,3.0,14248.792130349719,1584.3502088959306,0.3682594621915505,6.175450102142607,2.6609932467823008
1658.0,-30.15400553966228,4.985734208872315,35.03606932643427,30.428431822825246,5.048433383391438,-26.63376164735425,-40.12947186185045,1.528189491067048,-7.165205784497914,-7.1652400061219526,40.07213705159435,35542.805624271066,15454.079381783053,15454.079381783053,50996.885006054115,86691.17253780481,86684.13006976501,15454.079381783053,102138.20945154807,102138.20945154807,102138.20945154807,129997.94859105282,125583.6320518462,4414.31653920661,0.0,98715.36834144717,47567.20596806583,56831.29152597927,27859.73913950475,84691.03066548402,21081.56755642336,1584.3561731905277,0.0,0.8751402199482183,2.661766624028632,0.0014947306463915918,1.0,1.0,-7.134903269102551,325700.8094935887,1557645.921381647,4.782444120429209,1557645.921381647,4.782444120429209,0.7567036952808353,0.091936004528247,3.398329231671221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398329231671221,1.2845970684041197,1.2848922062795125,2.6454437078025035,5605.377772290268,14248.76930223119,6454.736784876015,0.0004748975694064285,29048.206224828078,2962.092684538357,19293.64020098005,1967.4037720302094,0.6641938593953314,0.6641938593953314,30690.210048147597,30484.863174865135,1.0084271120293113,0.8,4353.562823497732,4324.433322199387,1.0084271120293113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1601589947431,2034.6934298245008,8.952865295409774,4.985734208872315,-0.7930816533205771,5.778815862192892,2.660959231338842,3.5,0.760274066096812,0.6,0.0002297393620697522,1.000092194163693,0.00022971818339394913,199.04947174906795,0.0,4.223398664777379e-06,11.969111815979092,0.0387095717621464,7.770810513527417e-05,0.00015203125693447804,0.0005166522645681548,0.09193600453478862,0.09193600453478862,0.09193600453478862,0.09194161493175992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.5930401798,595.4138588842073,0.0,0.09193600453478862,0.091936004528247,0.091936004528247,0.3682586809384362,0.3682586809384362,0.5,9.847500571735935,0.030224057584291586,0.030224057584291586,-1.8189894035458565e-12,3.422162404831397e-05,0.030336737019410975,-1.8189894035458565e-12,27859.73913950475,21081.56755642336,0.7567036952808353,0.6021521358912684,0.41967614923308044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131594507403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.72232719958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59950090725937,260.59950090725937,-12.550499092740608,244.759974779936,276.4390270345834,108168.28169964413,108241.44258832249,-73.16088867836838,0.0,nan,276.4390270345834,3.2890270345833983,270.10321658365314,-3.046783416346841,263.76740613272113,-9.382593867278842,257.43159568179567,-15.718404318204307,251.09578523086685,-22.054214769133125,244.759974779936,-28.39002522006399,1.0,1.0,25732.562594343566,25732.562594343566,276.0073599059606,2.8573599059606067,276.0073599059606,276.0073599059606,86680.82036642407,86684.13006976501,-3.309703340943088,0.0,8648.866644398773,8648.866644398773,0.9205297926752787,3415.320877829577,276.0073599059606,2.8573599059606067,1.0,0.002,0.134584979738754,0.00477093230929351,0.00020760714266405885,0.0017923928584151244,0.10380357133202943,0.10380357133202943,0.0,1.0791831837886345e-12,1.0,1.000061124519916,0.030336737021229965,0.091936004528247,0.0,5.613189795883366e-06,7.222194642288485,0.0,1599354.7596181433,265.98479421550206,3.4221625867303374e-05,1.0,1286647.1480414113,2589.492730756368,,,,,,,,,,,,,,,,,,,3.0,14248.76930223119,1584.3561731905277,0.3682586809384362,6.175450102142607,2.660959231338842
1659.0,-30.154887646819823,4.985700537581804,35.03606931829407,30.428324010595702,5.048316476024139,-26.6345672345354,-40.130248515028484,1.5279960636869734,-7.1653198121871355,-7.165354124175616,40.07213841809,35542.27679260025,15454.040555599237,15454.040555599237,50996.31734819949,86691.12858405887,86684.12121409424,15454.040555599237,102138.16176969347,102138.16176969347,102138.16176969347,129997.97413745239,125583.58837284303,4414.385764609348,0.0,98715.57534794974,47566.92749324376,56831.830949673305,27859.812367758917,84691.64331743223,21081.612448897005,1584.3623612928664,0.0,0.8751395809599927,2.661755243648368,0.0014947306463915918,1.0,1.0,-7.13493164391474,325699.3340820138,1557645.98039031,4.782465965982238,1557645.98039031,4.782465965982238,0.7567033176897465,0.09193588757191905,3.3983264224340344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983264224340344,1.2845980167407332,1.284893127626506,2.645439567979583,5605.3690005022645,14248.746475896016,6454.730923335883,0.0004748977274008162,29048.291151867983,2962.101344686308,19293.622680444343,1967.401985432777,0.6641913143728472,0.6641913143728472,30690.189752036054,30484.863174865135,1.0084262784105682,0.8,4353.559944390795,4324.433322199387,1.0084262784105682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1469353314228,2034.6934298245008,8.952911388526745,4.985700537581804,-0.7931745900619385,5.778875127643743,2.660925256566429,3.5,0.7602643590189798,0.6,0.00022971818339394913,1.0000919307637357,0.00022969706716713658,199.0502010828797,0.0,4.215604230948037e-06,11.947022390506737,0.038713787366377345,7.770126811035593e-05,0.0001520169152835932,0.000516603099865151,0.09193588756346878,0.09193588756346878,0.09193588756346878,0.09194151380347255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.78573554807,595.4141215940401,0.0,0.09193588756346878,0.09193588757191905,0.09193588757191905,0.3682579018191068,0.3682579018191068,0.5,9.847669357900807,0.030305371258748437,0.030305371258748437,5.229594535194337e-12,3.431198848602435e-05,0.030422480260881457,5.229594535194337e-12,27859.812367758917,21081.612448897005,0.7567033176897465,0.602141077332276,0.41966686913116635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418465729311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.70023777411,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59899427223087,260.59899427223087,-12.551005727769109,244.7591198307334,276.43886871372877,108170.65832139332,108243.59119213036,-72.93287073704215,0.0,nan,276.43886871372877,3.288868713728789,270.1029189371284,-3.047081062871598,263.76696916052913,-9.383030839470848,257.43101938393215,-15.718980616067824,251.09506960733313,-22.054930392666847,244.7591198307334,-28.39088016926658,1.0,1.0,25732.562594343566,25732.562594343566,276.0072447639958,2.8572447639958227,276.0072447639958,276.0072447639958,86680.78742082058,86684.12121409424,-3.3337932736612856,0.0,8648.866644398773,8648.866644398773,0.920529959037571,3415.3180545462046,276.0072447639958,2.8572447639958227,1.0,0.002,0.1345793506960635,0.004770935150678296,0.00020759841093243416,0.0017924015885210619,0.10379920546621707,0.10379920546621707,0.0,-5.465038144247814e-13,1.0,1.000061297212445,0.030422480255651863,0.09193588757191905,0.0,5.62904256291985e-06,7.2425937445069,0.0,1599354.6250095977,265.98468018781284,3.431198325642981e-05,1.0,1286647.5361575668,2589.4911677998844,,,,,,,,,,,,,,,,,,,3.0,14248.746475896016,1584.3623612928664,0.3682579018191068,6.175450102142607,2.660925256566429
