time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1660.0,-30.155767166774687,4.985667183984728,35.0360693363135,30.428257095068716,5.048192116192617,-26.635371238479028,-40.13102488880975,1.5277961878580393,-7.165433985718323,-7.16546834525917,40.07213915653913,35541.72416687173,15454.002432125639,15454.002432125639,50995.72659899737,86691.17085477001,86684.10235950132,15454.002432125639,102138.10479162696,102138.10479162696,102138.10479162696,129997.98767910364,125583.53258493656,4414.4550941670705,0.0,98715.85420669295,47566.61083991735,56832.49262975066,27859.882887476677,84692.37551722734,21081.6553932956,1584.3684219928464,0.0,0.8751389438323413,2.661743853584948,0.0014947306463915918,1.0,1.0,-7.135000690793618,325697.85734353715,1557646.012277843,4.7824877479463455,1557646.012277843,4.7824877479463455,0.756702943743243,0.09193577060985679,3.3983205203704223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983205203704223,1.2845989951075205,1.284894079090758,2.6454329587000682,5605.354996232064,14248.723670831303,6454.7272309322725,0.00047489904769543965,29048.42365955898,2962.1148567103937,19293.611643602857,1967.4008599881568,0.6641879046422506,0.6641879046422506,30690.14711093308,30484.863174865135,1.0084245270202357,0.8,4353.5538955328575,4324.433322199387,1.0084245270202357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1337275384312,2034.6934298245008,8.952957807135812,4.985667183984728,-0.7932673844668976,5.778934568451626,2.660891322741912,3.5,0.7602546636405464,0.6,0.00022969706716713658,1.0000916617821072,0.0002296760146543261,199.05092828227276,0.0,4.203189193149628e-06,11.911838173386046,0.03871799055557049,7.769443410086908e-05,0.0001520026330662675,0.0005165536670994326,0.09193577060625288,0.09193577060625288,0.09193577060625288,0.09194140513996146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.9741894266,595.4143856527676,0.0,0.09193577060625288,0.09193577060985679,0.09193577060985679,0.3682571261957463,0.3682571261957463,0.5,9.847838393766084,0.0303794947615188,0.0303794947615188,2.8421709430404007e-12,3.4359540848072356e-05,0.03046765446555355,2.8421709430404007e-12,27859.882887476677,21081.6553932956,0.756702943743243,0.6021288963446809,0.41965671584736886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423756847049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.665053556986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5984884908622,260.5984884908622,-12.551511509137754,244.75826727921336,276.43870970251174,108172.85303338685,108245.66301494642,-72.80998155956011,0.0,nan,276.43870970251174,3.288709702511767,270.10262121785127,-3.047378782148712,263.76653273319226,-9.383467266807713,257.4304442485318,-15.719555751468192,251.09435576387287,-22.055644236127108,244.75826727921336,-28.39173272078662,1.0,1.0,25732.562594343566,25732.562594343566,276.0071283629049,2.8571283629049162,276.0071283629049,276.0071283629049,86680.82536702693,86684.10235950132,-3.276992474391591,0.0,8648.866644398773,8648.866644398773,0.9205303085559976,3415.312122972274,276.0071283629049,2.8571283629049162,1.0,0.002,0.1345737133070475,0.004770938013430417,0.00020758966628628943,0.0017924103336220624,0.10379483314314471,0.10379483314314471,0.0,-9.164804332106868e-14,1.0,1.0000613881697062,0.03046765446271138,0.09193577060985679,0.0,5.6373888237599175e-06,7.25333463038872,0.0,1599354.4901681433,265.98456601428165,3.435953800590141e-05,1.0,1286647.9246239094,2589.4896034345816,,,,,,,,,,,,,,,,,,,3.0,14248.723670831303,1584.3684219928464,0.3682571261957463,6.175450102142607,2.660891322741912
1661.0,-30.156644241826374,4.985634164556609,35.03606934540975,30.428164544887863,5.0480719237364,-26.63617262526522,-40.131800913345046,1.527600307154339,-7.16554619013084,-7.165580550052638,40.0721389351232,35541.199286381394,15453.962331840865,15453.962331840865,50995.16161822226,86691.16068612589,86684.07348903433,15453.962331840865,102138.0358208752,102138.0358208752,102138.0358208752,129997.98345157554,125583.45912560707,4414.524325968462,0.0,98716.08806368631,47566.32940261076,56833.065178972836,27859.947630700335,84693.01280967318,21081.694339702673,1584.3741569587394,0.0,0.8751383216212185,2.6617326652328144,0.0014947306463915918,1.0,1.0,-7.135112563060375,325696.4066797391,1557646.0027166829,4.7825090199669695,1557646.0027166829,4.7825090199669695,0.7567025831904886,0.09193565189465362,3.3983165538033604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983165538033604,1.2845999546599611,1.2848950118181515,2.6454278948677907,5605.344266579112,14248.700888193312,6454.72219586769,0.00047489964334651195,29048.526380864754,2962.125331368485,19293.596593457874,1967.3993253004721,0.6641850378395517,0.6641850378395517,30690.11845335587,30484.863174865135,1.0084233499730768,0.8,4353.549830309368,4324.433322199387,1.0084233499730768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.120535137578,2034.6934298245008,8.95300300138607,4.985634164556609,-0.7933590207292784,5.778993185285888,2.6608574286360973,3.5,0.7602449796103136,0.6,0.0002296760146543261,1.0000914076256924,0.0002296550224339971,199.05165346486206,0.0,4.190522217601385e-06,11.875939964682326,0.0387221810777881,7.768760372094452e-05,0.00015198841093338157,0.0005165047328611782,0.0919356518922781,0.0919356518922781,0.0919356518922781,0.09194128610575023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.15804568114,595.4146511599567,0.0,0.0919356518922781,0.09193565189465362,0.09193565189465362,0.3682563531810528,0.3682563531810528,0.5,9.848007420366008,0.030438124724014415,0.030438124724014415,1.0874146028072573e-10,3.435992181266556e-05,0.03046798699227793,1.0874146028072573e-10,27859.947630700335,21081.694339702673,0.7567025831904886,0.6021176945590707,0.41964736059456925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524290324827211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.62915534828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59798400906044,260.59798400906044,-12.552015990939537,244.75741714962138,276.4385508685005,108175.14675840574,108247.7696603361,-72.62290193032617,0.0,nan,276.4385508685005,3.288550868500522,270.1023241247236,-3.0476758752763544,263.7660973809507,-9.383902619049252,257.42987063717015,-15.720129362829823,251.09364389339612,-22.056356106603857,244.75741714962138,-28.392582850378602,1.0,1.0,25732.562594343566,25732.562594343566,276.0070128200478,2.857012820047828,276.0070128200478,276.0070128200478,86680.81859750999,86684.07348903433,-3.2548915243387455,0.0,8648.866644398773,8648.866644398773,0.9205305434547209,3415.3081365723774,276.0070128200478,2.857012820047828,1.0,0.002,0.13456807586936936,0.004770941233616743,0.00020758092242648683,0.0017924190776623158,0.10379046121324341,0.10379046121324341,0.0,8.880266313959773e-14,1.0,1.0000613887846468,0.03046798688353647,0.09193565189465362,0.0,5.637438033999736e-06,7.253400097934904,0.0,1599354.3575865289,265.98445380986914,3.435981307120528e-05,1.0,1286648.3062322284,2589.4880666880636,,,,,,,,,,,,,,,,,,,3.0,14248.700888193312,1584.3741569587394,0.3682563531810528,6.175450102142607,2.6608574286360973
1662.0,-30.15751895676318,4.9856014784475375,35.03606937349284,30.428073356766276,5.047956947349868,-26.636971366350117,-40.132572677079565,1.5274093569198879,-7.165657951617106,-7.165692355789905,40.07213950111373,35540.670207754745,15453.92233336131,15453.92233336131,50994.59254111606,86691.14189292489,86684.05583599876,15453.92233336131,102137.97816936007,102137.97816936007,102137.97816936007,129997.99366841724,125583.39993377363,4414.593734643615,0.0,98716.31489797299,47566.045388722814,56833.63278805575,27860.015499057175,84693.64828711293,21081.735554273895,1584.38003191021,0.0,0.8751376985683409,2.661721516118254,0.0014947306463915918,1.0,1.0,-7.135182216976034,325694.96117750404,1557646.0271580762,4.782530320784293,1557646.0271580762,4.782530320784293,0.7567022191709596,0.09193553458160039,3.3983127640315303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983127640315303,1.2846008910306557,1.2848959214358902,2.6454230164086296,5605.333929709548,14248.67812521755,6454.71700680094,0.000474900153381999,29048.625524644933,2962.1354412204914,19293.581082990106,1967.3977436729267,0.6641822370088175,0.6641822370088175,30690.0910730792,30484.863174865135,1.0084222253884938,0.8,4353.545946277476,4324.433322199387,1.0084222253884938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1073602696931,2034.6934298245008,8.953048164366056,4.9856014784475375,-0.7934502650266051,5.779051743474143,2.6608235797485893,3.5,0.760235308499597,0.6,0.0002296550224339971,1.0000911623009203,0.00022963408846212314,199.0523767007138,0.0,4.178536166386293e-06,11.841971495538754,0.038726359613954486,7.768081139415847e-05,0.00015197421103983863,0.0005164559011803052,0.09193553458197737,0.09193553458197737,0.09193553458197737,0.09194117645905549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488459.344599289,595.414915828108,0.0,0.09193553458197737,0.09193553458160039,0.09193553458160039,0.3682555817390751,0.3682555817390751,0.5,9.848176677441142,0.030493313510646658,0.030493313510646658,-4.547473508864641e-13,3.440417282263297e-05,0.030510138813895082,-4.547473508864641e-13,27860.015499057175,21081.735554273895,0.7567022191709596,0.6021064574788833,0.4196379649070171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524342934895706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.59518687914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5974812792862,260.5974812792862,-12.55251872071375,244.75656945667927,276.43839310189384,108177.48745325966,108249.85814165232,-72.37068839265109,0.0,nan,276.43839310189384,3.2883931018938597,270.1020283728504,-3.047971627149593,263.76566364380983,-9.384336356190147,257.42929891476274,-15.720701085237238,251.09293418572136,-22.057065814278616,244.75656945667927,-28.393430543320704,1.0,1.0,25732.562594343566,25732.562594343566,276.00689897322974,2.856898973229761,276.00689897322974,276.00689897322974,86680.81430144576,86684.05583599876,-3.241534553002566,0.0,8648.866644398773,8648.866644398773,0.9205307678835556,3415.304327851688,276.00689897322974,2.856898973229761,1.0,0.002,0.1345624306449283,0.004770944556900103,0.00020757216672864792,0.0017924278337029674,0.10378608336432396,0.10378608336432396,0.0,4.316152470151824e-13,1.0,1.0000614736538223,0.03051013881434983,0.09193553458160039,0.0,5.645225121464412e-06,7.263421487437831,0.0,1599354.2255903075,265.98434204838287,3.440417327738032e-05,1.0,1286648.6864838523,2589.486535406327,,,,,,,,,,,,,,,,,,,3.0,14248.67812521755,1584.38003191021,0.3682555817390751,6.175450102142607,2.6608235797485893
1663.0,-30.158390999437795,4.985569110016139,35.03606943946734,30.42799198245632,5.0478341910064675,-26.63776848038452,-40.133344231266506,1.5272116719492344,-7.165770702494001,-7.165805173301364,40.07214065055605,35540.139253918474,15453.884212318604,15453.884212318604,50994.02346623708,86691.15699366904,86684.04343313108,15453.884212318604,102137.92764544969,102137.92764544969,102137.92764544969,129998.01432394687,125583.35091925444,4414.663404692432,0.0,98716.56842909861,47565.75223049012,56834.240220676096,27860.086678497188,84694.32689917329,21081.779070977085,1584.3860899541596,0.0,0.8751370676315113,2.661710265863493,0.0014947306463915918,1.0,1.0,-7.135231623564323,325693.50259935367,1557646.076793777,4.782551891156051,1557646.076793777,4.782551891156051,0.756701847853485,0.09193541931460777,3.398307949111654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398307949111654,1.2846018587791936,1.284896862513469,2.645417275311431,5605.3217650134975,14248.65538028692,6454.712579865468,0.00047490107025011097,29048.74128752927,2962.1472457494933,19293.567850583728,1967.3963943429947,0.664179134634881,0.664179134634881,30690.05628632219,30484.863174865135,1.0084207965993994,0.8,4353.541011598572,4324.433322199387,1.0084207965993994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0942030520303,2034.6934298245008,8.95309432416463,4.985569110016139,-0.793541796354714,5.779110906370853,2.6607897763799473,3.5,0.7602256503942707,0.6,0.00022963408846212314,1.0000908844372443,0.000229613220193822,199.05309773169708,0.0,4.166956855295755e-06,11.80915572790817,0.03873052657080978,7.767402146043349e-05,0.00015196006700168965,0.0005164071036393816,0.09193541930630844,0.09193541930630844,0.09193541930630844,0.09194107311245041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.5322596305,595.4151801646904,0.0,0.09193541930630844,0.09193541931460777,0.09193541931460777,0.3682548128309703,0.3682548128309703,0.5,9.848346290278164,0.030550515926506705,0.030550515926506705,-1.1971224012086168e-10,3.44708073498623e-05,0.03057354973702786,-1.1971224012086168e-10,27860.086678497188,21081.779070977085,0.756701847853485,0.6020949139479475,0.41962833350370937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439540375888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.56237111151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5969795186521,260.5969795186521,-12.553020481347858,244.75572414820834,276.4382348890957,108179.70701998055,108251.93819554862,-72.23117556802839,0.0,nan,276.4382348890957,3.2882348890957473,270.1017327409191,-3.0482672590808875,263.7652305927418,-9.384769407258204,257.4287284445622,-15.721271555437795,251.09222629638538,-22.0577737036146,244.75572414820834,-28.394275851791633,1.0,1.0,25732.562594343566,25732.562594343566,276.0067847216729,2.856784721672909,276.0067847216729,276.0067847216729,86680.82169927242,86684.04343313108,-3.221733858663356,0.0,8648.866644398773,8648.866644398773,0.9205310530210723,3415.2994888572125,276.0067847216729,2.856784721672909,1.0,0.002,0.1345567736990522,0.004770947744583186,0.00020756339252355342,0.0017924366067868032,0.1037816962617767,0.1037816962617767,0.0,-6.896432210024006e-13,1.0,1.0000616013531531,0.0305735498567401,0.09193541931460777,0.0,5.656945774722951e-06,7.2785040210851,0.0,1599354.0924564272,265.984229297506,3.447092706210242e-05,1.0,1286649.0701763115,2589.484990269624,,,,,,,,,,,,,,,,,,,3.0,14248.65538028692,1584.3860899541596,0.3682548128309703,6.175450102142607,2.6607897763799473
1664.0,-30.15926054559857,4.985537079172915,35.036069509770535,30.42791396090763,5.047716271674232,-26.63856286387166,-40.13411155957726,1.5270185899108213,-7.165881146359936,-7.165915641421632,40.072140907443526,35539.60292813976,15453.843702072541,15453.843702072541,50993.4466302123,86691.1677945202,86684.02260626297,15453.843702072541,102137.8663083355,102137.8663083355,102137.8663083355,129998.01830376378,125583.28526878497,4414.7330349788035,0.0,98716.81853795791,47565.45461855819,56834.84879933301,27860.151995428274,84695.00079476129,21081.818554268775,1584.3918095206473,0.0,0.8751364532007327,2.661699250479547,0.0014947306463915918,1.0,1.0,-7.135319076632641,325692.07440314407,1557646.0878864047,4.782572897240167,1557646.0878864047,4.782572897240167,0.7567014909943136,0.09193530234746358,3.3983031560540313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983031560540313,1.284602804866588,1.2848977820092968,2.6454115958488513,5605.3097309138075,14248.632659733446,6454.708109131783,0.0004749019600309117,29048.855856810547,2962.1589285648565,19293.55448726156,1967.3950316633675,0.6641760550695892,0.6641760550695892,30690.02165750545,30484.863174865135,1.0084193742977545,0.8,4353.536099324302,4324.433322199387,1.0084193742977545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0810618645096,2034.6934298245008,8.953139017341012,4.985537079172915,-0.7936320082985651,5.77916908747148,2.6607560143672213,3.5,0.7602160041049204,0.6,0.000229613220193822,1.000090624885244,0.00022959241340770407,199.0538167030849,0.0,4.153893449636638e-06,11.772134036270232,0.038734680464259416,7.76672692600347e-05,0.0001519459509337873,0.0005163584046079204,0.09193530233593923,0.09193530233593923,0.09193530233593923,0.0919409599684238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.71505180653,595.4154460410497,0.0,0.09193530233593923,0.09193530234746358,0.09193530234746358,0.3682540469612734,0.3682540469612734,0.5,9.848516017467752,0.030600024025034145,0.030600024025034145,-4.229150363244116e-11,3.449506169772576e-05,0.03059656478899342,-4.229150363244116e-11,27860.151995428274,21081.818554268775,0.7567014909943136,0.6020833124942415,0.4196186621954435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452444771268979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.52534941987,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5964792176313,260.5964792176313,-12.55352078236865,244.75488126585574,276.4380771694069,108181.96977397033,108253.99082979558,-72.02105582524993,0.0,nan,276.4380771694069,3.288077169406904,270.1014379886963,-3.048562011303659,263.7647988079882,-9.385201192011777,257.4281596272756,-15.721840372724387,251.09152044656506,-22.05847955343492,244.75488126585574,-28.395118734144233,1.0,1.0,25732.562594343566,25732.562594343566,276.0066718455067,2.856671845506696,276.0066718455067,276.0066718455067,86680.8357491325,86684.02260626297,-3.186857130465796,0.0,8648.866644398773,8648.866644398773,0.920531336863702,3415.2946718343014,276.0066718455067,2.856671845506696,1.0,0.002,0.13455111250658916,0.004770951369152681,0.00020755461277069973,0.0017924453862861582,0.10377730638534986,0.10377730638534986,0.0,-9.431422656747124e-13,1.0,1.0000616476673405,0.030596564831284923,0.09193530234746358,0.0,5.661192013294002e-06,7.283969566911381,0.0,1599353.9619882947,265.98411885364004,3.449510398922939e-05,1.0,1286649.4458775928,2589.4834773148373,,,,,,,,,,,,,,,,,,,3.0,14248.632659733446,1584.3918095206473,0.3682540469612734,6.175450102142607,2.6607560143672213
1665.0,-30.16012764644008,4.985505376935274,35.03606960797002,30.427829722780757,5.047599144752522,-26.639354967322202,-40.13487476678563,1.5268264655955333,-7.165991921153534,-7.166026473423696,40.07214185287348,35539.06599208054,15453.804269053999,15453.804269053999,50992.870261134536,86691.16648630728,86684.0098957089,15453.804269053999,102137.81416476291,102137.81416476291,102137.81416476291,129998.03478318894,125583.23189382428,4414.80288936466,0.0,98717.05764548728,47565.157516187,56835.44458811142,27860.220618426032,84695.66520653745,21081.860381044688,1584.3976963632854,0.0,0.8751358340759408,2.6616881984178438,0.0014947306463915918,1.0,1.0,-7.135375569171856,325690.64150686335,1557646.128712877,4.782594063821303,1557646.128712877,4.782594063821303,0.7567011284577441,0.09193518712704914,3.398298835407294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398298835407294,1.28460374634931,1.2848986969783402,2.6454062936254483,5605.2984961386655,14248.609960125377,6454.703317083719,0.00047490267411830016,29048.963150898355,2962.1698695169457,19293.540163509217,1967.3935710471178,0.6641731088055222,0.6641731088055222,30689.99044174801,30484.863174865135,1.0084180921802743,0.8,4353.5316712099,4324.433322199387,1.0084180921802743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0679392513225,2034.6934298245008,8.953184238945456,4.985505376935274,-0.7937221919386355,5.779227568873909,2.660722300246209,3.5,0.7602063714989169,0.6,0.00022959241340770407,1.0000903706635984,0.00022957166686382618,199.05453365716772,0.0,4.14167019010016e-06,11.737493318743853,0.03873882213444951,7.766055386209615e-05,0.00015193185954560793,0.000516309861355104,0.09193518712331528,0.09193518712331528,0.09193518712331528,0.09194085476848687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.89971915126,595.4157113410035,0.0,0.09193518712331528,0.09193518712704914,0.09193518712704914,0.3682532831654362,0.3682532831654362,0.5,9.848686046472563,0.03065063123085565,0.03065063123085565,-6.536993168992922e-12,3.455227016502249e-05,0.030650904251842803,-6.536993168992922e-12,27860.220618426032,21081.860381044688,0.7567011284577441,0.602071784155472,0.41960903082130074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524499872227392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.490708702346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59598040518,260.59598040518,-12.554019594819977,244.75404079808473,276.4379200122751,108184.24456898683,108256.05133690614,-71.8067679193024,0.0,nan,276.4379200122751,3.2879200122750945,270.10114416943793,-3.0488558305620472,263.76436832659937,-9.38563167340061,257.4275924837601,-15.722407516239855,251.09081664092275,-22.059183359077224,244.75404079808473,-28.395959201915247,1.0,1.0,25732.562594343566,25732.562594343566,276.00655954388384,2.8565595438838614,276.00655954388384,276.00655954388384,86680.83786369156,86684.0098957089,-3.1720320173481014,0.0,8648.866644398773,8648.866644398773,0.9205315927301975,3415.2903295843307,276.00655954388384,2.8565595438838614,1.0,0.002,0.13454544127242957,0.004770954972774546,0.0002075458173771115,0.001792454182400991,0.10377290868855575,0.10377290868855575,0.0,-2.2189758711044227e-13,1.0,1.0000617570906312,0.030650904258379796,0.09193518712704914,0.0,5.671234183442505e-06,7.296892457276277,0.0,1599353.8311755168,265.98400807884644,3.455227670201566e-05,1.0,1286649.8228163412,2589.481959378039,,,,,,,,,,,,,,,,,,,3.0,14248.609960125377,1584.3976963632854,0.3682532831654362,6.175450102142607,2.660722300246209
1666.0,-30.16099141250029,4.985474075874336,35.03606981489247,30.427748488169186,5.047486838926732,-26.640143587346554,-40.135637450125046,1.5266390137864447,-7.166095131610518,-7.166129909305061,40.0721451861755,35538.53991626941,15453.756127863468,15453.756127863468,50992.296044132876,86691.16034185738,86684.04518646278,15453.756127863468,102137.80131432625,102137.80131432625,102137.80131432625,129998.09449409145,125583.22117890943,4414.873315182021,0.0,98717.29261190101,47564.87176401379,56836.02316431913,27860.2931797652,84696.31634408433,21081.905569878672,1584.4035888741398,0.0,0.8751352467591856,2.6616778816986555,0.0014947306463915918,1.0,1.0,-7.135264841206947,325689.3042358095,1557646.2726520882,4.782614142969529,1557646.2726520882,4.782614142969529,0.7567007796310758,0.0919350727667409,3.398294567577851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398294567577851,1.2846046658566446,1.284899590044303,2.6454010777795847,5605.287444387165,14248.587280520333,6454.6984577769135,0.0004749033491460541,29049.068775183365,2962.180640196537,19293.52563871599,1967.3920899304035,0.6641701938204112,0.6641701938204112,30689.95960757654,30484.863174865135,1.0084168257359052,0.8,4353.527297225415,4324.433322199387,1.0084168257359052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0548343770245,2034.6934298245008,8.953224324093451,4.985474075874336,-0.7938086199036443,5.77928269577798,2.660688631869809,3.5,0.7601967519628026,0.6,0.00022957166686382618,1.0000900237302548,0.00022955100182635806,199.05524785845668,0.0,4.1296936166121975e-06,11.703551709478967,0.03874295182806613,7.765384360990591e-05,0.00015191782325392028,0.0005162615134820494,0.09193507275296056,0.09193507275296056,0.09193507275296056,0.09194077863691161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.0904178608,595.415974795851,0.0,0.09193507275296056,0.0919350727667409,0.0919350727667409,0.36825252219618376,0.36825252219618376,0.5,9.848857219852325,0.030731251762688316,0.030731251762688316,2.5579538487363607e-12,3.477769456594615e-05,0.03086506809813727,2.5579538487363607e-12,27860.2931797652,21081.905569878672,0.7567007796310758,0.6020603757662061,0.41959959358671234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455188543954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.45676709308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5954835520936,260.5954835520936,-12.554516447906394,244.7532029257196,276.4377641784675,108186.55949542596,108258.08420205771,-71.52470663175356,0.0,nan,276.4377641784675,3.287764178467512,270.10085192791774,-3.0491480720822324,263.7639396773691,-9.386060322630897,257.42702742681854,-15.722972573181437,251.09011517626922,-22.059884823730755,244.7532029257196,-28.396797074280386,1.0,1.0,25732.562594343566,25732.562594343566,276.006460188393,2.8564601883930436,276.006460188393,276.006460188393,86680.80977230065,86684.04518646278,-3.235414162132656,0.0,8648.866644398773,8648.866644398773,0.9205318454687097,3415.28604041574,276.006460188393,2.8564601883930436,1.0,0.002,0.13453973042205866,0.004770960046870085,0.00020753696402062057,0.0017924630343825404,0.10376848201031029,0.10376848201031029,0.0,-1.5968389804887906e-12,1.0,1.00006218851505,0.030865068095579318,0.0919350727667409,0.0,5.7108484115911875e-06,7.347864105892582,0.0,1599353.7095381212,265.98390486838946,3.47776920079923e-05,1.0,1286650.174600814,2589.4805427389924,,,,,,,,,,,,,,,,,,,3.0,14248.587280520333,1584.4035888741398,0.36825252219618376,6.175450102142607,2.660688631869809
1667.0,-30.16185365234855,4.985443074285856,35.03607005174858,30.427689186204248,5.047376217699925,-26.640930665344012,-40.13639604728667,1.526453230664527,-7.166207598269466,-7.166242421432744,40.072146463667984,35537.99082686855,15453.72019111891,15453.72019111891,50991.71101798746,86691.18826016996,86684.0308000694,15453.72019111891,102137.75099118831,102137.75099118831,102137.75099118831,129998.11556307306,125583.17157703041,4414.943986042652,0.0,98717.5568027376,47564.55857752114,56836.66469468496,27860.36457188476,84697.02926656972,21081.949261979426,1584.409649271981,0.0,0.8751346170109008,2.661666662322448,0.0014947306463915918,1.0,1.0,-7.1353340343674745,325687.8496267805,1557646.3278170112,4.782635672782955,1557646.3278170112,4.782635672782955,0.7567004088400997,0.09193496127543761,3.398288916896826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398288916896826,1.2846055773928415,1.2849004752419693,2.645394801876689,5605.274146502017,14248.56463881871,6454.6945415454475,0.0004749045253532088,29049.19482033985,2962.1934932255003,19293.51393283806,1967.3908962630524,0.6641669090025519,0.6641669090025519,30689.91878258087,30484.863174865135,1.0084151489413515,0.8,4353.521505991561,4324.433322199387,1.0084151489413515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.041755976346,2034.6934298245008,8.953271343298075,4.985443074285856,-0.7938991658714265,5.779342240157282,2.660655031677985,3.5,0.7601871519079957,0.6,0.00022955100182635806,1.0000898652934436,0.00022953037501185342,199.05596080232158,0.0,4.113484155220614e-06,11.65761409589522,0.03874706531222135,7.764716984053333e-05,0.00015190383198582474,0.0005162131086715858,0.09193496127453998,0.09193496127453998,0.09193496127453998,0.09194067660705328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.26978889824,595.4162418348345,0.0,0.09193496127453998,0.09193496127543761,0.09193496127543761,0.36825176743465377,0.36825176743465377,0.5,9.849028680370255,0.030807723091470507,0.030807723091470507,-3.410605131648481e-11,3.4823163275632396e-05,0.030908387065267107,-3.410605131648481e-11,27860.36457188476,21081.949261979426,0.7567004088400997,0.6020484007473224,0.4195895786972489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524603698968117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.41082947949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5949885940172,260.5949885940172,-12.555011405982782,244.7523674557978,276.4376097322359,108188.82623134254,108260.07814116149,-71.25190981895946,0.0,nan,276.4376097322359,3.2876097322359215,270.1005612769479,-3.0494387230521056,263.76351282166064,-9.386487178339337,257.42646436637494,-15.723535633625033,251.08941591108578,-22.060584088914197,244.7523674557978,-28.397632544202168,1.0,1.0,25732.562594343566,25732.562594343566,276.00634601288056,2.8563460128805787,276.00634601288056,276.00634601288056,86680.86966512032,86684.0308000694,-3.1611349490849534,0.0,8648.866644398773,8648.866644398773,0.920532180098672,3415.28036148131,276.00634601288056,2.8563460128805787,1.0,0.002,0.13453401157082692,0.004770963550272025,0.00020752809446810427,0.0017924719057658886,0.10376404723405214,0.10376404723405214,0.0,2.3399294654669056e-13,1.0,1.0000622757339257,0.030908387099373158,0.09193496127543761,0.0,5.718851525931732e-06,7.35816350268978,0.0,1599353.5767094009,265.9837924017305,3.482319738168371e-05,1.0,1286650.5572534455,2589.479001794893,,,,,,,,,,,,,,,,,,,3.0,14248.56463881871,1584.409649271981,0.36825176743465377,6.175450102142607,2.660655031677985
1668.0,-30.16271336324507,4.985412386827272,35.03607034766089,30.42757596066224,5.0472632301555125,-26.641715703905824,-40.137154365051515,1.5262655707751314,-7.166318188458945,-7.166353113696299,40.07214864129636,35537.48659871048,15453.68249561785,15453.68249561785,50991.16909432833,86691.12956748487,86684.03240258046,15453.68249561785,102137.7148981983,102137.7148981983,102137.7148981983,129998.15273706219,125583.13777823883,4415.014958823358,0.0,98717.74513779777,47564.300776264514,56837.160401703615,27860.437838863883,84697.5982405675,21081.994440493017,1584.4157524712864,0.0,0.8751339938751989,2.6616556237197924,0.0014947306463915918,1.0,1.0,-7.13534763395262,325686.41855148895,1557646.4218511337,4.782656976544693,1557646.4218511337,4.782656976544693,0.7567000404812273,0.09193485103009341,3.398286777746804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398286777746804,1.284606497628625,1.2849013691902855,2.6453912416136913,5605.266602731945,14248.541998900002,6454.688250416658,0.0004749044252906891,29049.26852678733,2962.20100919145,19293.49512823311,1967.3889787269975,0.664164576482947,0.664164576482947,30689.903327663134,30484.863174865135,1.0084145141656333,0.8,4353.519313632656,4324.433322199387,1.0084145141656333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0286923677927,2034.6934298245008,8.953317267523662,4.985412386827272,-0.7939886585516183,5.77940104537889,2.660621469658584,3.5,0.7601775627595954,0.6,0.00022953037501185342,1.000089602338883,0.00022950981039604536,199.05667165961424,0.0,4.105890379512657e-06,11.63609333553887,0.03875117120260086,7.764049905914357e-05,0.00015188987595270983,0.000516165357123696,0.09193485102027305,0.09193485102027305,0.09193485102027305,0.09194058399707218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.45097275736,595.4165083280834,0.0,0.09193485102027305,0.09193485103009341,0.09193485103009341,0.3682510154546338,0.3682510154546338,0.5,9.849200667864316,0.03088765495607504,0.03088765495607504,-1.6200374375330284e-11,3.492523734394126e-05,0.031005479743669184,-1.6200374375330284e-11,27860.437838863883,21081.994440493017,0.7567000404812273,0.6020379580244716,0.41958080673991455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524655421298276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.38930871914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59449520118596,260.59449520118596,-12.555504798814013,244.75153436682024,276.4374560355506,108191.16601046604,108262.192594483,-71.02658401697335,0.0,nan,276.4374560355506,3.2874560355506333,270.1002717018049,-3.0497282981950775,263.7630873680574,-9.38691263194255,257.4259030343154,-15.724096965684566,251.08871870056737,-22.061281299432608,244.75153436682024,-28.39846563317974,1.0,1.0,25732.562594343566,25732.562594343566,276.0062355059027,2.8562355059027027,276.0062355059027,276.0062355059027,86680.81848313559,86684.03240258046,-3.2139194448682247,0.0,8648.866644398773,8648.866644398773,0.920532306777784,3415.278211635538,276.0062355059027,2.8562355059027027,1.0,0.002,0.134528274765415,0.004770967442503388,0.00020751919799765332,0.0017924808010765564,0.10375959899882665,0.10375959899882665,0.0,-9.257902604253854e-13,1.0,1.0000624712908452,0.03100547975986956,0.09193485103009341,0.0,5.7368042643256e-06,7.381264563242278,0.0,1599353.4461775718,265.98368181154103,3.492525354431564e-05,1.0,1286650.9337163162,2589.4774857783054,,,,,,,,,,,,,,,,,,,3.0,14248.541998900002,1584.4157524712864,0.3682510154546338,6.175450102142607,2.660621469658584
1669.0,-30.163570515270923,4.985382011794182,35.03607068200147,30.42749804388734,5.0471437685486045,-26.642499086881667,-40.13791240341959,1.526072340159433,-7.166428521009379,-7.166463515160329,40.07215034182783,35536.962861237356,15453.645004223905,15453.645004223905,50990.607865461265,86691.14544925178,86684.02681576028,15453.645004223905,102137.67181998419,102137.67181998419,102137.67181998419,129998.18057624323,125583.09448452595,4415.086091717288,0.0,98717.99551367972,47564.01092531845,56837.760653734746,27860.508756259052,84698.2694099938,21082.037955985295,1584.4217359095444,0.0,0.8751333742016761,2.6616446145776758,0.0014947306463915918,1.0,1.0,-7.1353924452196225,325684.99124072946,1557646.495285262,4.78267816196028,1557646.495285262,4.78267816196028,0.7566996762486999,0.09193474089186345,3.398281968660016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398281968660016,1.2846074437904678,1.2849022891504784,2.645385549559613,5605.25454195238,14248.519380903297,6454.683833273049,0.00047490532888366013,29049.3833131232,2962.212714140221,19293.481925095264,1967.3876323816253,0.6641614975826128,0.6641614975826128,30689.86858299579,30484.863174865135,1.0084130871074612,0.8,4353.514384924387,4324.433322199387,1.0084130871074612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.015645466957,2034.6934298245008,8.953363224029795,4.985382011794182,-0.7940778230141126,5.779459834808295,2.660587950732387,3.5,0.7601679859235392,0.6,0.00022950981039604536,1.000089336260375,0.00022948930867941185,199.05738040555622,0.0,4.0935239767117105e-06,11.601046950000988,0.038755264726577573,7.763383126511216e-05,0.0001518759791309332,0.0005161174013532352,0.09193474089152706,0.09193474089152706,0.09193474089152706,0.09194048581610385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.62811139604,595.416776113778,0.0,0.09193474089152706,0.09193474089186345,0.09193474089186345,0.3682502672204945,0.3682502672204945,0.5,9.84937301576603,0.030964612535797187,0.030964612535797187,3.922195901395753e-12,3.499415095120639e-05,0.031071069940708185,3.922195901395753e-12,27860.508756259052,21082.037955985295,0.7566996762486999,0.6020265611170178,0.41957129831325984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524706992277177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.3542623336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5940027330884,260.5940027330884,-12.555997266911561,244.75070360902097,276.4373018571551,108193.34688634382,108264.24035056365,-70.89346421984196,0.0,nan,276.4373018571551,3.2873018571551142,270.09998220752834,-3.0500177924716354,263.76266255790057,-9.387337442099408,257.4253429082769,-15.724657091723088,251.08802325864858,-22.0619767413514,244.75070360902097,-28.399296390979003,1.0,1.0,25732.562594343566,25732.562594343566,276.00612445847884,2.8561244584788597,276.00612445847884,276.00612445847884,86680.82679216894,86684.02681576028,-3.200023591343779,0.0,8648.866644398773,8648.866644398773,0.9205325915687084,3415.273378503316,276.00612445847884,2.8561244584788597,1.0,0.002,0.1345225258373438,0.004770971441818379,0.00020751028295480994,0.00179248971714128,0.10375514147740497,0.10375514147740497,0.0,9.60898027813073e-14,1.0,1.0000626033797857,0.03107106993678599,0.09193474089186345,0.0,5.748928197532228e-06,7.3968659917938,0.0,1599353.3159032098,265.9835714789906,3.499414702901049e-05,1.0,1286651.3091899394,2589.475973746703,,,,,,,,,,,,,,,,,,,3.0,14248.519380903297,1584.4217359095444,0.3682502672204945,6.175450102142607,2.660587950732387
1670.0,-30.164425289969977,4.985351956129921,35.03607101586635,30.427429277356737,5.047028153683834,-26.643279945605713,-40.13866625083608,1.5258828093078884,-7.166537798660443,-7.166572803431395,40.07215099678446,35536.42886866173,15453.60667997301,15453.60667997301,50990.03554863474,86691.16900308126,86684.00800038232,15453.60667997301,102137.61468035533,102137.61468035533,102137.61468035533,129998.18895460758,125583.03178135883,4415.1571732487455,0.0,98718.25259924945,47563.70989877001,56838.380778310486,27860.574274252256,84698.95505256274,21082.07767891043,1584.4274338382788,0.0,0.8751327647621566,2.6616337172190256,0.0014947306463915918,1.0,1.0,-7.135491560012838,325683.57832630456,1557646.5235679206,4.78269899751379,1557646.5235679206,4.78269899751379,0.7566993225403014,0.09193462943705555,3.3982767456140768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982767456140768,1.2846083725206616,1.2849031917557883,2.6453795711653116,5605.241874452244,14248.49678551227,6454.679676001738,0.00047490636880346214,29049.503612870358,2962.2249813004805,19293.469498733113,1967.38636524533,0.6641583193932842,0.6641583193932842,30689.83084754721,30484.863174865135,1.0084115372102107,0.8,4353.509031958545,4324.433322199387,1.0084115372102107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0026152777464,2034.6934298245008,8.953408612006205,4.985351956129921,-0.794166264475936,5.779518220605857,2.6605544749087837,3.5,0.7601584214025097,0.6,0.00022948930867941185,1.0000890890987084,0.00022946886550500236,199.05808719022085,0.0,4.08101800688273e-06,11.565605031505656,0.03875934574458446,7.762720086021855e-05,0.0001518621078191933,0.0005160694695419023,0.09193462943936705,0.09193462943936705,0.09193462943936705,0.09194037600139453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.79995222605,595.4170455714994,0.0,0.09193462943936705,0.09193462943705555,0.09193462943705555,0.3682495220693943,0.3682495220693943,0.5,9.8495454136404,0.031027807322629997,0.031027807322629997,2.8421709430404007e-12,3.500477095030874e-05,0.031081243418555005,2.8421709430404007e-12,27860.574274252256,21082.07767891043,0.7566993225403014,0.6020149306091342,0.4195615972665592,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524758410106984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.31882041511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5935115874098,260.5935115874098,-12.55648841259017,244.74987520414592,276.4371479706731,108195.5477133081,108266.25080775797,-70.70309444986592,0.0,nan,276.4371479706731,3.287147970673118,270.0996934173691,-3.050306582630867,263.7622388640638,-9.38776113593616,257.4247843107563,-15.725215689243669,251.08732975745082,-22.06267024254916,244.74987520414592,-28.400124795854055,1.0,1.0,25732.562594343566,25732.562594343566,276.00601299473453,2.856012994734556,276.00601299473453,276.00601299473453,86680.8569262682,86684.00800038232,-3.15107411412464,0.0,8648.866644398773,8648.866644398773,0.9205329008737757,3415.268129342147,276.00601299473453,2.856012994734556,1.0,0.002,0.13451677503993703,0.004770975644758665,0.00020750136550553235,0.0017924986350089244,0.10375068275276618,0.10375068275276618,0.0,5.144565329295858e-13,1.0,1.000062623821737,0.031081243415712834,0.09193462943705555,0.0,5.750798589356449e-06,7.399274671383183,0.0,1599353.1867929536,265.98346220133953,3.5004768108137796e-05,1.0,1286651.680877457,2589.4744769630097,,,,,,,,,,,,,,,,,,,3.0,14248.49678551227,1584.4274338382788,0.3682495220693943,6.175450102142607,2.6605544749087837
1671.0,-30.16527761096739,4.98532221663519,35.03607137235203,30.427357332687848,5.04691280086165,-26.644058569786715,-40.1394197839312,1.5256937596609264,-7.166646879535676,-7.166681930075922,40.07215231718933,35535.90514245118,15453.56873979226,15453.56873979226,50989.47388224344,86691.18680524194,86683.99817749609,15453.56873979226,102137.56691728835,102137.56691728835,102137.56691728835,129998.20946927217,125582.98103401993,4415.228435252238,0.0,98718.50404129367,47563.419229254505,56838.98312448795,27860.642551983816,84699.62567647177,21082.119391673215,1584.4332599445067,0.0,0.8751321536363844,2.661622835551504,0.0014947306463915918,1.0,1.0,-7.1355570226719465,325682.1675055566,1557646.5805865887,4.782719890735231,1557646.5805865887,4.782719890735231,0.7566989652997814,0.09193451939304828,3.398271764489364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398271764489364,1.2846092988807598,1.284904092065628,2.6453737859831565,5605.229616345459,14248.47420917529,6454.67535761762,0.0004749073193763711,29049.620184254876,2962.236868273557,19293.456590793998,1967.3850490018506,0.6641552098932847,0.6641552098932847,30689.794859919668,30484.863174865135,1.008410059101156,0.8,4353.503926930031,4324.433322199387,1.008410059101156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9896028183969,2034.6934298245008,8.953454131217168,4.98532221663519,-0.7942544355631718,5.779576652198362,2.660521044803055,3.5,0.7601488699437301,0.6,0.00022946886550500236,1.0000888339712608,0.00022944848268508566,199.0587919504186,0.0,4.069379194048392e-06,11.532620635933142,0.038763415123778504,7.762057374313085e-05,0.0001518482917618715,0.0005160217623803109,0.09193451939154568,0.09193451939154568,0.09193451939154568,0.0919402739866886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.9738533182,595.4173143914629,0.0,0.09193451939154568,0.09193451939304828,0.09193451939304828,0.36824877876006934,0.36824877876006934,0.5,9.849718051782125,0.031087037081135804,0.031087037081135804,-5.2580162446247414e-11,3.505054024799392e-05,0.031124907403977886,-5.2580162446247414e-11,27860.642551983816,21082.119391673215,0.7566989652997814,0.6020035327783924,0.41955209197958115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809685674944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.28583601953,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59302177059726,260.59302177059726,-12.556978229402716,244.7490491505956,276.43699439059844,108197.74996571404,108268.2617624822,-70.51179676817186,0.0,nan,276.43699439059844,3.2869943905984655,270.09940534259823,-3.0505946574017457,263.76181629459956,-9.388183705400422,257.4242272465966,-15.725772753403362,251.08663819859515,-22.063361801404824,244.7490491505956,-28.40095084940438,1.0,1.0,25732.562594343566,25732.562594343566,276.0059027323474,2.855902732347431,276.0059027323474,276.0059027323474,86680.87811313935,86683.99817749609,-3.1200643567426596,0.0,8648.866644398773,8648.866644398773,0.9205331958522041,3415.263123311811,276.0059027323474,2.855902732347431,1.0,0.002,0.1345110161750378,0.004770979907235126,0.00020749243568426998,0.0017925075644443945,0.10374621784213499,0.10374621784213499,0.0,1.2866444021319978e-13,1.0,1.0000627117366554,0.03112490745655805,0.09193451939304828,0.0,5.758865638332883e-06,7.409656290841066,0.0,1599353.0579647142,265.9833531204643,3.505059282815637e-05,1.0,1286652.0520152412,2589.472982394363,,,,,,,,,,,,,,,,,,,3.0,14248.47420917529,1584.4332599445067,0.36824877876006934,6.175450102142607,2.660521044803055
1672.0,-30.166127482394117,4.9852927933317375,35.03607175305203,30.427278542798035,5.046798329562777,-26.644834901192247,-40.140169160999335,1.5255057483360785,-7.16675549306575,-7.166790592632154,40.07215372885483,35535.381219668576,15453.530797277941,15453.530797277941,50988.91201694652,86691.19143163746,86683.9898345563,15453.530797277941,102137.52063183424,102137.52063183424,102137.52063183424,129998.23139029132,125582.93155147838,4415.299838812929,0.0,98718.74358144704,47563.129638179096,56839.571048075486,27860.710758457073,84700.28180653256,21082.161088323748,1584.4390708984774,0.0,0.8751315447320924,2.6616120001665498,0.0014947306463915918,1.0,1.0,-7.135619042212795,325680.7626911992,1557646.6415443697,4.7827407080266635,1557646.6415443697,4.7827407080266635,0.7566986094180779,0.09193440992967225,3.3982672944399703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982672944399703,1.2846102202614669,1.2849049874724323,2.645368408907952,5605.218222968332,14248.451653501643,6454.670690803108,0.0004749080797249126,29049.72888476559,2962.2479526408706,19293.44264137312,1967.3836265567875,0.6641522445151317,0.6641522445151317,30689.76256469987,30484.863174865135,1.0084087326496283,0.8,4353.4993456883885,4324.433322199387,1.0084087326496283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9766079206943,2034.6934298245008,8.953499558661461,4.9852927933317375,-0.794342192677739,5.7796349860094764,2.660487659982361,3.5,0.7601393314235317,0.6,0.00022944848268508566,1.000088579269113,0.0002294281601063495,199.0594946895274,0.0,4.057379509162586e-06,11.498613528966768,0.038767472503287666,7.761398369591292e-05,0.00015183449898917273,0.0005159742120825844,0.09193440993679108,0.09193440993679108,0.09193440993679108,0.09194017292215827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.1469669415,595.4175834719239,0.0,0.09193440993679108,0.09193440992967225,0.09193440992967225,0.36824803805598655,0.36824803805598655,0.5,9.849890944824145,0.031143580362595458,0.031143580362595458,2.7853275241795927e-11,3.5099566389362735e-05,0.031171550419344385,2.7853275241795927e-11,27860.710758457073,21082.161088323748,0.7566986094180779,0.6019922357922305,0.41954265631413623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486081439661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.251828912566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5925333438674,260.5925333438674,-12.55746665613259,244.74822545197804,276.4368412357563,108199.96807558108,108270.27976253917,-70.31168695806488,0.0,nan,276.4368412357563,3.286841235756299,270.09911807900176,-3.050881920998222,263.76139492224786,-9.388605077752118,257.4236717654881,-15.726328234511868,251.08594860873228,-22.064051391267697,244.74822545197804,-28.401774548021933,1.0,1.0,25732.562594343566,25732.562594343566,276.0057931051631,2.855793105163116,276.0057931051631,276.0057931051631,86680.88596851261,86683.9898345563,-3.103866043689777,0.0,8648.866644398773,8648.866644398773,0.9205334605649437,3415.2586309121702,276.0057931051631,2.855793105163116,1.0,0.002,0.13450524869334135,0.004770984292500464,0.0002074834927722971,0.0017925165088890664,0.10374174638614854,0.10374174638614854,0.0,1.661363321220355e-12,1.0,1.0000628056531597,0.03117155039149111,0.09193440992967225,0.0,5.7674838784592016e-06,7.42074709860842,0.0,1599352.9296929399,265.9832445069342,3.5099538536087493e-05,1.0,1286652.4215739795,2589.471494185748,,,,,,,,,,,,,,,,,,,3.0,14248.451653501643,1584.4390708984774,0.36824803805598655,6.175450102142607,2.660487659982361
