time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1673.0,-30.166974085032013,4.985263759201045,35.03607223940565,30.427202267479174,5.046688771152697,-26.645607799420958,-40.14091801419852,1.5253224855192742,-7.166856513354048,-7.16689183060323,40.072157538536594,35534.86832793696,15453.484096038208,15453.484096038208,50988.352423975164,86691.19017658272,86684.02969239246,15453.484096038208,102137.51378843068,102137.51378843068,102137.51378843068,129998.29678643809,125582.92499128105,4415.371795157043,0.0,98718.97812015699,47562.85176916614,56840.14038998983,27860.782998007417,84700.92338799725,21082.20621545385,1584.4448916753145,0.0,0.8751309677546906,2.661601902926188,0.0014947306463915918,1.0,1.0,-7.1355129131946455,325679.45386616635,1557646.806057433,4.782760433814555,1557646.806057433,4.782760433814555,0.7566982671291627,0.09193430128428025,3.3982629142014895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982629142014895,1.2846111193110687,1.2849058606203607,2.6453631477391872,5605.207075183043,14248.429118490361,6454.665931173036,0.00047490878718685125,29049.835346054613,2962.2588086711175,19293.42841452032,1967.3821758215415,0.6641493208029713,0.6641493208029713,30689.730918337857,30484.863174865135,1.0084074328487733,0.8,4353.494856490533,4324.433322199387,1.0084074328487733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9636307925707,2034.6934298245008,8.95353981992187,4.985263759201045,-0.7944261867326876,5.7796899459337325,2.6604543209802114,3.5,0.7601298059943461,0.6,0.0002294281601063495,1.0000882391726662,0.00022940791734152023,199.06019473011045,0.0,4.04540225400539e-06,11.464669987851275,0.03877151790554167,7.760739877235401e-05,0.00015182076133399551,0.0005159268628471524,0.0919343012814397,0.0919343012814397,0.0919343012814397,0.09194010127695423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.32634297264,595.41785063262,0.0,0.0919343012814397,0.09193430128428025,0.09193430128428025,0.36824730001810535,0.36824730001810535,0.5,9.850064944502698,0.031227579891606183,0.031227579891606183,-2.8705926524708048e-11,3.53172491713849e-05,0.031378917408574125,-2.8705926524708048e-11,27860.782998007417,21082.20621545385,0.7566982671291627,0.6019810692075713,0.4195334230910228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524911796516824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.21788537145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5920467982667,260.5920467982667,-12.557953201733255,244.7474042893937,276.43668930713847,108202.22943797898,108272.27032629774,-70.04088831877665,0.0,nan,276.43668930713847,3.286689307138488,270.0988323035923,-3.051167696407674,263.7609753000433,-9.389024699956678,257.4231182964909,-15.726881703509093,251.0852612929417,-22.064738707058268,244.7474042893937,-28.402595710606278,1.0,1.0,25732.562594343566,25732.562594343566,276.00569647563816,2.855696475638183,276.00569647563816,276.00569647563816,86680.8626563078,86684.02969239246,-3.1670360846619587,0.0,8648.866644398773,8648.866644398773,0.9205337199589732,3415.254228772497,276.00569647563816,2.855696475638183,1.0,0.002,0.1344994428534902,0.004770990144963499,0.0002074744938492309,0.0017925255060618065,0.10373724692461544,0.10373724692461544,0.0,-8.896269138025659e-14,1.0,1.0000632233807656,0.03137891743728005,0.09193430128428025,0.0,5.805840228131878e-06,7.470100387795619,0.0,1599352.8106315653,265.98314348664593,3.5317277877311426e-05,1.0,1286652.7658821302,2589.470107662091,,,,,,,,,,,,,,,,,,,3.0,14248.429118490361,1584.4448916753145,0.36824730001810535,6.175450102142607,2.6604543209802114
1674.0,-30.167819219772927,4.985235012424664,35.03607275328568,30.42714848360049,5.046580821809095,-26.646379215620087,-40.1416628510691,1.5251408176174244,-7.166966811938494,-7.1670021684398755,40.072159305489265,35534.33186786039,15453.449613903082,15453.449613903082,50987.78148176347,86691.22396170456,86684.02004206237,15453.449613903082,102137.46965596545,102137.46965596545,102137.46965596545,129998.32380147875,125582.87981929338,4415.443982185373,0.0,98719.24272665795,47562.54577527492,56840.774390425584,27860.8541455133,84701.62853593889,21082.249899356775,1584.4508846213896,0.0,0.8751303481639258,2.6615909006928873,0.0014947306463915918,1.0,1.0,-7.1355858573816136,325678.0274026903,1557646.8823571128,4.7827816164924535,1557646.8823571128,4.7827816164924535,0.7566979027005836,0.0919341955062265,3.3982571151527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982571151527,1.2846120107379169,1.2849067262462852,2.6453567978090495,5605.193620443052,14248.406620634769,6454.662139404857,0.00047491000926526064,29049.962784296862,2962.271803755295,19293.417080671486,1967.3810200906005,0.6641460171198795,0.6641460171198795,30689.689021337705,30484.863174865135,1.008405712027268,0.8,4353.488913187375,4324.433322199387,1.008405712027268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9506802091953,2034.6934298245008,8.953587023720768,4.985235012424664,-0.7945143163666728,5.779749328791337,2.6604210503396724,3.5,0.7601203000970492,0.6,0.00022940791734152023,1.000088086781673,0.00022938771131627504,199.06089356125648,0.0,4.0295287087921245e-06,11.41968436071688,0.03877554743425046,7.760084967812345e-05,0.00015180706766339678,0.0005158794478176055,0.09193419551371074,0.09193419551371074,0.09193419551371074,0.09194000388126737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.4946115286,595.4181213064334,0.0,0.09193419551371074,0.0919341955062265,0.0919341955062265,0.36824656806391004,0.36824656806391004,0.5,9.850239198781853,0.03130557811851986,0.03130557811851986,4.553157850750722e-11,3.535650137109769e-05,0.03141631105825127,4.553157850750722e-11,27860.8541455133,21082.249899356775,0.7566979027005836,0.6019693170377399,0.41952359691387964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524962582888852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.17289974431,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5915620714934,260.5915620714934,-12.558437928506578,244.74658546992276,276.4365386730632,108204.44155318123,108274.22061114425,-69.77905796301124,0.0,nan,276.4365386730632,3.2865386730632054,270.0985480324359,-3.0514519675641054,263.76055739180896,-9.389442608191018,257.42256675117915,-15.72743324882083,251.0845761105504,-22.06542388944959,244.74658546992276,-28.403414530077214,1.0,1.0,25732.562594343566,25732.562594343566,276.0055850220102,2.8555850220102457,276.0055850220102,276.0055850220102,86680.9283799422,86684.02004206237,-3.091662120175897,0.0,8648.866644398773,8648.866644398773,0.920534063373479,3415.2484007284634,276.0055850220102,2.8555850220102457,1.0,0.002,0.13449363010817442,0.004770994418536448,0.00020746548041107878,0.0017925345211397112,0.10373274020553938,0.10373274020553938,0.0,1.5507898784572482e-12,1.0,1.0000632986612437,0.03141631101271969,0.0919341955062265,0.0,5.812747146488664e-06,7.478989374670828,0.0,1599352.6803545717,265.9830331880615,3.5356455839519185e-05,1.0,1286653.1411380416,2589.468596513499,,,,,,,,,,,,,,,,,,,3.0,14248.406620634769,1584.4508846213896,0.36824656806391004,6.175450102142607,2.6604210503396724
1675.0,-30.16866171775161,4.98520655988411,35.03607331511884,30.42706693466755,5.046465924981613,-26.647148953474886,-40.142403601761885,1.5249531607019207,-7.167076004813623,-7.1671114388523,40.07216171675771,35533.806911002,15453.414305218188,15453.414305218188,50987.22121622019,86691.2257642919,86684.0212622604,15453.414305218188,102137.43556747859,102137.43556747859,102137.43556747859,129998.36229452366,125582.84588361342,4415.516410910236,0.0,98719.47749758456,47562.2531620541,56841.36037281163,27860.926727045065,84702.2870998567,21082.294698474027,1584.4569179413809,0.0,0.87512973199858,2.6615800044215936,0.0014947306463915918,1.0,1.0,-7.135621148982864,325676.61474257335,1557646.986481557,4.7828026820801295,1557646.986481557,4.7828026820801295,0.75669753935389,0.09193409091389662,3.39825284760678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39825284760678,1.2846129300997937,1.2849076198608094,2.645351582552412,5605.182569940051,14248.384123965958,6454.6573555275,0.00047491069809688335,29050.06835118457,2962.28256858199,19293.40278134193,1967.3795619647822,0.6641431114070065,0.6641431114070065,30689.65818913892,30484.863174865135,1.0084044456670322,0.8,4353.484539482725,4324.433322199387,1.0084044456670322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.937744467461,2034.6934298245008,8.953633672335238,4.98520655988411,-0.7946017609105622,5.779808320794673,2.6603878179941325,3.5,0.7601108051411807,0.6,0.00022938771131627504,1.0000878125523283,0.00022936756996453514,199.06159021641432,0.0,4.022229440629538e-06,11.398998234744111,0.038779569663691095,7.75943370190091e-05,0.00015179337429726593,0.0005158322664535257,0.09193409091037501,0.09193409091037501,0.09193409091037501,0.0919399128456469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.6640524969,595.4183916302933,0.0,0.09193409091037501,0.09193409091389662,0.09193409091389662,0.36824583878768175,0.36824583878768175,0.5,9.850413856252546,0.03138238314159025,0.03138238314159025,1.807620719773695e-11,3.54340386934382e-05,0.03149028986945268,1.807620719773695e-11,27860.926727045065,21082.294698474027,0.75669753935389,0.6019580221737183,0.4195141374294971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525013281542536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.15221361834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5910784409708,260.5910784409708,-12.558921559029159,244.7457689598261,276.43638792211505,108206.6209732457,108276.24222022884,-69.62124698312655,0.0,nan,276.43638792211505,3.2863879221150682,270.098264129657,-3.0517358703429522,263.7601403371998,-9.389859662800177,257.42201654474286,-15.727983455257117,251.08389275228404,-22.066107247715934,244.7457689598261,-28.40423104017387,1.0,1.0,25732.562594343566,25732.562594343566,276.0054758926796,2.8554758926796353,276.0054758926796,276.0054758926796,86680.93003131251,86684.0212622604,-3.091230947888107,0.0,8648.866644398773,8648.866644398773,0.9205343160935493,3415.244111844814,276.0054758926796,2.8554758926796353,1.0,0.002,0.1344878036845133,0.004770998928383484,0.0002074564463307639,0.0017925435533662094,0.10372822316538194,0.10372822316538194,0.0,-3.030267009540566e-13,1.0,1.0000634476495043,0.031490289851376474,0.09193409091389662,0.0,5.826423270943475e-06,7.496587968408085,0.0,1599352.5514381106,265.98292399518635,3.5434020617231e-05,1.0,1286653.5127637852,2589.4670999848026,,,,,,,,,,,,,,,,,,,3.0,14248.384123965958,1584.4569179413809,0.36824583878768175,6.175450102142607,2.6603878179941325
1676.0,-30.169501911679596,4.985178411534157,35.03607388570881,30.426976165641122,5.046352346465152,-26.647916485861764,-40.143147844914324,1.5247669206231345,-7.167183879756749,-7.167219334641566,40.07216309311216,35533.30965416043,15453.377802645482,15453.377802645482,50986.687456805914,86691.20924331808,86684.00991445333,15453.377802645482,102137.38771709881,102137.38771709881,102137.38771709881,129998.38139183575,125582.79258404006,4415.588807795699,0.0,98719.6960715444,47561.990452247366,56841.89513255226,27860.993674736943,84702.8888072892,21082.335557209793,1584.4626478293885,0.0,0.8751291274778216,2.661569245975138,0.0014947306463915918,1.0,1.0,-7.13570904345039,325675.2198579584,1557647.0459156875,4.782823349578293,1557647.0459156875,4.782823349578293,0.7566971875926406,0.0919339849234161,3.3982492757090186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982492757090186,1.2846138427030582,1.2849085067982184,2.6453469227441078,5605.1726963654155,14248.361651949124,6454.652095990125,0.0004749111277630128,29050.163205272012,2962.2922410070732,19293.387060232748,1967.3779588577902,0.664140401687361,0.664140401687361,30689.632382858377,30484.863174865135,1.0084033857348425,0.8,4353.480878730212,4324.433322199387,1.0084033857348425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9248245620772,2034.6934298245008,8.953679547755796,4.985178411534157,-0.7946883674501004,5.779866778984258,2.6603546264984397,3.5,0.7601013218566971,0.6,0.00022936756996453514,1.0000875729973608,0.00022934748531780867,199.06228497066272,0.0,4.0093695064526385e-06,11.362553181286778,0.03878357903319755,7.758779416319717e-05,0.00015177977580133796,0.0005157855131841739,0.09193398492812457,0.09193398492812457,0.09193398492812457,0.09193981018460617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.82799336675,595.4186636925089,0.0,0.09193398492812457,0.0919339849234161,0.0919339849234161,0.36824511278762406,0.36824511278762406,0.5,9.850588616342703,0.03144732606239131,0.03144732606239131,-4.8203219193965197e-11,3.54548848235936e-05,0.031510291191182205,-4.8203219193965197e-11,27860.993674736943,21082.335557209793,0.7566971875926406,0.6019474444703732,0.4195052867087406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525063822356554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.11576856489,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5905960366852,260.5905960366852,-12.559403963314764,244.74495474917157,276.436237324198,108208.82887231615,108278.27359590626,-69.44472359009823,0.0,nan,276.436237324198,3.286237324197998,270.0979808091944,-3.052019190805595,263.75972429419033,-9.390275705809643,257.421467779181,-15.728532220818977,251.0832112641759,-22.066788735824076,244.74495474917157,-28.405045250828408,1.0,1.0,25732.562594343566,25732.562594343566,276.00536668483323,2.855366684833257,276.00536668483323,276.00536668483323,86680.91680785398,86684.00991445333,-3.093106599349994,0.0,8648.866644398773,8648.866644398773,0.9205345276178576,3415.2405220875635,276.00536668483323,2.855366684833257,1.0,0.002,0.13448197357410718,0.004771003706134734,0.0002074474071515008,0.0017925525939915456,0.1037237035757504,0.1037237035757504,0.0,1.1430465948758517e-12,1.0,1.0000634878912944,0.031510291239385424,0.0919339849234161,0.0,5.830112273549572e-06,7.501336575933004,0.0,1599352.423998862,265.9828161202432,3.5454933026812796e-05,1.0,1286653.8797143837,2589.465622284054,,,,,,,,,,,,,,,,,,,3.0,14248.361651949124,1584.4626478293885,0.36824511278762406,6.175450102142607,2.6603546264984397
1677.0,-30.17033959226612,4.985150571153267,35.03607447690872,30.426912882272177,5.046239408793377,-26.64868169216529,-40.14388412525875,1.524581508664651,-7.16729092615293,-7.167326422618857,40.072164828930674,35532.775034832164,15453.34084631603,15453.34084631603,50986.115881148195,86691.2386477121,86684.00452420645,15453.34084631603,102137.34537052248,102137.34537052248,102137.34537052248,129998.40697320082,125582.74563560281,4415.661337598008,0.0,98719.9535637243,47561.68332458298,56842.522487934795,27861.061602678346,84703.58409061315,21082.377174654426,1584.4684052101668,0.0,0.8751285260469432,2.661558567852876,0.0014947306463915918,1.0,1.0,-7.135776464729133,325673.83542280755,1557647.1208727038,4.782843911456631,1557647.1208727038,4.782843911456631,0.7566968364417144,0.0919338796478972,3.3982439047237154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982439047237154,1.2846147513174802,1.2849093898186812,2.6453408706684485,5605.159872743323,14248.33919800684,6454.648061884851,0.0004749122132045548,29050.284891705105,2962.3046495699455,19293.37500202212,1967.3767292625025,0.6641372046417028,0.6641372046417028,30689.593578503038,30484.863174865135,1.0084017919377648,0.8,4353.475374134494,4324.433322199387,1.0084017919377648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9119218531146,2034.6934298245008,8.9537250717428,4.985150571153267,-0.7947744014212121,5.779924972574479,2.6603214793460106,3.5,0.7600918512417173,0.6,0.00022934748531780867,1.0000873116220588,0.00022932746236508695,199.0629776509028,0.0,3.9980956701990075e-06,11.330603129343988,0.038787577128867747,7.758132181263801e-05,0.00015176616350517068,0.0005157384400747491,0.09193387963657672,0.09193387963657672,0.09193387963657672,0.09193971221551776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.9926363401,595.4189355437895,0.0,0.09193387963657672,0.0919338796478972,0.0919338796478972,0.36824438886242605,0.36824438886242605,0.5,9.850763591443357,0.03150691920308191,0.03150691920308191,-8.29913915367797e-12,3.549646595502054e-05,0.03154995788975157,-8.29913915367797e-12,27861.061602678346,21082.377174654426,0.7566968364417144,0.6019357554764732,0.41949553158010827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525114225287066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.08381851295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59011492242774,260.59011492242774,-12.559885077572233,244.7441428598284,276.43608698502607,108210.97829574377,108280.23731270524,-69.25901696143205,0.0,nan,276.43608698502607,3.2860869850260883,270.0976981599893,-3.0523018400106707,263.7593093349479,-9.390690665052091,257.42092050990686,-15.729079490093113,251.08253168486794,-22.067468315132032,244.7441428598284,-28.405857140171577,1.0,1.0,25732.562594343566,25732.562594343566,276.00525897362434,2.855258973624359,276.00525897362434,276.00525897362434,86680.94943153813,86684.00452420645,-3.0550926683208672,0.0,8648.866644398773,8648.866644398773,0.9205348456821559,3415.235124247334,276.00525897362434,2.855258973624359,1.0,0.002,0.13447613613300685,0.004771008647326208,0.00020743835701142455,0.0017925616418198536,0.10371917850571227,0.10371917850571227,0.0,-1.1687218033629154e-12,1.0,1.000063567752454,0.03154995789805071,0.0919338796478972,0.0,5.837439853979855e-06,7.510766761733741,0.0,1599352.2975675974,265.98270907384705,3.549647425415969e-05,1.0,1286654.2439170561,2589.46415565035,,,,,,,,,,,,,,,,,,,3.0,14248.33919800684,1584.4684052101668,0.36824438886242605,6.175450102142607,2.6603214793460106
1678.0,-30.171155477508336,4.985122997216084,35.03607504962074,30.426842404436343,5.046125268926914,-26.649427402960384,-40.14460622621698,1.5243971942575483,-7.16740156003101,-7.167437014380515,40.07216547789707,35532.27579547826,15453.308872957756,15453.308872957756,50985.584668436015,86691.26140291599,86683.97588130963,15453.308872957756,102137.28475426738,102137.28475426738,102137.28475426738,129998.41249635456,125582.67869918422,4415.733797170341,0.0,98720.19846575867,47561.40118520051,56843.10808950906,27861.127742087174,84704.23583159623,21082.417256829496,1584.4741631274721,0.0,0.8751279093702626,2.6615475414793166,0.0014947306463915918,1.0,1.0,-7.135927078727718,325672.40569433843,1557647.1488963875,4.7828649945808595,1557647.1488963875,4.7828649945808595,0.7566964787639332,0.09193377501038534,3.398239074330015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398239074330015,1.2846156546726484,1.284910267657905,2.64533525025115,5605.1479637534985,14248.316766408701,6454.643659448481,0.0004749130974834978,29050.39825228365,2962.316209131931,19293.3618428452,1967.3753873998971,0.6641341600653805,0.6641341600653805,30689.558679809546,30484.863174865135,1.0084003585569365,0.8,4353.4704235768295,4324.433322199387,1.0084003585569365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8990369818694,2034.6934298245008,8.953773391044596,4.985122997216084,-0.7948619342520731,5.7799849314681575,2.6602883781836653,3.5,0.7600823937667615,0.6,0.00022932746236508695,1.0000850403685562,0.00022930796193149146,199.0636523126128,0.0,3.985828590148239e-06,11.295838224480109,0.03879156295745789,7.757497459233037e-05,0.0001517524877727566,0.0005156912335761692,0.0919337750175202,0.0919337750175202,0.0919337750175202,0.09193960064335245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.1530039167,595.4192087324388,0.0,0.0919337750175202,0.09193377501038534,0.09193377501038534,0.3682436674636996,0.3682436674636996,0.5,9.850938363095327,0.03154786756044814,0.03154786756044814,-5.979927664157003e-11,3.545434952911819e-05,0.031509935652820786,-5.979927664157003e-11,27861.127742087174,21082.417256829496,0.7566964787639332,0.6019248526107056,0.41948640993729464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525164477775916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.04905360808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5896367357524,260.5896367357524,-12.560363264247599,244.7433366234615,276.4359368480417,108213.19211186231,108282.02968739081,-68.8375755284832,0.0,nan,276.4359368480417,3.285936848041729,270.0974168031283,-3.0525831968716943,263.7588967582089,-9.391103241791086,257.4203767132952,-15.729623286704793,251.08185666837858,-22.0681433316214,244.7433366234615,-28.40666337653849,1.0,1.0,25732.562594343566,25732.562594343566,276.0051450701112,2.8551450701112344,276.0051450701112,276.0051450701112,86680.98967883895,86683.97588130963,-2.9862024706817465,0.0,8648.866644398773,8648.866644398773,0.9205351317329397,3415.230269701665,276.0051450701112,2.8551450701112344,1.0,0.002,0.13447030611266128,0.004771012948621829,0.00020742931683372372,0.00179257068457512,0.10371465841686187,0.10371465841686187,0.0,1.408843527950232e-12,1.0,1.0000634870650977,0.03150993571262006,0.09193377501038534,0.0,5.83002311472063e-06,7.501226175472384,0.0,1599352.1667791018,265.98259843996897,3.545440932839483e-05,1.0,1286654.6200360712,2589.4626410311653,,,,,,,,,,,,,,,,,,,3.0,14248.316766408701,1584.4741631274721,0.3682436674636996,6.175450102142607,2.6602883781836653
1679.0,-30.171989780631783,4.985095736891109,35.03607564640997,30.426751041691773,5.046010430874303,-26.65018975948478,-40.14534184299407,1.5242104096867906,-7.167507226763178,-7.167542732347587,40.07216731801669,35531.77003534071,15453.271239596585,15453.271239596585,50985.0412749373,86691.24719895866,86683.97384742026,15453.271239596585,102137.24508701684,102137.24508701684,102137.24508701684,129998.43994743185,125582.6335857609,4415.80636167096,0.0,98720.41691651878,47561.13231593037,56843.64955620934,27861.194860415006,84704.84441662434,21082.458394755122,1584.4798475925752,0.0,0.8751273151379758,2.661536999904778,0.0014947306463915918,1.0,1.0,-7.135983952734819,325671.0389803049,1557647.2283574112,4.782885310387119,1557647.2283574112,4.782885310387119,0.7566961323941255,0.09193367006989127,3.3982354995153896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982354995153896,1.2846165685028181,1.2849111566457676,2.645330585667232,5605.138080059912,14248.294743521274,6454.638590661254,0.00047491356449925673,29050.493095783662,2962.325880477397,19293.346691900977,1967.3738424335504,0.6641314702744643,0.6641314702744643,30689.532852434288,30484.863174865135,1.0083992977591907,0.8,4353.466759831923,4324.433322199387,1.0083992977591907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8861652722162,2034.6934298245008,8.95381836330973,4.985095736891109,-0.7949469641093438,5.780042701000453,2.6602553109978704,3.5,0.7600729459993916,0.6,0.00022930796193149146,1.0000869607506504,0.00022928802287290728,199.06434220838915,0.0,3.881827533199198e-06,11.001099229086527,0.03879544478499109,7.756850906252407e-05,0.0001517394528689674,0.0005156463954163673,0.09193367006793618,0.09193367006793618,0.09193367006793618,0.09193950391117381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488445.3179560508,595.4194804879145,0.0,0.09193367006793618,0.09193367006989127,0.09193367006989127,0.3682429469156703,0.3682429469156703,0.5,9.851113378824774,0.03158861717304262,0.03158861717304262,6.30961949354969e-12,3.550558443521368e-05,0.0315587796127943,6.30961949354969e-12,27861.194860415006,21082.458394755122,0.7566961323941255,0.6019141127768942,0.4194774251703504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521342308071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.754314612685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5891592065467,260.5891592065467,-12.56084079345328,244.74253182464125,276.43578658845144,108215.33698551611,108284.07991457472,-68.74292905861907,0.0,nan,276.43578658845144,3.285786588451458,270.0971356356901,-3.052864364309869,263.75848468292816,-9.391515317071821,257.4198337301656,-15.730166269834399,251.0811827774036,-22.06881722259638,244.74253182464125,-28.40746817535873,1.0,1.0,25732.562594343566,25732.562594343566,276.0050391169816,2.8550391169816294,276.0050391169816,276.0050391169816,86680.96429772947,86683.97384742026,-3.0095496907888446,0.0,8648.866644398773,8648.866644398773,0.9205353434295249,3415.226677012967,276.0050391169816,2.8550391169816294,1.0,0.002,0.13446446706464538,0.004771018142328998,0.0002074202648049418,0.0017925797353752694,0.1037101324024709,0.1037101324024709,0.0,1.802113146209816e-13,1.0,1.0000635854158817,0.03155877960648468,0.09193367006989127,0.0,5.839048735259178e-06,7.512841131224841,0.0,1599352.0419913575,265.9824927732368,3.5505578125594184e-05,1.0,1286654.9795788557,2589.461193165118,,,,,,,,,,,,,,,,,,,3.0,14248.294743521274,1584.4798475925752,0.3682429469156703,6.175450102142607,2.6602553109978704
1680.0,-30.17282035985573,4.9850687890732255,35.036076259183105,30.42666872441771,5.045899972264884,-26.65094832664747,-40.1460771105252,1.5240279389998557,-7.167612541940116,-7.167648084807072,40.07216897275261,35531.27274213421,15453.233738635477,15453.233738635477,50984.50648076969,86691.23971032284,86683.96898014897,15453.233738635477,102137.20271878445,102137.20271878445,102137.20271878445,129998.46375326568,125582.58473253489,4415.879020730783,0.0,98720.6410138912,47560.86573364097,56844.194755833596,27861.26103448123,84705.45579031482,21082.49887817525,1584.485478610665,0.0,0.87512672365154,2.6615264949774136,0.0014947306463915918,1.0,1.0,-7.136053671136608,325669.6769948906,1557647.2998124422,4.78290553233447,1557647.2998124422,4.78290553233447,0.7566957881799912,0.09193356534442569,3.3982315624482404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982315624482404,1.2846174630643556,1.2849120257970497,2.645325678776016,5605.127682946236,14248.272324466117,6454.633569248815,0.00047491411433745666,29050.592697917375,2962.3360370684563,19293.331682563163,1967.372311907039,0.6641286765879408,0.6641286765879408,30689.50440784517,30484.863174865135,1.0083981294658957,0.8,4353.462724821881,4324.433322199387,1.0083981294658957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8733124360874,2034.6934298245008,8.953863315044304,4.9850687890732255,-0.7950316267126878,5.780100415785913,2.660222292461863,3.5,0.7600635121319608,0.6,0.00022928802287290728,1.0000865731766158,0.0002292681743987527,199.06502902902477,0.0,3.969155581313571e-06,11.248586917442662,0.0387994139405724,7.75620471001884e-05,0.00015172597577271888,0.0005155999997141104,0.09193356534812262,0.09193356534812262,0.09193356534812262,0.09193940562958798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.4810739662,595.4197528308389,0.0,0.09193356534812262,0.09193356534442569,0.09193356534442569,0.36824222901076736,0.36824222901076736,0.5,9.851288589049425,0.03162821039046548,0.03162821039046548,-1.4551915228366852e-11,3.554286695361952e-05,0.03159441367046156,-1.4551915228366852e-11,27861.26103448123,21082.49887817525,0.7566957881799912,0.6019034548020132,0.4194685266801532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525263473608068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.00180230104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5886829519375,260.5886829519375,-12.561317048062449,244.74172888502446,276.43563701885,108217.51674923704,108286.0761929275,-68.55944369045669,0.0,nan,276.43563701885,3.285637018850025,270.09685539208687,-3.0531446079131115,263.75807376532276,-9.391926234677214,257.4192921385526,-15.7307078614474,251.08051051178867,-22.069489488211303,244.74172888502446,-28.40827111497552,1.0,1.0,25732.562594343566,25732.562594343566,276.0049332017581,2.854933201758115,276.0049332017581,276.0049332017581,86680.960014579,86683.96898014897,-3.0089655699703144,0.0,8648.866644398773,8648.866644398773,0.9205355765781684,3415.2227202604818,276.0049332017581,2.854933201758115,1.0,0.002,0.13445862143600076,0.0047710234328540825,0.00020741120278428037,0.0017925887980619678,0.10370560139214019,0.10370560139214019,0.0,8.462479848814208e-13,1.0,1.0000636571533164,0.03159441368501348,0.09193356534442569,0.0,5.845630257313747e-06,7.52131137383766,0.0,1599351.9175993043,265.98238745805986,3.554288150553475e-05,1.0,1286655.3378786468,2589.459750305737,,,,,,,,,,,,,,,,,,,3.0,14248.272324466117,1584.485478610665,0.36824222901076736,6.175450102142607,2.660222292461863
1681.0,-30.173647808424455,4.985042216992866,35.03607698414035,30.426624963898234,5.045793864868482,-26.651703641102326,-40.14680431047452,1.523849697549809,-7.167711169442896,-7.167746936608649,40.07217343504678,35530.73403115637,15453.188649964923,15453.188649964923,50983.92268112129,86691.2890207566,86684.01619961196,15453.188649964923,102137.20484957688,102137.20484957688,102137.20484957688,129998.53856528689,125582.58626233677,4415.952302950114,0.0,98720.91400080148,47560.54996128361,56844.848932797635,27861.333715710003,84706.18264850765,21082.544500962864,1584.491260260125,0.0,0.8751261573750989,2.661516635832411,0.0014947306463915918,1.0,1.0,-7.135938488888883,325668.3990536195,1557647.4925047501,4.782924892409632,1557647.4925047501,4.782924892409632,0.7566954516996139,0.09193346243540579,3.3982252729377174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982252729377174,1.2846183376603924,1.2849128750945897,2.6453189817659974,5605.113492785626,14248.249952202978,6454.630133218286,0.00047491550920120677,29050.72679759651,2962.3497114301535,19293.32141203797,1967.3712646049337,0.664125257397491,0.664125257397491,30689.458967269835,30484.863174865135,1.0083962631037806,0.8,4353.456278844512,4324.433322199387,1.0083962631037806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8604785474563,2034.6934298245008,8.953903772668145,4.985042216992866,-0.7951129707631317,5.780155187755998,2.660189322764953,3.5,0.760054092218558,0.6,0.0002292681743987527,1.0000862474333108,0.00022924840231246265,199.0657132650322,0.0,3.951137083761418e-06,11.197522495379859,0.038803365077656166,7.755565653003406e-05,0.00015171251786871864,0.0005155533124424947,0.09193346243518992,0.09193346243518992,0.09193346243518992,0.09193934104218683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.6522342984,595.4200226950205,0.0,0.09193346243518992,0.09193346243540579,0.09193346243540579,0.36824151355251405,0.36824151355251405,0.5,9.851464947552785,0.03170032033983716,0.03170032033983716,-1.4722445484949276e-11,3.57671657411629e-05,0.03180844771975444,-1.4722445484949276e-11,27861.333715710003,21082.544500962864,0.7566954516996139,0.6018913978532301,0.4194585674884305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525313301063072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.95073787898,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5882084203506,260.5882084203506,-12.561791579649366,244.74092804688127,276.4354887938197,108219.65759665427,108287.96900177399,-68.3114051197453,0.0,nan,276.4354887938197,3.2854887938196953,270.09657664443364,-3.0534233555663377,263.75766449504624,-9.392335504953735,257.41875234565464,-15.731247654345339,251.07984019626815,-22.070159803731826,244.74092804688127,-28.409071953118712,1.0,1.0,25732.562594343566,25732.562594343566,276.0048398095693,2.8548398095693415,276.0048398095693,276.0048398095693,86680.99068921013,86684.01619961196,-3.0255104018287966,0.0,8648.866644398773,8648.866644398773,0.9205359490355376,3415.216399302406,276.0048398095693,2.8548398095693415,1.0,0.002,0.13445273621709,0.004771030036681446,0.00020740208245842158,0.001792597917684559,0.10370104122921078,0.10370104122921078,0.0,1.4298024569869838e-13,1.0,1.0000640883095038,0.031808447734476886,0.09193346243540579,0.0,5.8852198503084214e-06,7.572251513546858,0.0,1599351.8013733737,265.9822888305571,3.5767180463608383e-05,1.0,1286655.6740696826,2589.458396478528,,,,,,,,,,,,,,,,,,,3.0,14248.249952202978,1584.491260260125,0.36824151355251405,6.175450102142607,2.660189322764953
1682.0,-30.17447362631717,4.985015937800133,35.036077758848045,30.42656489359217,5.0456903641940105,-26.652457227262026,-40.147534967958904,1.523673965113147,-7.167817244275227,-7.167853092590567,40.072176320390454,35530.226353268416,15453.153503613063,15453.153503613063,50983.37985688148,86691.3050817258,86684.02415341586,15453.153503613063,102137.17765702892,102137.17765702892,102137.17765702892,129998.58343496914,125582.55752431843,4416.025910650708,0.0,98721.15841826648,47560.27024808291,56845.43130020396,27861.405777940217,84706.83707814418,21082.5891501429,1584.4971923786843,0.0,0.8751255566487345,2.6615060502898866,0.0014947306463915918,1.0,1.0,-7.135967127591073,325667.0266896406,1557647.6171010414,4.782945430289058,1557647.6171010414,4.782945430289058,0.7566950970878659,0.091933362312637,3.3982202109574207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982202109574207,1.284619200365461,1.2849137125965358,2.6453132648108184,5605.101379243617,14248.227614971322,6454.6258544067605,0.00047491644614035543,29050.841996626405,2962.3614584620036,19293.308622383985,1967.3699604231808,0.6641221836057097,0.6641221836057097,30689.42239536603,30484.863174865135,1.0083947610014756,0.8,4353.45109093343,4324.433322199387,1.0083947610014756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8476712344125,2034.6934298245008,8.953949853847874,4.985015937800133,-0.7951975934830378,5.780213531283171,2.6601564215025,3.5,0.7600446918578572,0.6,0.00022924840231246265,1.0000860780390863,0.00022922867075798146,199.0663961567423,0.0,3.935944460068146e-06,11.154466599833126,0.038807301022116235,7.754923606564462e-05,0.00015169916624681803,0.0005155071727253268,0.09193336231237632,0.09193336231237632,0.09193336231237632,0.09193925647118402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.81351557886,595.4202956955337,0.0,0.09193336231237632,0.091933362312637,0.091933362312637,0.36824080436698037,0.36824080436698037,0.5,9.851641773101782,0.03177617654415599,0.03177617654415599,3.979039320256561e-12,3.584831534908517e-05,0.03188596499950336,3.979039320256561e-12,27861.405777940217,21082.5891501429,0.7566950970878659,0.60188033948013,0.41944933347577235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536294103113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.90768198343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5877356837298,260.5877356837298,-12.56226431627016,244.7401292334864,276.4353421339728,108221.84571903509,108289.89872933863,-68.05301030353554,0.0,nan,276.4353421339728,3.285342133972847,270.0962995538789,-3.05370044612107,263.7572569737794,-9.392743026220558,257.4182143936775,-15.73178560632249,251.07917181358349,-22.07082818641649,244.7401292334864,-28.409870766513563,1.0,1.0,25732.562594343566,25732.562594343566,276.0047345732228,2.8547345732227996,276.0047345732228,276.0047345732228,86681.0317906197,86684.02415341586,-2.992362796154339,0.0,8648.866644398773,8648.866644398773,0.9205362487997529,3415.2113120122076,276.0047345732228,2.8547345732227996,1.0,0.002,0.13444683666709698,0.004771035404415092,0.00020739293692704063,0.0017926070634373362,0.1036964684635203,0.1036964684635203,0.0,3.6437693140545235e-13,1.0,1.000064244426218,0.03188596499552432,0.091933362312637,0.0,5.899550751951534e-06,7.59069257938705,0.0,1599351.6761452116,265.98218275572475,3.584831137004585e-05,1.0,1286656.0351016724,2589.456942618996,,,,,,,,,,,,,,,,,,,3.0,14248.227614971322,1584.4971923786843,0.36824080436698037,6.175450102142607,2.6601564215025
1683.0,-30.17529906680869,4.984989909225663,35.036078558126285,30.426487535610818,5.045578338658859,-26.653211326270025,-40.14826192343605,1.5234905980652294,-7.1679269754587835,-7.167962844806139,40.072178578724646,35529.71479584132,15453.123429480613,15453.123429480613,50982.83822532193,86691.31008317941,86684.01519814455,15453.123429480613,102137.13862762516,102137.13862762516,102137.13862762516,129998.6163545245,125582.51670290987,4416.099651614648,0.0,98721.39136086688,47559.986529286936,56846.00536842216,27861.477726899346,84707.4830953215,21082.633467185282,1584.503205765971,0.0,0.8751249383797057,2.661495106988658,0.0014947306463915918,1.0,1.0,-7.1360567416243725,325665.6078389978,1557647.7146226678,4.78296656794271,1557647.7146226678,4.78296656794271,0.7566947336332663,0.09193326389240795,3.398215890547425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398215890547425,1.2846200986942518,1.2849145857824065,2.645308051774631,5605.090333445482,14248.205282825922,6454.621136888702,0.00047491714660030963,29050.94747966812,2962.3722147387866,19293.29452140681,1967.3685225236763,0.664119286811888,0.664119286811888,30689.39118116662,30484.863174865135,1.0083934789542468,0.8,4353.446663040043,4324.433322199387,1.0083934789542468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.834881012126,2034.6934298245008,8.95399878603568,4.984989909225663,-0.7952837685463177,5.780273677771981,2.660123564307681,3.5,0.7600353040879089,0.6,0.00022922867075798146,1.0000860392818138,0.0002292089497845567,199.0670787405078,0.0,3.927889441141249e-06,11.1316386761943,0.038811228911557374,7.754284861937288e-05,0.00015168582213860858,0.0005154611711621701,0.09193326388991045,0.09193326388991045,0.09193326388991045,0.09193916241152358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.97113664,595.4205698558578,0.0,0.09193326388991045,0.09193326389240795,0.09193326389240795,0.3682400987336821,0.3682400987336821,0.5,9.851818728860223,0.0318422012320525,0.0318422012320525,2.086153472191654e-11,3.586934735722025e-05,0.03190610318176823,2.086153472191654e-11,27861.477726899346,21082.633467185282,0.7566947336332663,0.6018693551306541,0.4194400954619282,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525412483495599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.8848540598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5872636750388,260.5872636750388,-12.562736324961179,244.73933206439025,276.43519528568754,108223.95329368045,108291.90151473264,-67.94822105220899,0.0,nan,276.43519528568754,3.285195285687564,270.09602264143035,-3.0539773585696253,263.7568499971718,-9.393150002828179,257.4176773529044,-15.7323226470956,251.07850470864844,-22.07149529135154,244.73933206439025,-28.410667935609723,1.0,1.0,25732.562594343566,25732.562594343566,276.00462378558007,2.8546237855800882,276.00462378558007,276.00462378558007,86681.05077516066,86684.01519814455,-2.964422983888653,0.0,8648.866644398773,8648.866644398773,0.9205365046489038,3415.206970000162,276.00462378558007,2.8546237855800882,1.0,0.002,0.13444093340216381,0.0047710401470344894,0.00020738378414160443,0.001792616215876247,0.10369189207080222,0.10369189207080222,0.0,1.7851171929539333e-14,1.0,1.0000642849416193,0.031906103160906696,0.09193326389240795,0.0,5.903265262258885e-06,7.595474079958479,0.0,1599351.5465115581,265.9820730245412,3.586932649568553e-05,1.0,1286656.408364084,2589.455439509364,,,,,,,,,,,,,,,,,,,3.0,14248.205282825922,1584.503205765971,0.3682400987336821,6.175450102142607,2.660123564307681
1684.0,-30.17612272506792,4.984964184125312,35.036079378653454,30.426411190442764,5.045465968215315,-26.653963855739452,-40.14898866936562,1.5233070988831088,-7.168031289049679,-7.1680672030561725,40.072180790332645,35529.20813629322,15453.08701228007,15453.08701228007,50982.29514857329,86691.31784246926,86684.01633837631,15453.08701228007,102137.10335065638,102137.10335065638,102137.10335065638,129998.64816633958,125582.47478321292,4416.173383126665,0.0,98721.62606490061,47559.70638815834,56846.57741860253,27861.54481568319,84708.12223428572,21082.674691982487,1584.5088532642667,0.0,0.8751243502449864,2.661484701227883,0.0014947306463915918,1.0,1.0,-7.136118383585426,325664.25872456253,1557647.810123396,4.782986675368665,1557647.810123396,4.782986675368665,0.7566943911923758,0.09193316337799927,3.398211494082337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398211494082337,1.2846209976203768,1.2849154595793064,2.6453027783113936,5605.0791596096815,14248.182930713865,6454.616463929484,0.00047491787387043976,29051.054131508576,2962.383090199872,19293.28055361899,1967.3670982057067,0.6641163679046548,0.6641163679046548,30689.359417474447,30484.863174865135,1.0083921743382753,0.8,4353.442157198305,4324.433322199387,1.0083921743382753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8221031071894,2034.6934298245008,8.954043979653614,4.984964184125312,-0.795367199843235,5.780331383968547,2.6600907389173827,3.5,0.7600259254049665,0.6,0.0002292089497845567,1.000085854084285,0.00022918927294939969,199.06775985461178,0.0,3.92579656958643e-06,11.125707478207943,0.03881515470812696,7.753646350050638e-05,0.00015167248628405032,0.0005154151862265054,0.09193316337112913,0.09193316337112913,0.09193316337112913,0.09193906885361194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.1275335383,595.4208444119621,0.0,0.09193316337112913,0.09193316337799927,0.09193316337799927,0.3682393953065145,0.3682393953065145,0.5,9.85199589167918,0.03190159654036506,0.03190159654036506,2.1032064978498966e-11,3.591400650293508e-05,0.03194881947075601,2.1032064978498966e-11,27861.54481568319,21082.674691982487,0.7566943911923758,0.6018584027581967,0.4194309494670008,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525462003641771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.87892286181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58679239259016,260.58679239259016,-12.563207607409822,244.73853654533607,276.4350482398444,108226.05178038827,108293.89545468801,-67.84367429973568,0.0,nan,276.4350482398444,3.2850482398444,270.0957459009456,-3.05425409905439,263.75644356204435,-9.393556437955624,257.417141223134,-15.732858776865953,251.0778388842366,-22.07216111576338,244.73853654533607,-28.411463454663902,1.0,1.0,25732.562594343566,25732.562594343566,276.004519559166,2.8545195591660217,276.004519559166,276.004519559166,86681.05080029876,86684.01633837631,-2.965538077551173,0.0,8648.866644398773,8648.866644398773,0.9205367650017621,3415.202551552749,276.004519559166,2.8545195591660217,1.0,0.002,0.13443502224446185,0.004771045878649607,0.00020737462147619586,0.0017926253777233929,0.10368731073809793,0.10368731073809793,0.0,-8.004113864756857e-13,1.0,1.000064370946823,0.03194881944972394,0.09193316337799927,0.0,5.911157271295128e-06,7.605630481933666,0.0,1599351.423312779,265.9819687109503,3.59139854708701e-05,1.0,1286656.7632816983,2589.454010274509,,,,,,,,,,,,,,,,,,,3.0,14248.182930713865,1584.5088532642667,0.3682393953065145,6.175450102142607,2.6600907389173827
1685.0,-30.176941187954295,4.984938764297568,35.03608021750574,30.426342144515388,5.0453574829333485,-26.654711320864404,-40.14971087509764,1.5231276158284421,-7.168134976732063,-7.168170931020693,40.07218296011291,35528.70172583808,15453.050379632796,15453.050379632796,50981.75210547088,86691.33037528762,86684.01720301736,15453.050379632796,102137.06758265015,102137.06758265015,102137.06758265015,129998.6789821394,125582.4317616514,4416.24722048801,0.0,98721.86413952097,47559.42430568686,56847.15537092679,27861.611399489248,84708.76677041604,21082.71559550244,1584.5144619950172,0.0,0.8751237657699542,2.661474358394082,0.0014947306463915918,1.0,1.0,-7.1361835257453095,325662.9177620792,1557647.9038195142,4.783006657692267,1557647.9038195142,4.783006657692267,0.7566940509366562,0.09193306314577722,3.3982068275940973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982068275940973,1.2846218776734992,1.2849163145555464,2.6452973335222842,5605.067622754915,14248.160586791179,6454.611944236404,0.00047491868228146256,29051.164083916352,2962.3943022251588,19293.26704395392,1967.3657206032562,0.6641133893369625,0.6641133893369625,30689.325702903185,30484.863174865135,1.0083907895950859,0.8,4353.437374614418,4324.433322199387,1.0083907895950859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.809343889264,2034.6934298245008,8.954088952148087,4.984938764297568,-0.7954501420329043,5.780388906330472,2.660057961694153,3.5,0.7600165604840436,0.6,0.00022918927294939969,1.0000853130953118,0.00022916972177108364,199.06843667654718,0.0,3.917023495735161e-06,11.100844586913446,0.03881907173162269,7.75301187529245e-05,0.0001516591541964752,0.000515369173257608,0.0919330631388522,0.0919330631388522,0.0919330631388522,0.09193897560200795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.2827179527,595.4211193602926,0.0,0.0919330631388522,0.09193306314577722,0.09193306314577722,0.36823869439485396,0.36823869439485396,0.5,9.852173264050085,0.03195660009578205,0.03195660009578205,-2.2851054382044822e-11,3.595428864855421e-05,0.03198740527540167,-2.2851054382044822e-11,27861.611399489248,21082.71559550244,0.7566940509366562,0.6018474126018785,0.4194217798274716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551141718921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.854059970516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.586322529846,260.586322529846,-12.563677470154005,244.73774330901946,276.43490175067296,108228.18754527606,108295.8268457108,-67.6393004347644,0.0,nan,276.43490175067296,3.2849017506729865,270.0954700623429,-3.054529937657094,263.7560383740161,-9.393961625983877,257.4166066856762,-15.733393314323791,251.07717499734844,-22.07282500265154,244.73774330901946,-28.412256690980513,1.0,1.0,25732.562594343566,25732.562594343566,276.00441593117307,2.8544159311730937,276.00441593117307,276.00441593117307,86681.06650931925,86684.01720301736,-2.9506936981051695,0.0,8648.866644398773,8648.866644398773,0.9205370413448387,3415.197861732068,276.00441593117307,2.8544159311730937,1.0,0.002,0.1344291039587341,0.004771051753624495,0.00020736544808695902,0.001792634551160221,0.1036827240434795,0.1036827240434795,0.0,-7.528201152739999e-13,1.0,1.0000644486307888,0.031987405298252725,0.09193306314577722,0.0,5.918285086862113e-06,7.6148036218573685,0.0,1599351.3008473364,265.9818650232679,3.595431149960859e-05,1.0,1286657.116055684,2589.4525896730966,,,,,,,,,,,,,,,,,,,3.0,14248.160586791179,1584.5144619950172,0.36823869439485396,6.175450102142607,2.660057961694153
