time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1686.0,-30.177757519457447,4.984913639951668,35.03608109069577,30.426269641052954,5.045249247607007,-26.655456842755132,-40.15043273158369,1.5229485708681152,-7.168239113497066,-7.168275128684542,40.072185628573635,35528.204594922325,15453.01492211535,15453.01492211535,50981.21951703767,86691.33668295719,86684.02328135267,15453.01492211535,102137.03820346802,102137.03820346802,102137.03820346802,129998.7186927579,125582.39740735844,4416.321285399465,0.0,98722.09625043781,47559.15247123034,56847.71531023052,27861.68048928988,84709.3957995204,21082.758262663407,1584.5202020243905,0.0,0.8751231767499484,2.6614639684982744,0.0014947306463915918,1.0,1.0,-7.136229468422982,325661.57073231885,1557648.019050786,4.783026795418586,1557648.019050786,4.783026795418586,0.7566937059222859,0.09193296456142658,3.3982024158663013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982024158663013,1.2846227554193954,1.284917167385427,2.645292091807044,5605.05651618931,14248.138319493853,6454.607278728743,0.0004749194012209097,29051.270103717663,2962.4051132361883,19293.253098439305,1967.364298556521,0.6641104856882097,0.6641104856882097,30689.293828923594,30484.863174865135,1.0083894804500275,0.8,4353.432853127848,4324.433322199387,1.0083894804500275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7966037667143,2034.6934298245008,8.954134507153208,4.984913639951668,-0.7955331227854039,5.780446762737072,2.6600252336863255,3.5,0.7600072096246644,0.6,0.00022916972177108364,1.0000850914897195,0.00022915022303723586,199.06911174000336,0.0,3.892022502559036e-06,11.029991772252307,0.03882296375412525,7.752377755321066e-05,0.000151645944217873,0.0005153236139975024,0.0919329645477206,0.0919329645477206,0.0919329645477206,0.09193888786306043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488439.43875064934,595.4213940569643,0.0,0.0919329645477206,0.09193296456142658,0.09193296456142658,0.36823799601066187,0.36823799601066187,0.5,9.852350960755572,0.0320124254106986,0.0320124254106986,-2.9615421226480976e-11,3.6015187447446806e-05,0.032045660261530884,-2.9615421226480976e-11,27861.68048928988,21082.758262663407,0.7566937059222859,0.6018366562039191,0.4194127966513424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525560519370055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.78320715585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58585404515935,260.58585404515935,-12.564145954840626,244.73695231081336,276.4347557795061,108230.32264045942,108297.76356159415,-67.44092113471072,0.0,nan,276.4347557795061,3.2847557795060993,270.09519508576665,-3.05480491423333,263.755634392032,-9.394365607967984,257.41607369828716,-15.733926301712813,251.07651300455092,-22.07348699544906,244.73695231081336,-28.413047689186612,1.0,1.0,25732.562594343566,25732.562594343566,276.0043124362991,2.8543124362990966,276.0043124362991,276.0043124362991,86681.07600747784,86684.02328135267,-2.947273874829989,0.0,8648.866644398773,8648.866644398773,0.9205373026011631,3415.1934279456327,276.0043124362991,2.8543124362990966,1.0,0.002,0.13442317490487318,0.004771057587420948,0.0002073562578916444,0.0017926437407161427,0.1036781289458222,0.1036781289458222,0.0,-1.3922127339860424e-12,1.0,1.0000645659408158,0.032045660291146305,0.09193296456142658,0.0,5.929052122297116e-06,7.628659205703237,0.0,1599351.177880119,265.9817608865029,3.601521706286803e-05,1.0,1286657.470426763,2589.4511626414114,,,,,,,,,,,,,,,,,,,3.0,14248.138319493853,1584.5202020243905,0.36823799601066187,6.175450102142607,2.6600252336863255
1687.0,-30.17857261311336,4.984888855310166,35.03608204582091,30.426212155167036,5.045143975761615,-26.65620095421357,-40.15115057174114,1.5227723168931497,-7.168338486037271,-7.168374661914248,40.07218973897592,35527.68902064788,15452.97415768579,15452.97415768579,50980.66317833367,86691.3624198349,86684.058453972,15452.97415768579,102137.03261165779,102137.03261165779,102137.03261165779,129998.78431387556,125582.38854902874,4416.395764846824,0.0,98722.34535092463,47558.85996024699,56848.31710075293,27861.75170221776,84710.0688029707,21082.802793504125,1584.525927999694,0.0,0.8751226080394301,2.6614540424148525,0.0014947306463915918,1.0,1.0,-7.136175340533384,325660.2840067689,1557648.1965482205,4.783046238809534,1557648.1965482205,4.783046238809534,0.7566933701381726,0.09193286671585117,3.398197148490966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398197148490966,1.2846236200049288,1.2849180071192694,2.645286211130018,5605.0440557403535,14248.116067613142,6454.603178558869,0.00047492042166602646,29051.38843835596,2962.4171800111108,19293.240842757168,1967.3630488247434,0.6641073587135234,0.6641073587135234,30689.25577302589,30484.863174865135,1.008387917398382,0.8,4353.427454704663,4324.433322199387,1.008387917398382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7838817881373,2034.6934298245008,8.954176893618044,4.984888855310166,-0.795613678459083,5.780502533769249,2.6599925524491415,3.5,0.7599978721283261,0.6,0.00022915022303723586,1.0000849630236093,0.00022913075539545558,199.0697857838629,0.0,3.8815956271336454e-06,11.000442007296751,0.038826845349752385,7.751747211073885e-05,0.000151632750926497,0.0005152779818162629,0.09193286670598098,0.09193286670598098,0.09193286670598098,0.09193881746197247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.5977838418,595.421667848119,0.0,0.09193286670598098,0.09193286671585117,0.09193286671585117,0.36823730061615767,0.36823730061615767,0.5,9.852529481582806,0.0320861163020254,0.0320861163020254,-3.609557097661309e-11,3.617587697135605e-05,0.03219932138085824,-3.609557097661309e-11,27861.75170221776,21082.802793504125,0.7566933701381726,0.6018253071770121,0.4194033781660907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560949399849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.753657390895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5853870699216,260.5853870699216,-12.564612930078397,244.73616338454215,276.4346107553008,108232.44522973438,108299.66885853389,-67.22362879950906,0.0,nan,276.4346107553008,3.2846107553008324,270.09492128114965,-3.055078718850325,263.7552318070067,-9.394768192993297,257.41554233284035,-15.734457667159631,251.07585285868979,-22.074147141310192,244.73616338454215,-28.413836615457825,1.0,1.0,25732.562594343566,25732.562594343566,276.00421696980095,2.854216969800973,276.00421696980095,276.00421696980095,86681.09042353458,86684.058453972,-2.9680304374196567,0.0,8648.866644398773,8648.866644398773,0.9205376145274966,3415.188134233421,276.00421696980095,2.854216969800973,1.0,0.002,0.13441721743303672,0.004771064368983486,0.0002073470258446301,0.0017926529731780393,0.10367351292231505,0.10367351292231505,0.0,-9.773306296201323e-13,1.0,1.0000648754627366,0.03219932141695381,0.09193286671585117,0.0,5.957471287291709e-06,7.665226953294801,0.0,1599351.060683198,265.9816615139627,3.6175913066927023e-05,1.0,1286657.80893414,2589.4497994930034,,,,,,,,,,,,,,,,,,,3.0,14248.116067613142,1584.525927999694,0.36823730061615767,6.175450102142607,2.6599925524491415
1688.0,-30.179386779005743,4.984864352958809,35.03608303878277,30.42614635722714,5.045040058499326,-26.656944095257835,-40.151868272200204,1.5225973747147241,-7.168442898581475,-7.168479134812739,40.07219274086414,35527.1828820902,15452.940282565767,15452.940282565767,50980.12316465597,86691.37113212535,86684.06623115743,15452.940282565767,102137.0065137232,102137.0065137232,102137.0065137232,129998.82886825256,125582.35838467197,4416.470483580586,0.0,98722.57980110944,47558.57933041985,56848.889411877324,27861.822354529362,84710.71176640669,21082.84656309119,1584.531749120492,0.0,0.8751220161933282,2.66144362515437,0.0014947306463915918,1.0,1.0,-7.136222088474369,325658.93342838105,1557648.3261759223,4.783066473189444,1557648.3261759223,4.783066473189444,0.7566930222589641,0.09193277089289324,3.3981925104720663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981925104720663,1.284624478392197,1.2849188406933363,2.645280833139002,5605.032660422731,14248.093813319587,6454.598637649357,0.0004749212056231431,29051.49708172219,2962.4282585513088,19293.22726967476,1967.3616647555243,0.6641044079553867,0.6641044079553867,30689.222264112417,30484.863174865135,1.0083865411032422,0.8,4353.422701294383,4324.433322199387,1.0083865411032422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.771183338653,2034.6934298245008,8.954223150644296,4.984864352958809,-0.7956963986302803,5.780560751589089,2.659959931815541,3.5,0.7599885519472974,0.6,0.00022913075539545558,1.000084866878848,0.00022911131143354542,199.07045906453428,0.0,3.875419278917529e-06,10.982938236452277,0.0388307207690313,7.75111683693843e-05,0.00015161958702607128,0.0005152325450728631,0.09193277087997087,0.09193277087997087,0.09193277087997087,0.0919387331808751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.74979153456,595.4219438702496,0.0,0.09193277087997087,0.09193277089289324,0.09193277089289324,0.3682366102183388,0.3682366102183388,0.5,9.8527083475478,0.032158416242737076,0.032158416242737076,2.717115421546623e-11,3.6236231267139374e-05,0.032257046338372675,2.717115421546623e-11,27861.822354529362,21082.84656309119,0.7566930222589641,0.6018143644600199,0.41939421994302073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525658394678964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.736153620055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58492153716134,260.58492153716134,-12.565078462838642,244.73537632605652,276.43446674826544,108234.58435637619,108301.60033159365,-67.01597521747148,0.0,nan,276.43446674826544,3.2844667482654586,270.09464866382416,-3.055351336175818,263.754830579389,-9.395169420610955,257.4150124949376,-15.73498750506235,251.07519441049521,-22.074805589504763,244.73537632605652,-28.414623673943453,1.0,1.0,25732.562594343566,25732.562594343566,276.00411339611685,2.8541133961168725,276.00411339611685,276.00411339611685,86681.11673931891,86684.06623115743,-2.949491838517133,0.0,8648.866644398773,8648.866644398773,0.9205378891840409,3415.183473024427,276.00411339611685,2.8541133961168725,1.0,0.002,0.13441124929110304,0.00477107031430087,0.00020733777524445848,0.0017926622232157362,0.10366888762222924,0.10366888762222924,0.0,-1.5398051757264941e-12,1.0,1.0000649917039974,0.03225704631120152,0.09193277089289324,0.0,5.9681402962149636e-06,7.678956437458484,0.0,1599350.9373889372,265.9815571014185,3.623620409598516e-05,1.0,1286658.1642406315,2589.448368696724,,,,,,,,,,,,,,,,,,,3.0,14248.093813319587,1584.531749120492,0.3682366102183388,6.175450102142607,2.659959931815541
1689.0,-30.180195720293572,4.9848401350401605,35.0360840823538,30.42606550678613,5.044932449973237,-26.65768290326762,-40.152581537235505,1.5224196329393975,-7.1685466599918755,-7.1685829797430385,40.07219618696567,35526.689251753145,15452.906150517985,15452.906150517985,50979.59540227113,86691.36288768944,86684.08093485594,15452.906150517985,102136.98708537393,102136.98708537393,102136.98708537393,129998.8810998618,125582.33564305224,4416.545456809564,0.0,98722.79727209802,47558.31019586547,56849.43008470283,27861.894014487872,84711.32409919071,21082.891108886975,1584.5376013318892,0.0,0.8751214261086477,2.6614332702274797,0.0014947306463915918,1.0,1.0,-7.1362459386114665,325657.5909712051,1557648.4749877136,4.78308664736589,1557648.4749877136,4.78308664736589,0.7566926748742964,0.0919326762380749,3.3981887263455084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981887263455084,1.2846253498252045,1.2849196873465196,2.6452760929930976,5605.022616622362,14248.071550442439,6454.593535207739,0.00047492168908046955,29051.593428793116,2962.4380832183383,19293.212018135306,1967.3601095313188,0.6641016805299825,0.6641016805299825,30689.19492442202,30484.863174865135,1.0083854181938487,0.8,4353.418823019861,4324.433322199387,1.0083854181938487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7585018967006,2034.6934298245008,8.95426917122785,4.9848401350401605,-0.7957786443898041,5.780618779429965,2.659927355031732,3.5,0.7599792442947806,0.6,0.00022911131143354542,1.0000843228155036,0.00022909199375162296,199.0711280286667,0.0,3.870718423486946e-06,10.969616012162005,0.03883459148745479,7.750490405501451e-05,0.0001516064073785309,0.0005151871843954683,0.09193267623715519,0.09193267623715519,0.09193267623715519,0.09193865303946686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.90183467994,595.4222199024822,0.0,0.09193267623715519,0.0919326762380749,0.0919326762380749,0.36823592290455637,0.36823592290455637,0.5,9.852887651779486,0.032232026127871904,0.032232026127871904,-5.7411853049416095e-12,3.631975118878472e-05,0.032337041131597744,-5.7411853049416095e-12,27861.894014487872,21082.891108886975,0.7566926748742964,0.6018037841384439,0.4193853611608528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570724001337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.72283139576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5844573240124,260.5844573240124,-12.565542675987558,244.73459166463223,276.43432298339184,108236.7144343588,108303.54044462896,-66.82601027016767,0.0,nan,276.43432298339184,3.28432298339186,270.0943767196405,-3.055623280359498,263.7544304558919,-9.39556954410807,257.41448419213566,-15.735515807864317,251.07453792838237,-22.075462071617608,244.73459166463223,-28.415408335367744,1.0,1.0,25732.562594343566,25732.562594343566,276.0040112512588,2.8540112512588394,276.0040112512588,276.0040112512588,86681.10826034973,86684.08093485594,-2.972674506207113,0.0,8648.866644398773,8648.866644398773,0.9205381132742096,3415.179669977236,276.0040112512588,2.8540112512588394,1.0,0.002,0.13440526636164515,0.004771076437522858,0.0002073285021042022,0.0017926714979826564,0.10366425105210109,0.10366425105210109,0.0,8.685847180389672e-14,1.0,1.0000651528113076,0.03233704113733893,0.0919326762380749,0.0,5.982929705772351e-06,7.697987465006638,0.0,1599350.8148967582,265.9814533400081,3.6319756929970026e-05,1.0,1286658.5174115605,2589.4469465013626,,,,,,,,,,,,,,,,,,,3.0,14248.071550442439,1584.5376013318892,0.36823592290455637,6.175450102142607,2.659927355031732
1690.0,-30.181002600272635,4.984816201515704,35.03608514850889,30.426012735720747,5.044825345018412,-26.658419805742376,-40.15329448794944,1.5222425504592332,-7.16865004007343,-7.168686399024307,40.07219892572696,35526.18270324327,15452.872023395685,15452.872023395685,50979.054726638955,86691.4017092619,86684.0855941702,15452.872023395685,102136.95761756589,102136.95761756589,102136.95761756589,129998.91992130852,125582.29942401795,4416.620497290564,0.0,98723.05474434324,47558.02180784015,56850.03659611454,27861.962303742635,84711.99889985718,21082.93326738021,1584.5432819797286,0.0,0.8751208411289417,2.6614229583438047,0.0014947306463915918,1.0,1.0,-7.1363117483325595,325656.25402094197,1557648.5932535278,4.783106647027145,1557648.5932535278,4.783106647027145,0.7566923333518467,0.09193258123168903,3.3981830964580344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981830964580344,1.284626217915121,1.2849205308180431,2.645269922929879,5605.00954299879,14248.049365092671,6454.589715798623,0.0004749228506767597,29051.717327192706,2962.4507173390207,19293.200601665863,1967.3589453754203,0.6640984553297725,0.6640984553297725,30689.15424940209,30484.863174865135,1.0083837475696158,0.8,4353.41305306083,4324.433322199387,1.0083837475696158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7458378972888,2034.6934298245008,8.954315104838395,4.984816201515704,-0.7958605112943458,5.78067671281005,2.659894823214538,3.5,0.759969949489868,0.6,0.00022909199375162296,1.0000841084958358,0.0002290727267891357,199.07179529213354,0.0,3.845592731203687e-06,10.89840980023125,0.038838437080186,7.74986429689595e-05,0.00015159335078266347,0.0005151419621650803,0.0919325812210042,0.0919325812210042,0.0919325812210042,0.09193856496420144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.0494654405,595.4224973352693,0.0,0.0919325812210042,0.09193258123168903,0.09193258123168903,0.3682352390515001,0.3682352390515001,0.5,9.853067161633174,0.03229828077849106,0.03229828077849106,-3.8767211663071066e-11,3.6358950865178485e-05,0.03237465069173595,-3.8767211663071066e-11,27861.962303742635,21082.93326738021,0.7566923333518467,0.6017926077615541,0.419376040757116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525755772212074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.65162518383,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58399442371336,260.58399442371336,-12.566005576286614,244.73380932506194,276.4341795223641,108238.78042398734,108305.4174421231,-66.63701813577724,0.0,nan,276.4341795223641,3.284179522364127,270.09410548290487,-3.055894517095112,263.7540314434474,-9.395968556552589,257.41395740398076,-15.736042596019217,251.07388336452084,-22.07611663547914,244.73380932506194,-28.416190674938036,1.0,1.0,25732.562594343566,25732.562594343566,276.0039083706972,2.8539083706972406,276.0039083706972,276.0039083706972,86681.1535805917,86684.0855941702,-2.9320135785092134,0.0,8648.866644398773,8648.866644398773,0.920538446667262,3415.1740119403244,276.0039083706972,2.8539083706972406,1.0,0.002,0.13439927648308175,0.00477108265684946,0.0002073192184292183,0.00179268078032441,0.10365960921460914,0.10365960921460914,0.0,-1.2463719292754583e-12,1.0,1.0000652285275209,0.03237465073050316,0.09193258123168903,0.0,5.989877047820967e-06,7.7069284286050745,0.0,1599350.692792495,265.98134995992655,3.635898963239015e-05,1.0,1286658.8691346757,2589.4455301373896,,,,,,,,,,,,,,,,,,,3.0,14248.049365092671,1584.5432819797286,0.3682352390515001,6.175450102142607,2.659894823214538
1691.0,-30.18180716587537,4.984792562590423,35.03608625105831,30.425966006610565,5.044722653080497,-26.659154183975932,-40.154003247711785,1.522069671153294,-7.16875198773198,-7.168788413816102,40.072202108103696,35525.66817007602,15452.836671546536,15452.836671546536,50978.504841622555,86691.44163153185,86684.09865695535,15452.836671546536,102136.93532850189,102136.93532850189,102136.93532850189,129998.96657505694,125582.27084825306,4416.695726803884,0.0,98723.31340981789,47557.72546951697,56850.65326700102,27862.031246555052,84712.68451355607,21082.97599771109,1584.5489589693175,0.0,0.8751202622267138,2.6614127861743064,0.0014947306463915918,1.0,1.0,-7.136349495760044,325654.93523254764,1557648.7306769302,4.78312643892415,1557648.7306769302,4.78312643892415,0.7566919946053056,0.09193248687067576,3.398177290185861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398177290185861,1.284627066243409,1.2849213545885363,2.645263656263319,5604.996264684329,14248.02719407308,6454.585986836884,0.0004749240587753613,29051.843085096443,2962.463541076356,19293.189455549687,1967.3578087878825,0.6640951969566112,0.6640951969566112,30689.11230001732,30484.863174865135,1.0083820246046291,0.8,4353.407102326648,4324.433322199387,1.0083820246046291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7331915206912,2034.6934298245008,8.954360237998158,4.984792562590423,-0.7959415281282558,5.780734090718679,2.6598623368263934,3.5,0.7599606676646838,0.6,0.0002290727267891357,1.000083867791023,0.00022905351657667434,199.07246064562412,0.0,3.835508812167762e-06,10.869831973683437,0.03884227258899817,7.749241915107349e-05,0.0001515803076380622,0.0005150967590550493,0.09193248686369834,0.09193248686369834,0.09193248686369834,0.09193848213907238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.1975676061,595.4227746362993,0.0,0.09193248686369834,0.09193248687067576,0.09193248687067576,0.3682345577305494,0.3682345577305494,0.5,9.853247018747314,0.03236362572624785,0.03236362572624785,1.6655121726216748e-11,3.6426084136564896e-05,0.03243891805607291,1.6655121726216748e-11,27862.031246555052,21082.97599771109,0.7566919946053056,0.6017812460360026,0.41936657271664024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580418105191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.62304735729,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.583533209149,260.583533209149,-12.566466790850995,244.73302932506473,276.43403709323235,108240.87407602217,108307.2684238589,-66.39434783674302,0.0,nan,276.43403709323235,3.284037093232371,270.0938355396005,-3.0561644603994864,263.75363398596846,-9.396366014031514,257.4134324323307,-15.736567567669283,251.0732308786972,-22.07676912130279,244.73302932506473,-28.416970674935243,1.0,1.0,25732.562594343566,25732.562594343566,276.00380786625186,2.853807866251884,276.00380786625186,276.00380786625186,86681.20690925105,86684.09865695535,-2.8917477042996325,0.0,8648.866644398773,8648.866644398773,0.9205387905052298,3415.1681766367906,276.00380786625186,2.853807866251884,1.0,0.002,0.13439327472618087,0.004771089179523632,0.00020730991703149827,0.0017926900823662933,0.10365495851574913,0.10365495851574913,0.0,-6.022083873236106e-13,1.0,1.000065357949976,0.032438918039417786,0.09193248687067576,0.0,6.00175660795765e-06,7.72221545230196,0.0,1599350.5724200003,265.981248012268,3.642606748144317e-05,1.0,1286659.2160807014,2589.444133011516,,,,,,,,,,,,,,,,,,,3.0,14248.02719407308,1584.5489589693175,0.3682345577305494,6.175450102142607,2.6598623368263934
1692.0,-30.182609322438452,4.984769198984401,35.036087398441374,30.42589168706911,5.044612980220792,-26.659887092171978,-40.15471179792655,1.521890749943416,-7.168855317674343,-7.16889181445919,40.07220560673205,35525.177459158585,15452.803633049394,15452.803633049394,50977.98109220798,86691.44987426182,86684.11229217371,15452.803633049394,102136.9159252231,102136.9159252231,102136.9159252231,129999.01861601982,125582.2473931106,4416.77122290922,0.0,98723.54255952209,47557.4550956504,56851.20829319076,27862.102690796717,84713.31098398747,21083.02042181112,1584.554789659152,0.0,0.8751196743989824,2.661402475814352,0.0014947306463915918,1.0,1.0,-7.136385189507507,325653.59853289154,1557648.881754952,4.783146535988998,1557648.881754952,4.783146535988998,0.7566916487166336,0.09193239447950655,3.398173000714408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398173000714408,1.2846279427133023,1.2849222065799548,2.6452585123884367,5604.985365430701,14248.005042522162,6454.58128379075,0.00047492474063754716,29051.94719008336,2962.4741568306567,19293.175397830062,1967.3563752994207,0.6640923333502281,0.6640923333502281,30689.08130926516,30484.863174865135,1.008380751738166,0.8,4353.402706130392,4324.433322199387,1.008380751738166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7205641500993,2034.6934298245008,8.954406613714864,4.984769198984401,-0.7960230299993123,5.780792228983714,2.659829899419793,3.5,0.7599513998342265,0.6,0.00022905351657667434,1.0000836172133263,0.00022903436536128688,199.07312401081984,0.0,3.824224264204994e-06,10.837851564756955,0.03884609681326237,7.748619763519019e-05,0.00015156731894148414,0.0005150519710176209,0.09193239446722117,0.09193239446722117,0.09193239446722117,0.09193840251789018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.34536032507,595.4230520533469,0.0,0.09193239446722117,0.09193239447950655,0.09193239447950655,0.3682338795115655,0.3682338795115655,0.5,9.853427257305551,0.03242994876131888,0.03242994876131888,6.815525921410881e-11,3.649678484407559e-05,0.03250662495167944,6.815525921410881e-11,27862.102690796717,21083.02042181112,0.7566916487166336,0.6017706131430024,0.41935767881712904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852451347556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.59106694836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58307295819367,260.58307295819367,-12.56692704180631,244.73225159190645,276.43389432448043,108242.93521240815,108309.19084337345,-66.25563096531873,0.0,nan,276.43389432448043,3.283894324480457,270.09356577796564,-3.0564342220343406,263.7532372314527,-9.396762768547262,257.4129086849359,-15.737091315064049,251.07258013842082,-22.07741986157916,244.73225159190645,-28.41774840809353,1.0,1.0,25732.562594343566,25732.562594343566,276.0037060421412,2.853706042141198,276.0037060421412,276.0037060421412,86681.20788037138,86684.11229217371,-2.904411802330287,0.0,8648.866644398773,8648.866644398773,0.920539044520532,3415.16386571798,276.0037060421412,2.853706042141198,1.0,0.002,0.13438726045220542,0.0047710955032940925,0.00020730059574091612,0.00179269940279579,0.10365029787045806,0.10365029787045806,0.0,-1.46329389577593e-12,1.0,1.000065494300871,0.03250662488352418,0.09193239447950655,0.0,6.014272559091512e-06,7.7383213311496455,0.0,1599350.45041901,265.98114468232563,3.649671668881638e-05,1.0,1286659.5677397368,2589.442716907829,,,,,,,,,,,,,,,,,,,3.0,14248.005042522162,1584.554789659152,0.3682338795115655,6.175450102142607,2.659829899419793
1693.0,-30.183409135903148,4.984746124824525,35.03608855708857,30.42582756550985,5.044506981164695,-26.6606175242,-40.155416157189734,1.5217153694340062,-7.168956929009823,-7.168993451600635,40.07220822649361,35524.675590170555,15452.768899468749,15452.768899468749,50977.4444896393,86691.46791334821,86684.11652145378,15452.768899468749,102136.88542092252,102136.88542092252,102136.88542092252,129999.05413132714,125582.207430553,4416.846700774139,0.0,98723.78022172189,47557.17229504412,56851.786585197515,27862.168710404607,84713.95529560212,21083.0610868546,1584.5603167403683,0.0,0.8751190997707974,2.661392341880317,0.0014947306463915918,1.0,1.0,-7.136461988451174,325652.2846334656,1557648.9948830295,4.783166181794869,1557648.9948830295,4.783166181794869,0.7566913152378381,0.0919323007167357,3.3981682200623426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981682200623426,1.284628802502809,1.2849230419629258,2.6452530205159497,5604.973728811907,14247.982912413485,6454.5768940576245,0.00047492558771976566,29052.057999621546,2962.4854562589207,19293.16227662399,1967.355037308764,0.6640893487433942,0.6640893487433942,30689.04676980162,30484.863174865135,1.0083793331177713,0.8,4353.397806531329,4324.433322199387,1.0083793331177713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7079537127952,2034.6934298245008,8.95445191999185,4.984746124824525,-0.7961035148312936,5.780849639655819,2.6597975056696272,3.5,0.7599421444770363,0.6,0.00022903436536128688,1.0000833735048302,0.00022901527155543764,199.0737854422181,0.0,3.8124922757861456e-06,10.804603109577936,0.03884990930553816,7.748001337621165e-05,0.00015155435198507523,0.0005150071825278248,0.0919323007321064,0.0919323007321064,0.0919323007321064,0.09193831275971946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.488289948,595.4233310091521,0.0,0.0919323007321064,0.0919323007167357,0.0919323007167357,0.36823320453491565,0.36823320453491565,0.5,9.853607622910436,0.03248733151895067,0.03248733151895067,7.44648787076585e-12,3.652259078990028e-05,0.03253146314943933,7.44648787076585e-12,27862.168710404607,21083.0610868546,0.7566913152378381,0.6017597019494351,0.4193485650175373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525900577416946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.55781849318,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58261404263664,260.58261404263664,-12.567385957363342,244.7314761515498,276.4337519337226,108245.01154328768,108311.07493626037,-66.06339297266193,0.0,nan,276.4337519337226,3.2837519337226126,270.09329677728954,-3.056703222710439,263.75284162085455,-9.397158379145424,257.41238646441917,-15.737613535580806,251.07193130798422,-22.078068692015762,244.7314761515498,-28.418523848450178,1.0,1.0,25732.562594343566,25732.562594343566,276.00360489399793,2.8536048939979537,276.00360489399793,276.00360489399793,86681.22899622386,86684.11652145378,-2.8875252299185377,0.0,8648.866644398773,8648.866644398773,0.9205393276225248,3415.1590611626543,276.00360489399793,2.8536048939979537,1.0,0.002,0.13438124159862858,0.004771102171472621,0.00020729126813865008,0.0017927087342558038,0.10364563406932503,0.10364563406932503,0.0,2.3944539927212016e-12,1.0,1.000065544287923,0.032531463141992845,0.0919323007167357,0.0,6.0188570637321735e-06,7.744222108397001,0.0,1599350.330385494,265.98104307099015,3.652258334341241e-05,1.0,1286659.913401393,2589.4413249562267,,,,,,,,,,,,,,,,,,,3.0,14247.982912413485,1584.5603167403683,0.36823320453491565,6.175450102142607,2.6597975056696272
1694.0,-30.184206651917428,4.984723331702372,35.036089742201604,30.42575988164174,5.044401317531737,-26.661345854972243,-40.15612020213155,1.5215405205730952,-7.16905887727421,-7.169095445095824,40.072211307391036,35524.18374553224,15452.735175034995,15452.735175034995,50976.91892056723,86691.47944697524,86684.12566362064,15452.735175034995,102136.86083865563,102136.86083865563,102136.86083865563,129999.09795519152,125582.17559432221,4416.922360869312,0.0,98724.0116540946,47556.899805189,56852.346498784,27862.23711653589,84714.58361531989,21083.10343500759,1584.565967218383,0.0,0.875118521373016,2.6613821722024413,0.0014947306463915918,1.0,1.0,-7.136520588277392,325650.96613222366,1557649.1279225934,4.783185956494731,1557649.1279225934,4.783185956494731,0.7566909773549746,0.091932208427431,3.3981637063642216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981637063642216,1.284629659688378,1.2849238748150837,2.645247741818867,5604.962543886216,14247.960802506326,6454.572326235761,0.0004749263361615202,29052.164693890467,2962.4963360465063,19293.14862309876,1967.35364503666,0.6640864399049762,0.6640864399049762,30689.014159029655,30484.863174865135,1.0083779937138317,0.8,4353.393180527003,4324.433322199387,1.0083779937138317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6953620466547,2034.6934298245008,8.95449771430586,4.984723331702372,-0.7961839924028551,5.780907324105227,2.659765160296372,3.5,0.7599329029418206,0.6,0.00022901527155543764,1.0000831345502337,0.00022899623405651416,199.0744449775351,0.0,3.801076208906663e-06,10.772249976041483,0.038853710381747064,7.747383233299121e-05,0.00015154143922244644,0.000514962618775917,0.09193220844202246,0.09193220844202246,0.09193220844202246,0.09193822852795291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.6322843511,595.4236096410182,0.0,0.09193220844202246,0.091932208427431,0.091932208427431,0.36823253178422005,0.36823253178422005,0.5,9.853788230296757,0.03254204659037896,0.03254204659037896,1.4779288903810084e-12,3.656782160987859e-05,0.03257485681842809,1.4779288903810084e-12,27862.23711653589,21083.10343500759,0.7566909773549746,0.6017490347594473,0.41933964884775754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948563213584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.52546535964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58215645903044,260.58215645903044,-12.567843540969534,244.7307029870047,276.43360993105506,108247.09009574991,108312.96174702595,-65.87165127605056,0.0,nan,276.43360993105506,3.283609931055082,270.0930285422475,-3.056971457752468,263.75244715343524,-9.397552846564736,257.4118657646249,-15.738134235375071,251.07128437581525,-22.078715624184724,244.7307029870047,-28.419297012995287,1.0,1.0,25732.562594343566,25732.562594343566,276.0035039575391,2.8535039575391465,276.0035039575391,276.0035039575391,86681.24356804612,86684.12566362064,-2.8820955745177343,0.0,8648.866644398773,8648.866644398773,0.9205395949157694,3415.154524896043,276.0035039575391,2.8535039575391465,1.0,0.002,0.13437521472715205,0.004771108798785849,0.00020728192802092093,0.0017927180743406905,0.10364096401046047,0.10364096401046047,0.0,2.3616113405122707e-12,1.0,1.0000656316570355,0.03257485681695016,0.091932208427431,0.0,6.026874682895996e-06,7.754540148137383,0.0,1599350.2099810261,265.98094112272577,3.65678201319497e-05,1.0,1286660.260274604,2589.4399281268898,,,,,,,,,,,,,,,,,,,3.0,14247.960802506326,1584.565967218383,0.36823253178422005,6.175450102142607,2.659765160296372
1695.0,-30.185001906325358,4.984700833362265,35.03609096987986,30.425727751012914,5.04430067401602,-26.662071648293992,-40.156820056121774,1.5213704159487675,-7.169159050650023,-7.169195696908712,40.07221490571979,35523.663385097796,15452.699801187679,15452.699801187679,50976.363186285475,86691.54107316714,86684.14491792343,15452.699801187679,102136.8447191111,102136.8447191111,102136.8447191111,129999.15093461455,125582.15269705749,4416.998237557056,0.0,98724.28661319756,47556.59224185045,56852.99374594123,27862.306215503446,84715.29996144467,21083.146407488384,1584.5716076325161,0.0,0.8751179506383293,2.6613721757724536,0.0014947306463915918,1.0,1.0,-7.136545583062514,325649.6701497806,1557649.2833097803,4.7832054692189585,1557649.2833097803,4.7832054692189585,0.7566906430651843,0.09193211679558698,3.3981570721323275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981570721323275,1.2846304945701157,1.2849246854306073,2.6452408583601894,5604.94795866327,14247.93871196431,6454.569170209195,0.0004749278403682101,29052.30232669867,2962.5103706871023,19293.139189524154,1967.3526830797628,0.6640829691419678,0.6640829691419678,30688.966227712895,30484.863174865135,1.0083760250583975,0.8,4353.3863812252575,4324.433322199387,1.0083760250583975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.682788352298,2034.6934298245008,8.954542460229376,4.984700833362265,-0.7962634588549244,5.780964292217189,2.6597328612458964,3.5,0.7599236746416846,0.6,0.00022899623405651416,1.00008289932766,0.00022897725199627424,199.07510264638043,0.0,3.789879531952671e-06,10.740518593553869,0.038857500261279015,7.746768853534874e-05,0.0001515285455211654,0.0005149177985926736,0.09193211680446078,0.09193211680446078,0.09193211680446078,0.09193815049978316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.77682151255,595.4238881215383,0.0,0.09193211680446078,0.09193211679558698,0.09193211679558698,0.36823186172072053,0.36823186172072053,0.5,9.853969244185734,0.03260023471659679,0.03260023471659679,-4.7634785005357116e-11,3.6646258706696244e-05,0.0326501138462163,-4.7634785005357116e-11,27862.306215503446,21083.146407488384,0.7566906430651843,0.6017373863928435,0.4193299604825244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525996411473534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.49373397716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.581700627177,260.581700627177,-12.568299372822992,244.7299321207658,276.43346913358744,108249.1397670056,108314.75924379968,-65.61947679408703,0.0,nan,276.43346913358744,3.2834691335874595,270.0927617310251,-3.0572382689748565,263.75205432845877,-9.397945671541208,257.41134692589446,-15.738653074105514,251.07063952333047,-22.079360476669507,244.7299321207658,-28.420067879234182,1.0,1.0,25732.562594343566,25732.562594343566,276.00340593194886,2.8534059319488847,276.00340593194886,276.00340593194886,86681.31849328808,86684.14491792343,-2.826424635350122,0.0,8648.866644398773,8648.866644398773,0.9205399877829423,3415.1478574929893,276.00340593194886,2.8534059319488847,1.0,0.002,0.13436917394159628,0.004771115790112592,0.00020727256718316663,0.0017927274342828274,0.10363628359158332,0.10363628359158332,0.0,1.465993992866288e-12,1.0,1.0000657832198505,0.032650113893851085,0.09193211679558698,0.0,6.04078763297346e-06,7.772443447710669,0.0,1599350.0917206416,265.98084094934995,3.664630634148125e-05,1.0,1286660.6012244194,2589.4385551516425,,,,,,,,,,,,,,,,,,,3.0,14247.93871196431,1584.5716076325161,0.36823186172072053,6.175450102142607,2.6597328612458964
1696.0,-30.18579482917637,4.984678601615386,35.03609224314468,30.425668972916924,5.04419288731422,-26.662796057533143,-40.15751970056442,1.5211941156346316,-7.169261462920758,-7.169298178009943,40.072218676355256,35523.16583086439,15452.66781004473,15452.66781004473,50975.83364090912,86691.57304191594,86684.16090032754,15452.66781004473,102136.82871037227,102136.82871037227,102136.82871037227,129999.20660961008,125582.13222010153,4417.074389508546,0.0,98724.53378632947,47556.30934033702,56853.58271776939,27862.377899237803,84715.9606170072,21083.191072536687,1584.5774264861132,0.0,0.8751173668528717,2.6613619572404996,0.0014947306463915918,1.0,1.0,-7.136582073255909,325648.3453540986,1557649.4461325768,4.78322542814963,1557649.4461325768,4.78322542814963,0.7566902993270159,0.09193202738798213,3.3981518802469743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981518802469743,1.2846313583155329,1.28492552498761,2.6452350382469145,5604.9356265416345,14247.91664014594,6454.565091795447,0.00047492884622037156,29052.41945193876,2962.522314137729,19293.126998872533,1967.3514399792523,0.6640798722732554,0.6640798722732554,30688.928717117535,30484.863174865135,1.0083744844078024,0.8,4353.381060155992,4324.433322199387,1.0083744844078024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6702344264168,2034.6934298245008,8.954589064451778,4.984678601615386,-0.7963438148908679,5.781022416506254,2.659700613132801,3.5,0.759914460895086,0.6,0.00022897725199627424,1.0000826568083307,0.00022895832703172104,199.0757583908722,0.0,3.778855590701398e-06,10.709276744047761,0.038861279116869714,7.746154702750586e-05,0.00015151570496876838,0.0005148733777265661,0.09193202738070418,0.09193202738070418,0.09193202738070418,0.09193807377862669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.920376653,595.4241669298099,0.0,0.09193202738070418,0.09193202738798213,0.09193202738798213,0.36823119500717344,0.36823119500717344,0.5,9.854150634617607,0.032660796847324036,0.032660796847324036,-6.536993168992922e-12,3.6715089208883e-05,0.032716104754058506,-6.536993168992922e-12,27862.377899237803,21083.191072536687,0.7566902993270159,0.6017264429233827,0.4193208171416629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526044124344748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.46249212765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58124579115724,260.58124579115724,-12.568754208842734,244.72916347274477,276.4333281095688,108251.15185969452,108316.62798107087,-65.47612137633013,0.0,nan,276.4333281095688,3.2833281095687994,270.09249518220577,-3.057504817794211,263.7516622548372,-9.398337745162792,257.41082932747577,-15.73917067252421,251.06999640011114,-22.08000359988884,244.72916347274477,-28.420836527255204,1.0,1.0,25732.562594343566,25732.562594343566,276.0033052987665,2.853305298766543,276.0033052987665,276.0033052987665,86681.34659087994,86684.16090032754,-2.8143094475963153,0.0,8648.866644398773,8648.866644398773,0.9205402952366857,3415.1426396482093,276.0033052987665,2.853305298766543,1.0,0.002,0.13436312095438216,0.004771122431872817,0.00020726318658117687,0.00179273681264241,0.10363159329058844,0.10363159329058844,0.0,-7.764132219090225e-13,1.0,1.0000659161132424,0.0327161047605955,0.09193202738798213,0.0,6.052986180176082e-06,7.7881409474415975,0.0,1599349.9708008112,265.9807385370792,3.671509574587617e-05,1.0,1286660.9497553883,2589.437151648855,,,,,,,,,,,,,,,,,,,3.0,14247.91664014594,1584.5774264861132,0.36823119500717344,6.175450102142607,2.659700613132801
1697.0,-30.186585457507103,4.984656663645259,35.03609354089137,30.425597621966176,5.044092752069629,-26.66351763654586,-40.15821892591191,1.521024931084722,-7.169360895460386,-7.169397661222132,40.07222192926231,35522.687977382375,15452.632556972638,15452.632556972638,50975.320534355014,86691.56731284475,86684.175124285,15452.632556972638,102136.80768125763,102136.80768125763,102136.80768125763,129999.25234919031,125582.1017681286,4417.150581061716,0.0,98724.74944513668,47556.052331842584,56854.10790366011,27862.444667932683,84716.5525715928,21083.23243356518,1584.5829356596666,0.0,0.8751168017224373,2.6613520378666977,0.0014947306463915918,1.0,1.0,-7.1366329240246955,325647.05931642686,1557649.586601294,4.7832447493031,1557649.586601294,4.7832447493031,0.756689970490285,0.09193193658389522,3.3981479177178784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981479177178784,1.2846321886638512,1.2849263312131847,2.645230243881947,5604.925467857576,14247.894588527948,6454.560124503375,0.0004749293715045742,29052.51679315892,2962.532240179768,19293.112151304118,1967.3499259486287,0.6640771361965833,0.6640771361965833,30688.90008842961,30484.863174865135,1.008373308558878,0.8,4353.376999030596,4324.433322199387,1.008373308558878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6576971501447,2034.6934298245008,8.954633692702819,4.984656663645259,-0.7964225649169077,5.781079228562167,2.659668407944763,3.5,0.7599052594127894,0.6,0.00022895832703172104,1.0000824181453443,0.00022893945826617463,199.07641224160642,0.0,3.7675016709496847e-06,10.677099735471407,0.03886504661854066,7.745540964824292e-05,0.00015150291738347813,0.00051482932323485,0.09193193657535531,0.09193193657535531,0.09193193657535531,0.09193799138162394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.0602110807,595.4244469229195,0.0,0.09193193657535531,0.09193193658389522,0.09193193658389522,0.3682305315273259,0.3682305315273259,0.5,9.854332277420397,0.03271787940826698,0.03271787940826698,1.9326762412674725e-12,3.67657617630357e-05,0.03276473719745354,1.9326762412674725e-12,27862.444667932683,21083.23243356518,0.756689970490285,0.6017161816314052,0.4193122465336705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260916976278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.43031511907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5807926740901,260.5807926740901,-12.569207325909872,244.72839710551375,276.43318824266555,108253.27163447344,108318.50030349675,-65.22866902331337,0.0,nan,276.43318824266555,3.283188242665574,270.09223001523685,-3.0577699847631266,263.75127178780167,-9.398728212198307,257.41031356037695,-15.739686439623028,251.06935533294606,-22.080644667053917,244.72839710551375,-28.421602894486227,1.0,1.0,25732.562594343566,25732.562594343566,276.00320746015797,2.8532074601579893,276.00320746015797,276.00320746015797,86681.35088015569,86684.175124285,-2.82424412931141,0.0,8648.866644398773,8648.866644398773,0.9205405298900817,3415.138657306468,276.00320746015797,2.8532074601579893,1.0,0.002,0.13435705898037148,0.004771129648964709,0.0002072537933930111,0.0017927462058922234,0.10362689669650556,0.10362689669650556,0.0,-7.147654863814967e-13,1.0,1.0000660140372193,0.032764737195520865,0.09193193658389522,0.0,6.061973162815266e-06,7.799706198038928,0.0,1599349.8533763073,265.9806391045396,3.676575983035946e-05,1.0,1286661.2880906642,2589.435789204253,,,,,,,,,,,,,,,,,,,3.0,14247.894588527948,1584.5829356596666,0.3682305315273259,6.175450102142607,2.659668407944763
1698.0,-30.187373678772282,4.984634994636372,35.0360948883825,30.425531265232735,5.0439857112077755,-26.66423773977278,-40.1589141000062,1.5208497722004044,-7.169462206983269,-7.169499050576275,40.07222595996794,35522.19796936609,15452.60028136213,15452.60028136213,50974.79825072822,86691.58528194006,86684.19533341071,15452.60028136213,102136.79561477284,102136.79561477284,102136.79561477284,129999.31200246923,125582.08490028777,4417.22710218146,0.0,98724.98329118465,47555.777632049794,56854.67295459428,27862.516387696385,84717.18934229066,21083.277206760835,1584.5887286392317,0.0,0.875116222986478,2.6613419281255806,0.0014947306463915918,1.0,1.0,-7.1366596276673135,325645.7486418576,1557649.7606572323,4.783264535629858,1557649.7606572323,4.783264535629858,0.7566896296585348,0.09193184858809397,3.3981432969933714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981432969933714,1.2846330468390652,1.2849271653441936,2.6452248798633624,5604.914102145861,14247.872556446082,6454.555663620624,0.0004749301660435,29052.62511399537,2962.5432858310814,19293.098817427053,1967.3485662715661,0.664074201271853,0.664074201271853,30688.866704368542,30484.863174865135,1.0083719373957114,0.8,4353.3722633312655,4324.433322199387,1.0083719373957114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6451798890687,2034.6934298245008,8.95467994315928,4.984634994636372,-0.7965020491925534,5.781137043828926,2.6596362543264664,3.5,0.7598960726647047,0.6,0.00022893945826617463,1.0000821677450127,0.00022892064837271099,199.07706410547405,0.0,3.7563261484078374e-06,10.645428304587812,0.03886880294468907,7.744930827412329e-05,0.00015149014999205133,0.0005147852377560097,0.09193184858560023,0.09193184858560023,0.09193184858560023,0.09193791744296795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.20177016687,595.4247263929636,0.0,0.09193184858560023,0.09193184858809397,0.09193184858809397,0.3682298707868934,0.3682298707868934,0.5,9.85451434277956,0.03277917811675479,0.03277917811675479,1.318767317570746e-11,3.684359302269513e-05,0.03283942290897812,1.318767317570746e-11,27862.516387696385,21083.277206760835,0.7566896296585348,0.6017054938493067,0.4193033107583691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526139133542202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.39864368819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58034055447774,260.58034055447774,-12.569659445522234,244.7276329573714,276.43304815158285,108255.28987446935,108320.37495437117,-65.08507990182648,0.0,nan,276.43304815158285,3.283048151582875,270.0919651127441,-3.0580348872558716,263.7508820738951,-9.39911792610485,257.4097990350573,-15.740200964942687,251.06871599621564,-22.081284003784333,244.7276329573714,-28.422367042628565,1.0,1.0,25732.562594343566,25732.562594343566,276.0031084074251,2.853108407425111,276.0031084074251,276.0031084074251,86681.36156748864,86684.19533341071,-2.8337659220705973,0.0,8648.866644398773,8648.866644398773,0.9205408035203675,3415.134013478338,276.0031084074251,2.853108407425111,1.0,0.002,0.1343509832001523,0.004771136585363816,0.0002072443781027015,0.0017927556217423226,0.10362218905135075,0.10362218905135075,0.0,-1.54975858535078e-13,1.0,1.0000661644475204,0.03283942289579045,0.09193184858809397,0.0,6.075780447777991e-06,7.817473592130898,0.0,1599349.7337696438,265.9805377930167,3.6843579835021956e-05,1.0,1286661.63290839,2589.4344006565193,,,,,,,,,,,,,,,,,,,3.0,14247.872556446082,1584.5887286392317,0.3682298707868934,6.175450102142607,2.6596362543264664
