time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1699.0,-30.188159627104383,4.984613609179143,35.03609625228638,30.425474582612537,5.043882439122525,-26.664955420483743,-40.159608924854524,1.5206782324752555,-7.169561758705129,-7.1695986357280646,40.072229128515296,35521.71020138781,15452.566255380134,15452.566255380134,50974.27645676794,86691.6119741341,86684.20638301843,15452.566255380134,102136.77263839857,102136.77263839857,102136.77263839857,129999.35541255551,125582.05178481751,4417.303627738,0.0,98725.22476729634,47555.50411015471,56855.24517460181,27862.582774156937,84717.82794875876,21083.318288196377,1584.594221607248,0.0,0.8751156576125105,2.6613319988703905,0.0014947306463915918,1.0,1.0,-7.1367270954035575,325644.46129453456,1557649.8974826965,4.78328386514105,1557649.8974826965,4.78328386514105,0.7566893011710151,0.0919317593147195,3.3981382231161197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981382231161197,1.2846338879670234,1.2849279824996445,2.6452191982057927,5604.9020633952505,14247.850546231486,6454.5514896664135,0.0004749311115678196,29052.739554768472,2962.5549555422567,19293.0863411986,1967.347294050323,0.6640711560033241,0.6640711560033241,30688.830046334475,30484.863174865135,1.00837043176308,0.8,4353.367063202168,4324.433322199387,1.00837043176308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6326799197977,2034.6934298245008,8.954725090219272,4.984613609179143,-0.7965804995670949,5.781194108746238,2.6596041452815276,3.5,0.759886898651865,0.6,0.00022892064837271099,1.0000819313231777,0.00022890189413764643,199.07771409336993,0.0,3.7446183668780983e-06,10.612248451732532,0.03887254756305595,7.744321040927171e-05,0.0001514774379634393,0.0005147412718832638,0.09193175931277779,0.09193175931277779,0.09193175931277779,0.09193783373398146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.3383511798,595.4250074399821,0.0,0.09193175931277779,0.0919317593147195,0.0919317593147195,0.36822921347064225,0.36822921347064225,0.5,9.854696575790648,0.032833982439001375,0.032833982439001375,2.637534635141492e-11,3.687702292154427e-05,0.0328715403244928,2.637534635141492e-11,27862.582774156937,21083.318288196377,0.7566893011710151,0.6016947989695809,0.41929439247277417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526186425332843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.36546383533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5798898002098,260.5798898002098,-12.570110199790179,244.726871051705,276.4329085487137,108257.32474559952,108322.21327643868,-64.88853083918912,0.0,nan,276.4329085487137,3.282908548713749,270.0917010493166,-3.0582989506833655,263.75049354990875,-9.399506450091224,257.4092860505071,-15.740713949492886,251.0680785511077,-22.081921448892274,244.726871051705,-28.423128948294988,1.0,1.0,25732.562594343566,25732.562594343566,276.003010099852,2.8530100998520425,276.003010099852,276.003010099852,86681.39129267694,86684.20638301843,-2.8150903414934874,0.0,8648.866644398773,8648.866644398773,0.9205411039852459,3415.1289142317005,276.003010099852,2.8530100998520425,1.0,0.002,0.13434490148894784,0.004771143865761162,0.00020723495443320634,0.001792765045726524,0.10361747721660317,0.10361747721660317,0.0,1.5973030190186144e-13,1.0,1.0000662290995044,0.03287154029811745,0.0919317593147195,0.0,6.0817119337998665e-06,7.825107467385121,0.0,1599349.6161796893,265.98043824129485,3.6876996546197915e-05,1.0,1286661.9715899595,2589.4330368195588,,,,,,,,,,,,,,,,,,,3.0,14247.850546231486,1584.594221607248,0.36822921347064225,6.175450102142607,2.6596041452815276
1700.0,-30.188943278250733,4.984592498630827,35.03609764875123,30.425414128135913,5.043779540933729,-26.665670996329837,-40.16029959367586,1.5205072589910382,-7.16966167007871,-7.16969860163443,40.072232795758346,35521.219396288325,15452.53326612709,15452.53326612709,50973.75266241541,86691.6317150858,86684.22283476508,15452.53326612709,102136.75610089218,102136.75610089218,102136.75610089218,129999.40773614109,125582.02737414838,4417.380361992706,0.0,98725.4596382051,47555.22789180662,56855.81305155386,27862.65163524892,84718.46468680278,21083.361116240976,1584.5998423769763,0.0,0.875115088186898,2.661322031402075,0.0014947306463915918,1.0,1.0,-7.136774624961106,325643.1690282504,1557650.0558431598,4.783303333189309,1557650.0558431598,4.783303333189309,0.7566889681658477,0.09193167159937199,3.3981334323177634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981334323177634,1.2846347263328033,1.2849287969637577,2.645213742600811,5604.890503622949,14247.828555277274,6454.547125970332,0.0004749319523255435,29052.84963188378,2962.5661802841723,19293.07329781899,1967.3459639957573,0.6640681909786222,0.6640681909786222,30688.795433494717,30484.863174865135,1.0083690101318543,0.8,4353.362153194314,4324.433322199387,1.0083690101318543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6201991305766,2034.6934298245008,8.954770739188485,4.984592498630827,-0.7966589568481801,5.7812514554790075,2.6595720856596574,3.5,0.7598777387599022,0.6,0.00022890189413764643,1.0000816923684783,0.0002288831961272499,199.0783621852043,0.0,3.733550246220947e-06,10.580881397790165,0.03887628111330217,7.743714945810932e-05,0.0001514647446795371,0.0005146974127130091,0.09193167160397787,0.09193167160397787,0.09193167160397787,0.09193775569188105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.47593900806,595.4252881837597,0.0,0.09193167160397787,0.09193167159937199,0.09193167159937199,0.36822855856055126,0.36822855856055126,0.5,9.854879100277946,0.032888452142344704,0.032888452142344704,-3.268496584496461e-11,3.69315557122718e-05,0.0329239766733167,-3.268496584496461e-11,27862.65163524892,21083.361116240976,0.7566889681658477,0.6016840939087034,0.419285447719188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526233581044805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.33409678139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5794404058697,260.5794404058697,-12.570559594130259,244.72611138097864,276.43276943076086,108259.36233011061,108324.05509202066,-64.69276191004502,0.0,nan,276.43276943076086,3.2827694307608795,270.09143782080685,-3.0585621791931317,263.75010621084687,-9.399893789153111,257.40877460088956,-15.74122539911042,251.06744299093552,-22.08255700906446,244.72611138097864,-28.42388861902134,1.0,1.0,25732.562594343566,25732.562594343566,276.0029120361309,2.852912036130931,276.0029120361309,276.0029120361309,86681.41403545086,86684.22283476508,-2.8087993142253254,0.0,8648.866644398773,8648.866644398773,0.9205413876865383,3415.1240994793525,276.0029120361309,2.852912036130931,1.0,0.002,0.13433881008760434,0.004771151119287268,0.0002072255156583273,0.0017927744852418248,0.10361275782916365,0.10361275782916365,0.0,9.001519148121861e-13,1.0,1.0000663346862273,0.03292397670600167,0.09193167159937199,0.0,6.091402787989324e-06,7.8375783918769555,0.0,1599349.4981944803,265.98033832992127,3.693158839723765e-05,1.0,1286662.3115664981,2589.4316677689267,,,,,,,,,,,,,,,,,,,3.0,14247.828555277274,1584.5998423769763,0.36822855856055126,6.175450102142607,2.6595720856596574
1701.0,-30.18972660714857,4.9845716316723445,35.036099046419004,30.425361706316494,5.043675179401506,-26.66638642849753,-40.160990262497194,1.5203350007144505,-7.169764207114554,-7.169801127519771,40.07223562340652,35520.72327371354,15452.504035462878,15452.504035462878,50973.22730917642,86691.66834148776,86684.22137367615,15452.504035462878,102136.72540913902,102136.72540913902,102136.72540913902,129999.44442318058,125581.98732089301,4417.457102287577,0.0,98725.70863284181,47554.9440493071,56856.40509281634,27862.719014041566,84719.12410685791,21083.40269610718,1584.6054552362987,0.0,0.8751145077976537,2.661311809582556,0.0014947306463915918,1.0,1.0,-7.136887754413976,325641.8436736051,1557650.177948187,4.783323176088634,1557650.177948187,4.783323176088634,0.7566886306207978,0.09193158459795461,3.3981280337159383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981280337159383,1.2846355705925245,1.284929617395362,2.645207801733676,5604.877915638374,14247.806584145072,6454.543194976646,0.0004749330226957359,29052.96906217002,2962.578358784093,19293.061547815803,1967.344765828882,0.6640650567083476,0.6640650567083476,30688.756429349254,30484.863174865135,1.008367408139794,0.8,4353.356620257348,4324.433322199387,1.008367408139794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6077366906618,2034.6934298245008,8.95481847172139,4.9845716316723445,-0.7967384753430151,5.78131010701536,2.6595400733262142,3.5,0.7598685923789184,0.6,0.0002288831961272499,1.0000816592985453,0.00022886450721212902,199.07901001426254,0.0,3.7223692858647406e-06,10.549194556140675,0.038880003482588035,7.743108894550401e-05,0.0001514521071817459,0.0005146536511796417,0.09193158459512467,0.09193158459512467,0.09193158459512467,0.09193766724977387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.6096837316,595.4255701363849,0.0,0.09193158459512467,0.09193158459795461,0.09193158459795461,0.36822790655469356,0.36822790655469356,0.5,9.85506157968218,0.03293084127210477,0.03293084127210477,-5.667288860422559e-11,3.692040519354123e-05,0.032913373105770916,-5.667288860422559e-11,27862.719014041566,21083.40269610718,0.7566886306207978,0.6016732095209445,0.41927632808042903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526280599220425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.30240993974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57899202046264,260.57899202046264,-12.571007979537342,244.72535358119742,276.432630459726,108261.34978679217,108325.89730750988,-64.54752071769934,0.0,nan,276.432630459726,3.282630459726022,270.09117508402494,-3.0588249159750376,263.74971970831547,-9.40028029168451,257.4082643326089,-15.741735667391083,251.06680895690292,-22.08319104309706,244.72535358119742,-28.424646418802553,1.0,1.0,25732.562594343566,25732.562594343566,276.00280934131143,2.852809341311456,276.00280934131143,276.00280934131143,86681.46447467462,86684.22137367615,-2.756899001527927,0.0,8648.866644398773,8648.866644398773,0.9205417073804552,3415.118673884518,276.00280934131143,2.852809341311456,1.0,0.002,0.13433272065736387,0.004771157905143197,0.0002072160788414137,0.0017927839210131467,0.10360803942070686,0.10360803942070686,0.0,-1.454396499067645e-13,1.0,1.0000663132700507,0.032913373162443804,0.09193158459795461,0.0,6.0894302669398745e-06,7.835042546661716,0.0,1599349.3770137385,265.9802357928854,3.692046186642983e-05,1.0,1286662.660249013,2589.4302636613406,,,,,,,,,,,,,,,,,,,3.0,14247.806584145072,1584.6054552362987,0.36822790655469356,6.175450102142607,2.6595400733262142
1702.0,-30.190505497764022,4.984551048769754,35.03610047899447,30.425306176207982,5.043570893901529,-26.667097858601345,-40.16167653081936,1.5201632547113177,-7.169862441692771,-7.169899426591169,40.07223942594853,35520.23050363727,15452.469949046013,15452.469949046013,50972.70045268328,86691.70016802306,86684.24202357377,15452.469949046013,102136.71197261979,102136.71197261979,102136.71197261979,129999.49884844472,125581.9648632191,4417.533985225633,0.0,98725.9521672457,47554.66195079385,56856.989129390946,27862.786875824935,84719.77600521588,21083.44493186157,1584.6109863704323,0.0,0.875113947100745,2.661302008244051,0.0014947306463915918,1.0,1.0,-7.136924168625228,325640.5729641945,1557650.3421517406,4.783342345743294,1557650.3421517406,4.783342345743294,0.7566883035004139,0.09193149742929804,3.3981228695303645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981228695303645,1.2846364124386171,1.2849304354244382,2.645202048320995,5604.865724847294,14247.784593346878,6454.539091832305,0.00047493400339064875,29053.084881798306,2962.590169099367,19293.049283242784,1967.3435151904866,0.6640619872807324,0.6640619872807324,30688.719118816924,30484.863174865135,1.0083658757088876,0.8,4353.351327568043,4324.433322199387,1.0083658757088876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5952891005752,2034.6934298245008,8.954863313923532,4.984551048769754,-0.7968158112134356,5.78136685998319,2.6595080992914566,3.5,0.7598594569404161,0.6,0.00022886450721212902,1.000081197124311,0.00022884592558106154,199.07965417646648,0.0,3.7205707205037103e-06,10.544097421907514,0.03888372405330854,7.742506748094742e-05,0.0001514394397311816,0.0005146098234993935,0.09193149743063954,0.09193149743063954,0.09193149743063954,0.09193759065839727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.74660521885,595.4258511032123,0.0,0.09193149743063954,0.09193149742929804,0.09193149742929804,0.3682272561064027,0.3682272561064027,0.5,9.85524437819561,0.03297558758697505,0.03297558758697505,8.355982572538778e-12,3.698489837233865e-05,0.032975257965915716,8.355982572538778e-12,27862.786875824935,21083.44493186157,0.7566883035004139,0.6016623609763213,0.41926728537915897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526327598352216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.29731280551,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5785448709357,260.5785448709357,-12.571455129064304,244.72459807949195,276.43249166237894,108263.34763506475,108327.71724383252,-64.36960876776689,0.0,nan,276.43249166237894,3.282491662378959,270.09091294580406,-3.0590870541959134,263.7493342292246,-9.40066577077539,257.4077555126454,-15.742244487354583,251.06617679606904,-22.083823203930933,244.72459807949195,-28.425401920508023,1.0,1.0,25732.562594343566,25732.562594343566,276.00271342982427,2.8527134298242913,276.00271342982427,276.00271342982427,86681.48848904471,86684.24202357377,-2.7535345290525584,0.0,8648.866644398773,8648.866644398773,0.9205420131924785,3415.1134838780163,276.00271342982427,2.8527134298242913,1.0,0.002,0.13432661978916816,0.0047711654938311565,0.0002072066261786063,0.0017927933746104162,0.10360331308930314,0.10360331308930314,0.0,7.890224931750289e-13,1.0,1.0000664378922588,0.032975257957559734,0.09193149742929804,0.0,6.1008692701237e-06,7.849762724491907,0.0,1599349.261023547,265.9801375583072,3.6984890016356076e-05,1.0,1286662.9945559786,2589.42891744359,,,,,,,,,,,,,,,,,,,3.0,14247.784593346878,1584.6109863704323,0.3682272561064027,6.175450102142607,2.6595080992914566
1703.0,-30.191282338338414,4.984530742084981,35.03610193594226,30.425230250135087,5.043469838845672,-26.667807120618733,-40.16236244989557,1.5199946211172957,-7.1699609960085695,-7.169998024079712,40.07224299424691,35519.75999965868,15452.436802539485,15452.436802539485,50972.19680219817,86691.69041870082,86684.25769932146,15452.436802539485,102136.69450186094,102136.69450186094,102136.69450186094,129999.5486491938,125581.93765325326,4417.610995940551,0.0,98726.15996459126,47554.40850768975,56857.50161877945,27862.85414733287,84720.35576611232,21083.48671877653,1584.6164973713003,0.0,0.8751133856523575,2.6612921774474985,0.0014947306463915918,1.0,1.0,-7.13698124589348,325639.2983999786,1557650.4962390824,4.783361541105644,1557650.4962390824,4.783361541105644,0.7566879763032,0.09193141084098583,3.398119239712012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398119239712012,1.2846372395074472,1.2849312388106668,2.6451975197409903,5604.856129329679,14247.76266535131,6454.533943375852,0.00047493441328012935,29053.177066546446,2962.599569327594,19293.033894161912,1967.3419459409597,0.6640593505478289,0.6640593505478289,30688.692893870495,30484.863174865135,1.0083647985892241,0.8,4353.347607425639,4324.433322199387,1.0083647985892241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.582861270942,2034.6934298245008,8.954908598917307,4.984530742084981,-0.796893113214507,5.781423855299488,2.6594761761686287,3.5,0.7598503360481796,0.6,0.00022884592558106154,1.000080983921178,0.00022882739424140295,199.0802966469059,0.0,3.699224686949748e-06,10.483602762815586,0.03888742327799549,7.741904951334903e-05,0.0001514268760677125,0.0005145665809751803,0.09193141084108375,0.09193141084108375,0.09193141084108375,0.09193751179995997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.8812809467,595.4261327889515,0.0,0.09193141084108375,0.09193141084098583,0.09193141084098583,0.3682266086754869,0.3682266086754869,0.5,9.85542740754922,0.033019797606471,0.033019797606471,-1.1880274541908875e-11,3.702807111949369e-05,0.03301677818620874,-1.1880274541908875e-11,27862.85414733287,21083.48671877653,0.7566879763032,0.601652298804283,0.4192588626246821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526374331478675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.23681814642,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57809921262964,260.57809921262964,-12.571900787370339,244.72384484149734,276.432353583761,108265.41638380503,108329.57132330611,-64.15493950109305,0.0,nan,276.432353583761,3.2823535837610507,270.09065183531106,-3.059348164688913,263.7489500868545,-9.40104991314547,257.40724833840324,-15.742751661596742,251.0655465899506,-22.084453410049377,244.72384484149734,-28.426155158502638,1.0,1.0,25732.562594343566,25732.562594343566,276.00261664479837,2.8526166447983883,276.00261664479837,276.00261664479837,86681.48171313532,86684.25769932146,-2.775986186141381,0.0,8648.866644398773,8648.866644398773,0.9205422281424089,3415.1098359105717,276.00261664479837,2.8526166447983883,1.0,0.002,0.1343205112495581,0.004771173056977306,0.00020719716155934373,0.001792802838709182,0.10359858077967186,0.10359858077967186,0.0,2.6852565310209187e-13,1.0,1.000066521487382,0.033016778198089014,0.09193141084098583,0.0,6.108540545992036e-06,7.859635119600511,0.0,1599349.1446254314,265.9800390039914,3.702808299976823e-05,1.0,1286663.3298779381,2589.427567139607,,,,,,,,,,,,,,,,,,,3.0,14247.76266535131,1584.6164973713003,0.3682266086754869,6.175450102142607,2.6594761761686287
1704.0,-30.192056894286637,4.984510708057142,35.03610343548783,30.42518589589747,5.04336875277408,-26.668514329582234,-40.163044282793976,1.519826188041989,-7.170059428088621,-7.170096526866297,40.0722471371922,35519.26150439845,15452.404083763819,15452.404083763819,50971.665588162265,86691.73493480307,86684.28086715865,15452.404083763819,102136.68495092247,102136.68495092247,102136.68495092247,129999.60865971651,125581.9204081789,4417.6882515376,0.0,98726.41378900698,47554.11878078177,56858.10556469468,27862.92370879404,84721.02927348872,21083.530156794586,1584.6221151332538,0.0,0.8751128224986844,2.661282355764229,0.0014947306463915918,1.0,1.0,-7.137011772274491,325638.02506369195,1557650.6751415415,4.7833807947854945,1557650.6751415415,4.7833807947854945,0.7566876461762068,0.09193132577791967,3.3981135068306147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981135068306147,1.2846380655356244,1.2849320412205836,2.64519135622358,5604.843069575888,14247.740752461877,6454.530231314039,0.0004749355927890649,29053.300777197426,2962.612184303246,19293.02279856074,1967.3408145045191,0.6640561410393317,0.6640561410393317,30688.651474566734,30484.863174865135,1.0083630974023654,0.8,4353.34173188615,4324.433322199387,1.0083630974023654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5704524658424,2034.6934298245008,8.954954033712339,4.984510708057142,-0.7969701973928665,5.7814809054500085,2.659444302066672,3.5,0.7598412291619062,0.6,0.00022882739424140295,1.0000807462578052,0.00022880891877745922,199.0809372315413,0.0,3.6892245964967353e-06,10.455262506471747,0.03889111250259199,7.741306782477162e-05,0.00015141432641663132,0.0005145230677240145,0.09193132577476076,0.09193132577476076,0.09193132577476076,0.0919374392689833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.01692817314,595.4264141866714,0.0,0.09193132577476076,0.09193132577791967,0.09193132577791967,0.3682259639110685,0.3682259639110685,0.5,9.855610811883178,0.033068726433214124,0.033068726433214124,-4.7407411329913884e-11,3.709877768187653e-05,0.033084754591811816,-4.7407411329913884e-11,27862.92370879404,21083.530156794586,0.7566876461762068,0.6016412456890741,0.41924964567815154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420941889735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.208477890075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57765497928705,260.57765497928705,-12.57234502071293,244.72309384996362,276.43221610860905,108267.40621615593,108331.35602450099,-63.949808345097125,0.0,nan,276.43221610860905,3.2822161086090773,270.0903916568834,-3.0596083431165653,263.74856720514833,-9.401432794851644,257.40674275342394,-15.743257246576036,251.06491830169404,-22.08508169830594,244.72309384996362,-28.42690615003636,1.0,1.0,25732.562594343566,25732.562594343566,276.0025208207254,2.852520820725431,276.0025208207254,276.0025208207254,86681.52925058884,86684.28086715865,-2.7516165698179975,0.0,8648.866644398773,8648.866644398773,0.9205425676308995,3415.1040743647677,276.0025208207254,2.852520820725431,1.0,0.002,0.1343143901428183,0.004771180688273937,0.00020718767759857665,0.0017928123221070775,0.10359383879928832,0.10359383879928832,0.0,-2.9434571099939966e-13,1.0,1.0000666583813578,0.03308475463921923,0.09193132577791967,0.0,6.12110664004616e-06,7.87580550258897,0.0,1599349.0284104885,265.97994057191136,3.709882508928786e-05,1.0,1286663.6648776925,2589.426218134148,,,,,,,,,,,,,,,,,,,3.0,14247.740752461877,1584.6221151332538,0.3682259639110685,6.175450102142607,2.659444302066672
1705.0,-30.192831697619198,4.984490947217938,35.03610497662015,30.42513752533125,5.043268361465411,-26.66922169171337,-40.16372988754881,1.519658355533689,-7.170157380964724,-7.170194549772714,40.072251336159525,35518.77848481797,15452.371301163404,15452.371301163404,50971.149785981375,86691.7710678168,86684.30490918386,15452.371301163404,102136.67621034727,102136.67621034727,102136.67621034727,129999.66923924455,125581.90353397542,4417.765705269128,0.0,98726.660614921,47553.846497540784,56858.68235264468,27862.99302889728,84721.67538154197,21083.57345804531,1584.6277091910065,0.0,0.8751122617912725,2.6612725819727387,0.0014947306463915918,1.0,1.0,-7.1370425354757,325636.7579358497,1557650.856462724,4.783399964845432,1557650.856462724,4.783399964845432,0.7566873176969576,0.09193124142642417,3.398108073924824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398108073924824,1.2846388886405755,1.2849328407783582,2.6451854322429504,5604.830517371792,14247.718859446437,6454.526317970286,0.00047493666124179723,29053.419863980795,2962.624327775621,19293.011101314383,1967.3396217173433,0.6640530165343133,0.6640530165343133,30688.61222253383,30484.863174865135,1.0083614852308767,0.8,4353.336163785088,4324.433322199387,1.0083614852308767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5580624465772,2034.6934298245008,8.954999334681505,4.984490947217938,-0.7970468806335207,5.781537827851459,2.659412476371749,3.5,0.7598321361062139,0.6,0.00022880891877745922,1.0000807725612826,0.00022879043878772136,199.08157802441892,0.0,3.6781126777049293e-06,10.42377132861577,0.038894790615269695,7.740705347671986e-05,0.00015140186530073936,0.000514479900885721,0.0919312414153955,0.0919312414153955,0.0919312414153955,0.09193736727182826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.1510673078,595.4266960775732,0.0,0.0919312414153955,0.09193124142642417,0.09193124142642417,0.3682253223932794,0.3682253223932794,0.5,9.855794585222414,0.033121146486791986,0.033121146486791986,9.549694368615746e-12,3.716880797810518e-05,0.0331520142970021,9.549694368615746e-12,27862.99302889728,21083.57345804531,0.7566873176969576,0.6016305692307673,0.41924074712710807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646741550791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.17698671221,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5772119524917,260.5772119524917,-12.572788047508254,244.72234466002962,276.43207924495294,108269.39277697263,108333.1688958842,-63.77611891155897,0.0,nan,276.43207924495294,3.2820792449529677,270.09013232797065,-3.059867672029327,263.74818541098307,-9.401814589016908,257.40623849399935,-15.743761506000624,251.06429157701464,-22.085708422985334,244.72234466002962,-28.427655339970357,1.0,1.0,25732.562594343566,25732.562594343566,276.0024255776081,2.8524255776081304,276.0024255776081,276.0024255776081,86681.56831409363,86684.30490918386,-2.736595090231276,0.0,8648.866644398773,8648.866644398773,0.92054288935522,3415.0986142944485,276.0024255776081,2.8524255776081304,1.0,0.002,0.1343082566008715,0.004771188454828664,0.0002071781746632967,0.001792821824142936,0.10358908733164836,0.10358908733164836,0.0,-1.1937673072281996e-12,1.0,1.0000667938312726,0.0331520142874524,0.09193124142642417,0.0,6.133540146305144e-06,7.891805288040683,0.0,1599348.9127605895,265.97984261903525,3.716879842841081e-05,1.0,1286663.9982449159,2589.4248757037126,,,,,,,,,,,,,,,,,,,3.0,14247.718859446437,1584.6277091910065,0.3682253223932794,6.175450102142607,2.659412476371749
1706.0,-30.193601471019967,4.984471456330155,35.03610655967465,30.425083776377164,5.043168402407266,-26.669924483675278,-40.16440728502346,1.5194914150520067,-7.170255211261463,-7.170292449641564,40.07225562795601,35518.28931694024,15452.338906844945,15452.338906844945,50970.628223785185,86691.7977551059,86684.32961555665,15452.338906844945,102136.6685224016,102136.6685224016,102136.6685224016,129999.73105905,125581.88769219766,4417.843366852338,0.0,98726.89787882195,47553.56673434706,56859.256827194324,27863.0625366484,84722.31936384272,21083.61690497326,1584.6333087300964,0.0,0.8751117014047849,2.661262820480519,0.0014947306463915918,1.0,1.0,-7.137073579429227,325635.49240216083,1557651.0417929245,4.783419123948629,1557651.0417929245,4.783419123948629,0.7566869893516512,0.09193115798732522,3.398103051816502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398103051816502,1.2846397075838372,1.2849336361676467,2.645179836615581,5604.818660908853,14247.696935656531,6454.522104615566,0.0004749375729223508,29053.53262492912,2962.635826192341,19292.998507315166,1967.3383374868245,0.66405000577317,0.66405000577317,30688.57593844768,30484.863174865135,1.0083599949602624,0.8,4353.331016702409,4324.433322199387,1.0083599949602624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.545691452774,2034.6934298245008,8.955044762584812,4.984471456330155,-0.7971233339880497,5.781594790318205,2.659380699698684,3.5,0.7598230570567669,0.6,0.00022879043878772136,1.000080248682404,0.0002287720801297201,199.0822146609567,0.0,3.6790255188873486e-06,10.426358320526745,0.03889846964078858,7.740111154988184e-05,0.0001513893272378395,0.0005144365348993496,0.0919311579849789,0.0919311579849789,0.0919311579849789,0.09193729604893464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.28387953225,595.4269784045216,0.0,0.0919311579849789,0.09193115798732522,0.09193115798732522,0.36822468410173365,0.36822468410173365,0.5,9.855978726912793,0.03317640890782059,0.03317640890782059,5.042011252953671e-11,3.723838011637781e-05,0.0332188702123517,5.042011252953671e-11,27863.0625366484,21083.61690497326,0.7566869893516512,0.6016198400434505,0.4192317866606768,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526513904253573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.179573704125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57677040943713,260.57677040943713,-12.573229590562846,244.72159781687006,276.43194300200327,108271.39824402903,108334.96077064646,-63.56252661742479,0.0,nan,276.43194300200327,3.2819430020032883,270.08987396497935,-3.0601260350206303,263.7478049279487,-9.402195072051256,257.40573589092406,-15.744264109075914,251.06366685389725,-22.08633314610273,244.72159781687006,-28.42840218312992,1.0,1.0,25732.562594343566,25732.562594343566,276.0023305343416,2.852330534341604,276.0023305343416,276.0023305343416,86681.59802886426,86684.32961555665,-2.731586692389101,0.0,8648.866644398773,8648.866644398773,0.9205431867528054,3415.0935670755844,276.0023305343416,2.852330534341604,1.0,0.002,0.13430211070198503,0.004771196299047489,0.00020716865272276164,0.001792831347149872,0.10358432636138082,0.10358432636138082,0.0,-1.2736643337230014e-13,1.0,1.0000669284675523,0.03321887016193159,0.09193115798732522,0.0,6.145898974284956e-06,7.907708993331606,0.0,1599348.7972547798,265.9797447887385,3.723832969626528e-05,1.0,1286664.3311935707,2589.423534959821,,,,,,,,,,,,,,,,,,,3.0,14247.696935656531,1584.6333087300964,0.36822468410173365,6.175450102142607,2.659380699698684
1707.0,-30.19437176224874,4.984452232194302,35.036108183018435,30.425028944760584,5.043068566291907,-26.670627729392518,-40.16508845435453,1.5193245334211927,-7.1703529237272505,-7.170390228003281,40.07225995649574,35517.81231147275,15452.306896521706,15452.306896521706,50970.11920799446,86691.82227483712,86684.35419126027,15452.306896521706,102136.66108778198,102136.66108778198,102136.66108778198,129999.79309969643,125581.87187578666,4417.921223909776,0.0,98727.13344843125,47553.300884642296,56859.81395976551,27863.13201191446,84722.94597167996,21083.66033916481,1584.6389033460832,0.0,0.8751111415483186,2.6612530711772333,0.0014947306463915918,1.0,1.0,-7.137108005432367,325634.2284429194,1557651.2287100933,4.783438264946201,1557651.2287100933,4.783438264946201,0.7566866614330829,0.09193107539140534,3.398098100957505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398098100957505,1.2846405260023273,1.284934431187889,2.645174297538352,5604.806924268876,14247.675086806148,6454.517872920867,0.000474938463871029,29053.644278431,2962.6472116809514,19292.98585849653,1967.3370476662806,0.6640470184602405,0.6640470184602405,30688.54016911824,30484.863174865135,1.0083585258323176,0.8,4353.325942640595,4324.433322199387,1.0083585258323176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5333392817784,2034.6934298245008,8.955090315990907,4.984452232194302,-0.7971995601835324,5.7816517923778346,2.6593489715262324,3.5,0.7598139918646378,0.6,0.0002287720801297201,1.0000803031749677,0.00022875371048048287,199.08285172936493,0.0,3.654882293093898e-06,10.357936418628107,0.03890212452308167,7.739513696268166e-05,0.00015137694316703844,0.0005143937031046656,0.09193107539837997,0.09193107539837997,0.09193107539837997,0.09193722501481508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.4151861696,595.4272612228887,0.0,0.09193107539837997,0.09193107539140534,0.09193107539140534,0.3682240490373229,0.3682240490373229,0.5,9.856163217752497,0.03323324507420011,0.03323324507420011,8.282086128019728e-11,3.730427602022246e-05,0.03328222257090374,8.282086128019728e-11,27863.13201191446,21083.66033916481,0.7566866614330829,0.6016093824810113,0.41922305585720737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526560091481402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.11115180223,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5763300444535,260.5763300444535,-12.57366995554645,244.72085280547225,276.43180728343407,108273.38594393012,108336.77888106817,-63.39293713802609,0.0,nan,276.43180728343407,3.281807283434091,270.08961638784467,-3.060383612155306,263.7474254922472,-9.402574507752774,257.40523459665735,-15.744765403342626,251.06304370106565,-22.086956298934325,244.72085280547225,-28.42914719452773,1.0,1.0,25732.562594343566,25732.562594343566,276.002235597474,2.852235597474021,276.002235597474,276.002235597474,86681.62542532638,86684.35419126027,-2.728765933890827,0.0,8648.866644398773,8648.866644398773,0.9205434799309423,3415.0885914622927,276.002235597474,2.852235597474021,1.0,0.002,0.13429595309405562,0.004771204213426036,0.000207159112775747,0.0017928408884105027,0.1035795563878735,0.1035795563878735,0.0,1.186249449364185e-12,1.0,1.0000670560453808,0.03328222248808288,0.09193107539140534,0.0,6.1576096246487835e-06,7.922778717072178,0.0,1599348.681882899,265.9796470762727,3.730419319936118e-05,1.0,1286664.6637288372,2589.422195881597,,,,,,,,,,,,,,,,,,,3.0,14247.675086806148,1584.6389033460832,0.3682240490373229,6.175450102142607,2.6593489715262324
1708.0,-30.195139617975773,4.984433272004185,35.03610984269949,30.42497222721579,5.042968850662268,-26.671328771112194,-40.16576550258321,1.5191580037855983,-7.1704504898268056,-7.170487852319976,40.07226425160133,35517.33139855893,15452.275223121487,15452.275223121487,50969.60662168042,86691.84362398992,86684.37769612536,15452.275223121487,102136.65291924684,102136.65291924684,102136.65291924684,129999.85412512516,125581.85487239501,4417.999252730148,0.0,98727.36557905382,47553.03017900125,56860.372666725074,27863.201205878322,84723.57387260339,21083.70358275248,1584.6444806939783,0.0,0.875110582673841,2.6612433373377296,0.0014947306463915918,1.0,1.0,-7.137149454223163,325632.9664763408,1557651.414183087,4.783457372385728,1557651.414183087,4.783457372385728,0.7566863343148251,0.09193099352233985,3.398093297828034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398093297828034,1.2846413427982093,1.2849352245710013,2.645168876805956,5604.7954383873985,14247.65320192283,6454.513522731548,0.00047493929634444927,29053.75365713401,2962.658365204633,19292.972855489537,1967.335721728576,0.6640440709716089,0.6640440709716089,30688.50546710596,30484.863174865135,1.0083571005419318,0.8,4353.321019983163,4324.433322199387,1.0083571005419318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5210057332606,2034.6934298245008,8.95513596866069,4.984433272004185,-0.7972755455319129,5.7817088175360976,2.6593172913391334,3.5,0.7598049403826096,0.6,0.00022875371048048287,1.0000800497674778,0.00022873540026487773,199.08348678708253,0.0,3.657082155415948e-06,10.364170828448797,0.03890578160523709,7.738919894449811e-05,0.00015136451153598476,0.0005143507321794439,0.09193099351205476,0.09193099351205476,0.09193099351205476,0.091937153613869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.54483757156,595.4275445779127,0.0,0.09193099351205476,0.09193099352233985,0.09193099352233985,0.3682234171265651,0.3682234171265651,0.5,9.856348018387724,0.03328989291992457,0.03328989291992457,-7.827338777133264e-11,3.736249317398688e-05,0.03333839809681649,-7.827338777133264e-11,27863.201205878322,21083.70358275248,0.7566863343148251,0.6015988737481975,0.4192142726647179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526606310060461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.11738621205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5758908757064,260.5758908757064,-12.574109124293557,244.72010971456135,276.43167203685033,108275.37253872708,108338.59327096076,-63.22073223370418,0.0,nan,276.43167203685033,3.2816720368503525,270.08935957239527,-3.06064042760471,263.74704710793236,-9.402952892067617,257.4047346434783,-15.745265356521656,251.0624221790206,-22.08757782097939,244.72010971456135,-28.42989028543863,1.0,1.0,25732.562594343566,25732.562594343566,276.0021406908388,2.852140690838837,276.0021406908388,276.0021406908388,86681.64974215972,86684.37769612536,-2.7279539656447014,0.0,8648.866644398773,8648.866644398773,0.9205437643606693,3415.0837643171744,276.0021406908388,2.852140690838837,1.0,0.002,0.13428978510019354,0.0047712121877618655,0.00020714955687695523,0.0017928504419181654,0.10357477843847761,0.10357477843847761,0.0,-1.204879512134438e-12,1.0,1.000067169164982,0.03333839817508988,0.09193099352233985,0.0,6.167992530140912e-06,7.936140082522355,0.0,1599348.56667328,265.9795495101732,3.736257144737465e-05,1.0,1286664.9957406884,2589.4208589121336,,,,,,,,,,,,,,,,,,,3.0,14247.65320192283,1584.6444806939783,0.3682234171265651,6.175450102142607,2.6593172913391334
1709.0,-30.195902698805206,4.98441457168826,35.03611153479453,30.424944986030482,5.042869175899641,-26.672025511330478,-40.16643815031273,1.5189919884020189,-7.170548033935688,-7.170585447392723,40.07226850620959,35516.83203733773,15452.244038455707,15452.244038455707,50969.07607579343,86691.91589654767,86684.39989882916,15452.244038455707,102136.64393728487,102136.64393728487,102136.64393728487,129999.9140020294,125581.83656862119,4418.077433408209,0.0,98727.64011948765,47552.73197277986,56861.00905189755,27863.270064744527,84724.27911664208,21083.74659098173,1584.6500407022731,0.0,0.8751100241179512,2.661233606561057,0.0014947306463915918,1.0,1.0,-7.137198050168763,325631.7048945606,1557651.5979066344,4.783476468948259,1557651.5979066344,4.783476468948259,0.7566860078515714,0.09193091233373972,3.3980865473264528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980865473264528,1.284642157067182,1.2849360155029512,2.6451619453967097,5604.780751562952,14247.631340154358,6454.510503548291,0.0004749408406619802,29053.89216680329,2962.6724892601746,19292.963830948738,1967.3348014815192,0.6640405946364977,0.6640405946364977,30688.45669555611,30484.863174865135,1.0083550973843947,0.8,4353.314101490069,4324.433322199387,1.0083550973843947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5086906510007,2034.6934298245008,8.955181809386238,4.98441457168826,-0.7973513517796569,5.781765923467917,2.6592856587354383,3.5,0.7597959024958395,0.6,0.00022873540026487773,1.0000795524588364,0.000228717205248822,199.0841178992538,0.0,3.6452615664949486e-06,10.330671279446685,0.038909426866803584,7.738329993778842e-05,0.0001513521003270893,0.0005143075360310857,0.09193091233206098,0.09193091233206098,0.09193091233206098,0.0919370813438568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.6729911257,595.4278284180442,0.0,0.09193091233206098,0.09193091233373972,0.09193091233373972,0.36822278821499543,0.36822278821499543,0.5,9.856533089094151,0.03334500054467071,0.03334500054467071,-1.2391865311656147e-11,3.7413457050661236e-05,0.03338739722397577,-1.2391865311656147e-11,27863.270064744527,21083.74659098173,0.7566860078515714,0.6015876040163529,0.41920488917280485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526652382785676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.083886663044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5754531234945,260.5754531234945,-12.574546876505451,244.71936902008326,276.4315372269053,108277.2983644775,108340.31517852073,-63.01681404324994,0.0,nan,276.4315372269053,3.2815372269053,270.08910358554124,-3.060896414458739,263.74666994417623,-9.403330055823744,257.40423630281356,-15.745763697186419,251.06180266144767,-22.088197338552305,244.71936902008326,-28.430630979916714,1.0,1.0,25732.562594343566,25732.562594343566,276.002045662889,2.8520456628889974,276.002045662889,276.002045662889,86681.72828907636,86684.39989882916,-2.6716097527969396,0.0,8648.866644398773,8648.866644398773,0.9205441641087077,3415.076980063085,276.002045662889,2.8520456628889974,1.0,0.002,0.13428360805327208,0.004771220214272272,0.0002071399870296495,0.001792860013102769,0.10356999351482475,0.10356999351482475,0.0,1.324183818152136e-13,1.0,1.0000672678263625,0.03338739723636763,0.09193091233373972,0.0,6.177047690948321e-06,7.947793091196836,0.0,1599348.4514789602,265.9794519660643,3.741346944252655e-05,1.0,1286665.327652127,2589.4195223479956,,,,,,,,,,,,,,,,,,,3.0,14247.631340154358,1584.6500407022731,0.36822278821499543,6.175450102142607,2.6592856587354383
1710.0,-30.196665621161564,4.984396099344638,35.03611322482698,30.424861271772556,5.042767721460167,-26.67272228690597,-40.16711076311765,1.5188243871837428,-7.170648280937996,-7.170685674386715,40.072271830876545,35516.37171281265,15452.216681712222,15452.216681712222,50968.58839452487,86691.89557962923,86684.40277719285,15452.216681712222,102136.61945890507,102136.61945890507,102136.61945890507,129999.95659723855,125581.80100476908,4418.155592469475,0.0,98727.83448673441,47552.48628291486,56861.49800424394,27863.337138333474,84724.83514257742,21083.788127960353,1584.6555801953014,0.0,0.8751094545481062,2.6612236143196557,0.0014947306463915918,1.0,1.0,-7.137317415792268,325630.4092935024,1557651.7414747793,4.783495942084487,1557651.7414747793,4.783495942084487,0.756685677070388,0.09193083173376906,3.3980834887442817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980834887442817,1.2846429785163276,1.2849368137646846,2.6451578730993646,5604.77212285354,14247.609548447808,6454.5050125601765,0.00047494104658755157,29053.975517010625,2962.680988615952,19292.947418017808,1967.333127828342,0.6640381247214208,0.6640381247214208,30688.434597666925,30484.863174865135,1.0083541897745147,0.8,4353.310966791783,4324.433322199387,1.0083541897745147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4963937283478,2034.6934298245008,8.955229774965808,4.984396099344638,-0.7974282619812119,5.7818243613258495,2.659254072926808,3.5,0.759786877979088,0.6,0.000228717205248822,1.0000795364346298,0.00022869901534453815,199.0847488838956,0.0,3.6223387216168227e-06,10.265707937062075,0.0389130492055252,7.737740165305384e-05,0.00015133980359576817,0.0005142652877885823,0.09193083173089145,0.09193083173089145,0.09193083173089145,0.09193699769137396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.79709063243,595.428113531198,0.0,0.09193083173089145,0.09193083173376906,0.09193083173376906,0.3682221621462887,0.3682221621462887,0.5,9.856718067847691,0.03338621920886453,0.03338621920886453,-4.1040948417503387e-11,3.739344873565642e-05,0.03336825859446435,-4.1040948417503387e-11,27863.337138333474,21083.788127960353,0.756685677070388,0.6015778999009376,0.41919670487460575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526698169285168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.01892332066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57501638288755,260.57501638288755,-12.574983617112423,244.71863029751594,276.4314024682579,108279.30675530227,108342.17794372779,-62.87118842552302,0.0,nan,276.4314024682579,3.281402468257909,270.08884803411166,-3.061151965888314,263.7462935999617,-9.403706400038288,257.4037391658145,-15.746260834185478,251.06118473166367,-22.088815268336305,244.71863029751594,-28.431369702484034,1.0,1.0,25732.562594343566,25732.562594343566,276.0019457686974,2.8519457686974192,276.0019457686974,276.0019457686974,86681.71818808971,86684.40277719285,-2.684589103140752,0.0,8648.866644398773,8648.866644398773,0.9205443452302537,3415.073906188003,276.0019457686974,2.8519457686974192,1.0,0.002,0.13427743455718652,0.004771227754495582,0.00020713042154696916,0.0017928695783923968,0.10356521077348457,0.10356521077348457,0.0,-6.063422333668633e-14,1.0,1.0000672292161399,0.0333682586355053,0.09193083173376906,0.0,6.1734965118801045e-06,7.943226016530871,0.0,1599348.33299054,265.979351719062,3.739348977660484e-05,1.0,1286665.668514617,2589.4181497402187,,,,,,,,,,,,,,,,,,,3.0,14247.609548447808,1584.6555801953014,0.3682221621462887,6.175450102142607,2.659254072926808
1711.0,-30.19742428541862,4.984377895739121,35.03611494445635,30.42480790698903,5.042666290004587,-26.673415227876074,-40.167779010348,1.5186572324392489,-7.170744217726508,-7.17078166341725,40.07227606488058,35515.8907522685,15452.184433120217,15452.184433120217,50968.07518538871,86691.92761591011,86684.42690469307,15452.184433120217,102136.61133781329,102136.61133781329,102136.61133781329,130000.01578363289,125581.78192545495,4418.233858177933,0.0,98728.07265354414,47552.21045945066,56862.0691045483,27863.404445819604,84725.47355036791,21083.83014213742,1584.6610259558247,0.0,0.8751089049877154,2.6612140437021785,0.0014947306463915918,1.0,1.0,-7.137363163740588,325629.16848009365,1557651.924309669,4.783514731128552,1557651.924309669,4.783514731128552,0.7566853570652119,0.09193075082365193,3.3980784237187818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980784237187818,1.2846437978677356,1.284937609934738,2.64515224325914,5604.760193897667,14247.587734479976,6454.500874720722,0.00047494198282901364,29054.088912255982,2962.6925517129685,19292.935049738775,1967.3318666148762,0.6640351073476743,0.6640351073476743,30688.398003456692,30484.863174865135,1.0083526867685702,0.8,4353.3057757164215,4324.433322199387,1.0083526867685702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4841113874638,2034.6934298245008,8.95527483049096,4.984377895739121,-0.7975029926441044,5.781880888383226,2.659222524722629,3.5,0.7597778642064654,0.6,0.00022869901534453815,1.0000790929936212,0.00022868092828533598,199.08537635032934,0.0,3.621332526572871e-06,10.262856380307516,0.03891667053805177,7.737154206258846e-05,0.0001513274732819497,0.0005142226218752737,0.09193075082221476,0.09193075082221476,0.09193075082221476,0.09193692526643465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.9243598715,595.4283976576272,0.0,0.09193075082221476,0.09193075082365193,0.09193075082365193,0.36822153747147285,0.36822153747147285,0.5,9.856903301413576,0.03342769628767428,0.03342769628767428,1.6996182239381596e-11,3.7445690736603865e-05,0.033418499676656666,1.6996182239381596e-11,27863.404445819604,21083.83014213742,0.7566853570652119,0.6015673096838936,0.4191878695272783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526743946551701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.01607176391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5745808591438,260.5745808591438,-12.575419140856184,244.71789392403176,276.4312677942547,108281.25294514922,108343.94895939316,-62.69601424395131,0.0,nan,276.4312677942547,3.2812677942547452,270.0885930202119,-3.061406979788103,263.74591824616726,-9.404081753832713,257.40324347212214,-15.746756527877835,251.06056869807492,-22.08943130192506,244.71789392403176,-28.43210607596822,1.0,1.0,25732.562594343566,25732.562594343566,276.0018525693388,2.851852569338803,276.0018525693388,276.0018525693388,86681.74245639905,86684.42690469307,-2.684448294021422,0.0,8648.866644398773,8648.866644398773,0.920544645168138,3415.0688158373755,276.0018525693388,2.851852569338803,1.0,0.002,0.1342712517757375,0.004771236086331225,0.00020712084354286046,0.0017928791565378541,0.10356042177143022,0.10356042177143022,0.0,8.071451493285586e-14,1.0,1.000067330380219,0.03341849965966048,0.09193075082365193,0.0,6.1827815073506406e-06,7.955174719798622,0.0,1599348.2196971076,265.97925578227347,3.7445673740421626e-05,1.0,1286665.9949637235,2589.416835174199,,,,,,,,,,,,,,,,,,,3.0,14247.587734479976,1584.6610259558247,0.36822153747147285,6.175450102142607,2.659222524722629
