time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1712.0,-30.198180780184856,4.984359962706866,35.03611669294864,30.424796626344346,5.042568686905691,-26.674105833476585,-40.16844687340779,1.5184937401755996,-7.170839548861977,-7.170877045868873,40.07228033688158,35515.38901349296,15452.151964182574,15452.151964182574,50967.54097767553,86692.02347157705,86684.45180512987,15452.151964182574,102136.60376931244,102136.60376931244,102136.60376931244,130000.075365367,125581.76309703547,4418.312268331536,0.0,98728.36593517206,47551.905634095114,56862.73366786327,27863.471596054558,84726.20526391783,21083.872083091,1584.6664500953802,0.0,0.8751083586461781,2.6612045335848173,0.0014947306463915918,1.0,1.0,-7.137409067552483,325627.93550981436,1557652.1087851787,4.78353341013714,1557652.1087851787,4.78353341013714,0.7566850387040951,0.09193067042266495,3.398070740842184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398070740842184,1.284644599878101,1.2849383888918793,2.6451446113303434,5604.744022756353,14247.565980385321,6454.498512987878,0.00047494386477442484,29054.240910447625,2962.7080512150046,19292.927990361255,1967.3311467587052,0.6640313904543864,0.6640313904543864,30688.342495561057,30484.863174865135,1.0083504069361786,0.8,4353.2979016383215,4324.433322199387,1.0083504069361786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.471848564247,2034.6934298245008,8.955319657657816,4.984359962706866,-0.7975772622958814,5.781937225002747,2.6591910268005394,3.5,0.7597688648001542,0.6,0.00022868092828533598,1.0000788672987102,0.0002286628942605504,199.0860020259304,0.0,3.6008689883350984e-06,10.204862712941669,0.0389202714070401,7.736568625065663e-05,0.00015131524203467936,0.0005141798966014973,0.09193067040499661,0.09193067040499661,0.09193067040499661,0.09193685401313553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.05051023397,595.4286821497287,0.0,0.09193067040499661,0.09193067042266495,0.09193067042266495,0.36822091558003556,0.36822091558003556,0.5,9.857088805192697,0.03347055240055852,0.03347055240055852,-4.638422979041934e-11,3.7497006871944905e-05,0.0334679783163665,-4.638422979041934e-11,27863.471596054558,21083.872083091,0.7566850387040951,0.6015558093144173,0.4191783274473857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526789468594978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.95807809654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57414687627323,260.57414687627323,-12.575853123726745,244.71715988205744,276.4311338704875,108283.14410450446,108345.61830138699,-62.47419688254567,0.0,nan,276.4311338704875,3.2811338704875084,270.08833907280444,-3.0616609271955326,263.7455442751176,-9.404455724882382,257.4027494774301,-15.747250522569857,251.05995467974213,-22.090045320257843,244.71715988205744,-28.432840117942533,1.0,1.0,25732.562594343566,25732.562594343566,276.0017600659276,2.8517600659276354,276.0017600659276,276.0017600659276,86681.84465552864,86684.45180512987,-2.6071496012300486,0.0,8648.866644398773,8648.866644398773,0.9205451001280293,3415.061094546395,276.0017600659276,2.8517600659276354,1.0,0.002,0.13426505984764825,0.0047712445567919684,0.00020711125169058632,0.0017928887460905685,0.10355562584529315,0.10355562584529315,0.0,-2.2188453331628555e-12,1.0,1.0000674300086767,0.03346797836275073,0.09193067042266495,0.0,6.191925499042175e-06,7.966941991542974,0.0,1599348.1071181025,265.979160451138,3.7497053256174695e-05,1.0,1286666.3193501562,2589.415528915258,,,,,,,,,,,,,,,,,,,3.0,14247.565980385321,1584.6664500953802,0.36822091558003556,6.175450102142607,2.6591910268005394
1713.0,-30.198935078832537,4.9843422908900425,35.03611848675696,30.424715985450916,5.042471398438999,-26.674794431106832,-40.16911065028978,1.5183307506873722,-7.170935314514168,-7.170972884825388,40.07228514137054,35514.92974394585,15452.120618600682,15452.120618600682,50967.050362546535,86692.00056890235,86684.48242571182,15452.120618600682,102136.6030443125,102136.6030443125,102136.6030443125,130000.14431690898,125581.75337584874,4418.3909410602355,0.0,98728.55634863075,47551.65916234394,56863.219095874236,27863.541272596474,84726.76036847071,21083.915805714394,1584.6720056796257,0.0,0.8751078077022685,2.6611949777123067,0.0014947306463915918,1.0,1.0,-7.137434383786854,325626.6966438339,1557652.3162549466,4.783552246512165,1557652.3162549466,4.783552246512165,0.7566847156807819,0.09193059176944093,3.398067725326502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398067725326502,1.2846453994283993,1.284939165456496,2.64514061766653,5604.7355606619585,14247.54424446399,6454.492976381916,0.00047494403803585505,29054.322729587286,2962.716394445329,19292.91144107553,1967.3294592012082,0.6640289508944125,0.6640289508944125,30688.320708801843,30484.863174865135,1.008349512105936,0.8,4353.294811075409,4324.433322199387,1.008349512105936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.459605648883,2034.6934298245008,8.955365033184707,4.9843422908900425,-0.7976515809033433,5.781993871793386,2.659159580162041,3.5,0.7597598800462974,0.6,0.0002286628942605504,1.000078638823491,0.00022864491389352462,199.0866258886458,0.0,3.590321894997346e-06,10.174972250422478,0.0389238617289351,7.735986667226236e-05,0.00015130302758828803,0.0005141379347919469,0.09193059176103285,0.09193059176103285,0.09193059176103285,0.09193678831931178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.1773478538,595.4289664442053,0.0,0.09193059176103285,0.09193059176944093,0.09193059176944093,0.3682202965361539,0.3682202965361539,0.5,9.857274700612377,0.03351910852626361,0.03351910852626361,1.7905676941154525e-11,3.75703112354131e-05,0.033538501038549384,1.7905676941154525e-11,27863.541272596474,21083.915805714394,0.7566847156807819,0.6015460775426137,0.41917016051946193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526834860734061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.928187634025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737143823694,260.5737143823694,-12.57628561763056,244.71642812987065,276.4310006348673,108285.17451166411,108347.43436379732,-62.259852133189256,0.0,nan,276.4310006348673,3.2810006348673255,270.0880861338709,-3.061913866129089,263.74517163287226,-9.40482836712772,257.4022571318676,-15.747742868132377,251.05934263086772,-22.09065736913226,244.71642812987065,-28.433571870129327,1.0,1.0,25732.562594343566,25732.562594343566,276.0016677673866,2.8516677673866297,276.0016677673866,276.0016677673866,86681.82119551739,86684.48242571182,-2.6612301944260253,0.0,8648.866644398773,8648.866644398773,0.9205452786988444,3415.0580639531345,276.0016677673866,2.8516677673866297,1.0,0.002,0.1342588548840533,0.0047712530097497345,0.0002071016395405099,0.0017928983597706792,0.10355081977025495,0.10355081977025495,0.0,-6.888109874148007e-13,1.0,1.0000675720317063,0.03353850102064371,0.09193059176944093,0.0,6.204962901438308e-06,7.983718800533255,0.0,1599347.9940563478,265.9790646854858,3.757029332973616e-05,1.0,1286666.645288505,2589.414216407929,,,,,,,,,,,,,,,,,,,3.0,14247.54424446399,1584.6720056796257,0.3682202965361539,6.175450102142607,2.659159580162041
1714.0,-30.199687162574218,4.984324877159757,35.03612032328001,30.424698593001835,5.042374312544596,-26.675481015064666,-40.169774147775,1.5181681649992032,-7.171030964064357,-7.171068602459743,40.07228996137206,35514.43344551071,15452.089647979767,15452.089647979767,50966.523093490476,86692.08547771026,86684.51260529767,15452.089647979767,102136.60225327744,102136.60225327744,102136.60225327744,130000.2130834249,125581.74326848297,4418.469814941927,0.0,98728.83897133761,47551.3600550229,56863.86546257189,27863.610830147463,84727.47629271935,21083.95945345567,1584.6775522295002,0.0,0.8751072573695732,2.6611854340223573,0.0014947306463915918,1.0,1.0,-7.137464516629507,325625.45934897586,1557652.5243938547,4.783571062005025,1557652.5243938547,4.783571062005025,0.7566843932030358,0.09193051396609674,3.398060498994158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398060498994158,1.2846461969802507,1.2849399400911148,2.645133350319954,5604.720162026622,14247.522527321742,6454.490311074453,0.00047494575146460235,29054.467688424564,2962.731176132988,19292.903474293154,1967.3286468154931,0.6640253637129803,0.6640253637129803,30688.268499353508,30484.863174865135,1.0083473677494128,0.8,4353.28740489888,4324.433322199387,1.0083473677494128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4473817181777,2034.6934298245008,8.955410528133742,4.984324877159757,-0.7977256767173566,5.782050553877114,2.6591281824351443,3.5,0.759750909267184,0.6,0.00022864491389352462,1.000078408385294,0.00022862698762059067,199.08724792290656,0.0,3.579650603402763e-06,10.144729810043431,0.0389274413795385,7.735404994791685e-05,0.00015129086394560776,0.0005140955086322692,0.09193051395822223,0.09193051395822223,0.09193051395822223,0.09193672258413177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.30251683196,595.4292512820982,0.0,0.09193051395822223,0.09193051396609674,0.09193051396609674,0.36821968082926704,0.36821968082926704,0.5,9.857460957702854,0.033571026177696695,0.033571026177696695,1.63140612130519e-11,3.7638395383510215e-05,0.033604085830234,1.63140612130519e-11,27863.610830147463,21083.95945345567,0.7566843932030358,0.6015347715233439,0.4191607610595439,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688012136886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.89794519365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732833264801,260.5732833264801,-12.576716673519854,244.71569863556275,276.4308680173965,108287.06083709866,108349.11367902198,-62.05284192335766,0.0,nan,276.4308680173965,3.2808680173965286,270.08783414103226,-3.0621658589677168,263.7448002646664,-9.405199735333554,257.40176638829496,-15.748233611705018,251.05873251192773,-22.091267488072248,244.71569863556275,-28.434301364437232,1.0,1.0,25732.562594343566,25732.562594343566,276.00157553917893,2.8515755391789526,276.00157553917893,276.00157553917893,86681.91241461273,86684.51260529767,-2.600190684941481,0.0,8648.866644398773,8648.866644398773,0.9205457066226747,3415.050801489129,276.00157553917893,2.8515755391789526,1.0,0.002,0.13425263779664015,0.004771261529361915,0.00020709200874400018,0.0017929079904038525,0.1035460043720001,0.1035460043720001,0.0,-8.52147345742349e-13,1.0,1.0000677041067632,0.03360408581391994,0.09193051396609674,0.0,6.217086771574602e-06,7.999320203671542,0.0,1599347.8811243877,265.9789690359356,3.7638379069449e-05,1.0,1286666.9708142988,2589.412905562863,,,,,,,,,,,,,,,,,,,3.0,14247.522527321742,1584.6775522295002,0.36821968082926704,6.175450102142607,2.6591281824351443
1715.0,-30.200436910776844,4.984307727760215,35.03612220920053,30.424642364401393,5.042277956878338,-26.676165424006857,-40.17043726108966,1.5180064701007905,-7.171125588948939,-7.171163309869042,40.07229505963643,35513.97215001881,15452.05792817055,15452.05792817055,50966.03007818936,86692.10281665457,86684.54789930418,15452.05792817055,102136.60582747473,102136.60582747473,102136.60582747473,130000.28646289851,125581.73754162829,4418.548921270225,0.0,98729.06285288223,47551.10475196024,56864.397889913314,27863.68063542378,84728.0785253371,21084.00335408351,1584.683085307623,0.0,0.8751067115663329,2.661175990890077,0.0014947306463915918,1.0,1.0,-7.137479721535499,325624.2351165067,1557652.7445502558,4.783589722653584,1557652.7445502558,4.783589722653584,0.7566840730753603,0.09193043694636743,3.39805591976381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39805591976381,1.2846469902550528,1.284940710517173,2.645128152356596,5604.7091481660045,14247.500829408156,6454.485843651685,0.00047494649370857756,29054.572727497853,2962.7418871375908,19292.890120867545,1967.3272851450338,0.6640225035079711,0.6640225035079711,30688.2354149115,30484.863174865135,1.008346008899307,0.8,4353.2827117020415,4324.433322199387,1.008346008899307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4351765744166,2034.6934298245008,8.955455492015766,4.984307727760215,-0.7977991239448192,5.782106851705034,2.6590968331113247,3.5,0.7597419523175214,0.6,0.00022862698762059067,1.0000781653657074,0.0002286091183052543,199.0878680289082,0.0,3.5688923439345388e-06,10.114240902710483,0.038931010271882435,7.734823699551313e-05,0.00015127875062507753,0.0005140536540960178,0.09193043693997263,0.09193043693997263,0.09193043693997263,0.09193666001493722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.4269405299,595.429536375921,0.0,0.09193043693997263,0.09193043694636743,0.09193043694636743,0.3682190683429404,0.3682190683429404,0.5,9.85764764852179,0.03362809231003894,0.03362809231003894,1.9326762412674725e-11,3.772092009057815e-05,0.033683588333531134,1.9326762412674725e-11,27863.68063542378,21084.00335408351,0.7566840730753603,0.6015246771228084,0.4191523373139957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526925249369695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.86745628631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57285372585613,260.57285372585613,-12.577146274143843,244.71497139866125,276.4307360530507,108289.02784325708,108350.87119195501,-61.843348697940726,0.0,nan,276.4307360530507,3.2807360530507026,270.08758312217276,-3.062416877827218,263.7444301912974,-9.40556980870258,257.4012772604171,-15.748722739582888,251.05812432953755,-22.09187567046243,244.71497139866125,-28.43502860133873,1.0,1.0,25732.562594343566,25732.562594343566,276.0014849125363,2.851484912536307,276.0014849125363,276.0014849125363,86681.92927358627,86684.54789930418,-2.61862571790698,0.0,8648.866644398773,8648.866644398773,0.9205459777920432,3415.046199362629,276.0014849125363,2.851484912536307,1.0,0.002,0.13424640601042456,0.004771270289456511,0.00020708235570604796,0.0017929176435986238,0.10354117785302398,0.10354117785302398,0.0,-6.953283435140456e-13,1.0,1.0000678642205678,0.03368358831420437,0.09193043694636743,0.0,6.231785614527406e-06,8.018234726603518,0.0,1599347.7694235025,265.97887441105104,3.7720900763815735e-05,1.0,1286667.2929042329,2589.411608554471,,,,,,,,,,,,,,,,,,,3.0,14247.500829408156,1584.683085307623,0.3682190683429404,6.175450102142607,2.6590968331113247
1716.0,-30.201184497093326,4.984290833755875,35.03612413829297,30.424582014698558,5.042182050278639,-26.676847842352025,-40.17109628822652,1.5178453955296902,-7.171220652118279,-7.171258441493149,40.07230007710131,35513.50766670828,15452.027280909982,15452.027280909982,50965.53494761827,86692.11238951568,86684.58017378788,15452.027280909982,102136.60745469786,102136.60745469786,102136.60745469786,130000.35784503572,125581.72960736853,4418.628237667188,0.0,98729.27948436151,47550.84681709864,56864.925185847635,27863.750390337857,84728.67557618549,21084.04718896885,1584.6886261825011,0.0,0.8751061637182019,2.6611665056712255,0.0014947306463915918,1.0,1.0,-7.137508855818908,325623.00540387153,1557652.9612161925,4.783608453230229,1557652.9612161925,4.783608453230229,0.7566837519575267,0.09193036093381418,3.398051651143203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398051651143203,1.284647780511856,1.2849414779976882,2.6451232023997124,5604.698659801347,14247.479153213746,6454.481168315323,0.0004749471210596253,29054.672977424027,2962.7521097850977,19292.876145974282,1967.3258601025104,0.6640197313859004,0.6640197313859004,30688.204574583116,30484.863174865135,1.0083447422201663,0.8,4353.278336844167,4324.433322199387,1.0083447422201663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4229911187012,2034.6934298245008,8.955500975961524,4.984290833755875,-0.7978726081689151,5.78216344192479,2.6590655345043954,3.5,0.7597330098583986,0.6,0.0002286091183052543,1.0000779404468292,0.000228591301797051,199.08848635024597,0.0,3.557563893454926e-06,10.08213607405126,0.03893456783577589,7.73424602633112e-05,0.0001512666580419431,0.000514011917122339,0.09193036092664351,0.09193036092664351,0.09193036092664351,0.09193659622698779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.5492049519,595.4298221680413,0.0,0.09193036092664351,0.09193036093381418,0.09193036093381418,0.3682184593695354,0.3682184593695354,0.5,9.857834706157435,0.03368709953946336,0.03368709953946336,6.252776074688882e-12,3.7789374857766234e-05,0.033749585674229365,6.252776074688882e-12,27863.750390337857,21084.04718896885,0.7566837519575267,0.6015145946875045,0.41914390169802196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526970237495678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.83535145765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5724255532626,260.5724255532626,-12.577574446737401,244.71424638622773,276.4306047202967,108290.99752083064,108352.63529681905,-61.63777598841938,0.0,nan,276.4306047202967,3.280604720296708,270.08733305348346,-3.062666946516515,263.74406138667143,-9.405938613328544,257.40078971985554,-15.749210280144439,251.0575180530404,-22.092481946959566,244.71424638622773,-28.43575361377225,1.0,1.0,25732.562594343566,25732.562594343566,276.0013935125553,2.851393512555319,276.0013935125553,276.0013935125553,86681.94179931446,86684.58017378788,-2.6383744734193897,0.0,8648.866644398773,8648.866644398773,0.9205462305677857,3415.041909398919,276.0013935125553,2.851393512555319,1.0,0.002,0.13424016202382993,0.004771279023696337,0.00020707268367219079,0.0017929273156238744,0.10353634183609539,0.10353634183609539,0.0,-7.039347403592355e-13,1.0,1.0000679971265656,0.03374958566797659,0.09193036093381418,0.0,6.243985880999501e-06,8.03393443057041,0.0,1599347.6571847452,265.9787793478817,3.778936860499016e-05,1.0,1286667.61643676,2589.4103057379225,,,,,,,,,,,,,,,,,,,3.0,14247.479153213746,1584.6886261825011,0.3682184593695354,6.175450102142607,2.6590655345043954
1717.0,-30.201931798735103,4.984274159977846,35.03612607566579,30.42456713682043,5.0420839022976285,-26.677530228635813,-40.17175528043879,1.517682332158763,-7.171318730891585,-7.17135651599866,40.07230417419541,35513.01116580695,15452.000853782944,15452.000853782944,50965.01201958989,86692.20454641627,86684.59257091479,15452.000853782944,102136.59342469773,102136.59342469773,102136.59342469773,130000.41199211181,125581.70440935253,4418.707582759271,0.0,98729.56665999892,47550.54525659538,56865.57933711504,27863.81856741408,84729.39790452912,21084.089680924564,1584.694163707464,0.0,0.8751056030921318,2.661156728023107,0.0014947306463915918,1.0,1.0,-7.137610960260872,325621.7376541236,1557653.1381398633,4.783627620691611,1557653.1381398633,4.783627620691611,0.756683425493654,0.0919302857706044,3.3980442271230227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980442271230227,1.2846485799623717,1.2849422547418317,2.645115777283274,5604.682926870603,14247.457495337512,6454.478665593485,0.00047494891321607345,29054.820967880387,2962.767200611869,19292.868665171227,1967.3250972728943,0.6640160917356596,0.6640160917356596,30688.150936811075,30484.863174865135,1.0083425392013534,0.8,4353.270728052636,4324.433322199387,1.0083425392013534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4108244733661,2034.6934298245008,8.955548808788333,4.984274159977846,-0.7979473473123768,5.782221507290223,2.659034284359353,3.5,0.7597240812455295,0.6,0.000228591301797051,1.0000779112440377,0.0002285734933518299,199.08910443952638,0.0,3.5470616502425804e-06,10.052372716787472,0.03893811489742613,7.733668423609132e-05,0.00015125461756095967,0.0005139698800287196,0.09193028576797058,0.09193028576797058,0.09193028576797058,0.09193652079726501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.6670517774,595.4301093519198,0.0,0.09193028576797058,0.0919302857706044,0.0919302857706044,0.3682178536448985,0.3682178536448985,0.5,9.858021756835429,0.03373457313733752,0.03373457313733752,-5.343281372915953e-12,3.7785107053878164e-05,0.03374555573776661,-5.343281372915953e-12,27863.81856741408,21084.089680924564,0.756683425493654,0.6015032949604568,0.41913446860347203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527015096164346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.80558810039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5719983711735,260.5719983711735,-12.578001628826485,244.7135232226066,276.43047351974025,108292.82734897731,108354.32253621389,-61.49518723658538,0.0,nan,276.43047351974025,3.2804735197402692,270.087083460312,-3.06291653968799,263.74369340089015,-9.406306599109826,257.40030334146013,-15.749696658539847,251.0569132820317,-22.093086717968276,244.7135232226066,-28.43647677739338,1.0,1.0,25732.562594343566,25732.562594343566,276.00129687143146,2.8512968714314866,276.00129687143146,276.00129687143146,86682.05085368727,86684.59257091479,-2.541717227519257,0.0,8648.866644398773,8648.866644398773,0.92054667019704,3415.034448258638,276.00129687143146,2.8512968714314866,1.0,0.002,0.13423391879368982,0.004771287233519101,0.00020706301156094448,0.0017929369883094572,0.10353150578047224,0.10353150578047224,0.0,-1.295981551241443e-13,1.0,1.0000679889549007,0.03374555574310989,0.0919302857706044,0.0,6.243230346278441e-06,8.032964390883567,0.0,1599347.5412797378,265.9786812691084,3.778511239715954e-05,1.0,1286667.949977527,2589.408962620713,,,,,,,,,,,,,,,,,,,3.0,14247.457495337512,1584.694163707464,0.3682178536448985,6.175450102142607,2.659034284359353
1718.0,-30.202676689771717,4.9842577186213735,35.036128019290835,30.424496135115646,5.041983800673737,-26.6782106407354,-40.17241402817888,1.5175177515873823,-7.17141529872373,-7.171453083560268,40.07230822935565,35512.560828665664,15451.972963380362,15451.972963380362,50964.53379204603,86692.20545860872,86684.60712755167,15451.972963380362,102136.58009093204,102136.58009093204,102136.58009093204,130000.46529013058,125581.67838370158,4418.786906428994,0.0,98729.77411129016,47550.30089129881,56866.08135554594,27863.885199198536,84729.96655474447,21084.131175926334,1584.699589766512,0.0,0.8751050509969951,2.66114710059567,0.0014947306463915918,1.0,1.0,-7.137707770956979,325620.4893883529,1557653.3132514146,4.783646496500629,1557653.3132514146,4.783646496500629,0.7566831052165255,0.09193021026163303,3.3980404761557894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980404761557894,1.2846493864932993,1.2849430385783356,2.6451111967845193,5604.673221343388,14247.435818244718,6454.473666708477,0.00047494936679081203,29054.9140906595,2962.776696492635,19292.853723169414,1967.323573612744,0.6640134492557881,0.6640134492557881,30688.123836454837,30484.863174865135,1.0083414261317252,0.8,4353.266883728885,4324.433322199387,1.0083414261317252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3986726738492,2034.6934298245008,8.955595717153559,4.9842577186213735,-0.7980212245870675,5.782278943208441,2.659003072492574,3.5,0.7597151635693068,0.6,0.0002285734933518299,1.0000776603874544,0.00022855574362422515,199.0897205383852,0.0,3.5454674105258426e-06,10.047854641430238,0.03894166036483666,7.733091075024747e-05,0.00015124258260158243,0.0005139284173985124,0.09193021025607938,0.09193021025607938,0.09193021025607938,0.09193644498451582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.78474215174,595.43039658444,0.0,0.09193021025607938,0.09193021026163303,0.09193021026163303,0.36821724967386604,0.36821724967386604,0.5,9.85820879796732,0.0337719536963732,0.0337719536963732,4.7975845518521965e-11,3.7784836536047806e-05,0.03374531260328695,4.7975845518521965e-11,27863.885199198536,21084.131175926334,0.7566831052165255,0.6014936139402058,0.4191263406875159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452705993801584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.80107002503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57157204104084,260.57157204104084,-12.57842795895914,244.71280197026778,276.4303421118148,108294.75087476832,108356.12341829012,-61.37254352184037,0.0,nan,276.4303421118148,3.280342111814832,270.0868340835011,-3.0631659164988605,263.7433260551957,-9.406673944804254,257.39981802688885,-15.750181973111125,251.05630999857706,-22.093690001422914,244.71280197026778,-28.4371980297322,1.0,1.0,25732.562594343566,25732.562594343566,276.00120198693855,2.8512019869385767,276.00120198693855,276.00120198693855,86682.0511647459,86684.60712755167,-2.5559628057671944,0.0,8648.866644398773,8648.866644398773,0.9205468923184033,3415.0306785365683,276.00120198693855,2.8512019869385767,1.0,0.002,0.1342276756178227,0.004771295708374281,0.0002070533401763916,0.0017929466594140736,0.1035266700881958,0.1035266700881958,0.0,-4.095348192512116e-13,1.0,1.0000679884127568,0.0337453125553111,0.09193021026163303,0.0,6.243175444287188e-06,8.03289580060609,0.0,1599347.4271656158,265.97858470127625,3.778478856020229e-05,1.0,1286668.2783929424,2589.407640143493,,,,,,,,,,,,,,,,,,,3.0,14247.435818244718,1584.699589766512,0.36821724967386604,6.175450102142607,2.659003072492574
1719.0,-30.203417676875695,4.984241552715235,35.036130000218165,30.424447694700234,5.041890798674309,-26.67888682932046,-40.17306453371418,1.51735995109737,-7.171507320552394,-7.171545176553955,40.07231319281681,35512.084140060615,15451.939908940862,15451.939908940862,50964.02404900148,86692.22999533279,86684.64313411165,15451.939908940862,102136.58304305252,102136.58304305252,102136.58304305252,130000.53507499312,125581.66869475145,4418.866380241678,0.0,98730.00224772979,47550.02689175272,56866.63928441896,27863.952031940596,84730.59131635955,21084.17313793093,1584.7049154350395,0.0,0.875104520229321,2.6611379183613493,0.0014947306463915918,1.0,1.0,-7.137731230044551,325619.2989649648,1557653.5275860738,4.783664643150253,1557653.5275860738,4.783664643150253,0.7566827962437644,0.09193013442266147,3.398035587153256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398035587153256,1.2846501611927519,1.2849437906514956,2.6451057959610584,5604.661777646555,14247.414164534326,6454.469395063732,0.0004749502077489068,29055.02303183411,2962.787805400836,19292.840954937412,1967.3222716154255,0.6640105201017816,0.6640105201017816,30688.088513900486,30484.863174865135,1.0083399753591928,0.8,4353.2618730443955,4324.433322199387,1.0083399753591928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3865372955884,2034.6934298245008,8.955639547970856,4.984241552715235,-0.7980928032638248,5.78233435597906,2.6589719029500007,3.5,0.7597062579857145,0.6,0.00022855574362422515,1.0000772538285176,0.00022853808818195097,199.0903334116495,0.0,3.5337883084634243e-06,10.014756066185344,0.03894519415314512,7.732520989289238e-05,0.00015123053373133276,0.0005138867354832496,0.09193013442057558,0.09193013442057558,0.09193013442057558,0.09193638096641497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.90511366975,595.430682989135,0.0,0.09193013442057558,0.09193013442266147,0.09193013442266147,0.3682166474459933,0.3682166474459933,0.5,9.858396194196322,0.033813952422576676,0.033813952422576676,2.580691216280684e-11,3.7856001540603756e-05,0.033813946509383186,2.580691216280684e-11,27863.952031940596,21084.17313793093,0.7566827962437644,0.6014831627778512,0.419117624323767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527104635482235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.767971449786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57114740828837,260.57114740828837,-12.578852591711609,244.71208302056525,276.4302117960122,108296.70878990121,108357.83698662354,-61.12819672229543,0.0,nan,276.4302117960122,3.2802117960122246,270.08658604091937,-3.0634139590806058,263.7429602858331,-9.407039714166899,257.39933453074576,-15.750665469254216,251.0557087756545,-22.094291224345483,244.71208302056525,-28.437916979434732,1.0,1.0,25732.562594343566,25732.562594343566,276.00111405709845,2.8511140570984708,276.00111405709845,276.00111405709845,86682.0778532103,86684.64313411165,-2.565280901355436,0.0,8648.866644398773,8648.866644398773,0.9205471818307089,3415.025765089022,276.00111405709845,2.8511140570984708,1.0,0.002,0.1342214197546697,0.004771305031619194,0.00020704365112226994,0.0017929563488223508,0.10352182556113497,0.10352182556113497,0.0,-5.537931224708359e-14,1.0,1.0000681266315534,0.033813946483576274,0.09193013442266147,0.0,6.255863585538017e-06,8.04922318878923,0.0,1599347.3185242463,265.9784926794476,3.7855975733691594e-05,1.0,1286668.591590937,2589.406378945357,,,,,,,,,,,,,,,,,,,3.0,14247.414164534326,1584.7049154350395,0.3682166474459933,6.175450102142607,2.6589719029500007
1720.0,-30.204156490930668,4.9842256355237735,35.0361320367669,30.424422094970964,5.041793486102089,-26.679561493226423,-40.17371853170914,1.5171984883822773,-7.171601422779759,-7.171639364668892,40.07231875948027,35511.609590493405,15451.910063239726,15451.910063239726,50963.51965373313,86692.3032024804,86684.68210849992,15451.910063239726,102136.59217173966,102136.59217173966,102136.59217173966,130000.61545607379,125581.66925532166,4418.946200752139,0.0,98730.2707023693,47549.747077282555,56867.2484723186,27864.023284334136,84731.27175665274,21084.218115859036,1584.7105044214345,0.0,0.8751039754827631,2.661128527087726,0.0014947306463915918,1.0,1.0,-7.137742575138759,325618.0814629569,1557653.7679693792,4.783683267744398,1557653.7679693792,4.783683267744398,0.7566824754884955,0.0919300613549306,3.398028965175625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398028965175625,1.284650952827078,1.2849445597845022,2.645099011289972,5604.647401742662,14247.392564203017,6454.4663560223,0.00047495170331497753,29055.15865644379,2962.801635262173,19292.831871039198,1967.321345315597,0.6640071079687764,0.6640071079687764,30688.04067075816,30484.863174865135,1.0083380103401134,0.8,4353.255086250644,4324.433322199387,1.0083380103401134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3744235433649,2034.6934298245008,8.955685126887685,4.9842256355237735,-0.7981652141813269,5.7823908497051,2.658940789099351,3.5,0.7596973683141003,0.6,0.00022853808818195097,1.0000770277293318,0.00022852048576782645,199.09094449089878,0.0,3.5150278888971563e-06,9.96158903713454,0.03894870918103401,7.73194788202436e-05,0.00015121860936170736,0.0005138452146846596,0.09193006135287318,0.09193006135287318,0.09193006135287318,0.0919363235320196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.0261421514,595.430969209532,0.0,0.09193006135287318,0.0919300613549306,0.0919300613549306,0.368216048423235,0.368216048423235,0.5,9.858584059276419,0.033864884493880254,0.033864884493880254,7.048583938740194e-12,3.794188916117491e-05,0.03389678953016073,7.048583938740194e-12,27864.023284334136,21084.218115859036,0.7566824754884955,0.6014723796439617,0.41910865792835433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527149098952514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.714804420735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57072396997984,260.57072396997984,-12.57927603002014,244.71136629099354,276.4300816489666,108298.55532449947,108359.51157460373,-60.956250104254806,0.0,nan,276.4300816489666,3.280081648966643,270.08633857736817,-3.06366142263181,263.7425955057755,-9.407404494224465,257.39885243418627,-15.75114756581371,251.05510936258906,-22.094890637410913,244.71136629099354,-28.43863370900644,1.0,1.0,25732.562594343566,25732.562594343566,276.0010243752835,2.8510243752835436,276.0010243752835,276.0010243752835,86682.1473088027,86684.68210849992,-2.5347996972268447,0.0,8648.866644398773,8648.866644398773,0.9205475739643334,3415.019110001503,276.0010243752835,2.8510243752835436,1.0,0.002,0.1342151485741159,0.004771314044249371,0.00020703393755552754,0.0017929660622891777,0.10351696877776377,0.10351696877776377,0.0,-1.5529461397378874e-13,1.0,1.0000682934743295,0.03389678952311215,0.0919300613549306,0.0,6.271180572751185e-06,8.068933083958136,0.0,1599347.2074451211,265.9783985772202,3.7941882112590974e-05,1.0,1286668.9119140245,2589.4050890565313,,,,,,,,,,,,,,,,,,,3.0,14247.392564203017,1584.7105044214345,0.368216048423235,6.175450102142607,2.658940789099351
1721.0,-30.20489321001129,4.984209980633626,35.03613411249963,30.424355109594785,5.041703124189065,-26.680233576589846,-40.17436840860171,1.5170434907512937,-7.1716938424451655,-7.171731852312609,40.07232396312927,35511.160705245704,15451.878587139021,15451.878587139021,50963.039292384725,86692.29095494088,86684.71867034942,15451.878587139021,102136.59725748844,102136.59725748844,102136.59725748844,130000.68862907571,125581.66247417242,4419.02615490328,0.0,98730.46642558885,47549.50566860205,56867.73417442978,27864.091371587274,84731.82554601706,21084.260950954656,1584.7158993599019,0.0,0.875103441587126,2.6611193055957383,0.0014947306463915918,1.0,1.0,-7.137769412307875,325616.8859446286,1557653.9926755908,4.783701521365421,1557653.9926755908,4.783701521365421,0.7566821637849659,0.09192998788321873,3.3980254663871876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980254663871876,1.2846517141148472,1.2849452986321148,2.645094720267042,5604.63830957998,14247.370982705554,6454.461143635177,0.00047495202824595977,29055.24617228958,2962.8105593948576,19292.816290865278,1967.3197565800021,0.6640045717205151,0.6640045717205151,30688.015392345525,30484.863174865135,1.0083369721025328,0.8,4353.251500378885,4324.433322199387,1.0083369721025328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.362328456102,2034.6934298245008,8.9557296646008,4.984209980633626,-0.798236649412642,5.782446630046268,2.6589097233344523,3.5,0.7596884923812721,0.6,0.00022852048576782645,1.0000768097664214,0.00022850293451080007,199.09155384068055,0.0,3.504481253370941e-06,9.931699872053246,0.038952213662287384,7.731378425038502e-05,0.00015120670151744144,0.0005138042224446722,0.09192998788028167,0.09192998788028167,0.09192998788028167,0.09193626184335442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.1437103826,595.4312565375997,0.0,0.09192998788028167,0.09192998788321873,0.09192998788321873,0.3682154530650723,0.3682154530650723,0.5,9.858772277904665,0.0339181398888968,0.0339181398888968,-5.6274984672199935e-11,3.800986746682611e-05,0.0339624400047569,-5.6274984672199935e-11,27864.091371587274,21084.260950954656,0.7566821637849659,0.6014627793509202,0.41910062100526707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527193432286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.68491525565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5703023312739,260.5703023312739,-12.579697668726055,244.71065180293948,276.4299528596084,108300.55990233908,108361.25708993213,-60.69718759301968,0.0,nan,276.4299528596084,3.279952859608443,270.08609264827163,-3.0639073517283464,263.74223243693785,-9.407767563062123,257.3983722256111,-15.75162777438885,251.05451201427462,-22.095487985725356,244.71065180293948,-28.439348197060497,1.0,1.0,25732.562594343566,25732.562594343566,276.0009361149971,2.8509361149971255,276.0009361149971,276.0009361149971,86682.14444746927,86684.71867034942,-2.574222880153684,0.0,8648.866644398773,8648.866644398773,0.9205477811519107,3415.0155937191234,276.0009361149971,2.8509361149971255,1.0,0.002,0.1342088652569734,0.004771323408882359,0.00020702420599221633,0.0017929757938628067,0.10351210299610816,0.10351210299610816,0.0,-1.449769124195477e-13,1.0,1.0000684256821157,0.033962440061031884,0.09192998788321873,0.0,6.2833168227230755e-06,8.084550395858445,0.0,1599347.0983289487,265.9783061575548,3.800992374181078e-05,1.0,1286669.2264539904,2589.403822456319,,,,,,,,,,,,,,,,,,,3.0,14247.370982705554,1584.7158993599019,0.3682154530650723,6.175450102142607,2.6589097233344523
1722.0,-30.205627706992587,4.984194560934198,35.036136245381805,30.42432835735383,5.041605481034737,-26.680904388186946,-40.17501426916567,1.5168821622213189,-7.171788401171966,-7.171826493795237,40.07232976349221,35510.67422284559,15451.850364310276,15451.850364310276,50962.524587155865,86692.3634562138,86684.75814338638,15451.850364310276,102136.60850769666,102136.60850769666,102136.60850769666,130000.77225746006,125581.66580866194,4419.106448798122,0.0,98730.73288622174,47549.21262211062,56868.355849012354,27864.163749763404,84732.51959877576,21084.30670873355,1584.7215522443119,0.0,0.8751028934121778,2.6611098692240853,0.0014947306463915918,1.0,1.0,-7.137784243055023,325615.66259034537,1557654.243149819,4.783720263203347,1557654.243149819,4.783720263203347,0.7566818404486508,0.0919299171921038,3.3980189286524256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980189286524256,1.2846525049082815,1.284946067057831,2.6450880029187576,5604.624076325026,14247.349418550273,6454.45806071689,0.0004749534949552633,29055.380490589563,2962.824256049677,19292.807075816207,1967.3188169065081,0.664001184980687,0.664001184980687,30687.968157821688,30484.863174865135,1.0083350320818534,0.8,4353.244799920771,4324.433322199387,1.0083350320818534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3502537912186,2034.6934298245008,8.955775982503827,4.984194560934198,-0.7983089538281405,5.782503514762339,2.658878710168464,3.5,0.759679631476704,0.6,0.00022850293451080007,1.0000765785450332,0.00022848543742844053,199.09216135581917,0.0,3.49430703323885e-06,9.9028661321989,0.03895570796932062,7.730812525792452e-05,0.00015119480925287554,0.000513762823755264,0.09192991719243465,0.09192991719243465,0.09192991719243465,0.09193620619320433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.26198414626,595.431543665249,0.0,0.09192991719243465,0.0919299171921038,0.0919299171921038,0.36821486091366057,0.36821486091366057,0.5,9.858960948804857,0.033977492321014324,0.033977492321014324,-2.3874235921539366e-12,3.809262329923513e-05,0.03404225074024225,-2.3874235921539366e-12,27864.163749763404,21084.30670873355,0.7566818404486508,0.6014517782366545,0.419091446719574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527237640166646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.6560815158,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5698817050467,260.5698817050467,-12.580118294953252,244.70993946648085,276.4298239436136,108302.38172718624,108362.93316279088,-60.55143560464652,0.0,nan,276.4298239436136,3.2798239436136214,270.08584704818213,-3.064152951817846,263.7418701527592,-9.408129847240787,257.3978932573363,-15.75210674266367,251.05391636190802,-22.096083638091955,244.70993946648085,-28.44006053351913,1.0,1.0,25732.562594343566,25732.562594343566,276.00084603746933,2.8508460374693527,276.00084603746933,276.00084603746933,86682.21320203193,86684.75814338638,-2.544941354455659,0.0,8648.866644398773,8648.866644398773,0.9205481682963139,3415.0090232956877,276.00084603746933,2.8508460374693527,1.0,0.002,0.1342025671850934,0.004771332452865852,0.00020701445075949998,0.0017929855496619735,0.10350722537974999,0.10350722537974999,0.0,4.21473619893753e-13,1.0,1.0000685864151446,0.034042250742629676,0.0919299171921038,0.0,6.298072851604661e-06,8.103538551250205,0.0,1599346.9867056082,265.978211598828,3.809262568665872e-05,1.0,1286669.5483183458,2589.40252636294,,,,,,,,,,,,,,,,,,,3.0,14247.349418550273,1584.7215522443119,0.36821486091366057,6.175450102142607,2.658878710168464
1723.0,-30.206360032728384,4.984179389353021,35.036138397525605,30.424282571207755,5.041510884061344,-26.681572941053883,-40.17565978048367,1.5167237923537915,-7.171881398414143,-7.171919521678476,40.072334584992774,35510.20943641241,15451.82059008165,15451.82059008165,50962.03002649406,86692.3971321684,86684.7864192599,15451.82059008165,102136.60700934155,102136.60700934155,102136.60700934155,130000.83743776215,125581.65069962773,4419.186738134415,0.0,98730.96590657557,47548.94666839007,56868.910264650556,27864.230428420607,84733.14069307117,21084.34849902751,1584.7268921805908,0.0,0.8751023579943242,2.661100594411738,0.0014947306463915918,1.0,1.0,-7.137847639397307,325614.4600964326,1557654.4513537209,4.783738568896518,1557654.4513537209,4.783738568896518,0.7566815295039393,0.09192984517752653,3.398013826430707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398013826430707,1.2846532817527248,1.28494682160094,2.6450824317317787,5604.612271648341,14247.327874353747,6454.453983552312,0.00047495442447519363,29055.492693590106,2962.835697571557,19292.79488889844,1967.3175741867447,0.6639982013849862,0.6639982013849862,30687.931294733065,30484.863174865135,1.0083335180382273,0.8,4353.239570703638,4324.433322199387,1.0083335180382273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3381965350234,2034.6934298245008,8.955821311504817,4.984179389353021,-0.7983803333113109,5.782559722664332,2.6588477418601926,3.5,0.7596707833886265,0.6,0.00022848543742844053,1.0000763526217893,0.00022846799329815726,199.09276707834735,0.0,3.483531944381029e-06,9.872329530375836,0.038959191501265006,7.730246970818419e-05,0.00015118296772025634,0.0005137218146342583,0.09192984518324573,0.09192984518324573,0.09192984518324573,0.0919361393072021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.37477695744,595.4318325277037,0.0,0.09192984518324573,0.09192984517752653,0.09192984517752653,0.3682142723682023,0.3682142723682023,0.5,9.859149774600885,0.03403031190822503,0.03403031190822503,-1.5518253349000588e-11,3.8123264346268115e-05,0.0340718822811823,-1.5518253349000588e-11,27864.230428420607,21084.34849902751,0.7566815295039393,0.6014415329073404,0.41908288948052846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452728171496264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.62554491398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56946238152307,260.56946238152307,-12.58053761847691,244.70922929314173,276.4296954699045,108304.27288990107,108364.6367941396,-60.36390423854675,0.0,nan,276.4296954699045,3.2796954699045386,270.0856022345502,-3.064397765449769,263.741508999199,-9.40849100080095,257.39741576384824,-15.752584236151733,251.05332252849468,-22.096677471505302,244.70922929314173,-28.440770706858245,1.0,1.0,25732.562594343566,25732.562594343566,276.0007562789016,2.850756278901599,276.0007562789016,276.0007562789016,86682.24973164458,86684.7864192599,-2.536687615312985,0.0,8648.866644398773,8648.866644398773,0.9205484704338053,3415.0038955628606,276.0007562789016,2.850756278901599,1.0,0.002,0.13419626364080386,0.0047713418058051875,0.00020700468777318896,0.0017929953132284741,0.10350234388659448,0.10350234388659448,0.0,1.00166316213679e-12,1.0,1.0000686460592996,0.03407188229670055,0.09192984517752653,0.0,6.303545323030994e-06,8.110581807883715,0.0,1599346.876853921,265.97811860158583,3.8123279864521464e-05,1.0,1286669.8646950994,2589.401252368125,,,,,,,,,,,,,,,,,,,3.0,14247.327874353747,1584.7268921805908,0.3682142723682023,6.175450102142607,2.6588477418601926
1724.0,-30.20709006364466,4.984164467457668,35.036140590417354,30.424230289086722,5.04141712824586,-26.682239344452714,-40.1763049425557,1.5165664090519209,-7.171973804267509,-7.172011992889389,40.072340064954304,35509.75692462007,15451.790627803133,15451.790627803133,50961.5475524232,86692.41826459156,86684.82429642527,15451.790627803133,102136.6149242284,102136.6149242284,102136.6149242284,130000.91442327377,125581.64717052404,4419.267252749739,0.0,98731.18760701535,47548.69418482837,56869.43713576331,27864.299499045377,84733.7366348087,21084.392044181383,1584.7323329425576,0.0,0.8751018231125192,2.661091374680243,0.0014947306463915918,1.0,1.0,-7.137877037020132,325613.26480234414,1557654.6879927642,4.7837568562764226,1557654.6879927642,4.7837568562764226,0.7566812165833822,0.09192977453431356,3.3980092096121854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980092096121854,1.284654053874425,1.284947571488229,2.6450772481229725,5604.601288203297,14247.306349171273,6454.449575273337,0.0004749551732877152,29055.597415018052,2962.846376185349,19292.781712257583,1967.3162305433134,0.663995354722449,0.663995354722449,30687.897938628917,30484.863174865135,1.0083321480341307,0.8,4353.234838970139,4324.433322199387,1.0083321480341307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3261583587446,2034.6934298245008,8.955866433105031,4.984164467457668,-0.7984512871485441,5.782615754606212,2.6588168227014277,3.5,0.759661949343265,0.6,0.00022846799329815726,1.0000761138100132,0.00022845060505220693,199.09337090602452,0.0,3.4730001673721946e-06,9.8424824743328,0.038962664501432376,7.729681760051949e-05,0.00015117117569763777,0.000513681047248475,0.09192977453405679,0.09192977453405679,0.09192977453405679,0.09193608022758146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.48908871197,595.4321209281535,0.0,0.09192977453405679,0.09192977453431356,0.09192977453431356,0.36821368624066836,0.36821368624066836,0.5,9.859338945917827,0.03408497929871146,0.03408497929871146,2.7569058147491887e-11,3.818862188609273e-05,0.03413495586926274,2.7569058147491887e-11,27864.299499045377,21084.392044181383,0.7566812165833822,0.6014316089004879,0.41907460162724175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732565972368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.595697857934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5690444089374,260.5690444089374,-12.580955591062605,244.70852129365258,276.42956752422225,108306.17852639993,108366.34795579397,-60.16942939404508,0.0,nan,276.42956752422225,3.279567524222273,270.08535827810744,-3.064641721892542,263.74114903199506,-9.408850968004913,257.3969397858804,-15.753060214119557,251.05273053976626,-22.09726946023372,244.70852129365258,-28.441478706347397,1.0,1.0,25732.562594343566,25732.562594343566,276.00066818712753,2.850668187127553,276.00066818712753,276.00066818712753,86682.27027560823,86684.82429642527,-2.5540208170423284,0.0,8648.866644398773,8648.866644398773,0.9205487438270408,3414.9992556602465,276.00066818712753,2.850668187127553,1.0,0.002,0.13418994843628068,0.004771351301754264,0.00020699490704012346,0.0017930050931898374,0.10349745352006173,0.10349745352006173,0.0,2.2996101550765147e-13,1.0,1.0000687730748965,0.03413495584169368,0.09192977453431356,0.0,6.315204901325652e-06,8.125585821936504,0.0,1599346.7677498562,265.97802619573247,3.8188594317034585e-05,1.0,1286670.1791783236,2589.3999859991377,,,,,,,,,,,,,,,,,,,3.0,14247.306349171273,1584.7323329425576,0.36821368624066836,6.175450102142607,2.6588168227014277
